time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.660229926831505,-0.09998843361375977,6.0,-10.0,2.5,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755
10.000000000000002,16.847134761604753,0.8485476258584868,46.66291847559308,84.74649553979286,46.54713737595023,15.335696613799485,46.28236261377797,11.164458898147643,17.375842414800097,-4.809469502690149,17.257019181718526,-9.993588343510453,0.5848641814701929,0.7107478713551434,1.2732967497044505,1.9840446210595937,3.3923168556368646,0.007401880118594374,-10.0,9.076389533596227,15.6587337138389,6.0,-10.0,2.5,466.2105111354192,527.786368943336,431.7637557737897,259.74033344007984,459.36611340684226,453.86531077521835
10.00000000000002,16.847134761604746,0.8485476258573499,46.66291847559308,84.74649553979286,46.54713737595023,15.335696613799485,46.28236261377797,11.164458898147643,17.37584241480009,-4.809469502689296,17.257019181718515,-9.99358834351034,0.584864181470195,0.7107478713551434,1.2732967497044507,1.984044621059594,3.392316855636853,0.007401880118594374,-10.0,9.076389533596227,15.6587337138389,6.0,-10.0,2.5,466.21051113541887,527.786368943336,431.7637557737897,259.7403334400798,459.36611340684226,453.86531077521835
20.000000000000004,15.765323461773662,-15.685948732817906,47.14962020660628,71.71013120000384,47.042216970573286,17.083138049047363,46.79722019694121,11.614517622721394,16.30812160185507,-8.455707624352328,16.165902602842937,-10.056175791558132,0.5956635456282073,0.5775978827804964,1.344868681374258,1.9224665641547545,3.227436995707459,0.007395615492662659,-10.0,9.230067572213215,18.06026322739672,6.0,-10.0,2.5,450.1890324578226,512.332362169989,434.23231987417967,252.38556449478904,457.1408503251381,455.64628711004633
20.000000000000043,15.76532346177366,-15.685948732819044,47.14962020660628,71.71013120000435,47.042216970573286,17.083138049047363,46.79722019694121,11.614517622721394,16.30812160185507,-8.455707624352328,16.165902602842937,-10.056175791558132,0.5956635456282108,0.5775978827804992,1.3448686813742583,1.9224665641547576,3.227436995707446,0.007395615492662663,-10.0,9.230067572213215,18.06026322739672,6.0,-10.0,2.5,450.1890324578226,512.3323621699893,434.23231987417967,252.38556449478904,457.1408503251381,455.64628711004633
30.000000000000004,15.096492779491507,-21.2592034798536,47.36319489532527,68.58680129587606,47.26085683980936,16.878202568599818,47.01941507190529,11.807595385043442,15.639922001272398,-14.489540658467831,15.482318785556396,-10.071989803417182,0.594879231771827,0.5424814938134161,1.300126392406778,1.8426078862201944,3.0974486716102883,0.007215555930147248,-10.0,9.369016285498049,17.763269406235622,6.0,-10.0,2.5,445.25336882099634,508.4405436876518,433.2583263969675,253.07451173415927,451.7278400697738,456.7636987228305
30.000000000000064,15.096492779491506,-21.2592034798536,47.36319489532527,68.58680129587566,47.26085683980936,16.878202568599818,47.01941507190529,11.807595385043442,15.639922001272394,-14.48954065846806,15.482318785556393,-10.071989803417068,0.5948792317718232,0.5424814938134125,1.300126392406778,1.842607886220191,3.0974486716103016,0.007215555930147248,-10.0,9.369016285498049,17.763269406235622,6.0,-10.0,2.5,445.2533688209962,508.44054368765126,433.2583263969675,253.07451173415927,451.7278400697736,456.7636987228305
40.00000000000001,14.613709892463902,-23.765448265904556,47.060410645116235,67.40598902497965,46.96188217063162,16.424354477917802,46.72582677489788,11.552333440643848,15.146905966265528,-28.196414186679306,14.988739885623676,-10.06029694694837,0.5884022626495605,0.5221133151572612,1.2620443883724677,1.7841577035297287,3.032207414525756,0.007030796084767844,-10.0,9.126497288261303,17.213566780288488,6.0,-10.0,2.5,443.4042427951348,507.3030023345056,433.04209235186295,253.53974679149673,435.887492380469,457.58378737120336
40.000000000000085,14.613709892463902,-23.765448265904556,47.060410645116235,67.40598902497965,46.96188217063162,16.424354477917802,46.72582677489788,11.552333440643848,15.146905966265528,-28.196414186679306,14.988739885623676,-10.06029694694837,0.5884022626495605,0.5221133151572612,1.2620443883724672,1.7841577035297285,3.032207414525756,0.007030796084767844,-10.0,9.126497288261248,17.21356678028843,6.0,-10.0,2.5,443.4042427951348,507.3030023345056,433.04209235186295,253.53974679149675,435.887492380469,457.58378737120336
50.00000000000001,14.664767857577711,-23.81737885810816,46.86810171742852,66.65219480353034,46.76862186787962,16.11248931848195,46.53072991932444,11.38203569054275,15.203686566639664,-28.083033226658127,15.04283302624884,-10.058212243149228,0.5862867012133729,0.521578396705432,1.265682353179843,1.7872607498852746,3.048441566534561,0.007075969132289488,-10.0,8.953502958614706,16.87610237283826,6.0,-10.0,2.5,443.2431528964973,506.5762285016322,432.86499729722607,253.99446670033512,435.3189326406784,457.4979320711944
50.00000000000011,14.664767857577711,-23.81737885810816,46.86810171742852,66.65219480353034,46.76862186787962,16.11248931848195,46.53072991932444,11.38203569054275,15.203686566639664,-28.083033226658127,15.04283302624884,-10.058212243149228,0.5862867012133729,0.521578396705432,1.265682353179843,1.7872607498852746,3.048441566534561,0.007075969132289488,-10.0,8.953502958614706,16.87610237283826,6.0,-10.0,2.5,443.2431528964973,506.5762285016322,432.86499729722607,253.99446670033512,435.3189326406784,457.4979320711944
60.00000000000001,14.705871664976211,-23.76288356168129,46.84572048570254,66.39349874287865,46.74569756657509,16.00612462719687,46.50650228629794,11.360850234632892,15.246255833726163,-27.99823084916269,15.085328966758622,-10.05986911809208,0.5857882198886337,0.5227406698409328,1.26767084086011,1.790411510701043,3.0564143318577224,0.007103343118746408,-10.0,8.924567533021046,16.762347262851847,6.0,-10.0,2.5,443.22142292240494,506.2869603777488,432.696165015299,254.23500670315096,435.2637696020204,457.4269296195346
60.00000000000013,14.705871664976211,-23.76288356168129,46.84572048570254,66.39349874287865,46.74569756657509,16.00612462719687,46.50650228629794,11.360850234632892,15.246255833726163,-27.99823084916269,15.085328966758622,-10.05986911809208,0.5857882198886337,0.5227406698409328,1.26767084086011,1.790411510701043,3.0564143318577224,0.007103343118746408,-10.0,8.924567533021046,16.762347262851847,6.0,-10.0,2.5,443.22142292240494,506.2869603777488,432.696165015299,254.23500670315096,435.2637696020204,457.4269296195346
70.00000000000001,14.711263800467144,-23.751945269803144,46.854933709793215,66.3831157756639,46.75486032802452,15.990757563968828,46.51544505472344,11.368671072853545,15.251580906296727,-27.987634930751117,15.090815933122729,-10.060389827269772,0.5858256213661857,0.523221795426391,1.267427780492942,1.7906495759193333,3.0566255735681467,0.007106482587819448,-10.0,8.928912413826822,16.743729519537055,6.0,-10.0,2.5,443.22283253957886,506.26609541789065,432.6401083053357,254.2919923660494,435.278504718437,457.41743264455886
70.00000000000014,14.711263800467144,-23.751945269803144,46.854933709793215,66.3831157756639,46.75486032802452,15.990757563968828,46.51544505472344,11.368671072853545,15.251580906296727,-27.987634930751117,15.090815933122729,-10.060389827269772,0.5858256213661857,0.523221795426391,1.267427780492942,1.7906495759193333,3.0566255735681467,0.007106482587819448,-10.0,8.928912413826822,16.743729519537055,6.0,-10.0,2.5,443.22283253957886,506.26609541789065,432.6401083053357,254.2919923660494,435.278504718437,457.41743264455886
80.00000000000001,14.709455472132468,-23.75376546070879,46.85855069973773,66.39895375191674,46.75850635693437,15.992294551655334,46.51912811282006,11.371891732990548,15.249649055094396,-27.991478646400225,15.088927040491036,-10.060392462743494,0.5858644755757166,0.5232782448941169,1.2671539077018266,1.7904321525959437,3.056051744452544,0.007105162280319351,-10.0,8.931502668828102,16.744550440030196,6.0,-10.0,2.5,443.22443627912344,506.2817570206669,432.6341436025259,254.29143196429536,435.2847573646721,457.4205100020104
80.00000000000017,14.709455472132468,-23.75376546070879,46.85855069973773,66.39895375191674,46.75850635693437,15.992294551655334,46.51912811282006,11.371891732990548,15.249649055094396,-27.991478646400225,15.088927040491036,-10.060392462743494,0.5858644755757166,0.5232782448941169,1.2671539077018266,1.7904321525959437,3.056051744452544,0.007105162280319351,-10.0,8.931502668828102,16.744550440030196,6.0,-10.0,2.5,443.22443627912344,506.2817570206669,432.6341436025259,254.29143196429536,435.2847573646721,457.4205100020104
90.00000000000001,14.708565274204783,-23.75510819113768,46.85855179218344,66.40338419675356,46.7585186774198,15.993133800586918,46.51916573898831,11.371924634290394,15.248732959029564,-27.99330148574859,15.088009503009122,-10.060354237657124,0.5858814926769051,0.5232723582935446,1.2671254641331695,1.790397822426714,3.0559043847696024,0.00710474055994655,-10.0,8.93156613437367,16.745368730631867,6.0,-10.0,2.5,443.2247238488397,506.2870626816033,432.63590626309485,254.28661209228807,435.2851012463914,457.4220465205309
90.00000000000021,14.708565274204783,-23.75510819113768,46.85855179218344,66.40338419675356,46.7585186774198,15.993133800586918,46.51916573898831,11.371924634290394,15.248732959029564,-27.99330148574859,15.088009503009122,-10.060354237657124,0.5858814926769051,0.5232723582935446,1.2671254641331695,1.790397822426714,3.0559043847696024,0.00710474055994655,-10.0,8.93156613437367,16.745368730631867,6.0,-10.0,2.5,443.2247238488397,506.2870626816033,432.63590626309485,254.28661209228807,435.2851012463914,457.4220465205309
100.0,14.70845534506636,-23.755340545550663,46.85816849349832,66.40319049227242,46.75813614354045,15.992989940194889,46.518787095313805,11.371593537489105,15.248625729947266,-27.99351485442847,15.087898581218171,-10.060343977660011,0.5858627083941954,0.5232504577477778,1.267098031979745,1.7903484897275228,3.0559181597933245,0.0071044957166105736,-10.0,8.931272381552049,16.74525045179604,6.0,-10.0,2.5,443.22468459322766,506.2871812962915,432.63656925856463,254.2849898470629,435.28470561665534,457.4222382253428
100.00000000000024,14.70845534506636,-23.755340545550663,46.85816849349832,66.40319049227242,46.75813614354045,15.992989940194889,46.518787095313805,11.371593537489105,15.248625729947266,-27.99351485442847,15.087898581218171,-10.060343977660011,0.5858627083941954,0.5232504577477778,1.267098031979745,1.7903484897275228,3.0559181597933245,0.0071044957166105736,-10.0,8.931272381552049,16.74525045179604,6.0,-10.0,2.5,443.22468459322766,506.2871812962915,432.63656925856463,254.2849898470629,435.28470561665534,457.4222382253428
110.0,14.708487014837475,-23.75530935176741,46.85801657745387,66.40273672120992,46.75798359092528,15.992791254159895,46.51863374915385,11.371459446658434,15.24866017390246,-27.993446316360487,15.087932086705584,-10.06034401165988,0.5858808839368657,0.5232676130394953,1.267147518407424,1.7904151314469192,3.055937103487837,0.007104764036303848,-10.0,8.93114001911749,16.745052131987165,6.0,-10.0,2.5,443.22465573778777,506.2867767549766,432.63653160035807,254.28472259831844,435.2845688025299,457.42218355591456
110.00000000000026,14.708487014837475,-23.75530935176741,46.85801657745387,66.40273672120992,46.75798359092528,15.992791254159895,46.51863374915385,11.371459446658434,15.24866017390246,-27.993446316360487,15.087932086705584,-10.06034401165988,0.5858808839368657,0.5232676130394953,1.267147518407424,1.7904151314469192,3.055937103487837,0.007104764036303848,-10.0,8.93114001911749,16.745052131987165,6.0,-10.0,2.5,443.22465573778777,506.2867767549766,432.63653160035807,254.28472259831844,435.2845688025299,457.42218355591456
120.0,14.708501473687436,-23.755286707928207,46.85798261715285,66.40259748686174,46.757949399538525,15.99270839118276,46.518599083956495,11.371429134244464,15.248675246671924,-27.993416323949333,15.087947145357008,-10.060344731093153,0.5858827499350993,0.5232701828632104,1.2671541359453562,1.7904243188085665,3.0559430517571977,0.007104803301470765,-10.0,8.931105194645056,16.744964386262325,6.0,-10.0,2.5,443.2246520048018,506.2866410514285,432.6364412274745,254.2846864810703,435.2845580970831,457.4221582415864
120.00000000000028,14.708501473687436,-23.755286707928207,46.85798261715285,66.40259748686174,46.757949399538525,15.99270839118276,46.518599083956495,11.371429134244464,15.248675246671924,-27.993416323949333,15.087947145357008,-10.060344731093153,0.5858827499350993,0.5232701828632104,1.2671541359453562,1.7904243188085665,3.0559430517571977,0.007104803301470765,-10.0,8.931105194645056,16.744964386262325,6.0,-10.0,2.5,443.2246520048018,506.2866410514285,432.6364412274745,254.2846864810703,435.2845580970831,457.4221582415864
130.00000000000003,14.708502279983255,-23.755283943656565,46.85797540677426,66.4025788987392,46.757942170384,15.992683756107738,46.51859179355559,11.371422759270672,15.248676051724887,-27.99341472202275,15.087947998481043,-10.060344904051476,0.5858573122447708,0.5232477543457825,1.2670994379317613,1.7903471922775438,3.0559440922869934,0.007104496975061169,-10.0,8.931096592219717,16.744937163198813,6.0,-10.0,2.5,443.22465348379137,506.2866253831304,432.63640691129024,254.28466119591516,435.28456357072366,457.4221566678044
130.0000000000003,14.708502279983255,-23.755283943656565,46.85797540677426,66.4025788987392,46.757942170384,15.992683756107738,46.51859179355559,11.371422759270672,15.248676051724887,-27.99341472202275,15.087947998481043,-10.060344904051476,0.5858573122447708,0.5232477543457825,1.2670994379317613,1.7903471922775438,3.0559440922869934,0.007104496975061169,-10.0,8.931096592219717,16.744937163198813,6.0,-10.0,2.5,443.22465348379137,506.2866253831304,432.63640691129024,254.28466119591516,435.28456357072366,457.4221566678044
140.00000000000003,14.708501170242634,-23.755285220642747,46.85797208246953,66.40257778291311,46.75793885530993,15.99267607469386,46.51858849867535,11.371419878115375,15.248674913926047,-27.9934169860604,15.087946867421064,-10.06034489210532,0.5858694787860588,0.5232586818648223,1.2671258085719663,1.7903844904367887,3.0559442935080448,0.007104644408604501,-10.0,8.931093072976921,16.74492862557298,6.0,-10.0,2.5,443.2246542882538,506.286627087596,432.6363989029033,254.2846425451412,435.2845650833031,457.4221585247125
140.00000000000034,14.708501170242634,-23.755285220642747,46.85797208246953,66.40257778291311,46.75793885530993,15.99267607469386,46.51858849867535,11.371419878115375,15.248674913926047,-27.9934169860604,15.087946867421064,-10.06034489210532,0.5858694787860588,0.5232586818648223,1.2671258085719663,1.7903844904367887,3.0559442935080448,0.007104644408604501,-10.0,8.931093072976921,16.74492862557298,6.0,-10.0,2.5,443.2246542882538,506.286627087596,432.6363989029033,254.2846425451412,435.2845650833031,457.4221585247125
150.00000000000003,14.708500718373138,-23.755285887951004,46.857970106143696,66.40257613443134,46.75793688185132,15.992672806682094,46.51858653536205,11.371418161327368,15.248674461957762,-27.993417885405023,15.087946411024102,-10.060344874848056,0.5858664114078529,0.5232559587654986,1.2671192338297053,1.7903751925952038,3.055944423051808,0.007104607260414617,-10.0,8.931091189370363,16.744925097342445,6.0,-10.0,2.5,443.224654450266,506.2866269209852,432.63639692432207,254.28463342997276,435.28456479414126,457.4221592871349
150.00000000000037,14.708500718373138,-23.755285887951004,46.857970106143696,66.40257613443134,46.75793688185132,15.992672806682094,46.51858653536205,11.371418161327368,15.248674461957762,-27.993417885405023,15.087946411024102,-10.060344874848056,0.5858664114078529,0.5232559587654986,1.2671192338297053,1.7903751925952038,3.055944423051808,0.007104607260414617,-10.0,8.931091189370363,16.744925097342445,6.0,-10.0,2.5,443.224654450266,506.2866269209852,432.63639692432207,254.28463342997276,435.28456479414126,457.4221592871349
160.00000000000003,14.708500636577682,-23.75528602589364,46.85796915806605,66.40257467498225,46.75793593284734,15.992671248360466,46.51858558774418,11.37141733269806,15.248674385180372,-27.993418038179755,15.08794633141994,-10.06034487065034,0.5858936934967203,0.5232803340810982,1.2671782791398205,1.7904586132209186,3.0559445051117304,0.007104938216803601,-10.0,8.931090296106275,16.74492343974896,6.0,-10.0,2.5,443.2246544603237,506.2866260401834,432.63639600109474,254.28462988117712,435.2845644941052,457.4221594213692
160.0000000000004,14.708500636577682,-23.75528602589364,46.85796915806605,66.40257467498225,46.75793593284734,15.992671248360466,46.51858558774418,11.37141733269806,15.248674385180372,-27.993418038179755,15.08794633141994,-10.06034487065034,0.5858936934967203,0.5232803340810982,1.2671782791398205,1.7904586132209186,3.0559445051117304,0.007104938216803601,-10.0,8.931090296106275,16.74492343974896,6.0,-10.0,2.5,443.2246544603237,506.2866260401834,432.63639600109474,254.28462988117712,435.2845644941052,457.4221594213692
170.00000000000003,14.708500631056753,-23.755286034756324,46.85796876855827,66.40257393452885,46.757935542976014,15.992670543246277,46.51858519755352,11.371416991502032,15.248674382240416,-27.993418044029795,15.087946327600648,-10.060344870589349,0.5858869092845878,0.5232742798137991,1.2671636240243325,1.7904379038381315,3.0559445440151443,0.007104856015046841,-10.0,8.931089921619616,16.744922688186023,6.0,-10.0,2.5,443.22465446150494,506.2866255096061,432.63639548304445,254.28462855902777,435.2845643870818,457.42215942766296
170.00000000000043,14.708500631056753,-23.755286034756324,46.85796876855827,66.40257393452885,46.757935542976014,15.992670543246277,46.51858519755352,11.371416991502032,15.248674382240416,-27.993418044029795,15.087946327600648,-10.060344870589349,0.5858869092845878,0.5232742798137991,1.2671636240243325,1.7904379038381315,3.0559445440151443,0.007104856015046841,-10.0,8.931089921619616,16.744922688186023,6.0,-10.0,2.5,443.22465446150494,506.2866255096061,432.63639548304445,254.28462855902777,435.2845643870818,457.42215942766296
180.00000000000003,14.708500627925222,-23.75528603644068,46.85796863037296,66.40257367721051,46.75793540492006,15.992670273260272,46.51858505936447,11.371416870664802,15.248674379839928,-27.993418048806376,15.087946325013034,-10.06034487078898,0.5858725437297939,0.5232614515526604,1.2671325601124896,1.79039401166515,3.055944557953009,0.00710468183254776,-10.0,8.931089785884296,16.744922398254744,6.0,-10.0,2.5,443.2246544659321,506.2866253278076,432.6363952562074,254.28462807255409,435.2845643653689,457.42215943167054
180.00000000000043,14.708500627925222,-23.75528603644068,46.85796863037296,66.40257367721051,46.75793540492006,15.992670273260272,46.51858505936447,11.371416870664802,15.248674379839928,-27.993418048806376,15.087946325013034,-10.06034487078898,0.5858725437297939,0.5232614515526604,1.2671325601124896,1.79039401166515,3.055944557953009,0.00710468183254776,-10.0,8.931089785884296,16.744922398254744,6.0,-10.0,2.5,443.2246544659321,506.2866253278076,432.6363952562074,254.28462807255409,435.2845643653689,457.42215943167054
190.00000000000003,14.708500624578647,-23.75528604001812,46.85796857708339,66.40257358854319,46.7579353516201,15.992670168827884,46.518585006066736,11.371416824059509,15.248674376697227,-27.993418055059863,15.087946321807989,-10.060344870801773,0.5858713603715616,0.5232603954434911,1.267130002910311,1.790390398353802,3.055944563015216,0.007104667490078316,-10.0,8.931089733284239,16.744922285708697,6.0,-10.0,2.5,443.2246544686657,506.2866252703535,432.6363951682093,254.28462787158907,435.2845643595257,457.42215943688433
190.00000000000048,14.708500624578647,-23.75528604001812,46.85796857708339,66.40257358854319,46.7579353516201,15.992670168827884,46.518585006066736,11.371416824059509,15.248674376697227,-27.993418055059863,15.087946321807989,-10.060344870801773,0.5858713603715616,0.5232603954434911,1.267130002910311,1.790390398353802,3.055944563015216,0.007104667490078316,-10.0,8.931089733284239,16.744922285708697,6.0,-10.0,2.5,443.2246544686657,506.2866252703535,432.6363951682093,254.28462787158907,435.2845643595257,457.42215943688433
200.00000000000003,14.708500622316272,-23.755286042731115,46.85796854853149,66.4025735428088,46.75793532293967,15.992670113750988,46.518584977395854,11.371416798988662,15.248674374536156,-27.99341805936004,15.087946319609,-10.06034487078017,0.5858770553924614,0.5232654822492322,1.267142321328809,1.7904078035780413,3.0559445656712074,0.007104736555577633,-10.0,8.931089705106785,16.744922226368487,6.0,-10.0,2.5,443.22465447018175,506.2866252416931,432.6363951232465,254.28462776122825,435.2845643560963,457.4221594404914
200.00000000000048,14.708500622316272,-23.755286042731115,46.85796854853149,66.4025735428088,46.75793532293967,15.992670113750988,46.518584977395854,11.371416798988662,15.248674374536156,-27.99341805936004,15.087946319609,-10.06034487078017,0.5858770553924614,0.5232654822492322,1.267142321328809,1.7904078035780413,3.0559445656712074,0.007104736555577633,-10.0,8.931089705106785,16.744922226368487,6.0,-10.0,2.5,443.22465447018175,506.2866252416931,432.6363951232465,254.28462776122825,435.2845643560963,457.4221594404914
210.00000000000003,14.708500621120086,-23.7552860442548,46.85796853418674,66.40257352078424,46.75793530867424,15.992670086862743,46.51858496314591,11.371416786528016,15.24867437339099,-27.99341806163875,15.08794631844192,-10.060344870760956,0.5858728779282862,0.5232617514127296,1.2671332868181249,1.7903950382308542,3.055944566954348,0.007104685898661862,-10.0,8.931089691167417,16.74492219743115,6.0,-10.0,2.5,443.22465447088354,506.28662522843575,432.6363951019662,254.28462770619936,435.2845643540772,457.42215944241474
210.0000000000005,14.708500621120086,-23.7552860442548,46.85796853418674,66.40257352078424,46.75793530867424,15.992670086862743,46.51858496314591,11.371416786528016,15.24867437339099,-27.99341806163875,15.08794631844192,-10.060344870760956,0.5858728779282862,0.5232617514127296,1.2671332868181249,1.7903950382308542,3.055944566954348,0.007104685898661862,-10.0,8.931089691167417,16.74492219743115,6.0,-10.0,2.5,443.22465447088354,506.28662522843575,432.6363951019662,254.28462770619936,435.2845643540772,457.42215944241474
220.00000000000003,14.708500620554563,-23.755286044996407,46.857968527171614,66.4025735098121,46.75793530167104,15.992670073822865,46.5185849561488,11.371416780409504,15.248674372852468,-27.993418062710305,15.087946317891662,-10.060344870749418,0.5858721450948663,0.5232610969866816,1.2671317021171848,1.7903927991038664,3.0559445675881385,0.007104677012741876,-10.0,8.93108968434876,16.744922183412825,6.0,-10.0,2.5,443.22465447119066,506.2866252217095,432.6363950918613,254.2846276794021,435.28456435294765,457.422159443324
220.00000000000057,14.708500620554563,-23.755286044996407,46.857968527171614,66.4025735098121,46.75793530167104,15.992670073822865,46.5185849561488,11.371416780409504,15.248674372852468,-27.993418062710305,15.087946317891662,-10.060344870749418,0.5858721450948663,0.5232610969866816,1.2671317021171848,1.7903927991038664,3.0559445675881385,0.007104677012741876,-10.0,8.93108968434876,16.744922183412825,6.0,-10.0,2.5,443.22465447119066,506.2866252217095,432.6363950918613,254.2846276794021,435.28456435294765,457.422159443324
230.00000000000003,14.708500620277231,-23.75528604536373,46.85796852348857,66.40257350399224,46.75793529800252,15.992670067016832,46.518584952483515,11.371416777204445,15.24867437259009,-27.993418063232408,15.087946317622889,-10.060344870744416,0.5858713409857119,0.5232603788584566,1.267129963127659,1.7903903419861154,3.055944567921405,0.007104667262061283,-10.0,8.931089680782577,16.744922176102534,6.0,-10.0,2.5,443.22465447133806,506.2866252181085,432.6363950866212,254.28462766549285,435.28456435231345,457.42215944376846
230.0000000000006,14.708500620277231,-23.75528604536373,46.85796852348857,66.40257350399224,46.75793529800252,15.992670067016832,46.518584952483515,11.371416777204445,15.24867437259009,-27.993418063232408,15.087946317622889,-10.060344870744416,0.5858713409857119,0.5232603788584566,1.267129963127659,1.7903903419861154,3.055944567921405,0.007104667262061283,-10.0,8.931089680782577,16.744922176102534,6.0,-10.0,2.5,443.22465447133806,506.2866252181085,432.6363950866212,254.28462766549285,435.28456435231345,457.42215944376846
240.00000000000003,14.708500620142496,-23.7552860455406,46.85796852157591,66.402573500919,46.75793529609599,15.992670063478611,46.51858495057832,11.371416775538536,15.248674372463457,-27.9934180634844,15.087946317492912,-10.060344870742142,0.5858709866348838,0.5232600624011283,1.2671291968108804,1.7903892592120088,3.055944568096156,0.007104662965224994,-10.0,8.931089678929425,16.744922172302154,6.0,-10.0,2.5,443.2246544714109,506.28662521617713,432.63639508389423,254.28462765832256,435.2845643519772,457.4221594439825
240.00000000000065,14.708500620142496,-23.7552860455406,46.85796852157591,66.402573500919,46.75793529609599,15.992670063478611,46.51858495057832,11.371416775538536,15.248674372463457,-27.9934180634844,15.087946317492912,-10.060344870742142,0.5858709866348838,0.5232600624011283,1.2671291968108804,1.7903892592120088,3.055944568096156,0.007104662965224994,-10.0,8.931089678929425,16.744922172302154,6.0,-10.0,2.5,443.2246544714109,506.28662521617713,432.63639508389423,254.28462765832256,435.2845643519772,457.4221594439825
250.00000000000003,14.708500620076748,-23.755286045626438,46.85796852059576,66.40257349932483,46.75793529511833,15.992670061658316,46.51858494960121,11.37141677468412,15.248674372401949,-27.993418063606786,15.087946317429706,-10.060344870740266,0.5858708347012019,0.5232599267171031,1.26712886824691,1.7903887949640127,3.0559445681864728,0.0071046611229109834,-10.0,8.931089677978774,16.744922170348048,6.0,-10.0,2.5,443.22465447144816,506.28662521516446,432.63639508248394,254.28462765466165,435.28456435180254,457.42215944408736
250.00000000000065,14.708500620076748,-23.755286045626438,46.85796852059576,66.40257349932483,46.75793529511833,15.992670061658316,46.51858494960121,11.37141677468412,15.248674372401949,-27.993418063606786,15.087946317429706,-10.060344870740266,0.5858708347012019,0.5232599267171031,1.26712886824691,1.7903887949640127,3.0559445681864728,0.0071046611229109834,-10.0,8.931089677978774,16.744922170348048,6.0,-10.0,2.5,443.22465447144816,506.28662521516446,432.63639508248394,254.28462765466165,435.28456435180254,457.42215944408736
260.00000000000006,14.708500620043663,-23.75528604566813,46.85796852009201,66.4025734984989,46.757935294615606,15.992670060719718,46.518584949098766,11.371416774244722,15.248674372371068,-27.993418063668233,15.087946317397964,-10.060344870741176,0.5858707689236465,0.5232598679757032,1.2671287260031072,1.7903885939788104,3.0559445682331736,0.007104660325318879,-10.0,8.931089677489638,16.7449221693401,6.0,-10.0,2.5,443.2246544714678,506.28662521463673,432.6363950817531,254.2846276527825,435.2845643517168,457.4221594441386
260.0000000000007,14.708500620043663,-23.75528604566813,46.85796852009201,66.4025734984989,46.757935294615606,15.992670060719718,46.518584949098766,11.371416774244722,15.248674372371068,-27.993418063668233,15.087946317397964,-10.060344870741176,0.5858707689236465,0.5232598679757032,1.2671287260031072,1.7903885939788104,3.0559445682331736,0.007104660325318879,-10.0,8.931089677489638,16.7449221693401,6.0,-10.0,2.5,443.2246544714678,506.28662521463673,432.6363950817531,254.2846276527825,435.2845643517168,457.4221594441386
270.00000000000006,14.708500620026728,-23.755286045690525,46.85796851983331,66.40257349807621,46.75793529435731,15.992670060236492,46.51858494884058,11.371416774018996,15.248674372355245,-27.99341806369972,15.087946317381713,-10.060344870739357,0.5858707406663936,0.52325984274167,1.2671286648985782,1.7903885076402482,3.055944568257132,0.007104659982688644,-10.0,8.931089677237935,16.744922168820892,6.0,-10.0,2.5,443.22465447147766,506.2866252143664,432.6363950813755,254.28462765181672,435.2845643516724,457.4221594441667
270.0000000000007,14.708500620026728,-23.755286045690525,46.85796851983331,66.40257349807621,46.75793529435731,15.992670060236492,46.51858494884058,11.371416774018996,15.248674372355245,-27.99341806369972,15.087946317381713,-10.060344870739357,0.5858707406663936,0.52325984274167,1.2671286648985782,1.7903885076402482,3.055944568257132,0.007104659982688644,-10.0,8.931089677237935,16.744922168820892,6.0,-10.0,2.5,443.22465447147766,506.2866252143664,432.6363950813755,254.28462765181672,435.2845643516724,457.4221594441667
280.00000000000006,14.708500620017926,-23.755286045701297,46.85796851970038,66.40257349785963,46.75793529422456,15.992670059987518,46.51858494870789,11.371416773902922,15.248674372347017,-27.99341806371609,15.087946317373262,-10.060344870740153,0.5858707286219558,0.523259831986159,1.267128638854141,1.7903884708403,3.055944568269397,0.007104659836648131,-10.0,8.931089677108673,16.744922168553614,6.0,-10.0,2.5,443.2246544714825,506.2866252142287,432.63639508118047,254.2846276513196,435.2845643516497,457.4221594441796
280.0000000000007,14.708500620017926,-23.755286045701297,46.85796851970038,66.40257349785963,46.75793529422456,15.992670059987518,46.51858494870789,11.371416773902922,15.248674372347017,-27.99341806371609,15.087946317373262,-10.060344870740153,0.5858707286219558,0.523259831986159,1.267128638854141,1.7903884708403,3.055944568269397,0.007104659836648131,-10.0,8.931089677108673,16.744922168553614,6.0,-10.0,2.5,443.2246544714825,506.2866252142287,432.63639508118047,254.2846276513196,435.2845643516497,457.4221594441796
290.00000000000006,14.708500620013227,-23.755286045706185,46.8579685196306,66.40257349774402,46.757935294154464,15.992670059856096,46.518584948637816,11.371416773841643,15.248674372342617,-27.99341806372485,15.087946317368742,-10.060344870741917,0.5858707420525177,0.5232598439823646,1.2671286679048466,1.7903885118872112,3.055944568275984,0.007104659999526113,-10.0,8.931089677040234,16.74492216841253,6.0,-10.0,2.5,443.2246544714853,506.2866252141533,432.6363950810764,254.28462765105647,435.2845643516377,457.4221594441865
290.0000000000007,14.708500620013227,-23.755286045706185,46.8579685196306,66.40257349774402,46.757935294154464,15.992670059856096,46.518584948637816,11.371416773841643,15.248674372342617,-27.99341806372485,15.087946317368742,-10.060344870741917,0.5858707420525177,0.5232598439823646,1.2671286679048466,1.7903885118872112,3.055944568275984,0.007104659999526113,-10.0,8.931089677040234,16.74492216841253,6.0,-10.0,2.5,443.2246544714853,506.2866252141533,432.6363950810764,254.28462765105647,435.2845643516377,457.4221594441865
300.00000000000006,14.708500620010875,-23.755286045710196,46.857968519596106,66.40257349768893,46.75793529412022,15.992670059792374,46.51858494860359,11.371416773811744,15.248674372340409,-27.993418063729223,15.08794631736648,-10.06034487073856,0.5858707286202248,0.5232598319859986,1.2671286388546796,1.790388470840678,3.055944568279072,0.00710465983664173,-10.0,8.931089677006865,16.744922168343464,6.0,-10.0,2.5,443.22465447148613,506.2866252141189,432.63639508102693,254.2846276509296,435.2845643516328,457.422159444192
300.0000000000007,14.708500620010875,-23.755286045710196,46.857968519596106,66.40257349768893,46.75793529412022,15.992670059792374,46.51858494860359,11.371416773811744,15.248674372340409,-27.993418063729223,15.08794631736648,-10.06034487073856,0.5858707286202248,0.5232598319859986,1.2671286388546796,1.790388470840678,3.055944568279072,0.00710465983664173,-10.0,8.931089677006865,16.744922168343464,6.0,-10.0,2.5,443.22465447148613,506.2866252141189,432.63639508102693,254.2846276509296,435.2845643516328,457.422159444192
310.00000000000006,14.708500620009636,-23.755286045711102,46.85796851957793,66.40257349766006,46.7579352941021,15.9926700597577,46.518584948585485,11.371416773795886,15.248674372339243,-27.993418063731557,15.087946317365288,-10.060344870740323,0.5858707249146199,0.5232598286766568,1.2671286308408938,1.7903884595175503,3.0559445682807707,0.007104659791707569,-10.0,8.931089676989302,16.744922168306914,6.0,-10.0,2.5,443.2246544714879,506.2866252141014,432.6363950809997,254.28462765085993,435.28456435162815,457.42215944419246
310.0000000000007,14.708500620009636,-23.755286045711102,46.85796851957793,66.40257349766006,46.7579352941021,15.9926700597577,46.518584948585485,11.371416773795886,15.248674372339243,-27.993418063731557,15.087946317365288,-10.060344870740323,0.5858707249146199,0.5232598286766568,1.2671286308408938,1.7903884595175503,3.0559445682807707,0.007104659791707569,-10.0,8.931089676989302,16.744922168306914,6.0,-10.0,2.5,443.2246544714879,506.2866252141014,432.6363950809997,254.28462765085993,435.28456435162815,457.42215944419246
320.00000000000006,14.708500620009032,-23.755286045712268,46.85796851956876,66.40257349764516,46.757935294092974,15.992670059741386,46.518584948576354,11.371416773787928,15.248674372338677,-27.993418063732666,15.087946317364706,-10.060344870739073,0.5858707225986574,0.5232598266083026,1.2671286258322658,1.7903884524405684,3.055944568281576,0.007104659763623858,-10.0,8.931089676980264,16.744922168288724,6.0,-10.0,2.5,443.22465447148727,506.2866252140916,432.63639508098737,254.2846276508263,435.2845643516277,457.42215944419456
320.0000000000007,14.708500620009032,-23.755286045712268,46.85796851956876,66.40257349764516,46.757935294092974,15.992670059741386,46.518584948576354,11.371416773787928,15.248674372338677,-27.993418063732666,15.087946317364706,-10.060344870739073,0.5858707225986574,0.5232598266083026,1.2671286258322658,1.7903884524405684,3.055944568281576,0.007104659763623858,-10.0,8.931089676980264,16.744922168288724,6.0,-10.0,2.5,443.22465447148727,506.2866252140916,432.63639508098737,254.2846276508263,435.2845643516277,457.42215944419456
330.00000000000006,14.708500620008705,-23.755286045714566,46.85796851956425,66.40257349763601,46.75793529408852,15.9926700597332,46.51858494857191,11.371416773784006,15.248674372338368,-27.993418063733287,15.087946317364388,-10.060344870739584,0.5858707202827643,0.5232598245399549,1.2671286208236177,1.7903884453635726,3.055944568281993,0.007104659735540451,-10.0,8.931089676976,16.744922168279686,6.0,-10.0,2.5,443.2246544714867,506.28662521408575,432.63639508098146,254.28462765080943,435.28456435162747,457.42215944419513
330.0000000000007,14.708500620008705,-23.755286045714566,46.85796851956425,66.40257349763601,46.75793529408852,15.9926700597332,46.51858494857191,11.371416773784006,15.248674372338368,-27.993418063733287,15.087946317364388,-10.060344870739584,0.5858707202827643,0.5232598245399549,1.2671286208236177,1.7903884453635726,3.055944568281993,0.007104659735540451,-10.0,8.931089676976,16.744922168279686,6.0,-10.0,2.5,443.2246544714867,506.28662521408575,432.63639508098146,254.28462765080943,435.28456435162747,457.42215944419513
340.00000000000006,14.708500620008552,-23.755286045714087,46.857968519561936,66.402573497633,46.75793529408621,15.992670059728423,46.5185849485696,11.371416773782016,15.248674372338227,-27.993418063733568,15.087946317364244,-10.060344870740437,0.5858707198195667,0.5232598241262936,1.2671286198218903,1.790388443948184,3.055944568282193,0.007104659729923673,-10.0,8.93108967697367,16.744922168275025,6.0,-10.0,2.5,443.2246544714869,506.286625214084,432.63639508097737,254.28462765080047,435.2845643516277,457.4221594441941
340.0000000000007,14.708500620008552,-23.755286045714087,46.857968519561936,66.402573497633,46.75793529408621,15.992670059728423,46.5185849485696,11.371416773782016,15.248674372338227,-27.993418063733568,15.087946317364244,-10.060344870740437,0.5858707198195667,0.5232598241262936,1.2671286198218903,1.790388443948184,3.055944568282193,0.007104659729923673,-10.0,8.93108967697367,16.744922168275025,6.0,-10.0,2.5,443.2246544714869,506.286625214084,432.63639508097737,254.28462765080047,435.2845643516277,457.4221594441941
350.00000000000006,14.708500620008456,-23.755286045712893,46.85796851956073,66.40257349763164,46.75793529408499,15.992670059726152,46.518584948568375,11.371416773780936,15.248674372338142,-27.993418063733746,15.087946317364157,-10.060344870741346,0.5858707202827035,0.5232598245399651,1.2671286208236272,1.7903884453635923,3.055944568282344,0.007104659735540229,-10.0,8.93108967697259,16.744922168272637,6.0,-10.0,2.5,443.224654471488,506.286625214083,432.63639508097486,254.28462765079595,435.28456435162553,457.42215944419326
350.0000000000007,14.708500620008456,-23.755286045712893,46.85796851956073,66.40257349763164,46.75793529408499,15.992670059726152,46.518584948568375,11.371416773780936,15.248674372338142,-27.993418063733746,15.087946317364157,-10.060344870741346,0.5858707202827035,0.5232598245399651,1.2671286208236272,1.7903884453635923,3.055944568282344,0.007104659735540229,-10.0,8.93108967697259,16.744922168272637,6.0,-10.0,2.5,443.224654471488,506.286625214083,432.63639508097486,254.28462765079595,435.28456435162553,457.42215944419326
360.00000000000006,14.70850062000841,-23.75528604571454,46.85796851956013,66.40257349763061,46.757935294084405,15.992670059725356,46.5185849485678,11.371416773780425,15.248674372338092,-27.993418063733827,15.087946317364102,-10.06034487074112,0.5858707193563886,0.5232598237126329,1.267128618820152,1.790388442532785,3.0559445682822752,0.007104659724306913,-10.0,8.931089676971965,16.7449221682715,6.0,-10.0,2.5,443.2246544714865,506.28662521408336,432.63639508097464,254.28462765079487,435.2845643516256,457.4221594441936
360.0000000000007,14.70850062000841,-23.75528604571454,46.85796851956013,66.40257349763061,46.757935294084405,15.992670059725356,46.5185849485678,11.371416773780425,15.248674372338092,-27.993418063733827,15.087946317364102,-10.06034487074112,0.5858707193563886,0.5232598237126329,1.267128618820152,1.790388442532785,3.0559445682822752,0.007104659724306913,-10.0,8.931089676971965,16.7449221682715,6.0,-10.0,2.5,443.2246544714865,506.28662521408336,432.63639508097464,254.28462765079487,435.2845643516256,457.4221594441936
370.00000000000006,14.708500620008394,-23.755286045714087,46.8579685195598,66.40257349762959,46.75793529408408,15.992670059724048,46.51858494856745,11.37141677378014,15.248674372338082,-27.993418063733856,15.087946317364096,-10.060344870740494,0.5858707193563604,0.5232598237126264,1.2671286188201567,1.790388442532783,3.055944568282419,0.007104659724306923,-10.0,8.931089676971737,16.74492216827082,6.0,-10.0,2.5,443.2246544714874,506.28662521408125,432.6363950809736,254.28462765079328,435.28456435162553,457.4221594441945
370.00000000000074,14.708500620008394,-23.755286045714087,46.8579685195598,66.40257349762959,46.75793529408408,15.992670059724048,46.51858494856745,11.37141677378014,15.248674372338082,-27.993418063733856,15.087946317364096,-10.060344870740494,0.5858707193563604,0.5232598237126264,1.2671286188201567,1.790388442532783,3.055944568282419,0.007104659724306923,-10.0,8.931089676971737,16.74492216827082,6.0,-10.0,2.5,443.2246544714874,506.28662521408125,432.6363950809736,254.28462765079328,435.28456435162553,457.4221594441945
380.00000000000006,14.70850062000838,-23.755286045713746,46.85796851955965,66.40257349763039,46.757935294083936,15.992670059723991,46.51858494856732,11.371416773780028,15.248674372338066,-27.993418063733884,15.08794631736408,-10.060344870739868,0.5858707193563688,0.5232598237126359,1.2671286188201651,1.7903884425328012,3.0559445682824062,0.007104659724306894,-10.0,8.931089676971453,16.744922168270364,6.0,-10.0,2.5,443.2246544714874,506.2866252140825,432.6363950809731,254.28462765079092,435.28456435162553,457.4221594441946
380.00000000000074,14.70850062000838,-23.755286045713746,46.85796851955965,66.40257349763039,46.757935294083936,15.992670059723991,46.51858494856732,11.371416773780028,15.248674372338066,-27.993418063733884,15.08794631736408,-10.060344870739868,0.5858707193563688,0.5232598237126359,1.2671286188201651,1.7903884425328012,3.0559445682824062,0.007104659724306894,-10.0,8.931089676971453,16.744922168270364,6.0,-10.0,2.5,443.2246544714874,506.2866252140825,432.6363950809731,254.28462765079092,435.28456435162553,457.4221594441946
390.00000000000006,14.708500620008396,-23.75528604571312,46.857968519559535,66.40257349763044,46.75793529408384,15.99267005972382,46.51858494856722,11.37141677377997,15.248674372338078,-27.993418063733856,15.087946317364096,-10.060344870740153,0.5858707188931979,0.5232598232989664,1.2671286178184202,1.7903884411173867,3.055944568282424,0.00710465971869026,-10.0,8.931089676971395,16.744922168270307,6.0,-10.0,2.5,443.22465447148807,506.2866252140825,432.6363950809736,254.2846276507926,435.28456435162553,457.42215944419473
390.00000000000074,14.708500620008396,-23.75528604571312,46.857968519559535,66.40257349763044,46.75793529408384,15.99267005972382,46.51858494856722,11.37141677377997,15.248674372338078,-27.993418063733856,15.087946317364096,-10.060344870740153,0.5858707188931979,0.5232598232989664,1.2671286178184202,1.7903884411173867,3.055944568282424,0.00710465971869026,-10.0,8.931089676971395,16.744922168270307,6.0,-10.0,2.5,443.22465447148807,506.2866252140825,432.6363950809736,254.2846276507926,435.28456435162553,457.42215944419473
400.00000000000006,14.708500620008408,-23.75528604571357,46.857968519559535,66.40257349763027,46.757935294083815,15.992670059723764,46.51858494856721,11.371416773779911,15.248674372338092,-27.993418063733827,15.087946317364109,-10.060344870739756,0.5858707188932093,0.523259823298967,1.2671286178184238,1.7903884411173907,3.0559445682823707,0.007104659718690252,-10.0,8.931089676971395,16.74492216827025,6.0,-10.0,2.5,443.2246544714874,506.286625214083,432.636395080974,254.2846276507923,435.2845643516253,457.4221594441952
400.00000000000074,14.708500620008408,-23.75528604571357,46.857968519559535,66.40257349763027,46.757935294083815,15.992670059723764,46.51858494856721,11.371416773779911,15.248674372338092,-27.993418063733827,15.087946317364109,-10.060344870739756,0.5858707188932093,0.523259823298967,1.2671286178184238,1.7903884411173907,3.0559445682823707,0.007104659718690252,-10.0,8.931089676971395,16.74492216827025,6.0,-10.0,2.5,443.2246544714874,506.286625214083,432.636395080974,254.2846276507923,435.2845643516253,457.4221594441952
410.00000000000006,14.70850062000841,-23.755286045714566,46.85796851955951,66.40257349762948,46.7579352940838,15.992670059723707,46.51858494856718,11.371416773779911,15.248674372338098,-27.993418063733827,15.087946317364109,-10.060344870739527,0.5858707188932102,0.5232598232989593,1.2671286178184291,1.7903884411173885,3.0559445682823623,0.007104659718690252,-10.0,8.93108967697134,16.74492216827025,6.0,-10.0,2.5,443.2246544714865,506.2866252140822,432.63639508097424,254.2846276507918,435.28456435162553,457.4221594441952
410.00000000000074,14.70850062000841,-23.755286045714566,46.85796851955951,66.40257349762948,46.7579352940838,15.992670059723707,46.51858494856718,11.371416773779911,15.248674372338098,-27.993418063733827,15.087946317364109,-10.060344870739527,0.5858707188932102,0.5232598232989593,1.2671286178184291,1.7903884411173885,3.0559445682823623,0.007104659718690252,-10.0,8.93108967697134,16.74492216827025,6.0,-10.0,2.5,443.2246544714865,506.2866252140822,432.63639508097424,254.2846276507918,435.28456435162553,457.4221594441952
420.00000000000006,14.708500620008394,-23.755286045714033,46.85796851955951,66.40257349762948,46.75793529408379,15.99267005972365,46.51858494856717,11.371416773779911,15.248674372338078,-27.993418063733856,15.087946317364093,-10.060344870740096,0.5858707188931974,0.5232598232989596,1.2671286178184271,1.7903884411173867,3.0559445682824258,0.007104659718690261,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408165,432.63639508097367,254.2846276507918,435.28456435162536,457.4221594441946
420.00000000000074,14.708500620008394,-23.755286045714033,46.85796851955951,66.40257349762948,46.75793529408379,15.99267005972365,46.51858494856717,11.371416773779911,15.248674372338078,-27.993418063733856,15.087946317364093,-10.060344870740096,0.5858707188931974,0.5232598232989596,1.2671286178184271,1.7903884411173867,3.0559445682824258,0.007104659718690261,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408165,432.63639508097367,254.2846276507918,435.28456435162536,457.4221594441946
430.00000000000006,14.708500620008392,-23.755286045713547,46.8579685195595,66.4025734976309,46.75793529408378,15.992670059724333,46.51858494856717,11.371416773779911,15.248674372338076,-27.993418063733884,15.087946317364088,-10.060344870740208,0.5858707188932089,0.523259823298966,1.2671286178184256,1.7903884411173916,3.0559445682823747,0.00710465971869024,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408313,432.63639508097407,254.28462765079183,435.28456435162536,457.42215944419473
430.00000000000074,14.708500620008392,-23.755286045713547,46.8579685195595,66.4025734976309,46.75793529408378,15.992670059724333,46.51858494856717,11.371416773779911,15.248674372338076,-27.993418063733884,15.087946317364088,-10.060344870740208,0.5858707188932089,0.523259823298966,1.2671286178184256,1.7903884411173916,3.0559445682823747,0.00710465971869024,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408313,432.63639508097407,254.28462765079183,435.28456435162536,457.42215944419473
440.00000000000006,14.708500620008394,-23.755286045713035,46.85796851955951,66.40257349763118,46.7579352940838,15.992670059723878,46.5185849485672,11.371416773779911,15.248674372338076,-27.993418063733884,15.087946317364093,-10.060344870740266,0.5858707188932107,0.5232598232989728,1.267128617818421,1.7903884411173934,3.055944568282368,0.00710465971869025,-10.0,8.93108967697134,16.74492216827025,6.0,-10.0,2.5,443.2246544714874,506.2866252140832,432.6363950809733,254.28462765079203,435.28456435162536,457.42215944419456
440.00000000000074,14.708500620008394,-23.755286045713035,46.85796851955951,66.40257349763118,46.7579352940838,15.992670059723878,46.5185849485672,11.371416773779911,15.248674372338076,-27.993418063733884,15.087946317364093,-10.060344870740266,0.5858707188932107,0.5232598232989728,1.267128617818421,1.7903884411173934,3.055944568282368,0.00710465971869025,-10.0,8.93108967697134,16.74492216827025,6.0,-10.0,2.5,443.2246544714874,506.2866252140832,432.6363950809733,254.28462765079203,435.28456435162536,457.42215944419456
450.00000000000006,14.708500620008406,-23.755286045713238,46.857968519559485,66.40257349763027,46.75793529408378,15.992670059724162,46.51858494856717,11.371416773779911,15.24867437233809,-27.993418063733827,15.087946317364104,-10.060344870739868,0.5858707184300325,0.5232598228852948,1.2671286168166918,1.7903884397019865,3.0559445682824364,0.007104659713073622,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.224654471488,506.2866252140822,432.636395080974,254.2846276507918,435.28456435162536,457.4221594441952
450.00000000000074,14.708500620008406,-23.755286045713238,46.857968519559485,66.40257349763027,46.75793529408378,15.992670059724162,46.51858494856717,11.371416773779911,15.24867437233809,-27.993418063733827,15.087946317364104,-10.060344870739868,0.5858707184300325,0.5232598228852948,1.2671286168166918,1.7903884397019865,3.0559445682824364,0.007104659713073622,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.224654471488,506.2866252140822,432.636395080974,254.2846276507918,435.28456435162536,457.4221594441952
