time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000006,14.708500620008378,-23.755286045714566,46.857968519559485,66.40257349762851,46.757935294083765,15.99267005972348,46.51858494856717,11.371416773779911,15.248674372338066,-27.993418063733884,15.08794631736408,-10.060344870740323,0.5858707188931969,0.5232598232989604,1.267128617818424,1.7903884411173845,3.055944568282425,0.007104659718690267,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714871,506.28662521408125,432.6363950809733,254.28462765079195,435.28456435162553,457.4221594441946
460.00000000000074,14.708500620008378,-23.755286045714566,46.857968519559485,66.40257349762851,46.757935294083765,15.99267005972348,46.51858494856717,11.371416773779911,15.248674372338066,-27.993418063733884,15.08794631736408,-10.060344870740323,0.5858707188931969,0.5232598232989604,1.267128617818424,1.7903884411173845,3.055944568282425,0.007104659718690267,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714871,506.28662521408125,432.6363950809733,254.28462765079195,435.28456435162553,457.4221594441946
470.00000000000006,14.708500620008373,-23.755286045712975,46.8579685195595,66.40257349762862,46.75793529408378,15.992670059723878,46.51858494856717,11.371416773779911,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870740266,0.5858707188931798,0.5232598232989558,1.2671286178184251,1.7903884411173807,3.0559445682825084,0.007104659718690272,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.22465447148824,506.2866252140806,432.6363950809733,254.2846276507919,435.28456435162536,457.42215944419456
470.00000000000074,14.708500620008373,-23.755286045712975,46.8579685195595,66.40257349762862,46.75793529408378,15.992670059723878,46.51858494856717,11.371416773779911,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870740266,0.5858707188931798,0.5232598232989558,1.2671286178184251,1.7903884411173807,3.0559445682825084,0.007104659718690272,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.22465447148824,506.2866252140806,432.6363950809733,254.2846276507919,435.28456435162536,457.42215944419456
480.00000000000006,14.708500620008389,-23.755286045712975,46.85796851955951,66.40257349763073,46.75793529408379,15.99267005972348,46.51858494856718,11.371416773779911,15.248674372338067,-27.993418063733884,15.087946317364086,-10.06034487073964,0.5858707198195284,0.5232598241263,1.267128619821891,1.790388443948191,3.055944568282405,0.007104659729923507,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408233,432.63639508097305,254.2846276507919,435.28456435162536,457.4221594441952
480.00000000000074,14.708500620008389,-23.755286045712975,46.85796851955951,66.40257349763073,46.75793529408379,15.99267005972348,46.51858494856718,11.371416773779911,15.248674372338067,-27.993418063733884,15.087946317364086,-10.06034487073964,0.5858707198195284,0.5232598241263,1.267128619821891,1.790388443948191,3.055944568282405,0.007104659729923507,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408233,432.63639508097305,254.2846276507919,435.28456435162536,457.4221594441952
490.00000000000006,14.708500620008383,-23.755286045714115,46.857968519559485,66.40257349762948,46.757935294083765,15.99267005972422,46.51858494856715,11.371416773779856,15.248674372338067,-27.993418063733884,15.08794631736408,-10.060344870739756,0.5858707198195215,0.5232598241262911,1.267128619821904,1.7903884439481952,3.0559445682824484,0.0071046597299235245,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408125,432.6363950809735,254.28462765079092,435.28456435162536,457.4221594441952
490.00000000000074,14.708500620008383,-23.755286045714115,46.857968519559485,66.40257349762948,46.757935294083765,15.99267005972422,46.51858494856715,11.371416773779856,15.248674372338067,-27.993418063733884,15.08794631736408,-10.060344870739756,0.5858707198195215,0.5232598241262911,1.267128619821904,1.7903884439481952,3.0559445682824484,0.0071046597299235245,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408125,432.6363950809735,254.28462765079092,435.28456435162536,457.4221594441952
500.00000000000006,14.708500620008364,-23.755286045713746,46.85796851955951,66.40257349762948,46.75793529408381,15.992670059723425,46.51858494856718,11.371416773779911,15.248674372338051,-27.993418063733916,15.087946317364064,-10.06034487073964,0.5858707184300342,0.5232598228852948,1.267128616816688,1.7903884397019827,3.0559445682824213,0.007104659713073639,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714871,506.28662521408125,432.6363950809733,254.28462765079203,435.28456435162553,457.4221594441949
500.00000000000074,14.708500620008364,-23.755286045713746,46.85796851955951,66.40257349762948,46.75793529408381,15.992670059723425,46.51858494856718,11.371416773779911,15.248674372338051,-27.993418063733916,15.087946317364064,-10.06034487073964,0.5858707184300342,0.5232598228852948,1.267128616816688,1.7903884397019827,3.0559445682824213,0.007104659713073639,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714871,506.28662521408125,432.6363950809733,254.28462765079203,435.28456435162553,457.4221594441949
510.00000000000006,14.708500620008376,-23.755286045713888,46.85796851955951,66.4025734976301,46.75793529408379,15.992670059723366,46.51858494856718,11.371416773779911,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870739923,0.5858707188932001,0.5232598232989611,1.267128617818427,1.7903884411173878,3.055944568282414,0.007104659718690261,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.2246544714871,506.28662521408165,432.6363950809735,254.28462765079163,435.28456435162553,457.4221594441949
510.00000000000074,14.708500620008376,-23.755286045713888,46.85796851955951,66.4025734976301,46.75793529408379,15.992670059723366,46.51858494856718,11.371416773779911,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870739923,0.5858707188932001,0.5232598232989611,1.267128617818427,1.7903884411173878,3.055944568282414,0.007104659718690261,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.2246544714871,506.28662521408165,432.6363950809735,254.28462765079163,435.28456435162553,457.4221594441949
520.0000000000001,14.708500620008373,-23.755286045714367,46.85796851955947,66.40257349762828,46.75793529408375,15.992670059723366,46.51858494856714,11.371416773779856,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870741288,0.5858707193563542,0.5232598237126249,1.2671286188201678,1.7903884425327927,3.055944568282468,0.007104659724306899,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714871,506.2866252140806,432.6363950809728,254.28462765079044,435.28456435162536,457.4221594441936
530.0000000000001,14.708500620008389,-23.75528604571346,46.85796851955948,66.40257349763073,46.75793529408376,15.99267005972382,46.51858494856715,11.371416773779856,15.248674372338073,-27.993418063733884,15.087946317364088,-10.060344870740153,0.5858707193563621,0.5232598237126338,1.2671286188201665,1.7903884425328,3.055944568282439,0.007104659724306882,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714882,506.2866252140826,432.6363950809735,254.28462765079087,435.28456435162536,457.42215944419456
540.0000000000001,14.708500620008367,-23.755286045714367,46.85796851955948,66.40257349762845,46.75793529408376,15.99267005972348,46.51858494856717,11.371416773779911,15.248674372338057,-27.993418063733916,15.08794631736407,-10.060344870740266,0.5858707193563544,0.5232598237126199,1.2671286188201607,1.7903884425327807,3.055944568282447,0.007104659724306905,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714868,506.2866252140802,432.6363950809733,254.28462765079203,435.28456435162536,457.4221594441946
550.0000000000001,14.708500620008357,-23.75528604571224,46.85796851955948,66.4025734976276,46.75793529408376,15.99267005972382,46.518584948567145,11.371416773779856,15.24867437233804,-27.99341806373394,15.087946317364054,-10.06034487074038,0.5858707188931684,0.5232598232989488,1.2671286178184318,1.7903884411173805,3.0559445682825666,0.007104659718690286,-10.0,8.93108967697134,16.744922168270023,6.0,-10.0,2.5,443.2246544714882,506.2866252140792,432.63639508097293,254.28462765079104,435.2845643516272,457.42215944419473
560.0000000000001,14.708500620008357,-23.755286045712808,46.85796851955948,66.40257349762936,46.75793529408378,15.99267005972348,46.51858494856715,11.371416773779856,15.248674372338046,-27.99341806373394,15.087946317364056,-10.060344870740096,0.585870718430034,0.5232598228853051,1.2671286168166869,1.790388439701992,3.0559445682824378,0.0071046597130736315,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.2246544714876,506.2866252140818,432.6363950809723,254.28462765079095,435.2845643516273,457.4221594441949
570.0000000000001,14.708500620008357,-23.755286045713945,46.85796851955948,66.40257349762885,46.75793529408378,15.992670059723425,46.51858494856715,11.371416773779856,15.248674372338048,-27.993418063733916,15.08794631736406,-10.060344870739414,0.5858707184300258,0.5232598228852948,1.2671286168166969,1.7903884397019918,3.0559445682824804,0.007104659713073639,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.224654471488,506.28662521408125,432.6363950809733,254.2846276507908,435.2845643516273,457.4221594441958
580.0000000000001,14.70850062000838,-23.755286045712893,46.85796851955945,66.40257349762845,46.75793529408372,15.992670059723366,46.51858494856712,11.371416773779856,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870741176,0.5858707193563456,0.5232598237126276,1.2671286188201636,1.7903884425327912,3.0559445682825106,0.007104659724306912,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.22465447148807,506.2866252140806,432.63639508097253,254.28462765079107,435.28456435162536,457.4221594441936
590.0000000000001,14.708500620008389,-23.755286045712666,46.85796851955947,66.40257349763044,46.757935294083744,15.992670059723425,46.51858494856714,11.371416773779856,15.248674372338067,-27.993418063733884,15.087946317364084,-10.060344870740266,0.5858707193563589,0.5232598237126361,1.2671286188201671,1.7903884425328034,3.0559445682824613,0.007104659724306892,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.2246544714882,506.2866252140822,432.6363950809728,254.2846276507904,435.28456435162553,457.4221594441945
600.0000000000001,14.70850062000838,-23.755286045712207,46.85796851955948,66.40257349763044,46.75793529408375,15.99267005972382,46.518584948567145,11.371416773779856,15.248674372338067,-27.993418063733884,15.08794631736408,-10.060344870738788,0.585870719356366,0.523259823712639,1.2671286188201636,1.7903884425328025,3.0559445682824227,0.007104659724306876,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.22465447148824,506.2866252140832,432.6363950809733,254.28462765079087,435.28456435162553,457.42215944419615
610.0000000000001,14.708500620008383,-23.755286045713436,46.85796851955948,66.40257349763027,46.75793529408375,15.99267005972348,46.518584948567145,11.371416773779856,15.248674372338073,-27.993418063733884,15.087946317364086,-10.060344870738788,0.58587071935637,0.5232598237126379,1.2671286188201631,1.7903884425328012,3.055944568282399,0.007104659724306882,-10.0,8.931089676971395,16.74492216827025,6.0,-10.0,2.5,443.22465447148727,506.2866252140826,432.6363950809729,254.28462765079075,435.28456435162536,457.42215944419615
620.0000000000001,14.708500620008376,-23.755286045714143,46.8579685195595,66.40257349762965,46.75793529408378,15.992670059723764,46.51858494856717,11.371416773779911,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870740266,0.5858707193563606,0.5232598237126254,1.267128618820162,1.7903884425327874,3.0559445682824253,0.007104659724306892,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.2866252140816,432.63639508097367,254.284627650792,435.28456435162536,457.4221594441946
630.0000000000001,14.708500620008364,-23.7552860457146,46.85796851955948,66.40257349762942,46.757935294083765,15.992670059724048,46.51858494856715,11.371416773779856,15.248674372338051,-27.993418063733916,15.087946317364064,-10.060344870740208,0.5858707184300392,0.5232598228852937,1.2671286168166995,1.7903884397019936,3.0559445682824133,0.0071046597130736315,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.22465447148704,506.2866252140818,432.6363950809739,254.2846276507908,435.28456435162553,457.42215944419456
640.0000000000001,14.708500620008362,-23.75528604571312,46.85796851955951,66.40257349763033,46.75793529408378,15.992670059724103,46.51858494856717,11.371416773779911,15.248674372338048,-27.993418063733916,15.08794631736406,-10.060344870739756,0.5858707193563621,0.5232598237126277,1.2671286188201634,1.7903884425327907,3.055944568282424,0.0071046597243068855,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.224654471488,506.2866252140825,432.6363950809742,254.2846276507921,435.2845643516273,457.4221594441953
650.0000000000001,14.708500620008383,-23.755286045713856,46.857968519559485,66.40257349763033,46.75793529408378,15.99267005972422,46.51858494856715,11.371416773779856,15.248674372338073,-27.993418063733884,15.087946317364086,-10.060344870740323,0.5858707188932034,0.5232598232989609,1.2671286178184369,1.7903884411173976,3.0559445682824133,0.007104659718690258,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.2866252140824,432.63639508097424,254.28462765079087,435.28456435162536,457.42215944419456
660.0000000000001,14.708500620008364,-23.75528604571423,46.85796851955947,66.40257349762828,46.75793529408375,15.99267005972422,46.518584948567145,11.371416773779856,15.248674372338046,-27.99341806373394,15.08794631736406,-10.060344870740323,0.5858707193563487,0.5232598237126153,1.2671286188201725,1.7903884425327878,3.055944568282488,0.007104659724306898,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.22465447148767,506.2866252140806,432.6363950809742,254.28462765079107,435.2845643516272,457.42215944419456
670.0000000000001,14.70850062000838,-23.7552860457142,46.857968519559456,66.40257349763004,46.75793529408375,15.992670059723936,46.518584948567145,11.371416773779856,15.248674372338062,-27.993418063733884,15.08794631736408,-10.060344870740153,0.5858707188932002,0.5232598232989629,1.2671286178184349,1.7903884411173978,3.05594456828243,0.007104659718690264,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.22465447148767,506.2866252140822,432.6363950809738,254.28462765079087,435.28456435162553,457.42215944419473
680.0000000000001,14.708500620008373,-23.755286045713632,46.85796851955947,66.40257349762828,46.75793529408375,15.992670059723764,46.518584948567145,11.371416773779856,15.248674372338058,-27.993418063733916,15.087946317364072,-10.060344870739756,0.5858707188931882,0.5232598232989544,1.267128617818435,1.7903884411173894,3.055944568282478,0.007104659718690272,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714874,506.2866252140806,432.6363950809735,254.28462765079072,435.28456435162536,457.4221594441952
690.0000000000001,14.708500620008357,-23.75528604571423,46.85796851955947,66.4025734976297,46.75793529408375,15.992670059723425,46.518584948567145,11.371416773779856,15.248674372338044,-27.99341806373394,15.087946317364056,-10.06034487074038,0.5858707193563609,0.5232598237126317,1.2671286188201618,1.7903884425327936,3.055944568282434,0.007104659724306896,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.22465447148704,506.28662521408125,432.6363950809725,254.28462765079087,435.2845643516272,457.42215944419456
700.0000000000001,14.708500620008357,-23.75528604571352,46.85796851955951,66.40257349763004,46.75793529408379,15.99267005972348,46.51858494856717,11.371416773779911,15.24867437233804,-27.99341806373394,15.087946317364056,-10.060344870740096,0.5858707198195159,0.5232598241262983,1.2671286198218896,1.790388443948188,3.055944568282466,0.007104659729923519,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.22465447148824,506.28662521408165,432.6363950809728,254.2846276507921,435.2845643516272,457.42215944419456
710.0000000000001,14.708500620008362,-23.755286045712776,46.857968519559485,66.40257349762953,46.75793529408378,15.992670059723878,46.51858494856717,11.371416773779911,15.248674372338046,-27.99341806373394,15.087946317364056,-10.060344870740437,0.5858707193563553,0.5232598237126268,1.2671286188201605,1.7903884425327874,3.0559445682824533,0.0071046597243068855,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714882,506.2866252140818,432.63639508097367,254.28462765079203,435.2845643516272,457.42215944419456
720.0000000000001,14.70850062000838,-23.75528604571357,46.85796851955948,66.40257349763021,46.75793529408375,15.99267005972382,46.518584948567145,11.371416773779856,15.248674372338062,-27.993418063733884,15.087946317364077,-10.060344870739414,0.5858707198195272,0.5232598241263003,1.2671286198219005,1.790388443948201,3.055944568282429,0.007104659729923524,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.22465447148767,506.2866252140822,432.6363950809731,254.28462765079104,435.28456435162553,457.42215944419473
730.0000000000001,14.708500620008362,-23.755286045713063,46.85796851955948,66.40257349762976,46.757935294083765,15.992670059724162,46.51858494856715,11.371416773779856,15.248674372338044,-27.99341806373394,15.087946317364056,-10.060344870740323,0.5858707188931968,0.5232598232989597,1.2671286178184331,1.7903884411173927,3.05594456828244,0.0071046597186902585,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.22465447148767,506.2866252140818,432.6363950809739,254.28462765079104,435.2845643516272,457.42215944419456
740.0000000000001,14.708500620008373,-23.75528604571372,46.857968519559485,66.40257349762965,46.757935294083765,15.992670059723253,46.51858494856715,11.371416773779856,15.248674372338057,-27.993418063733916,15.087946317364068,-10.06034487074146,0.5858707193563627,0.5232598237126351,1.26712861882016,1.7903884425327952,3.055944568282428,0.007104659724306888,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.2866252140818,432.63639508097253,254.284627650791,435.28456435162536,457.4221594441936
750.0000000000001,14.708500620008376,-23.755286045714627,46.85796851955948,66.40257349762936,46.757935294083765,15.992670059723878,46.51858494856715,11.371416773779856,15.248674372338062,-27.993418063733884,15.087946317364077,-10.06034487073947,0.5858707193563625,0.5232598237126285,1.267128618820168,1.7903884425327965,3.055944568282431,0.0071046597243068855,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.2866252140818,432.6363950809735,254.28462765079072,435.28456435162553,457.42215944419553
760.0000000000001,14.708500620008373,-23.75528604571485,46.85796851955948,66.40257349762885,46.75793529408375,15.992670059723991,46.518584948567145,11.371416773779856,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870740494,0.5858707193563654,0.5232598237126215,1.2671286188201756,1.7903884425327972,3.0559445682824173,0.0071046597243069,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714868,506.28662521408154,432.63639508097424,254.2846276507908,435.28456435162553,457.4221594441946
770.0000000000001,14.708500620008389,-23.75528604571261,46.85796851955947,66.40257349762982,46.75793529408375,15.99267005972348,46.518584948567145,11.371416773779856,15.248674372338067,-27.993418063733884,15.087946317364084,-10.060344870739527,0.5858707193563548,0.5232598237126249,1.2671286188201716,1.7903884425327967,3.0559445682824715,0.007104659724306889,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.2246544714882,506.28662521408177,432.636395080974,254.2846276507908,435.28456435162536,457.4221594441952
780.0000000000001,14.70850062000838,-23.75528604571377,46.85796851955948,66.40257349762925,46.757935294083765,15.992670059723253,46.518584948567145,11.371416773779856,15.248674372338067,-27.993418063733884,15.08794631736408,-10.060344870739812,0.5858707188931993,0.5232598232989644,1.2671286178184291,1.7903884411173938,3.055944568282428,0.00710465971869026,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.2866252140818,432.6363950809733,254.28462765079104,435.28456435162536,457.42215944419615
790.0000000000001,14.70850062000838,-23.75528604571417,46.85796851955947,66.40257349762919,46.75793529408376,15.992670059724162,46.518584948567145,11.371416773779856,15.248674372338067,-27.993418063733884,15.08794631736408,-10.060344870740096,0.5858707193563599,0.5232598237126248,1.2671286188201696,1.7903884425327945,3.055944568282441,0.0071046597243068855,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.22465447148767,506.2866252140818,432.636395080974,254.28462765079104,435.28456435162553,457.4221594441946
800.0000000000001,14.708500620008373,-23.7552860457138,46.85796851955945,66.40257349762948,46.75793529408374,15.99267005972348,46.51858494856712,11.371416773779856,15.248674372338058,-27.993418063733916,15.08794631736407,-10.060344870739868,0.5858707188931943,0.5232598232989621,1.2671286178184265,1.7903884411173885,3.0559445682824453,0.007104659718690263,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714874,506.28662521408125,432.63639508097305,254.2846276507913,435.28456435162536,457.4221594441949
810.0000000000001,14.708500620008373,-23.755286045713486,46.857968519559456,66.40257349762908,46.75793529408375,15.992670059723594,46.518584948567145,11.371416773779856,15.248674372338058,-27.993418063733916,15.08794631736407,-10.060344870739923,0.5858707188931943,0.5232598232989593,1.2671286178184336,1.7903884411173927,3.055944568282453,0.007104659718690263,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.22465447148767,506.2866252140816,432.63639508097367,254.28462765079092,435.28456435162553,457.4221594441949
820.0000000000001,14.708500620008348,-23.755286045713746,46.85796851955948,66.40257349762987,46.75793529408375,15.992670059723878,46.51858494856715,11.371416773779856,15.248674372338035,-27.99341806373394,15.08794631736405,-10.060344870740266,0.5858707184300366,0.5232598228852946,1.2671286168166969,1.7903884397019914,3.055944568282424,0.007104659713073636,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.22465447148704,506.2866252140816,432.6363950809735,254.28462765079087,435.2845643516272,457.42215944419456
830.0000000000001,14.708500620008364,-23.755286045713177,46.85796851955948,66.40257349762896,46.757935294083765,15.992670059724048,46.51858494856717,11.371416773779911,15.248674372338046,-27.99341806373394,15.087946317364064,-10.06034487074038,0.5858707188931991,0.5232598232989575,1.267128617818429,1.7903884411173865,3.0559445682824165,0.007104659718690261,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.2246544714874,506.28662521408177,432.6363950809742,254.284627650792,435.2845643516272,457.4221594441946
840.0000000000001,14.708500620008373,-23.755286045713063,46.8579685195595,66.40257349762976,46.75793529408379,15.992670059724388,46.51858494856717,11.371416773779911,15.248674372338057,-27.993418063733916,15.087946317364072,-10.060344870740208,0.5858707188931949,0.5232598232989611,1.2671286178184262,1.7903884411173874,3.0559445682824404,0.00710465971869025,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.2246544714882,506.28662521408233,432.636395080974,254.28462765079195,435.2845643516253,457.4221594441946
850.0000000000001,14.708500620008389,-23.755286045714367,46.85796851955948,66.40257349762993,46.75793529408375,15.992670059724048,46.518584948567145,11.371416773779856,15.248674372338076,-27.993418063733884,15.087946317364088,-10.0603448707393,0.5858707193563598,0.5232598237126285,1.2671286188201674,1.7903884425327958,3.055944568282444,0.0071046597243068855,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.22465447148767,506.2866252140818,432.6363950809735,254.28462765079084,435.28456435162536,457.42215944419553
860.0000000000001,14.708500620008389,-23.755286045713632,46.85796851955948,66.40257349762913,46.75793529408378,15.992670059723878,46.51858494856715,11.371416773779856,15.248674372338076,-27.993418063733884,15.087946317364086,-10.060344870740266,0.5858707184300329,0.5232598228852913,1.2671286168167015,1.790388439701993,3.055944568282444,0.007104659713073635,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714874,506.2866252140816,432.636395080974,254.28462765079075,435.28456435162553,457.4221594441946
870.0000000000001,14.708500620008376,-23.755286045712808,46.857968519559456,66.40257349763027,46.757935294083744,15.992670059724276,46.51858494856714,11.371416773779856,15.248674372338062,-27.993418063733884,15.087946317364077,-10.060344870739186,0.5858707188932004,0.5232598232989604,1.2671286178184409,1.7903884411174014,3.055944568282435,0.0071046597186902654,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.22465447148767,506.2866252140822,432.63639508097424,254.28462765079053,435.28456435162536,457.4221594441958
880.0000000000001,14.708500620008373,-23.75528604571429,46.85796851955945,66.40257349763033,46.75793529408374,15.992670059723991,46.51858494856713,11.371416773779856,15.248674372338058,-27.993418063733916,15.087946317364072,-10.060344870740437,0.5858707188932031,0.5232598232989635,1.2671286178184389,1.7903884411174025,3.055944568282423,0.0071046597186902654,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714874,506.2866252140822,432.6363950809738,254.28462765079036,435.28456435162536,457.42215944419456
890.0000000000001,14.708500620008373,-23.755286045713063,46.85796851955944,66.40257349762754,46.75793529408372,15.99267005972348,46.51858494856712,11.371416773779856,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870740208,0.5858707188931774,0.5232598232989517,1.267128617818433,1.7903884411173845,3.0559445682825266,0.007104659718690275,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714882,506.2866252140802,432.6363950809736,254.2846276507912,435.28456435162553,457.42215944419473
900.0000000000001,14.708500620008348,-23.75528604571383,46.85796851955947,66.40257349762919,46.75793529408376,15.99267005972382,46.518584948567145,11.371416773779856,15.248674372338035,-27.99341806373394,15.08794631736405,-10.06034487074146,0.5858707193563677,0.5232598237126266,1.267128618820168,1.7903884425327945,3.0559445682824005,0.007104659724306888,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.2246544714868,506.28662521408177,432.63639508097367,254.28462765079104,435.2845643516273,457.4221594441944
910.0,14.708500620008373,-23.755286045712776,46.85796851955948,66.40257349762862,46.757935294083765,15.992670059723764,46.51858494856715,11.371416773779856,15.248674372338057,-27.993418063733916,15.08794631736407,-10.06034487073947,0.5858707188931799,0.5232598232989507,1.2671286178184384,1.7903884411173892,3.0559445682825217,0.007104659718690272,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.22465447148824,506.2866252140806,432.636395080974,254.2846276507908,435.28456435162536,457.42215944419553
920.0,14.70850062000838,-23.75528604571369,46.8579685195595,66.40257349763084,46.75793529408378,15.99267005972422,46.51858494856715,11.371416773779856,15.248674372338067,-27.993418063733884,15.087946317364084,-10.060344870739186,0.5858707193563724,0.5232598237126306,1.2671286188201718,1.7903884425328025,3.05594456828239,0.007104659724306882,-10.0,8.931089676971395,16.744922168270136,6.0,-10.0,2.5,443.2246544714874,506.28662521408296,432.63639508097424,254.28462765079087,435.28456435162553,457.4221594441958
930.0,14.708500620008373,-23.755286045713486,46.857968519559485,66.40257349763027,46.75793529408376,15.992670059723366,46.51858494856715,11.371416773779856,15.248674372338057,-27.993418063733916,15.087946317364068,-10.060344870740208,0.5858707193563697,0.5232598237126423,1.2671286188201587,1.7903884425328012,3.0559445682824014,0.007104659724306882,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.2246544714874,506.2866252140826,432.6363950809723,254.2846276507908,435.28456435162553,457.42215944419456
940.0,14.708500620008357,-23.755286045715447,46.85796851955945,66.40257349762857,46.757935294083744,15.992670059724276,46.51858494856713,11.371416773779856,15.248674372338048,-27.993418063733916,15.08794631736406,-10.060344870739698,0.5858707188931919,0.5232598232989478,1.267128617818443,1.7903884411173907,3.055944568282462,0.007104659718690289,-10.0,8.93108967697134,16.744922168270023,6.0,-10.0,2.5,443.2246544714863,506.28662521407966,432.63639508097367,254.28462765079027,435.28456435162735,457.4221594441952
950.0,14.708500620008362,-23.75528604571352,46.857968519559456,66.40257349762919,46.75793529408375,15.992670059723707,46.518584948567145,11.371416773779856,15.248674372338046,-27.99341806373394,15.08794631736406,-10.060344870739868,0.5858707188931916,0.5232598232989586,1.2671286178184338,1.7903884411173925,3.0559445682824657,0.007104659718690275,-10.0,8.93108967697134,16.744922168270023,6.0,-10.0,2.5,443.2246544714876,506.28662521408114,432.6363950809735,254.284627650791,435.2845643516272,457.4221594441952
960.0,14.70850062000838,-23.755286045713007,46.8579685195595,66.40257349763044,46.75793529408378,15.992670059723537,46.51858494856717,11.371416773779911,15.248674372338067,-27.993418063733884,15.08794631736408,-10.06034487074038,0.5858707188932023,0.5232598232989704,1.267128617818421,1.7903884411173911,3.055944568282408,0.007104659718690238,-10.0,8.93108967697134,16.744922168270136,6.0,-10.0,2.5,443.2246544714882,506.2866252140832,432.6363950809735,254.28462765079192,435.28456435162536,457.42215944419456
970.0,14.708500620008383,-23.755286045713262,46.857968519559456,66.40257349762953,46.75793529408375,15.992670059724103,46.518584948567145,11.371416773779856,15.248674372338067,-27.993418063733884,15.08794631736408,-10.06034487073964,0.5858707188931929,0.5232598232989597,1.267128617818433,1.7903884411173925,3.0559445682824595,0.0071046597186902585,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.224654471488,506.28662521408177,432.6363950809738,254.28462765079104,435.28456435162553,457.4221594441952
980.0,14.708500620008373,-23.7552860457138,46.85796851955948,66.4025734976301,46.75793529408376,15.992670059724162,46.518584948567145,11.371416773779856,15.24867437233806,-27.993418063733884,15.087946317364072,-10.060344870740323,0.5858707193563625,0.5232598237126256,1.2671286188201705,1.790388442532796,3.05594456828243,0.007104659724306891,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.2246544714874,506.28662521408177,432.6363950809739,254.28462765079087,435.28456435162553,457.42215944419456
990.0,14.708500620008378,-23.75528604571272,46.85796851955945,66.40257349762987,46.75793529408375,15.992670059723936,46.51858494856714,11.371416773779856,15.24867437233806,-27.993418063733884,15.087946317364072,-10.060344870739756,0.5858707188931913,0.5232598232989555,1.2671286178184404,1.790388441117396,3.0559445682824733,0.007104659718690272,-10.0,8.93108967697134,16.74492216827008,6.0,-10.0,2.5,443.22465447148767,506.2866252140812,432.636395080974,254.28462765079044,435.28456435162536,457.4221594441952
1000.0,14.708500620008376,-23.75528604571417,46.85796851955948,66.40257349762987,46.75793529408376,15.992670059723594,46.51858494856715,11.371416773779856,15.248674372338062,-27.993418063733884,15.087946317364072,-10.060344870740266,0.5832995937181107,0.5232598237126267,1.267128618820168,1.7903884425327947,3.0694148629872524,0.007104659724306889,-10.0,8.931089676971395,16.74492216827008,6.0,-10.0,2.5,443.2246544714874,506.2866252140816,432.6363950809735,254.28462765079084,435.28456435162553,457.42215944419456
1010.0,14.33629884142691,-24.29487178500324,47.43317849210883,69.72764204991785,47.32328809483276,16.592150117400536,47.066292685697846,11.84824174016802,14.94053201387312,-28.61117400541596,14.76383035584812,-10.078001740882884,0.639246145736528,0.5801847673421121,1.3369333783278994,1.9171181456700117,2.999029651498551,0.007510523203680335,-10.0,9.371722207575315,17.405339693268104,6.0,-10.0,2.5,443.3709865191647,509.7372483241373,432.48766775459615,254.47964593359032,435.44340490110886,457.9301563625543
1020.0,13.87722359699504,-24.974176733178723,48.08477369811014,73.84639857898486,47.97005783638054,17.577506158493463,47.70546812345869,12.399431337408773,14.526158715149654,-29.456883417586116,14.33633559197306,-10.082704013563784,0.6878180544648211,0.6229041265710752,1.3705694928341503,1.9934736194052256,2.898257186569945,0.007683447420173913,-10.0,9.919233100879808,18.492212750802647,6.0,-10.0,2.5,443.540576471978,514.0487286794723,432.97781187517984,254.59831399047545,435.55948660565525,458.61391410182335
1030.0000000000002,13.463318172945828,-25.60931058165224,48.67397480909872,77.75583377388153,48.55478549120894,18.57900999932372,48.28370410572762,12.893278350519267,14.155795641106964,-30.227955443116343,13.95272995868874,-10.086019388875512,0.7355020886818378,0.6620085617187662,1.4020379472075468,2.064046508926313,2.806309513852617,0.007836811152725644,-10.0,10.42528009319892,19.608286955298468,6.0,-10.0,2.5,443.67303005578253,518.148722770956,433.6744960966894,254.77035768065548,435.58029831834017,459.2228285488532
1040.0000000000002,13.100089573890084,-26.176697658146313,49.22036399586335,81.41568917561737,49.09682786112303,19.527905793730724,48.81955754975271,13.346943632876162,13.834803343477848,-30.90836701694812,13.618979472816706,-10.089672445759843,0.7822887024924338,0.6993203184022493,1.4316829387014742,2.1310032571037234,2.72406242134672,0.00798297635640387,-10.0,10.894783718025792,20.672026810126848,6.0,-10.0,2.5,443.78214019259417,521.977221833305,434.3757700463081,255.03377092426493,435.57966013278366,459.747619896889
1050.0000000000002,12.772992753449556,-26.69404113157881,49.732288238986655,84.89239809052883,49.60462659734403,20.423840869957644,49.32159201911062,13.768558935165345,13.548287654924208,-31.525604999885047,13.320277477802996,-10.093480475286585,0.8282681158674946,0.735137322797772,1.459031709577741,2.194169032375513,2.649104789066315,0.008118429794181913,-10.0,11.333156971518749,21.67994676259292,6.0,-10.0,2.5,443.8766317320939,525.6086603113673,435.0569968204039,255.33853566879569,435.57614778404167,460.21351893577634
1060.0000000000002,12.474570491209828,-27.171651598579327,50.210319548759045,88.20852616155378,50.078761294916696,21.269243861942755,49.7904053224672,14.159336560035,13.288847325870549,-32.092886819701505,13.049159690434394,-10.097274558049548,0.8733873821276109,0.7695005845121531,1.4842985149668002,2.2537990994789534,2.58052628833336,0.008243041668209711,-10.0,11.741192204337436,22.634257066766395,6.0,-10.0,2.5,443.95948761329134,529.0711303930315,435.71959639802265,255.65275035851064,435.5693905160369,460.63346222288095
1070.0000000000002,12.200800898798454,-27.614742036531847,50.65631646891162,91.37398692094285,50.52106548502461,22.066717884272293,50.22777814394375,14.521386135319233,13.05258801941523,-32.61663183850362,12.801683781333312,-10.101017548887684,0.9175786719319602,0.8024911055229462,1.5077801320978192,2.310271237620765,2.5177909080607694,0.008358088994346433,-10.0,12.120723687904444,23.53761692603979,6.0,-10.0,2.5,444.0325454380049,532.3763701536361,436.3626634240516,255.964951325304,435.55910886093073,461.0143918266383
1080.0000000000002,11.948526496028984,-28.027277705798557,51.073266505428286,94.39938303988707,50.93450565782035,22.81994205608129,50.63662760144969,14.857653547737812,12.836452329975748,-33.101937434796554,12.57476065124567,-10.104698177634702,0.9608063676230016,0.8342205823733004,1.529728336913568,2.363948919286869,2.46038015457286,0.00846491047855347,-10.0,12.474471743044091,24.39376165113947,6.0,-10.0,2.5,444.0973842630796,535.5357201848648,436.98528843642913,256.2712288147406,435.5459913704204,461.36169355839934
1090.0000000000002,11.715082186326116,-28.412681205640894,51.46415410935764,97.29523858419918,51.32205047624211,23.532854852054474,51.01988427433225,15.17099059575702,12.637855770172823,-33.553212011638976,12.365779830396193,-10.10830787779372,1.0030148717106568,0.8647734006627464,1.550311454985719,2.4150848556484656,2.407825570451914,0.008564427253813222,-10.0,12.805139029596605,25.20672145570649,6.0,-10.0,2.5,444.1552786031919,538.5601990240744,437.5874923812905,256.5699638249636,435.5307422473153,461.6798626269972
1100.0000000000002,11.49825087106806,-28.773842739843104,51.83163307367479,100.07099699966534,51.68634050172485,24.209099354554667,51.38015728433295,15.46389658604545,12.45465295492717,-33.97417553639889,12.172572346900356,-10.111839885845823,1.0441412257285332,0.8942216292064004,1.5696663859387538,2.4638880151451543,2.359726782577725,0.00865739708042534,-10.0,13.115121503227442,25.980248854356834,6.0,-10.0,2.5,444.2072540323098,541.4596437247242,438.16974944134137,256.86047468394094,435.513903003518,461.97260141873966
1110.0000000000002,11.296183742826386,-29.113200750567643,52.17801629949131,102.7349463737865,52.02967707635146,24.85188912437121,51.719721138244005,15.738525220132487,12.28505997048161,-34.36796402354355,11.993333095829213,-10.115290184835828,1.0841193626576586,0.9226300487347645,1.5879107811031743,2.5105408298379386,2.3157420818345007,0.008744478928178052,-10.0,13.406488733466915,26.717665307197137,6.0,-10.0,2.5,444.2541426194599,544.2426674379964,438.7326586298445,257.1425611357195,435.49589861587486,462.24296762378816
1120.0000000000002,11.10732115064864,-29.432834604198632,52.5053190459136,105.29441058402358,52.3540653238098,25.464026589299635,52.040557824058205,15.99673725170294,12.127576086134807,-34.737249842434835,11.826542209888176,-10.118656585100837,1.1228809732559826,0.9500562875062352,1.6051436659908158,2.555199953497051,2.275575073721143,0.008826234572149764,-10.0,13.681014132332052,27.42187343118616,6.0,-10.0,2.5,444.29662894545913,546.9168734824002,439.2768283714266,257.41630190687124,435.4770690848636,462.49351718376965
1130.0000000000002,10.930336666523033,-29.734531715360816,52.81531168259984,107.75594662384516,52.66126668230834,26.047949748861527,52.34440874349751,16.240150649394764,11.980928732434464,-35.08432590557163,11.670909714385465,-10.121938264520224,1.1603676717428637,0.9765603197419056,1.6214614231714426,2.5980217429133483,2.2389642577780013,0.008903215474316233,-10.0,13.940206073971863,28.09540289797565,6.0,-10.0,2.5,444.3352803625589,549.4890635109455,439.8028133512069,257.68193490577414,435.4576866070934,462.726404932712
1140.0000000000002,10.765452056594627,-30.014945937806857,53.16223307494997,110.21748159546996,53.00604434305434,26.616936306427647,52.68360087904558,16.510590960196907,11.845523491876632,-35.40759421616883,11.52657797531544,-10.124620737692396,1.196989704559611,1.0032255186177688,1.6353216092494356,2.6385471278672044,2.2043189827083447,0.008972077880236774,-10.0,14.116419881723743,28.72563284765312,6.0,-10.0,2.5,444.37290738085375,552.035586543824,440.2191787942188,257.9512993711437,435.43789462274555,462.94208485476526
1150.0000000000002,10.63174352346461,-30.247207525967298,53.559506416693566,112.56197208414306,53.40026003937752,27.08176074966127,53.076868962649485,16.822466646507166,11.74156072262856,-35.65765518626105,11.414073678088847,-10.128406266967149,1.2347027016651353,1.033978522715114,1.6462691210423732,2.680247643757488,2.17076356935388,0.009062184989214083,-10.0,14.271206875058738,29.30832963668433,6.0,-10.0,2.5,444.3991053973108,554.4185061656924,440.3203583188137,258.6567614046278,435.4160893357295,463.10811621467514
1160.0000000000002,10.47707777686251,-30.514621179483957,53.84612162753663,114.85066087929056,53.684566121764206,27.619044205882915,53.35831942378083,17.04457005693274,11.613421909404387,-35.96813575529288,11.278190628947764,-10.131501488932033,1.268396045976094,1.0579736398488402,1.6581915529745852,2.7161651928234254,2.141417265877079,0.009120686792785108,-10.0,14.527381900979776,29.93048615253912,6.0,-10.0,2.5,444.43146465560176,556.8065299475346,440.8093836925237,259.0038255533831,435.4126954755053,463.30959691610974
1170.0000000000002,10.333780542767396,-30.765717148412875,54.08959894860393,116.98238196936136,53.92571143011286,28.12519535682276,53.59679441012709,17.23204955228823,11.496594724784469,-36.25342339895619,11.153498524340977,-10.13431348535562,1.3000611928700276,1.0805413983954293,1.6718244604740755,2.752365858869505,2.1171048516519098,0.009179238160258674,-10.0,14.753509398278482,30.517766141624065,6.0,-10.0,2.5,444.45879149873593,559.0434832153259,441.32767940563593,259.1966102160156,435.3911313631913,463.49403521129045
1180.0000000000002,10.200585320979608,-30.999740941573208,54.31775640595114,119.00967507295093,54.1515571518458,28.602577619571377,53.81998469575647,17.406926489472085,11.389240811040452,-36.517470849296274,11.038532795718709,-10.137173284384914,1.3300984476130715,1.1024883744340117,1.685294076031922,2.7877824504659334,2.0959218886908326,0.009237327036228638,-10.0,14.965272442236198,31.073567907472185,6.0,-10.0,2.5,444.48420937847067,561.171435413904,441.8199855723998,259.37607410079903,435.3696974302085,463.6634263337247
1190.0000000000002,10.07435065264052,-31.222457956654775,54.535292613783675,120.96601159645388,54.366867762131214,29.059176488703656,54.03276070095295,17.573118841788926,11.288027421035023,-36.76811113352056,10.929966198895844,-10.139967551402776,1.3585412562563697,1.1237659425788202,1.698130618541167,2.8218965611199875,2.0771519069623814,0.009292478690862124,-10.0,15.166828630042517,31.606158166665463,6.0,-10.0,2.5,444.5079523949266,563.2252265778676,442.2923754017988,259.5498935480556,435.34934491112006,463.8229481742851
1200.0000000000002,9.954452538054086,-31.4350235985458,54.74285574468323,122.8556029442442,54.57228878518306,29.4975180264085,54.23576708170745,17.731205792232913,11.192373008957372,-37.00652123901671,10.82719406142777,-10.142681481054922,1.385381715136858,1.1443800901404986,1.7103986138039953,2.8547787039444934,2.060644133492464,0.009344865565553315,-10.0,15.359083497737345,32.11841304721219,6.0,-10.0,2.5,444.5300002520799,565.2093706115148,442.74853025883294,259.71768815567845,435.3293072099012,463.9735783862114
1210.0000000000002,9.840485217951215,-31.63800835543006,54.94120410650658,124.68114827956606,54.768572402315264,29.91895041953012,54.429745044442285,17.881831355156635,11.101909116818208,-37.23337987912527,10.729837465653707,-10.14531989494094,1.4106160037758502,1.1643594185169135,1.7221489693308891,2.886508387847803,2.0462750884162486,0.009394763203966544,-10.0,15.542788752747754,32.611795415597726,6.0,-10.0,2.5,444.55050525603474,567.126604398566,443.1895350719744,259.8800751162637,435.3095858304784,464.11592887868176
1220.0000000000002,9.73202985076344,-31.83201676401015,55.131023399272046,126.4456882054767,54.95640028158599,30.324565787148344,54.61536875412632,18.02557775088178,11.016245972617744,-37.44947356657186,10.63749778515233,-10.147885500546463,1.4342412432967957,1.1837256667963296,1.73340667484727,2.9171323416436,2.0339202733692,0.009442313628308448,-10.0,15.718584313850895,33.087465994952424,6.0,-10.0,2.5,444.5696198781672,568.9800668566203,443.6161239298072,260.0375283565311,435.29024092014873,464.25063540755383
1230.0000000000002,9.628696254782717,-32.01762232403891,55.312883763963534,128.1520590327019,55.13633910590246,30.71528899143584,54.793198675567126,18.16293093407586,10.935020108338836,-37.655517317816674,10.549803030465034,-10.150379994862362,1.4562685331643908,1.2025038965702457,1.7442014980612903,2.946705394631536,2.023462931131601,0.009487676599894738,-10.0,15.887001272011048,33.546409694257925,6.0,-10.0,2.5,444.5874793659044,570.7727163255618,444.02894677258325,260.1903136049391,435.27130430520816,464.3782882794087
1240.0000000000002,9.530137334191977,-32.19534987069147,55.48728348094076,129.80282017324186,55.30888377060993,31.09192982566645,54.96372379322538,18.29431441613877,10.857910368741027,-37.852179848402095,10.46642390493906,-10.152805618942182,1.4767193072438372,1.2207202033776836,1.7545652792214814,2.9752854825991646,2.014794191424412,0.00953102059335908,-10.0,16.048501435791422,33.989492722585055,6.0,-10.0,2.5,444.60419003086514,572.507226815852,444.42858178299537,260.33861344906813,435.25279311218105,464.4994080802369
1250.0000000000002,9.436035050377802,-32.36566903020528,55.654667216793285,131.40039784243248,55.474475869977255,31.45521734175492,55.12738045293035,18.42010567096463,10.784623060549142,-38.0400462820196,10.387058978902044,-10.155164107912242,1.4956165204935388,1.2383947918741511,1.7645202858733675,3.0029150777475184,2.007810850308464,0.009572461014992525,-10.0,16.2034964858143,34.417495456382255,6.0,-10.0,2.5,444.61986238297226,574.1861393149537,444.81556366731616,260.4825814687206,435.23472052943646,464.6144696303372
1260.0000000000002,9.346103338054004,-32.52902156596713,55.81544212188549,132.94701497094866,55.633519599680255,31.8058195636317,55.284567874048406,18.540648905423097,10.714895457762148,-38.21967660171544,10.311438240940731,-10.157457648507943,1.5129905559608916,1.2555472655043909,1.7740883456651488,3.02963561116954,2.002415414447472,0.009612110873387808,-10.0,16.352361911072535,34.83113625223922,6.0,-10.0,2.5,444.6345772863136,575.8117770992312,445.1903889314655,260.6223612595304,435.2170937138801,464.72389658637127
1270.0000000000002,9.260078027851204,-32.68580362369963,55.9699783224252,134.44481707522573,55.78638240698552,32.14435291551047,55.43564907932374,18.65625625892784,10.648485349038044,-38.39155823887262,10.239312523765063,-10.159687927236291,1.5288808230111193,1.2721987070503211,1.783292348957445,3.0554910560077664,1.9985148678822464,0.009650088413285992,-10.0,16.495439406986463,35.231078678007066,6.0,-10.0,2.5,444.64842274787554,577.3863866088903,445.553531554548,260.7580900431258,435.199917625886,464.82807863643063
1280.0000000000002,9.177721442258013,-32.83638461265542,56.11861904181509,135.8957750834261,55.933404903471086,32.47139028731078,55.580960436379534,18.767214676853825,10.585176342866292,-38.55616383896478,10.170458804486566,-10.161857066376283,1.5433270498288487,1.2883651131416871,1.7921486071468746,3.080513720288562,1.9960213362619303,0.009686475941092664,-10.0,16.63304462989339,35.61794255925929,6.0,-10.0,2.5,444.6614654821177,578.9120258518176,445.90543800947427,260.8898948908368,435.1831920458192,464.92736333117455
1290.0000000000002,9.098811483954387,-32.98110930608314,56.26167978450476,137.30179264930212,56.07490025175144,32.787464595492054,55.7208113670924,18.87378799239667,10.524766132243764,-38.713907651448686,10.104668551777587,-10.163966721687018,1.5563783741201895,1.3040655318691956,1.8006768940163391,3.1047424258855347,1.9948506593974136,0.009721374559803379,-10.0,16.76546831651723,35.99230491118442,6.0,-10.0,2.5,444.6737697981266,580.3906848768287,446.2465343920467,261.0179041259212,435.166917304996,465.0220745817832
1300.0000000000002,9.023148265561993,-33.12028221061536,56.399452406308086,138.66464746208163,56.21115799884126,33.09307357838264,55.85548778602864,18.97621941984852,10.467074288100491,-38.86518330298526,10.04175524983224,-10.166018682063909,1.5680852856474956,1.319316363130759,1.8088934892599893,3.128209852390748,1.9949232870322129,0.009754866560375353,-10.0,16.892978721942086,36.35470740034168,6.0,-10.0,2.5,444.68539950041145,581.8242197639447,446.57722740734255,261.14224702454726,435.15108833772257,465.11250140171376
