time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1310.0000000000002,8.95054460702279,-33.254207941371845,56.532210584648375,139.98602687647565,56.34244972334725,33.38868422620442,55.985258007113416,19.07473475332648,10.411931746956173,-39.010356869434105,9.981544203667747,-10.16801479322254,1.5785024340782936,1.3341339246795607,1.816814437193548,3.1509483618731084,1.9961631314892363,0.009787032642720695,-10.0,17.015826631621337,36.70565900785322,6.0,-10.0,2.5,444.6963963603446,583.2143901329702,446.897901429742,261.26304114909914,435.1357013489746,465.19891330607607
1320.0000000000002,8.880828990309846,-33.38314830240438,56.6602052355202,141.26754698866483,56.46902434146349,33.674732663821146,56.11036790876797,19.169541783914607,10.359184505075293,-39.149750336065495,9.923875927813457,-10.169956653175632,1.5876856835999869,1.3485330850965294,1.824453488180072,3.1729865732766007,1.99849794329696,0.009817941305602984,-10.0,17.134242515330357,37.04563657414889,6.0,-10.0,2.5,444.7068162338781,584.5628833654353,447.2089266528464,261.38040808766846,435.120751032561,465.2815558994572
1330.0000000000002,8.813844321904641,-33.50735519603546,56.78367356294712,142.5107163486751,56.591117121166405,33.95163022993472,56.23104982623133,19.260835211335745,10.308692427266845,-39.28368506139871,9.86860503352217,-10.171845965436944,1.5956932732353932,1.3625285896421238,1.831824526120165,3.1943531157622886,2.0018591099813863,0.009847661964608461,-10.0,17.24844264686675,37.37509168604157,6.0,-10.0,2.5,444.7166987713962,585.871270594064,447.51065316640256,261.49446651178704,435.10622908964456,465.3606524280584
1340.0000000000002,8.749442180805023,-33.6270714670668,56.90283641803704,143.71698933927993,56.708947166463275,34.21976319108671,56.34752027700687,19.34879562665867,10.260322918111951,-39.41244705157857,9.815593999000516,-10.17368430667426,1.6025842507560664,1.3761342197103243,1.8389398398582493,3.2150740595685736,2.0061809905168904,0.009876255214761489,-10.0,17.35862839133449,37.69444869863747,6.0,-10.0,2.5,444.7260776878273,587.1410675845773,447.8034148218689,261.60532659206206,435.09212800965673,465.4364133299824
1350.0000000000002,8.687486913654716,-33.74250729528799,57.01789921044404,144.88775024644048,56.82271818080321,34.47949477030454,56.45998046024248,19.433591261148703,10.213955762765467,-39.53629446718509,9.764717821597111,-10.175473195209122,1.6084181702193876,1.389363379694191,1.8458111205976124,3.235174500291804,2.0114013632726664,0.009903778987129725,-10.0,17.464986204372053,38.00410840257928,6.0,-10.0,2.5,444.7349955726329,588.3737171814057,448.08753132248137,261.71310566170047,435.0784407132164,465.5090295386634
1360.0000000000002,8.627852981780014,-33.85386775572141,57.12905725360081,146.02430162623483,56.93262384495795,34.73116908005909,56.56862169875804,19.51537994972421,10.169480322857018,-39.65548759219985,9.7158612635723,-10.177214170906268,1.6132546174263038,1.402228882048784,1.85244957723464,3.254678459283424,2.0174611150196218,0.009930288246479728,-10.0,17.5676918089776,38.30445162742967,6.0,-10.0,2.5,444.7434818978381,589.5705742745376,448.36330543761625,261.8179070307442,435.06515708560926,465.5786766012112
1370.0000000000002,8.570421450295786,-33.96135215906733,57.23649374817092,147.12789767357043,57.03884586952672,34.9751102926225,56.67362355903496,19.594310881682247,10.12679165230988,-39.77025849472062,9.668915047795918,-10.178908680910183,1.617152750134102,1.4147429402934963,1.8588652644409207,3.2736082047344173,2.024303643835101,0.009955832750408072,-10.0,17.66690903239197,38.5958376043659,6.0,-10.0,2.5,444.7515604288068,590.732943992478,448.63102487019177,261.9198465044514,435.05226808197074,465.6455204727205
1380.0000000000002,8.515082901879621,-34.0651336928409,57.3403808107154,148.1997392383097,57.14155492565374,35.21162427277022,56.77515468660033,19.67052208069839,10.085793948542758,-39.88081572041765,9.623779171361878,-10.180558111857296,1.6201708146957,1.426917394521231,1.8650678232662257,3.291985217787457,2.031875397289981,0.009980459471772691,-10.0,17.76278961032216,38.878606496152365,6.0,-10.0,2.5,444.75926316614226,591.8620760158035,448.89096345761703,262.01902348921004,435.0397657203424,465.70971276643667
1390.0000000000002,8.46173569496658,-34.16537605825019,57.4408828706836,149.24096864356892,57.240914055281365,35.44100143679526,56.87337617614713,19.744146390933903,10.04639873724934,-39.98736605501173,9.580361108803409,-10.182163817624655,1.6223663261871253,1.438764024402059,1.8710666792641772,3.309830703666236,2.040125371342598,0.010004215471762144,-10.0,17.85547583334693,39.15308242927722,6.0,-10.0,2.5,444.7666173718051,592.959157503501,449.1433801981133,262.1155533239879,435.0276400599208,465.77139345769007
1400.0000000000002,8.410284099745441,-34.262245038399726,57.538158268001865,150.25267079160528,57.337080308228906,35.66351655405845,56.96844329517149,19.81530971859109,10.008522804240362,-40.09010532139365,9.538573807031298,-10.183727200304247,1.6237941504218665,1.4502930031908123,1.8768692574640993,3.3271622606549114,2.0490049553328573,0.0100271371005422,-10.0,17.945100335413485,39.419572612919126,6.0,-10.0,2.5,444.77363789043113,594.0253138275625,449.38851584138666,262.20953956483703,435.0158816081208,465.8306938178815
1410.0000000000002,8.360638568271849,-34.355887481473616,57.63235840958384,151.23590232250098,57.430203872931486,35.879429009694945,57.06050455742168,19.884133167297247,9.972088681984653,-40.189205615536814,9.498336072880372,-10.185249446962985,1.62450926545672,1.4615158408998854,1.882484182545832,3.344000023445717,2.0584678059719,0.0100492685744642,-10.0,18.031783973661614,39.67836788694001,6.0,-10.0,2.5,444.7803469206111,595.0616413135423,449.62659496462834,262.3011027064815,435.0044810924557,465.88773617570666
1420.0000000000002,8.329425286438289,-34.41131964246108,57.883411060179625,152.32398492880998,57.68020835934664,36.040021720527925,57.30944339667479,20.06979342934613,9.955806821580563,-40.23357731802585,9.477835466175407,-10.187032555156009,1.628449721045768,1.4796162296529165,1.8834477599211168,3.3630639895740337,2.065193629321463,0.010088651406513464,-10.0,17.97681158917004,39.88877317999044,6.0,-10.0,2.5,444.7879480721076,596.1385813752897,449.47713277992614,262.78738763667343,434.995817284412,465.9158340800869
1430.0000000000002,8.276447981903212,-34.51177806822042,57.99776399075775,153.37712446329414,57.79380593100772,36.26528288589128,57.422226526450864,20.153695851672975,9.914067256257171,-40.34757018520557,9.432884463800045,-10.18836836459991,1.6283467299336227,1.4903615990918393,1.885900821217608,3.376262420309448,2.0734296684140947,0.01010102034687394,-10.0,18.08407448039401,40.15763608254469,6.0,-10.0,2.5,444.7947698656961,597.2427123085417,449.6970636599796,262.99307174086067,434.99945842242175,465.97982796612285
1440.0000000000002,8.230284639361772,-34.60042407148296,58.08083876258422,154.29269603713908,57.875929254452885,36.473043275121086,57.50341760262416,20.21401495535548,9.880004935496007,-40.44086578770052,9.395282216898616,-10.189683666910357,1.6271457586027571,1.5003947309215957,1.8910406970203573,3.391435427941953,2.0842849572703335,0.010119360363378998,-10.0,18.17008242914017,40.4062777192612,6.0,-10.0,2.5,444.7997398698757,598.2104055646921,449.9406852421132,263.0671449080963,434.98636204820576,466.0331331712501
1450.0000000000002,8.186990330621319,-34.6826396945917,58.1596035646678,155.16302550377964,57.95371871771006,36.66873963514207,57.58021825663983,20.27100941608171,9.848614114890578,-40.5270573409814,9.360474243887305,-10.191057901730744,1.6253932876588264,1.5102852434466487,1.8962978961332009,3.4065831395798494,2.095851610465675,0.010138781270985412,-10.0,18.251233439079613,40.640940079931056,6.0,-10.0,2.5,444.80537195231454,599.1303909354897,450.16916935664983,263.135062845257,434.9756204968152,466.0822972509014
1460.0000000000002,8.145021831161591,-34.76240174012875,58.23573215296964,156.01040862467107,58.028904150048405,36.85750691937204,57.65445210127052,20.32604122628794,9.818211228707181,-40.61072884421077,9.326753966600272,-10.192394919763617,1.6231609000977414,1.5199266608319075,1.9013481945723336,3.4212748554042407,2.107785405130337,0.010157405512395726,-10.0,18.32941382582157,40.86742814873196,6.0,-10.0,2.5,444.8108446626293,600.0263998397721,450.38910722828354,263.2007359210636,434.9656058935439,466.1298898029975
1470.0000000000002,8.104408752038694,-34.83972022712507,58.309255946363294,156.83442491785297,58.10151205527511,37.040367155276606,57.72613992352788,20.379132024488683,9.788857557777636,-40.69169095311892,9.294171740320897,-10.193695654036732,1.620491022993457,1.5293156534009251,1.906241250296839,3.4355569036977647,2.120071543100203,0.01017538761789564,-10.0,18.404902161807566,41.08702788414348,6.0,-10.0,2.5,444.816083466558,600.8979559670189,450.602388777884,263.263948034428,434.9558351412065,466.1758399750472
1480.0000000000002,8.065117922792012,-34.91462746648648,58.38041377793655,157.63581620995797,58.17177946770597,37.21781514925266,57.79551582389725,20.430460081682043,9.760532044556125,-40.76999039342769,9.262703959928334,-10.194962799332757,1.6174256953894073,1.5384604008136031,1.91098765405708,3.4494480548706825,2.1326779120077,0.010192783932032842,-10.0,18.477966666434043,41.300289945771055,6.0,-10.0,2.5,444.8211158023555,601.7457643703578,450.80953231910377,263.3251642799244,434.9463429026416,466.2201823124765
1490.0000000000002,8.02709271372043,-34.987224544397066,58.44936851722167,158.41546946180955,58.23986847029721,37.390180515511645,57.862740727944825,20.480149706855567,9.733186848826435,-40.845743460721046,9.232300157198887,-10.196197403492532,1.6267826738625206,1.5473690402448783,1.915593197877324,3.4629622381222025,2.1287184168860023,0.01020962397739746,-10.0,18.548779712348733,41.50758064148022,6.0,-10.0,2.5,444.825949385318,602.5707253623107,451.0108791162084,263.38465486758247,434.937134955178,466.26299155841673
1500.0000000000002,7.990280251377614,-35.05760223181451,58.516231941114874,159.17414758279023,58.305890030623175,37.557698657001424,57.92792453510417,20.52828664049497,9.706777762809178,-40.919054193688766,9.2029134837913,-10.197400410767898,1.637625677580176,1.556048000963185,1.920062268003264,3.4761102689664494,2.122652518555336,0.010225926710907966,-10.0,18.61745847543176,41.70916533664576,6.0,-10.0,2.5,444.8305949916632,603.3736265073294,451.20668409189506,263.4425506021508,434.9282045478108,466.3043370633782
1510.0000000000002,7.601254780294221,-35.91843932528593,58.45518643837915,163.5508349715833,58.256819855773045,37.50798234658083,57.90524232629054,20.511541222797803,9.254462650580654,-40.94529559223562,8.772636603827321,-10.196956456454132,1.6160708565683823,1.5369794541716704,1.8486932114385743,3.3856726656102447,2.0950026119519864,0.009789356676350048,-10.0,18.491127760066945,41.61312982463545,6.0,-10.0,2.5,444.7719364692196,608.2055716812142,451.20041751364414,262.3531548630961,436.3451856452273,466.92397697998496
1520.0000000000002,7.122719011946129,-37.01600975980068,57.82167915357143,168.52580611867927,57.63516981575759,36.831317166998986,57.331054487463774,20.08588076564746,8.709108076367286,-40.54737361958456,8.24432856062691,-10.188416989349776,1.5823836733119818,1.5076633749662074,1.772684094659576,3.2803474696257835,2.0730417818075098,0.009255505096398813,-10.0,17.92286810427214,40.891116783092855,6.0,-10.0,2.5,444.67522795105987,613.9323155181542,451.0386258422857,259.51108885791274,437.9608137193716,467.68546653944065
1530.0000000000002,6.60519316638331,-38.21369273761047,56.96417325423746,174.08637910967872,56.795023571192246,35.85601875729532,56.51104770714781,19.47205198306756,8.11800659629118,-40.14747153159252,7.672460265984807,-10.179682271523234,1.5335345745058897,1.4651213924461013,1.6783712566464224,3.143492649092524,2.049834872556016,0.008637085554133731,-10.0,17.008504190289614,39.688933582695824,6.0,-10.0,2.5,444.5763334621609,620.3531298416082,450.7216745013412,256.40019347315456,439.6352737271105,468.50104234502845
1540.0000000000002,6.063293067144851,-39.61734742120919,56.017056174765365,180.40139518912144,55.86310749307746,34.43485825227543,55.612295143135306,18.791111729504337,7.499288113974459,-38.895794400938634,7.073687425321198,-10.17105331130233,1.483539885559258,1.4253409023248491,1.576937865814876,3.0022787681397256,2.0237263570489987,0.00801610332435103,-10.0,15.757685593553164,38.050356515888886,6.0,-10.0,2.5,444.3537560424864,627.5730119922055,449.76331510431726,253.04206513932365,442.1391420294842,469.345619411416
1550.0000000000002,5.486929685574271,-41.51961273184105,54.89584807703718,187.21452612162847,54.757696663696166,32.81063187768876,54.54186823671236,17.873518821815253,6.841192106749925,-36.961185334459365,6.436690152730257,-10.163090868432164,1.433595920648294,1.3740095331883493,1.471817495286364,2.8458270284747127,1.9850970468636564,0.007364778106865186,-10.0,14.416051722793554,36.103104269856885,6.0,-10.0,2.5,443.77248394060234,635.334900100186,448.7699400632304,248.92447643488464,445.2774926622026,470.23333885367185
1560.0000000000002,4.816896868930476,-44.08342688663592,53.381374113519776,195.62890815201467,53.26059649482279,31.13076227540324,53.07916179080139,16.316758310947534,6.070319020050312,-33.875770738140204,5.692389755103934,-10.154897015476877,1.3757370384621574,1.2970290559147053,1.3509492983021798,2.6479783542168853,1.924770708490105,0.006602703950705502,-10.0,13.24297845002269,33.95153574192335,6.0,-10.0,2.5,442.8305694572078,644.8791496111628,448.4400747112322,243.834611799658,449.56100274118126,471.25740057853136
1570.0000000000002,4.115148999497165,-47.1879083094876,51.72914893323414,206.13852984289971,51.62665933857448,29.2289438219014,51.47872959940899,14.078203547866336,5.258635391220799,-30.695828407486346,4.909052600143797,-10.145340157135536,1.3158856910450516,1.2073878884299791,1.222880335044639,2.4302682234746182,1.84686879720118,0.005789055257377412,-10.0,11.726932170917223,31.34091519367172,6.0,-10.0,2.5,441.5461756036343,656.5820931546587,448.0182023727703,236.77815012309892,453.83587102506385,472.3222739116751
1580.0000000000002,3.3900276066703445,-50.83181984272685,49.8172959482937,219.39791741342032,49.73341416630279,27.22362420817302,49.61748415351842,11.575330993942885,4.409175658622831,-26.103231156322888,4.092808500772516,-10.136813964254031,1.2555142256180227,1.098669127737537,1.076052985819452,2.1747221135569887,1.7321365773346689,0.00492356073555113,-10.0,9.984052351692696,28.257230062056976,6.0,-10.0,2.5,439.93770540968,671.1152458568608,447.9700087514319,229.41822405429403,459.24089544314046,473.416215293497
1590.0000000000002,2.6457763286020124,-54.84205262245317,47.76381671850969,238.19673802159,47.69910290721521,25.408916312728536,47.61565294673403,9.113107091552932,3.520228615095284,-21.19209278772857,3.2441627099246664,-10.1292778516991,1.212562508613984,0.9678751764946373,0.9015050903995924,1.8693802668942296,1.5416774422879194,0.003988878176629887,-10.0,7.903565786427634,24.56024542409256,6.0,-10.0,2.5,438.1795625584603,691.2427129014288,448.5992593697461,222.59459076859727,464.7955638741884,474.5374441298064
1600.0000000000002,1.9018225572376737,-58.726300072801365,45.38789693949843,266.6512362456757,45.34175892625476,25.1558240305456,45.28528465224412,6.833326654450389,2.6063401375199984,-21.276818834158576,2.3802212356173373,-10.124932395464327,1.243069189933372,0.8027200435240934,0.7048391853700358,1.5075592288941293,1.2127717757809875,0.002988505229341708,-10.0,5.607046956289537,20.109119110920066,6.0,-10.0,2.5,436.6600830667171,721.0622587879361,452.4597361479098,216.60966018023487,466.06106372324166,475.660996988631
1610.0000000000002,1.1691524661094823,-62.499951511277835,42.418541813648616,312.65180713737453,42.38880062587266,23.24696380842704,42.357237093762826,4.7024162455838905,1.6734363970519543,-16.69025580788741,1.5072372256673043,-10.14245648147562,1.076109752245159,0.6083895087005987,0.4717771788012716,1.0801666875018705,1.0037700013853113,0.0019392353526267569,-10.0,2.8664641849290438,15.030575366749758,6.0,-10.0,2.5,435.340904134417,768.2895843822889,454.56309013469007,211.28308899288228,471.16059519931633,476.7634196665968
1620.0000000000002,0.4442807263514385,-67.17426638809121,37.3780877171005,398.93751370603184,37.36218605379723,9.8870998438681,37.36134243658596,2.6967083941256647,0.7163499593014979,-12.251484793387874,0.6073570703285264,-10.245030977902502,0.5795680952151022,0.3400636613499401,0.1936661344200514,0.5337297957699915,0.9209095534699885,0.0008245500711685934,-10.0,-0.2216992040606556,8.90888919392131,6.0,-10.0,2.5,433.461988945093,855.1960585768205,442.7727585970085,207.89783566409537,476.0480216068375,477.81656402592176
1630.0000000000002,0.20298952770979403,-66.40473979018984,33.56796390993684,523.1818115776196,33.55816835457117,1.0626874415588077,33.557140930628215,-1.3765616862261254,0.4165528278417553,-11.160409056629646,0.29781574895104235,-10.054935949604044,0.34737118805988143,0.2076930251188864,0.08789172721519421,0.2955847523340806,0.8509190240703739,0.00038359587534036554,-10.0,-3.5329848817916054,2.352712206940055,6.0,-10.0,2.5,434.61983180601857,977.9591277538568,436.5220621581959,207.396222008826,477.3143537406044,478.358309507784
1640.0000000000002,0.17097172500849306,-66.35312941374866,31.286935240992907,538.223297085981,31.277578037689526,-2.6133666788968526,31.27588960406875,-3.985175857570937,0.3759441124155965,-10.917710727214851,0.25780017450501663,-10.04345498201792,0.31485650099168605,0.18857401340640204,0.072943229544742,0.26151724295114404,0.8305918478019597,0.0003188389659727148,-10.0,-5.766253254589458,-1.3943645493766326,6.0,-10.0,2.5,434.73440143605086,1027.240088495575,435.8004166502598,207.022766082342,477.5620483696543,478.4175281545438
1650.0000000000002,0.15571310937552557,-66.18180754132624,29.804930158341907,495.8430478870309,29.795797568646996,-4.8115253555290565,29.79321511741821,-5.756620025555264,0.35378376784020754,-10.760468290462654,0.23716762953742213,-10.038071035865984,0.2921935871219412,0.17507108730388493,0.06552639849881661,0.24059748580270157,0.8234180913159227,0.00028612963087578655,-10.0,-7.179680189525925,-3.5610037312445684,6.0,-10.0,2.5,434.89865478317023,1047.6144778056107,435.7551371003972,206.74565528527316,477.71720017268166,478.4476135155549
1660.0000000000002,0.14750474598039484,-65.94045981754937,28.87352790605288,481.75502110881126,28.8645973956381,-6.145586159047412,28.86153658950005,-6.903164285113405,0.34110380590768163,-10.650439522187298,0.22569605520526168,-10.035201677462853,0.2776744026081018,0.1664056232914877,0.061430883386280576,0.22783650667776828,0.8205167798607902,0.0002679234185860278,-10.0,-8.038539930410082,-4.920540449135444,6.0,-10.0,2.5,435.0985053274892,1056.9353064705956,435.84132308647287,206.55609034913505,477.82217662144086,478.46423609630494
1670.0000000000002,0.14278743889962706,-65.64554939829256,28.31969086516261,474.5850507653957,28.310924574849118,-6.931093496517917,28.30764110945971,-7.5977441578077105,0.3337227267108119,-10.567758170058084,0.21907467129455413,-10.03322200436736,0.2690107162665927,0.16125521304512347,0.05904775126942283,0.22030296431454632,0.8189375032042349,0.0002573105311725476,-10.0,-8.538319922181188,-5.752622293447587,6.0,-10.0,2.5,435.3301561014829,1062.6127979134478,435.91783789648383,206.43733043203605,477.898351393274,478.4740907440863
1680.0000000000002,0.14025999322565263,-65.31691417477214,28.007723663291305,470.1436618425416,27.999055933145144,-7.377482543759357,27.99569297708444,-7.993328214201882,0.32968694466749926,-10.501903446870015,0.2155072794886868,-10.031985772272153,0.2640339739658692,0.15832566043573035,0.0576605183030292,0.21598617873875955,0.8180241939875487,0.0002511448031010486,-10.0,-8.81792472249583,-6.238323498444231,6.0,-10.0,2.5,435.5819265376609,1066.374928914783,435.95909517751153,206.3683666772312,477.9567064079648,478.4795368111277
1690.0000000000002,0.13898819473831683,-64.96195744050547,27.83579876560192,467.208153803378,27.827181282473497,-7.625073829490135,27.823800947125505,-8.21269103495689,0.32756835412626006,-10.446399868626315,0.2136936415669138,-10.031259969856135,0.2614726110500984,0.15685130571072145,0.05691001493872504,0.21376132064944647,0.8175285349810102,0.00024781085680548724,-10.0,-8.97200328108056,-6.510835285072517,6.0,-10.0,2.5,435.85054032420254,1068.9283991897678,435.9807239640699,206.3297083776338,478.00427968932627,478.4823840932168
1700.0000000000002,0.13841391827865926,-64.58363087955408,27.74176936513333,465.10684159330174,27.733173557339885,-7.760725000658453,27.729799674104772,-8.333074223252595,0.3265121342801531,-10.39768898624652,0.21285434508380977,-10.030835487047227,0.260225118449344,0.15617014019557682,0.056508089418399805,0.21267822961397664,0.8172855521454094,0.0002460251098422138,-10.0,-9.056610512809186,-6.66017685974316,6.0,-10.0,2.5,436.13514465315217,1070.7657771513648,435.9926017802197,206.30836566854472,478.0450250507859,478.4837733233528
1710.0000000000002,0.13823340234687773,-64.18427034448243,27.69175558517053,463.44268871600576,27.683165891895797,-7.833938416587784,27.679802124528848,-8.397226211597513,0.3260538609784566,-10.35385836684094,0.21256463477678744,-10.030574331819594,0.2596345048303186,0.15588785487619256,0.05628211502188348,0.212169969898076,0.8171871070709091,0.0002450239428207482,-10.0,-9.102257801545987,-6.7403329024801915,6.0,-10.0,2.5,436.4347382031684,1072.212210007854,435.9974259276092,206.29695513297463,478.0810730254983,478.48434552049855
1720.0000000000002,0.13826636885497687,-63.76656009862194,27.66446472722815,462.0194634696292,27.65587181560796,-7.873064834626233,27.65252232950844,-8.432264504630153,0.3259142994731303,-10.313767750509784,0.2125720528164524,-10.030414898575486,0.2594705936233613,0.15586486091060495,0.05616775245380329,0.21203261336440823,0.8171739633516529,0.00024451522638531685,-10.0,-9.127353771652508,-6.782260430761937,6.0,-10.0,2.5,436.747760669813,1073.4457629802553,436.0013665115179,206.290712970082,478.1136964264118,478.48446515566184
1730.0000000000002,0.1384151004512934,-63.33290765227642,27.649154535538667,460.7125482056782,27.64055369344344,-7.894060733757555,27.63721790527052,-8.45193250330317,0.3259452322843342,-10.276741885523734,0.2127400002431689,-10.030305569216525,0.25941066955983383,0.15590705466591334,0.05608517596603664,0.21199223063195,0.8172070601091963,0.00024414809492444045,-10.0,-9.141545055594522,-6.803831764035351,6.0,-10.0,2.5,437.0726599726023,1074.5808157666097,436.0050582364768,206.2872061131825,478.1436272987328,478.48434420982977
1740.0000000000002,0.13863129767016916,-62.88580096996756,27.640687993758316,459.457743146505,27.632076915080766,-7.905188534763453,27.62875261370544,-8.46281477048268,0.32607411556444366,-10.2423487221036,0.21300107931674875,-10.030220243587792,0.2596048578797673,0.15610453326183463,0.0560613394606636,0.21216587272249823,0.8172646477238118,0.00024403929903845276,-10.0,-9.149770959083751,-6.81446013470645,6.0,-10.0,2.5,437.40770384514127,1075.6775044124554,436.0078533484372,206.28526489013257,478.17130598656934,478.4840877833162
1750.0000000000002,0.13889123890647345,-62.42766472722305,27.63636999168521,458.229189543186,27.62774673313596,-7.9109438028826276,27.624431638610687,-8.468370375218058,0.32626544833559007,-10.210271327523174,0.2133222625383255,-10.03014955054806,0.2598097073975764,0.15631077649485872,0.056041113199304576,0.21235188969416327,0.8173362412868189,0.00024394879782944296,-10.0,-9.154631970972503,-6.81904162632992,6.0,-10.0,2.5,437.7511460043529,1076.7615687879631,436.00917367206864,206.2842736195348,478.1970332689665,478.483744615049
1760.0000000000002,0.13917594574221692,-61.960694781389066,27.634104928452864,457.0192643804583,27.625468384330457,-7.913488434688929,27.622160167630405,-8.471291122055845,0.3264904716228465,-10.180177711516308,0.21367713287989687,-10.03008904160572,0.2600177010358253,0.15652049125390505,0.05602236240292646,0.2125428536568315,0.81741686358325,0.0002438651006799369,-10.0,-9.157375406683743,-6.819984184841701,6.0,-10.0,2.5,438.10139617627095,1077.8428769642612,436.01060651022897,206.2837524145561,478.2211136834685,478.48335122580966
1770.0000000000002,0.13947527096489584,-61.48681358849396,27.632924675681576,455.82149999770473,27.624274199427656,-7.914171852025903,27.62097106323221,-8.472820187936748,0.32673470486248474,-10.151852162577995,0.21405167743019407,-10.030033364917015,0.26028717495780795,0.15676841840517738,0.05601699131392453,0.21278540971910195,0.8175024749244522,0.00024383958007736305,-10.0,-9.158946122839664,-6.818832374031104,6.0,-10.0,2.5,438.45704515050943,1078.9285589430444,436.0123500345504,206.28347953636467,478.2437397969188,478.4829294068044
1780.0000000000002,0.13978360200480996,-61.00776469426313,27.632323215455312,454.63464821008625,27.623658394118504,-7.913806711283031,27.62035898310283,-8.473607278371617,0.326990349837805,-10.125122336939398,0.21443820352347437,-10.029980540555924,0.26056620776241024,0.15702302686005437,0.056013537277320544,0.21303656413737493,0.8175909146731188,0.00024382227928208483,-10.0,-9.159860069459853,-6.816489982843848,6.0,-10.0,2.5,438.816804207474,1080.0204100378187,436.01434413442337,206.28333906692947,478.2650607317416,478.48249034627264
1790.0000000000002,0.14009745839371157,-60.52509936455266,27.6320305675164,453.4595619391968,27.62335113330365,-7.912850147155666,27.62005444537789,-8.473998896342946,0.3272528013045487,-10.099853889189603,0.2148319876532065,-10.02992947677825,0.26085409072624977,0.15728363275656343,0.05601178852330747,0.2132954212798709,0.8176809521599998,0.00024381228285598328,-10.0,-9.160401325282578,-6.81346738589707,6.0,-10.0,2.5,439.17952107407064,1081.117870538604,436.0165207863898,206.28326917497327,478.28519087511046,478.4820408139011
1800.0000000000002,0.14041462122075074,-60.0402041045171,27.631901663021587,452.2979355532656,27.623207443318577,-7.911557496739021,27.61991274471509,-8.474181116286614,0.3275193139581444,-10.075929428906704,0.21523005750163357,-10.029879613456217,0.26114355161141434,0.15754561777646686,0.056010229255679195,0.21355584703214608,0.8177718565684534,0.00024380301189651647,-10.0,-9.160728555800004,-6.810052555713639,6.0,-10.0,2.5,439.5441616233159,1082.2192858886176,436.01882859755693,206.28323665395527,478.30422857996473,478.4815849670532
1810.0,0.14073356940355172,-59.55429798625195,27.631858390243753,451.1516567213816,27.62314928054877,-7.910073060058777,27.619856037685874,-8.474254038868878,0.32778812290949283,-10.053241114560535,0.21563040132005068,-10.02983072907972,0.26143870203081787,0.15781125311460845,0.05600983581821873,0.2138210889328272,0.8178631827342163,0.00024379873769229997,-10.0,-9.160931455292086,-6.806410382367119,6.0,-10.0,2.5,439.90981356130743,1083.3225838787191,436.0212294566833,206.28322363932287,478.3222632589951,478.48112549217217
1820.0,0.14105315374730815,-59.068451988795374,27.63185852709076,450.0224128278237,27.623134476653277,-7.908480392101466,27.619842303759206,-8.474271700071142,0.328057971355842,-10.031694612456477,0.21603151504230925,-10.029782666207325,0.2617318604910357,0.15807571793562092,0.056009064716702577,0.21408478265232353,0.8179546129794002,0.000243792762332117,-10.0,-9.161061484750007,-6.8026382041658735,6.0,-10.0,2.5,440.2756729785162,1084.4257075914727,436.0236942442693,206.28322048729265,478.3393727675356,478.48066439117866
1830.0,0.14137251213230395,-58.58362195043839,27.631879416113573,448.9116940157812,27.623140415470377,-7.906828412802211,27.61984903443992,-8.474263044722418,0.32832798561163024,-10.01120504444208,0.21643228565877673,-10.029735371172931,0.26202562913179195,0.15834041494555862,0.056008580425329885,0.21434899537088847,0.8180459143676997,0.00024378799586713737,-10.0,-9.161148501268087,-6.798794888154532,6.0,-10.0,2.5,440.6410200384199,1085.5266589718333,436.0262010745831,206.28322203202944,478.35562683876736,478.48020309471445
1840.0,0.14169094676623784,-58.10065947407648,27.631909016324705,447.82076312920645,27.623155090073777,-7.905146558625233,27.619864301111,-8.474243412484725,0.3285974934805957,-9.991695359940254,0.21683182064430692,-10.02968882909488,0.26231850416581654,0.15860428580023755,0.05600816439603369,0.21461245019627123,0.8181369090935751,0.00024378350203361912,-10.0,-9.161210030146663,-6.794917246956743,6.0,-10.0,2.5,441.0052113119313,1086.623561965475,436.02873304073006,206.2832255358381,478.3710886270552,478.4797427272792
1850.0,0.14200787596411885,-57.62032163257109,27.631941046938827,446.75064453604784,27.623172248529368,-7.903453026533384,27.61988190846988,-8.47422077023964,0.32886595547589986,-9.973095505813033,0.21722938137831513,-10.029643042607631,0.26260997203844566,0.15886688571768734,0.05600780291729285,0.21487468863498016,0.8182274533105804,0.00024377923362172617,-10.0,-9.161256477751124,-6.791029287860568,6.0,-10.0,2.5,441.36767282699645,1087.7147011697125,436.03127696056873,206.2832295768424,478.38581546454935,478.4792842074064
1860.0,0.1423228048935765,-57.143279793038886,27.631972350086535,445.702138515076,27.623188757801874,-7.901759405641599,27.61989876427964,-8.474199094461481,0.3291329242392268,-9.955341715657994,0.2176243429931572,-10.029598021943514,0.26289980828965115,0.15912795931075333,0.05600753522387427,0.2151354945346276,0.8183174264532023,0.00024377537165076572,-10.0,-9.161294079657807,-6.787147362954272,6.0,-10.0,2.5,441.7278937167093,1088.7985305313664,436.0338224593749,206.28323344535812,478.39985948603214,478.4788283057144
1870.0,0.14263530739571528,-56.670127578046895,27.632001449055277,444.67584368318256,27.623203162745845,-7.900073314601115,27.619913442695005,-8.474180218717777,0.32939802055351475,-9.938375888340317,0.21801616963928352,-10.02955377948507,0.263187080289584,0.1593868357921975,0.056007240710377,0.21539407650257453,0.8184067252297379,0.00024377139955741476,-10.0,-9.161326595150458,-6.783283098051413,6.0,-10.0,2.5,442.08542047140446,1089.873669874131,436.036361307268,206.2832368141472,478.41326816096336,478.47837568014415
1880.0,0.1429450140178226,-56.20138808196776,27.63202775899624,443.6721809239175,27.623214897327564,-7.898399927743696,27.61992539866444,-8.47416484391533,0.32966091852362234,-9.922145035723416,0.21840439837137857,-10.029510327209096,0.2634716982789625,0.1596433664283312,0.056006969721276174,0.21565033614960735,0.8184952598638428,0.00024376754330868687,-10.0,-9.161356295249732,-6.779445094835864,6.0,-10.0,2.5,442.4398517176388,1090.938896429241,436.03888693055137,206.28323955811337,478.4260847582021,478.4779268981072
1890.0,0.14325160366188755,-55.73752040449304,27.63205115618352,442.6914170704164,27.623223854257294,-7.896742872311677,27.619934539882173,-8.474153088751564,0.3299213359673656,-9.906600789665504,0.2187886280308513,-10.02946767529221,0.26375335161848046,0.15989727988600788,0.05600671723326421,0.21590399711927208,0.818582951816201,0.00024376378661890497,-10.0,-9.161384546193345,-6.775639940933616,6.0,-10.0,2.5,442.79083348437126,1091.99313365415,436.04139404654467,206.28324165607532,478.4383487563791,478.4774824514631
1900.0,0.14355479738165483,-55.27892558502569,27.632071744240967,441.73368655896775,27.62323015150364,-7.895104765818587,27.61994099498689,-8.474144787800867,0.3301790278038309,-9.891698959361465,0.21916851108004856,-10.02942583162735,0.2640317839730588,0.16014834776543355,0.056006482103348965,0.2161548298687825,0.8186697321669366,0.0002437601290675923,-10.0,-9.161412158921735,-6.771872823847389,6.0,-10.0,2.5,443.13805489776246,1093.035439633341,436.0438783882039,206.28324313755996,478.4500962098616,478.4770427670917
1910.0,0.14385435349934364,-54.82595201722626,27.632089728773728,440.7990109718602,27.623234007157528,-7.8934875444464865,27.619944989644967,-8.474139650865595,0.3304337812062127,-9.877399130732217,0.21954374723721656,-10.029384801618905,0.2643067493412889,0.16039635705565622,0.05600625834361715,0.21640261539927336,0.8187555404415389,0.00024375654831559052,-10.0,-9.161439601180914,-6.768147914563656,6.0,-10.0,2.5,443.4812442477386,1094.0649955382075,436.0463364948749,206.2832440543548,478.4613600785958,478.47660821498897
1920.0,0.1441500636405867,-54.378900308584974,27.632105351479577,439.8873161904239,27.623235673736197,-7.891892667703359,27.619946781732885,-8.474137346328178,0.33068541188636,-9.863664314281436,0.21991407834704269,-10.029344588274569,0.26457801203318937,0.1606411092831371,0.0560060357364951,0.2166471450196322,0.8188403237093466,0.0002437530029371224,-10.0,-9.161467127768162,-6.764468613853126,6.0,-10.0,2.5,443.82016545551966,1095.0810947859509,436.0487655531679,206.2832444656504,478.4721705173552,478.4761791145861
1930.0,0.14444174928239514,-53.93802781560308,27.63211885672256,438.9984477340696,27.623235404926085,-7.890321250122894,27.619946628714946,-8.474137543101733,0.330933761003081,-9.850460614447229,0.22027928394329804,-10.029305192330185,0.2648454918440422,0.16088250791441583,0.05600583114455153,0.21688833905896737,0.8189240358551579,0.000243749568810868,-10.0,-9.161494861648919,-6.760837717674008,6.0,-10.0,2.5,444.15461476936866,1096.0831325577462,436.05116327352965,206.2832444305306,478.4825551468936,478.47575574017696
1940.0,0.14472925879407125,-53.50355270607111,27.632130475669065,438.1321839615648,27.623233439866176,-7.888774147361858,27.61994477238056,-8.474139930256966,0.3311786925909316,-9.83775693986155,0.22063917746012804,-10.029266612485571,0.26510909009074846,0.16112045213947024,0.056005652164505135,0.21712610430397536,0.8190066369646238,0.00024374628102672184,-10.0,-9.161522844765273,-6.757257531067523,6.0,-10.0,2.5,444.4844178027558,1097.0705962848422,436.0535277954704,206.28324400449327,478.49253929138393,478.4753383254448
1950.0,0.14501246479788593,-53.07565768285616,27.632140419755515,437.2882472358911,27.623229996747177,-7.887252014630917,27.619941432769625,-8.474144224833594,0.33142009131137845,-9.825524739698494,0.2209936028630509,-10.029228845568808,0.26536857402572495,0.1613547658964172,0.05600547325246493,0.2173602391488821,0.8190880926533942,0.00024374303005926355,-10.0,-9.161551070172322,-6.75372995041954,6.0,-10.0,2.5,444.80942681469134,1098.043057235721,436.05585761329326,206.28324323803184,478.5021461943816,478.47492706753826
1960.0,0.14529126180266394,-52.65449338145017,27.63214887898048,436.4663143640454,27.6232252712216,-7.885755347453597,27.61993680681609,-8.474150173584633,0.33165786046041,-9.813737765662948,0.2213424316348837,-10.029191886793626,0.2656238960239822,0.16158539124421542,0.05600530369569534,0.2175906949399108,0.8191683737680939,0.0002437398576557558,-10.0,-9.16157950243752,-6.750256525118971,6.0,-10.0,2.5,445.12951822424446,1099.00016189829,436.05815151757776,206.2832421763488,478.5113972137512,478.4745221306114
1970.0,0.1455655640662352,-52.24018147049071,27.632156022462578,435.6660247091452,27.623219437068677,-7.884284511104397,27.61993106917964,-8.474157551906785,0.33189192017995406,-9.802371857051185,0.2216855600575132,-10.029155729919182,0.2658751067235065,0.1618123352076451,0.056005169525541285,0.2178175047331864,0.8192474557601325,0.00024373687816235727,-10.0,-9.161608090663492,-6.746838505395317,6.0,-10.0,2.5,445.4445903384242,1099.9416251607113,436.0604085486761,206.2832408595286,478.52031199770533,478.47412364907865
1980.0,0.14583530365833433,-51.83281748024706,27.63216200015443,434.88698795152766,27.623212648005794,-7.882839762401658,27.61992437417581,-8.474166161358312,0.33212220584255064,-9.791404746680994,0.22202290675178032,-10.029120367488986,0.2661218628254416,0.1620353697156414,0.0560050102829292,0.21804037999857057,0.819325318422225,0.00024373382928437605,-10.0,-9.161636776673276,-6.743476880922628,6.0,-10.0,2.5,445.7545612756165,1100.8672231661683,436.0626279592104,206.28323932298855,478.5289086437503,478.47373173049914
1990.0,0.14610042869959353,-51.43247338300128,27.632166944785173,434.12879018519055,27.62320503971805,-7.881421266593804,27.619916857890694,-8.4741758269397,0.3323486665835694,-9.780815885625486,0.222354410443394,-10.02908579088944,0.2663643688184742,0.16225460424910962,0.05600487774934907,0.21825948199845868,0.819401945412606,0.0002437309370063511,-10.0,-9.161665500198579,-6.7401724124324565,6.0,-10.0,2.5,446.0593670675252,1101.776787490522,436.06480918355146,206.2832375979562,478.5372038422536,478.47334645830085
2000.0,0.14636090175858107,-51.03919994666911,27.632170973903204,433.3909995731725,27.623196731982564,-7.8800291105460465,27.619908640364866,-8.474186394285084,0.3325712639646611,-9.7705862849225,0.22268002793132088,-10.02905199065492,0.26660223320892024,0.16246978913244306,0.05600469550747672,0.21847448463991975,0.8194773239904348,0.00024372786922342352,-10.0,-9.161694202044487,-6.73692565867259,6.0,-10.0,2.5,446.35895992441755,1102.670199320339,436.0669518127336,206.28323571198007,478.5452130061335,478.4729678940774
2010.0,0.1466166983921562,-50.65302888092691,27.63217419171101,432.6731707603276,27.62318783057503,-7.878663313567358,27.619899827543005,-8.474197727155172,0.3327899707550197,-9.760698372607465,0.2229997322395372,-10.02901895647085,0.2668358873313697,0.16268117936676427,0.05600455756513691,0.2186857369319012,0.8195514445938324,0.00024372503536527985,-10.0,-9.161722825984668,-6.733736999370308,6.0,-10.0,2.5,446.65330664999374,1103.5473846788334,436.0690555734631,206.28323368938464,478.5529503880032,478.472596079878
2020.0,0.14686780581546022,-50.273974793538656,27.63217669076347,431.9748492090631,27.623178429035764,-7.877323836262235,27.61989051306975,-8.474209705127974,0.3330047698188397,-9.751135864511808,0.2233135109344203,-10.028986677382193,0.2670649934827186,0.1628885644288312,0.056004394092343056,0.21889295852117427,0.819624300686711,0.00024372213172262045,-10.0,-9.16175131979662,-6.730606655456313,6.0,-10.0,2.5,446.9423871932804,1104.40830937715,436.07112031048655,206.283231551654,478.560429186064,478.4722310401459
2030.0,0.147114221690222,-49.90203697321499,27.63217855337022,431.29557430268585,27.62316861013173,-7.876010588145164,27.619880779773077,-8.47422222169098,0.33321565309943046,-9.741883647546215,0.22362136459321635,-10.028955141855818,0.26728980530031343,0.16309209703241503,0.05600425737472585,0.21909635440714087,0.819695888367217,0.00024371938590809095,-10.0,-9.161779635799578,-6.727534706671122,6.0,-10.0,2.5,447.2261933259941,1105.2529751621614,436.07314597155835,206.2832293177981,478.5676616397779,478.4718727835692
2040.0,0.14735595302153096,-49.5372010131397,27.63217985286596,430.634882434676,27.623158447182508,-7.8747234340764285,27.619870701005077,-8.474235182517246,0.33342262069234585,-9.732927674318093,0.223923305410896,-10.02892433791169,0.267510242008468,0.16329172848187687,0.056004127729225216,0.2192958562111021,0.8197662062006595,0.0002437167122378336,-10.0,-9.161807731014278,-6.724521107378678,6.0,-10.0,2.5,447.504727435249,1106.0814156372835,436.0751325945072,206.28322700465583,478.5746591162687,478.4715213047133
2050.0000000000005,0.14759301515317202,-49.17944028933715,27.63218065466473,429.992309397664,27.623148005164488,-7.87346219991872,27.619860341756603,-8.474248504031834,0.3336256799990723,-9.724254867849025,0.22421935593263087,-10.02889425317784,0.2677264092552684,0.16348752604448558,0.0560040229486798,0.21949154899316536,0.8198352549668994,0.00024371418803021644,-10.0,-9.161835567128037,-6.721565700576036,6.0,-10.0,2.5,447.7780014216164,1106.893692844739,436.07708029604373,206.28322462713936,478.58143218844873,478.4711765855588
2060.0000000000005,0.14782543085332647,-48.8287173061633,27.632181017198285,429.36739238070805,27.623137341695408,-7.872226677436913,27.619849759648687,-8.474262112137126,0.3338248449550712,-9.715853035507962,0.22450954790137492,-10.028864874993872,0.2679382089487108,0.1636794345849938,0.05600391677325792,0.21968335135825168,0.8199030374212285,0.0002437116988224748,-10.0,-9.161863110311856,-6.718668230548076,6.0,-10.0,2.5,448.04603569370784,1107.689894178851,436.07898926196543,206.28322219847104,478.5879907056083,478.47083859685034
2070.0000000000005,0.14805322948320135,-48.484984919929325,27.632180992705,428.7596718447657,27.623126507864228,-7.871016628685312,27.61983900576769,-8.474275941138501,0.3340201353260705,-9.707710791109832,0.22479392121109484,-10.028836190476907,0.2681457151566035,0.16386750582661874,0.0560038177532354,0.21987132357985412,0.8199695581614795,0.00024370928157159248,-10.0,-9.161890330964468,-6.715828354151029,6.0,-10.0,2.5,448.3088582515144,1108.4701293219373,436.08085973853525,206.28321973037816,478.59434385731487,478.4705072993521
2080.0000000000005,0.1482764461877755,-48.14818753679887,27.632180635773167,428.16868739656593,27.6231155494878,-7.869831791540663,27.619828125533388,-8.47428993262838,0.3342115760220488,-9.699817490447117,0.2250725228894888,-10.028808186584286,0.29002825870210575,0.177305134474207,0.06052813672612592,0.23783327120033293,0.8200348209676237,0.0002633954528486764,-10.0,-9.161917203234625,-6.713045653852419,6.0,-10.0,2.5,448.56650378543645,1109.2345348362155,436.0826920211055,206.2832172332852,478.6005002264101,478.47018264505857
2090.0000000000005,0.148495121387751,-47.818261851345845,27.63217996632831,427.59401715803176,27.623104506777494,-7.868671873639016,27.61981716032496,-8.474304033395185,0.33439919666929646,-9.692163147413224,0.22534540645871523,-10.028780850139867,0.268501606950987,0.16420389154447534,0.05599396630480721,0.22019785784928256,0.8200988454027318,0.00024366256060734745,-10.0,-9.161943704424461,-6.710319635108078,6.0,-10.0,2.5,448.81901312325385,1109.9832222206048,436.08448646413615,206.2832147166916,478.60646785743063,478.469864577978
2100.0000000000005,0.14870929994077187,-47.495138010447874,27.632179038746216,427.0351619014684,27.62309341011581,-7.867536579868442,27.61980613935024,-8.474318205878944,0.33458303084981006,-9.684738398680452,0.2256126308758895,-10.02875416791784,0.2687835925714208,0.16443393865600833,0.056012046917860665,0.22044598557386896,0.82016161576266,0.0002437393737162922,-10.0,-9.16196982006164,-6.707649749581606,6.0,-10.0,2.5,449.06643234890606,1110.716427932171,436.0862434491085,206.283212187292,478.612254286105,478.4695530353804
2110.0000000000005,0.14891903069989643,-47.178740506747566,27.632177890291167,426.49174663956165,27.62308230209044,-7.866425574893983,27.619795105560783,-8.474332394845929,0.33476311585749846,-9.677534450098335,0.22587426000225108,-10.028728126616784,0.26891556073559386,0.16457104497423905,0.05599972822283025,0.22057077319706928,0.820223168171147,0.00024368394174872687,-10.0,-9.1619955268917,-6.705035413830387,6.0,-10.0,2.5,449.3088121248072,1111.4342492113865,436.0879633903232,206.2832096549539,478.61786658302105,478.4692479484808
2120.0000000000005,0.14912436596030187,-46.8689886493338,27.632176538132757,425.96332395755934,27.623071197354815,-7.8653385392607325,27.619784073675273,-8.47434658136865,0.33493949201601314,-9.670543009511505,0.22613036187755128,-10.028702713124288,0.2690909031776136,0.16473352371106417,0.0559973054652403,0.2207308291763045,0.8202835048296337,0.00024367161145647976,-10.0,-9.162020819342956,-6.7024759527408255,6.0,-10.0,2.5,449.54620733644487,1112.1369003659618,436.0896467428785,206.28320712304807,478.6233114088598,478.4689492431296
2130.0000000000005,0.14932536090889464,-46.56579757439548,27.632175015727103,425.44946470180207,27.623060127093837,-7.864275110633854,27.619773074779783,-8.474360725471625,0.3351122023792648,-9.663756273617082,0.2263810080523385,-10.02867791409119,0.269240124462087,0.16487885957851234,0.055990292964421776,0.22086915254293407,0.8203426327491382,0.00024363934756628847,-10.0,-9.162045684929183,-6.699970709184072,6.0,-10.0,2.5,449.7786763206663,1112.8245935377113,436.0912939886608,206.28320459871475,478.628595025364,478.4686568409892
2140.0000000000005,0.14952207338156803,-46.269078726514955,27.63217334754377,424.9497685514093,27.623049112966655,-7.863234940261293,27.619762130630875,-8.47437479917687,0.3352812924877602,-9.657166872632784,0.22662627329200952,-10.028653716564348,0.2694783532799144,0.16507757972127596,0.05600261449955612,0.22108019422083208,0.8204005684686301,0.0002436912525484499,-10.0,-9.16207011256978,-6.697518951861298,6.0,-10.0,2.5,450.0062804977086,1113.4975231134135,436.0929056109623,206.2832020869432,478.6337233404332,478.4683706593958
2150.0000000000005,0.1497145634135077,-45.978740182138296,27.63217155842872,424.4638209803228,27.62303817732344,-7.862217647367346,27.619751263482144,-8.47438877386719,0.3354468099075652,-9.650767820924727,0.22686623499146436,-10.028630107356946,0.26965519633665336,0.16523759570498325,0.05600298370786836,0.2212405794128516,0.8204573188963948,0.000243691184728164,-10.0,-9.162094096129522,-6.695119946778846,6.0,-10.0,2.5,450.229084123596,1114.155922439357,436.0944821402147,206.28319959284093,478.6387019486533,478.4680906125898
2160.0000000000005,0.14990289287435685,-45.6946875363528,27.632169665014853,423.99126334976546,27.62302733375071,-7.861222873574436,27.619740487040325,-8.474402631916178,0.3356088039942826,-9.644552512883193,0.22710097274386565,-10.028607073749583,0.26984743617498497,0.1654059546830504,0.056007351042134106,0.22141330572518447,0.820512912272426,0.0002437085509095414,-10.0,-9.162117630053729,-6.69277290535274,6.0,-10.0,2.5,450.44715360822306,1114.7999680693267,436.09602409304415,206.28319711955552,478.64353613490414,478.4678166116914
2170.0000000000005,0.15008712501876792,-45.4168241536037,27.63216767740944,423.5316973551216,27.62301658957449,-7.860250241207666,27.619729808580413,-8.474416363968317,0.33576732538390086,-9.638514679672769,0.22733056775031849,-10.02858460290946,0.26999506743769985,0.16554589089255242,0.05600324751549655,0.22154913840804896,0.8205673552135185,0.0002436890933722108,-10.0,-9.1621407182177,-6.690477038519191,6.0,-10.0,2.5,450.6605573210508,1115.4299083858748,436.0975320300008,206.28319466875843,478.6482309099986,478.4675485659071
2180.0000000000005,0.15026732448850116,-45.145051625715496,27.63216561559827,423.08475672065214,27.623005961778222,-7.859299367492099,27.61971924510549,-8.474429948158388,0.33592242617145734,-9.632648365412535,0.22755510286297295,-10.028562682204893,0.27015821570845366,0.16569427470629672,0.05600313988304249,0.2216974145893392,0.8206206648499192,0.00024368705898329985,-10.0,-9.162163355590167,-6.688231548629062,6.0,-10.0,2.5,450.86936523579726,1116.04596550894,436.0990064968411,206.28319224434756,478.6527910297325,478.46728638222226
2190.0000000000005,0.15044355687737898,-44.87927014415567,27.63216349371688,422.65007938558847,27.62299546148537,-7.858369867213241,27.619708807750044,-8.474443370167648,0.3360741594056211,-9.626947904075903,0.22777466201950897,-10.028541299228038,0.2703175033176203,0.16583924469815128,0.056002992829541326,0.2218422375276926,0.8206728561969229,0.0002436848880118488,-10.0,-9.162185541516237,-6.686035613392448,6.0,-10.0,2.5,451.0736486409761,1116.6483722680148,436.1004480566144,206.2831898488824,478.6572210142016,478.4670299660807
2200.0000000000005,0.15061588854076188,-44.61937883495557,27.63216132436368,422.22731484799925,27.62298509822081,-7.857461354784448,27.61969850605725,-8.474456617723945,0.33622257895401136,-9.621407897927613,0.2279893300129593,-10.028520441720955,0.2704728802013941,0.16598078669422897,0.05600278268182632,0.2219835693760553,0.8207239454497851,0.00024368247685229935,-10.0,-9.162207276388758,-6.683888401691036,6.0,-10.0,2.5,451.2734798780559,1117.2373613072475,436.1018572765942,206.28318748454888,478.6615251654172,478.4667792217392
