time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2210.0000000000005,0.1507843863811817,-44.36527606082319,27.632159118063665,421.8161222518335,27.622974879406502,-7.856573444467528,27.619688347466152,-8.4744696812607,0.3363677393062096,-9.616023198080484,0.2281991922251556,-10.028500097615163,0.27062501604266326,0.16611932844599933,0.05600263469476409,0.22212196314076343,0.8207739490932594,0.00024368036991582204,-10.0,-9.16222856218013,-6.6817890749901485,6.0,-10.0,2.5,451.46893210429806,1117.813166897152,436.10323472910613,206.2831851530576,478.6657075832836,478.46653405256814
2220.0000000000005,0.15094911767122332,-44.116859692436975,27.632156884143946,421.41617030006296,27.62296481124451,-7.855705750826304,27.619678338196437,-8.474482552779648,0.33650969542192766,-9.610788886799696,0.22840433440917657,-10.028480255039367,0.2707738743755807,0.16625486467408873,0.0560025277648118,0.22225739243890053,0.8208228838599667,0.00024367847476244745,-10.0,-9.162249401735378,-6.679736790501806,6.0,-10.0,2.5,451.6600790787881,1118.3760242755418,436.10458098879246,206.28318285583688,478.66977218010175,478.4662943613064
2230.0000000000005,0.1511101498893932,-43.87402735173896,27.632154630944644,421.02713695709355,27.62295489893518,-7.8548578892923615,27.61966848346685,-8.474495225569399,0.3366485025853338,-9.605700261425625,0.2286048424872634,-10.028460902322934,0.27091946178877085,0.166387416566079,0.05600244972109032,0.2223898662871693,0.820870766606502,0.00024367673782097615,-10.0,-9.162269798575894,-6.67773070281288,6.0,-10.0,2.5,451.8469949696204,1118.9261693169296,436.105896631237,206.2831805940826,478.67372269376256,478.46606005032635
2240.0000000000005,0.15126755057192284,-43.63667662981118,27.63215236589929,420.64870945564405,27.622945146764422,-7.85402947682104,27.619658787582697,-8.474507694093404,0.33678421627239485,-9.600752819733998,0.2288008023685654,-10.028442027993831,0.2710618135024417,0.166517022915007,0.0560023943654673,0.2225194172804743,0.8209176143450758,0.00024367513151000628,-10.0,-9.162289756812813,-6.675769965577899,6.0,-10.0,2.5,452.02975418031747,1119.4638378048355,436.1071822317612,206.28317836878344,478.6775626997504,478.4658310218436
2250.0000000000005,0.15142138717968973,-43.404705281680265,27.632150095586976,420.28058406620687,27.622935558162613,-7.853220132508113,27.619649253994503,-8.474519953914296,0.33691689203095065,-9.595942246619133,0.22899229978574148,-10.028423620801505,0.27120097898695483,0.16664373127010698,0.05600235850312623,0.2226460897732332,0.8209634441767366,0.0002436736413179028,-10.0,-9.162309281099567,-6.6738537332045675,6.0,-10.0,2.5,452.20843119376553,1119.9892650669028,436.10843836435686,206.28317618072936,478.6812956220722,478.46560717812406
2260.0000000000005,0.15157172697969065,-43.17801140032293,27.632147825812375,419.9224659357896,27.622926135790745,-7.8524294781081485,27.619639885383943,-8.474532001583384,0.33704658537357435,-9.591264401948932,0.22917942014985196,-10.028405669692802,0.27133709390576244,0.1667676421337229,0.056002356807020925,0.2227699989407438,0.821008273266587,0.0002436723304803497,-10.0,-9.162328376561902,-6.671981162410191,6.0,-10.0,2.5,452.3831004320001,1120.5026855425722,436.10966560068994,206.28317403053975,478.684924743214,478.4653884216647
2270.0000000000005,0.15171863694004387,-42.956493570644845,27.632145561670686,419.5740689676852,27.622916881610383,-7.851657138515578,27.61963068373392,-8.474543834550559,0.3371733516820398,-9.586715309461793,0.22936224842208788,-10.028388163849058,0.27146999167955094,0.16688867020196663,0.056002341670195646,0.22289101187216231,0.8210521188480666,0.0002436709912498148,-10.0,-9.162347048738525,-6.670151413573137,6.0,-10.0,2.5,452.55383613125474,1121.0043323199527,436.11086450921056,206.28317191866623,478.6884532132409,478.465174655336
2280.0000000000005,0.15186218363607523,-42.74005100716539,27.632143307615426,419.23511546759295,27.62290779695661,-7.850902742144285,27.61962165040105,-8.474555451071238,0.33729724612145817,-9.582291146651869,0.22954086899942727,-10.028371092652662,0.2715997934354523,0.16700690688174397,0.056002324999061145,0.22300923188080515,0.8210949981219514,0.00024366967483365745,-10.0,-9.162365303526144,-6.668363651963773,6.0,-10.0,2.5,452.72071222950416,1121.494437037554,436.1120356544018,206.28316984542715,478.69188405809416,478.4649657825455
2290.0000000000005,0.1520024331676216,-42.52858367556246,27.632141067541323,418.9053360414504,27.62289888262493,-7.850165921275277,27.619612786202715,-8.47456685009422,0.3374183235642448,-9.577988235515933,0.2297153656142117,-10.028354445696834,0.271726533904438,0.16712239038789184,0.056002300994748136,0.22312469138264,0.8211369282806568,0.00024366835540661887,-10.0,-9.16238314710989,-6.666617048826764,6.0,-10.0,2.5,452.88380226640487,1121.9732294536093,436.1131795960552,206.2831678110004,478.69522018715895,478.4647617073581
2300.0000000000005,0.1521394510856934,-42.32199240010118,27.63213884483756,418.584469342272,27.62289013892824,-7.849446312345663,27.61960409147388,-8.474578031188514,0.3375366385221113,-9.573803034089735,0.22988582124542903,-10.028338212805693,0.2718502765330757,0.16723517647616118,0.05600226991619812,0.2232374463923593,0.8211779264649681,0.0002436670335071157,-10.0,-9.162400585917112,-6.664910782309732,6.0,-10.0,2.5,453.043179294098,1122.4409372599173,436.1142968886935,206.28316581546724,478.6984644002091,478.4645623345897
2310.0000000000005,0.1522733023279068,-42.12017895820816,27.63213664244001,418.2722618619056,27.62288156575247,-7.848743556224463,27.619595566122687,-8.474588994472128,0.33765224508572067,-9.569732128692294,0.23005231804085063,-10.028322384002593,0.27197102722344035,0.16734528536890397,0.0560022203159709,0.22334750568487485,0.8212180097455072,0.0002436656587451514,-10.0,-9.162417626573642,-6.663244038290884,6.0,-10.0,2.5,453.19891579797127,1122.8977858580154,436.1153880810292,206.28316385880785,478.7016193937472,478.4643675699284
2320.0000000000005,0.15240405116203265,-41.92304616300348,27.632134462875108,417.9684676988139,27.62287316260324,-7.848057298424066,27.61958720967688,-8.47459974055215,0.3377651968714167,-9.565772226797945,0.23021493724929123,-10.028306949541218,0.2720890937270332,0.1674529228854484,0.056002203044846974,0.22345512593029537,0.8212571950953363,0.00024366445179650065,-10.0,-9.162434275866701,-6.661616011097124,6.0,-10.0,2.5,453.3510836267304,1123.3439981966533,436.11645371552896,206.28316194091303,478.7046877668432,478.46417731999696
2330.0000000000005,0.152531761136669,-41.73049793533883,27.632132308312613,417.6728484105354,27.62286492866121,-7.847387189292021,27.619579021339497,-8.474610270453354,0.33787554697421085,-9.561920150474464,0.23037375916159997,-10.028291899862268,0.2722042087796868,0.16755794085726428,0.05600215073270475,0.22356009158996903,0.8212954994054161,0.00024366311896547305,-10.0,-9.162450540704183,-6.660025904158317,6.0,-10.0,2.5,453.49975393066194,1123.7797945097814,436.11749432799974,206.2831600615972,478.7076720264948,478.46399149245826
2340.0000000000005,0.15265649503872614,-41.54243936626682,27.63213018059069,417.3851726861443,27.622856862809428,-7.846732884174172,27.61957100001564,-8.47462058558358,0.3379833479270536,-9.558172830483327,0.23052886306054965,-10.028277225640409,0.27231666571595414,0.16766053593268304,0.05600211157115088,0.2236626475038339,0.8213329394137416,0.0002436618693712666,-10.0,-9.16246642809068,-6.658472930514392,6.0,-10.0,2.5,453.6449971073735,1124.2053923435103,436.11851044727325,206.28315822061572,478.71057459245645,478.46380999604105
2350.0000000000005,0.15277831485878107,-41.358776766500654,27.632128081269048,417.1052161954197,27.622848963688213,-7.846094043519884,27.61956314436776,-8.474630687662737,0.3380886516661753,-9.554527300382972,0.2306803271793993,-10.028262917736129,0.27242661407673646,0.16776081614662164,0.056002104286953215,0.22376292043357485,0.8213695317247742,0.00024366078393779983,-10.0,-9.162481945090008,-6.6569563133052725,6.0,-10.0,2.5,453.7868827576632,1124.6210063471526,436.1195025949257,206.28315641765553,478.7133978020479,478.4636327406323
2360.0000000000005,0.15289728175436124,-41.17941772111097,27.63212601164772,416.83276146651696,27.622841229715767,-7.845470333038861,27.619555452836032,-8.474640578696494,0.33819150949591387,-9.550980691919165,0.23082822865925032,-10.028248967224611,0.2725336862091093,0.16785857083579478,0.05600204149116664,0.22386061232696144,0.8214052928312061,0.0002436594818964085,-10.0,-9.162497098804463,-6.655475286187482,6.0,-10.0,2.5,453.92547963747774,1125.0268480422003,436.12047128498654,206.2831546523598,478.71614391392774,478.4634596373051
2370.0000000000005,0.1530134560249078,-41.00427112493927,27.632123972787173,416.5675974792939,27.622833659109805,-7.8448614237693155,27.619547923659866,-8.474650260948863,0.33829197206275846,-9.54753023008118,0.23097264351977156,-10.028235365401542,0.2726383909143642,0.16795412886506078,0.05600201613020865,0.22395614499526945,0.8214402390073309,0.00024365836711146477,-10.0,-9.162511896363297,-6.654029093669237,6.0,-10.0,2.5,454.06085562489807,1125.4231260360154,436.12141702379046,206.28315292432785,478.7188151121296,478.46329059835045
2380.0000000000005,0.15312689709012353,-40.833247214366224,27.632121965567997,416.3095196455544,27.622826249948304,-7.844266992122642,27.619540554938776,-8.474659736863657,0.3383900893331244,-9.544173228728653,0.23111364663460615,-10.028222103720736,0.2727405761467324,0.1680474119231646,0.0560019855103512,0.22404939743351585,0.8214743863889871,0.00024365725329667537,-10.0,-9.162526344878701,-6.652616991428033,6.0,-10.0,2.5,454.1930776900479,1125.8100456806835,436.12234030976543,206.28315123311776,478.7214135096172,478.46312553736016
2390.0000000000005,0.15323766347148857,-40.666257593667005,27.63211999067742,416.0583295222984,27.622819000156888,-7.843686719966173,27.61953334461973,-8.474669009080854,0.3384859105735365,-9.540907086539107,0.23125131171049257,-10.0282091738556,0.27284030541877125,0.1681384742323265,0.05600195143289712,0.22414042566522363,0.8215077509211837,0.00024365614776849923,-10.0,-9.162540451450296,-6.6512382464605935,6.0,-10.0,2.5,454.3222118693684,1126.1878091486956,436.123241633342,206.28314957826572,478.7239411515933,478.46296436919835
2400.0000000000005,0.1533458127770547,-40.50321525673152,27.632118048644408,415.813834636916,27.622811907544936,-7.843120294641835,27.61952629053318,-8.474678080390333,0.3385794843339848,-9.537729283260093,0.2313857112704553,-10.028196567671046,0.2729377284448496,0.16822742293351042,0.05600193357338953,0.2242293565069,0.8215403483590149,0.00024365513561970753,-10.0,-9.162554223144753,-6.649892137334064,6.0,-10.0,2.5,454.4483232435904,1126.55661536064,436.124121476839,206.28314795926727,478.72640001855285,478.46280701005594
2410.0000000000005,0.15345140168967222,-40.34403460392127,27.632116139861324,415.5758483007571,27.62280496982788,-7.842567408985133,27.619519390415327,-8.474686953703099,0.3386708584343958,-9.53463737621456,0.2315169166412012,-10.028184277224907,0.2730327508924192,0.16831421454132667,0.05600190171466404,0.2243161162559907,0.8215721942616918,0.00024365408487638383,-10.0,-9.162567666979214,-6.648577954319364,6.0,-10.0,2.5,454.57147591964537,1126.916659947913,436.1249803143881,206.2831463756048,478.72879202911895,478.46265337744967
2420.0000000000005,0.15355448595806215,-40.18863145451948,27.632114264593387,415.34418942636313,27.62279818463708,-7.842027761343503,27.619512641918003,-8.474695632038731,0.33876007995355933,-9.531628997052678,0.23164499794395105,-10.02817229474914,0.27312553695678166,0.1683989646843458,0.0560018788825849,0.22440084356693069,0.8216033039870563,0.0002436530952251992,-10.0,-9.162580789912909,-6.647294999487031,6.0,-10.0,2.5,454.6917330161106,1127.2681352268248,436.1258186118806,206.28314482674153,478.73111904269257,478.4625033902643
2430.0000000000005,0.15365512039083443,-40.03692305485672,27.632112423000407,415.11868234489054,27.622791549542047,-7.841501055557843,27.61950604263093,-8.47470411849662,0.3388471952208416,-9.528701848688115,0.23177002408893707,-10.028160612661964,0.27321607861402275,0.16848168260889507,0.05600185296366368,0.22448353557255876,0.8216336926850145,0.00024365211347630636,-10.0,-9.162593598835485,-6.646042586800832,6.0,-10.0,2.5,454.80915665218,1127.6112301886972,436.12663682694546,206.28314331212508,478.7333828619363,478.4623569687378
2440.0000000000005,0.1537533588521439,-39.8888280840917,27.632110615140267,414.899156635818,27.622785062054085,-7.840987000969108,27.619499590085304,-8.474712416251577,0.33893224980935094,-9.525853702478514,0.23189206277181132,-10.02814922356322,0.27330443970409035,0.1685624216318847,0.05600182677830068,0.22456424841018535,0.8216633752943182,0.0002436511514233282,-10.0,-9.16260610056304,-6.64482004214392,6.0,-10.0,2.5,454.9238079385824,1127.9461304867114,436.12743540893456,206.2831418311829,478.73558523506256,478.46221403447834
2450.0000000000005,0.15384925425975096,-39.74426665640806,27.632108840990423,414.6854469407912,27.622778719648135,-7.840485312378349,27.619493281775576,-8.474720528525381,0.339015288531372,-9.523082395565439,0.23201118047301897,-10.028138120225153,0.2733906841453555,0.16864123489374225,0.056001803348913415,0.2246430382426557,0.8216923665300101,0.0002436502217474348,-10.0,-9.162618301825773,-6.643626703365952,6.0,-10.0,2.5,455.0357469714437,1128.2730184615948,436.12821479893296,206.283140383346,478.7377278579901,478.4620745104664
2460.0000000000005,0.15394285858499998,-39.60316032047865,27.632107100455386,414.4773928506677,27.622772519770095,-7.839995710034031,27.619487115166912,-8.474728458577772,0.33909635543554995,-9.520385828378494,0.23212744245949235,-10.02812729559929,0.27347484723377175,0.16871815765135095,0.05600178002819644,0.2247199376795474,0.8217206809058104,0.000243649312470884,-10.0,-9.162630209262316,-6.6424619202613835,6.0,-10.0,2.5,455.1450328284124,1128.592073069378,436.1289754297624,206.2831389680296,478.73981237637054,478.4619383210493
2470.0000000000005,0.15403422285422733,-39.46543205658728,27.63210539337165,414.27483867105167,27.622766459842005,-7.839517919582305,27.619481087700184,-8.474736209699586,0.33917549380537343,-9.517761962294685,0.23224091278804987,-10.02811674279326,0.27355695001823355,0.1687932161340829,0.05600175144003318,0.22479496757411607,0.821748332693184,0.00024364839975248625,-10.0,-9.162641829420238,-6.641325054553362,6.0,-10.0,2.5,455.2517235667424,1128.9034700082466,436.12971772604834,206.28313758465043,478.7418403874773,478.4618053919583
2480.0000000000005,0.1541233971485406,-39.33100627663535,27.632103719523556,414.07763334703617,27.62276053727772,-7.839051672053017,27.6194751968078,-8.474743785192572,0.339252746156461,-9.515208817563009,0.23235165430669907,-10.028106455091688,0.2736371714532028,0.1688665337765934,0.05600174472385876,0.22486827850045216,0.8217753359539786,0.0002436476012259487,-10.0,-9.162653168742963,-6.64021547989296,6.0,-10.0,2.5,455.35587621930085,1129.207381614036,436.1304421042004,206.28313623261477,478.7438134418919,478.46167565028605
2490.0000000000005,0.15421043061407938,-39.19980880794967,27.632102078647243,413.8856302724824,27.622754749486663,-7.838596703772339,27.6194694399174,-8.474751188364563,0.33932815424292534,-9.512724470989326,0.23245972866894551,-10.0280964259166,0.2737153462650223,0.16893802136983593,0.05600171674574948,0.22493973811558535,0.8218017045262401,0.00024364672879372692,-10.0,-9.162664233572116,-6.639132581727722,6.0,-10.0,2.5,455.45754680327207,1129.5039769445566,436.1311489725463,206.28313491133176,478.7457330453663,478.4615490245007
2500.0000000000005,0.15429537144357436,-39.071766921388495,27.632100469589496,413.6986873059837,27.622749094140644,-7.8381527557970685,27.619463814695447,-8.47475842221644,0.339401759039658,-9.510307054825546,0.23256519631243752,-10.028086648891533,0.27035399837762547,0.16688578496842138,0.05529855267488925,0.22218433764331064,0.8218274520688524,0.00024058674878378076,-10.0,-9.162675029993634,-6.638075757500816,6.0,-10.0,2.5,455.55679029465466,1129.7934215579926,436.1318387315652,206.2831336202668,478.74760065974226,478.46142544442665
2510.0000000000005,0.15437826695352835,-38.94680923052016,27.63209890132913,413.51666755236073,27.62274356995034,-7.837719571101615,27.619458319921467,-8.47476548831753,0.3394736008130376,-9.507954752660169,0.2326681165576366,-10.028077117749715,0.2880417502511604,0.17782747068978433,0.05890038853884644,0.2367278592286308,0.8218525926266382,0.0002562564610275877,-10.0,-9.162685563421064,-6.63704441777827,6.0,-10.0,2.5,455.65366070283943,1130.0758760790616,436.1325117763757,206.2831323591464,478.74941770619057,478.46130484118765
2520.0000000000005,0.1544591634796573,-38.82486573778942,27.6320973466108,413.33943243850456,27.622738166614763,-7.837296919025618,27.619452945043083,-8.474772400237782,0.3395437189753784,-9.505665799661188,0.2327685474690608,-10.028067826425854,0.268490966350998,0.16577863198866002,0.05488795476430754,0.2206665867529676,0.8218771370672127,0.0002387989812634936,-10.0,-9.162695844533971,-6.636037972537736,6.0,-10.0,2.5,455.74821103153744,1130.3515069008995,436.1331684828728,206.28313112553775,478.751185565194,478.4611871473126
2530.0000000000005,0.15453810658253606,-38.705867810626245,27.632095837573267,413.16686147327965,27.622732893762624,-7.836884534421187,27.619447700438972,-8.474779144630473,0.33961215240962334,-9.50343847949142,0.23286654613940208,-10.028058768886126,0.2739520667141684,0.16917163760925386,0.0559898682856656,0.22516150589491943,0.8219011033409898,0.00024359235506040832,-10.0,-9.162705871443677,-6.6350558735951495,6.0,-10.0,2.5,455.8404932936904,1130.620455036491,436.133809233091,206.2831299218265,478.7529055786368,478.46107229651426
2540.0000000000005,0.1546151407417855,-38.58974827783396,27.632094358910496,412.99879886927215,27.622727743605022,-7.83648218471285,27.619442577571306,-8.47478573247497,0.3396789389998427,-9.501271126383983,0.23296216827506253,-10.028049939395146,0.2747757290590524,0.16970088484906734,0.056144015845520714,0.22584490069458804,0.8219244889931725,0.0002442623316226143,-10.0,-9.162715653939529,-6.634097551055163,6.0,-10.0,2.5,455.9305584339585,1130.882919447808,436.1344343999561,206.2831287460688,478.7545790487104,478.4609602239928
2550.0000000000005,0.15469030969869663,-38.4764411945219,27.632092910909897,412.8351818226012,27.622722713231536,-7.8360896455053535,27.61943757385778,-8.474792167091891,0.33974411608321925,-9.499162118014794,0.2330554686507052,-10.02804133230802,0.27411722767271374,0.16931425927186436,0.055995666136386554,0.22530992540825087,0.8219473373532835,0.00024361626795120289,-10.0,-9.16272519617047,-6.633162455601166,6.0,-10.0,2.5,456.01845650765694,1131.1389564102833,436.1350443325457,206.28312759764745,478.7562072431159,478.46085086603296
2560.0000000000005,0.1547636561322192,-38.36588198413094,27.632091485076604,412.6758239097781,27.62271779156317,-7.835706686205299,27.61943267816064,-8.474798462804074,0.33980772001084614,-9.497109877828223,0.23314650067685205,-10.028032942062223,0.2742331928061641,0.1694054662728137,0.056005888684737805,0.22541135495755144,0.8219696261089688,0.00024366011043232703,-10.0,-9.162734512295458,-6.632250051990582,6.0,-10.0,2.5,456.1042365681077,1131.3888179948938,436.1356394083909,206.28312647401543,478.7577913937321,478.4607441605599
2570.0000000000005,0.15483522209521317,-38.25800741197276,27.632090094953675,412.5206508349539,27.62271299036124,-7.835333078388373,27.619427902300423,-8.474804604410508,0.33986978680398594,-9.495112872849347,0.2332353169991045,-10.028024763222902,0.2742183895468197,0.16941541825040904,0.05598973656276158,0.2254051548131706,0.8219913886361921,0.00024358922235679,-10.0,-9.16274359627772,-6.631359834153898,6.0,-10.0,2.5,456.1879466836341,1131.6325830932856,436.13621994852014,206.28312537788975,478.75933269756393,478.4606400463401
2580.0000000000005,0.1549050485783727,-38.15275556612252,27.63208873321071,412.3695368264746,27.62270830023878,-7.834968607183896,27.619423236907416,-8.47481060396035,0.33993035144864875,-9.49316961337803,0.23332196889531295,-10.028016790609968,0.27438440445659584,0.16953662228124555,0.05601082361175774,0.22554744589300327,0.8220126298347327,0.0002436803622161834,-10.0,-9.162752458289162,-6.630491272339327,6.0,-10.0,2.5,456.269633950445,1131.8704134991222,436.13678630252633,206.2831243071161,478.7608323178699,478.4605384636477
2590.0000000000005,0.15497317581612885,-38.05006573862022,27.63208740091552,412.22237646835544,27.622703720504504,-7.834613055307385,27.61941868127997,-8.474816462355875,0.3399894483522485,-9.491278648590878,0.23340650669025648,-10.028009019023614,0.2744165587599161,0.1695746710206813,0.056004895721892496,0.22557956674257376,0.8220333632998099,0.00024365398559195883,-10.0,-9.162761103087519,-6.629643872291068,6.0,-10.0,2.5,456.3493445818884,1132.102441154192,436.13733880341954,206.28312326153844,478.7622913871545,478.4604393539514
2600.0000000000005,0.1550396432074229,-37.94987851450784,27.63208609705132,412.0790622634604,27.622699248185967,-7.834266216080606,27.619414232480644,-8.474822183374442,0.34004711122604164,-9.48943856807017,0.23348897965295093,-10.028001443505332,0.27446820654184595,0.16962432307486813,0.056003254113513146,0.22562757718838128,0.822053599690723,0.000243646271244992,-10.0,-9.162769535654775,-6.628817138412273,6.0,-10.0,2.5,456.42712383691514,1132.328803282348,436.1378777733468,206.283122240476,478.7637110060705,478.4603426598473
2610.0000000000005,0.1551044893021665,-37.852135724619416,27.632084820654264,411.9394892407816,27.622694880505797,-7.83392788442336,27.6194098877408,-8.474827770576383,0.34010337306264543,-9.4876479999582,0.23356943597631363,-10.027994059154082,0.2745187886196703,0.1696728855252283,0.05600169445008523,0.22567457997531357,0.8220733491869384,0.00024363892747026965,-10.0,-9.162777761540669,-6.628010590153679,6.0,-10.0,2.5,456.50301605444247,1132.5496350492715,436.13840353154586,206.28312124329608,478.76509224494856,478.46024832522215
2620.0000000000005,0.155167751856966,-37.75678042036307,27.632083571726408,411.80355829535927,27.62269061567457,-7.833597859483574,27.619405645283376,-8.474833226246972,0.34015826620036704,-9.485905609630152,0.23364792285185904,-10.027986861195018,0.27457481859446126,0.16972439466266367,0.056001538243493285,0.22572593290615692,0.8220926232843928,0.00024363770324296156,-10.0,-9.162785785332515,-6.627223757394916,6.0,-10.0,2.5,456.5770646705886,1132.76506416256,436.13891638850095,206.28312026959247,478.7664361447832,478.46015629511135
2630.0000000000005,0.1552294678280144,-37.66375685808544,27.632082349727902,411.67117232289866,27.622686451398245,-7.8332759452965774,27.61940150282906,-8.47483855331717,0.34021182230473807,-9.484210098732945,0.23372448645946903,-10.027979844987897,0.2746300562238784,0.1697750037492018,0.05600150527292724,0.22577650902212903,0.82211143283631,0.00024363702854149656,-10.0,-9.162793611827626,-6.62645617843566,6.0,-10.0,2.5,456.64931222868535,1132.9752168777063,436.1394166484096,206.28311931883928,478.7677437180358,478.460066515702
2640.0000000000005,0.15528967338434865,-37.573010479550135,27.63208115405834,411.54223675154645,27.622682385359585,-7.832961950136166,27.619397458073713,-8.474843754750054,0.3402640723806362,-9.482560204126289,0.23379917198485908,-10.0279730059994,0.27468403705683847,0.16982443521989665,0.05600149403610065,0.2258259292559973,0.8221297883767038,0.0002436364614567286,-10.0,-9.16280124581283,-6.625707401861689,6.0,-10.0,2.5,456.7198003923589,1133.180217066792,436.1399046090504,206.28311839051108,478.769015949482,478.4599789343308
2650.0000000000005,0.15534840392514823,-37.48448789046134,27.632079984218542,411.41665964912784,27.622678415378903,-7.832655686422697,27.619393508850376,-8.474848833332203,0.3403150467875935,-9.480954696824083,0.23387202364223053,-10.027966339808131,0.2747367123532916,0.16987266823337008,0.05600148799519444,0.2258741562285645,0.8221477002247398,0.00024363592973055553,-10.0,-9.162808691898874,-6.6249769861282175,6.0,-10.0,2.5,456.7885699602129,1133.380185959868,436.1403805615529,206.28311748410687,478.77025379703576,478.4598934994581
2660.0000000000005,0.15540569408864227,-37.398136846042085,27.63207883973586,411.2943516577212,27.622674539338718,-7.832356970691478,27.619389653054274,-8.474853791770329,0.340364775245886,-9.47939238113986,0.23394308468600647,-10.027959842094106,0.27478809080174726,0.1699197172471565,0.05600148247411424,0.22592119972127075,0.8221651784911858,0.00024363541271696636,-10.0,-9.162815954571384,-6.624264499183596,6.0,-10.0,2.5,456.85566087513934,1133.5752421643454,436.1408447906191,206.28311659914428,478.77145819244873,478.45981016065696
2670.0000000000005,0.1554615777655408,-37.3139062301436,27.632077720139936,411.1752259159475,27.62267075515916,-7.832065623529331,27.619385888617813,-8.47485863272317,0.34041328684695127,-9.477872093721261,0.2340123974281936,-10.027953508650056,0.27483819552420724,0.16996560544885583,0.05600147588378004,0.22596708133263588,0.8221822330831493,0.0002436349032068711,-10.0,-9.162823038215379,-6.62356951831822,6.0,-10.0,2.5,456.9211122387232,1133.76550170826,436.14129757467754,206.2831157351525,478.7726300420654,478.4597288685859
2680.0000000000005,0.15551608811215542,-37.231746035331405,27.63207662496152,411.05919799375977,27.62266706079603,-7.831781469505131,27.619382213508917,-8.474863358803873,0.34046061006372563,-9.4763927026313,0.23408000325537276,-10.027947335380304,0.27488700677323846,0.17001032932333723,0.05600145804398693,0.22601178736732416,0.8221988737131078,0.0002436343566220772,-10.0,-9.162829947119462,-6.622891630020489,6.0,-10.0,2.5,456.9849623249714,1133.9510780677688,436.14173918599823,206.28311489165972,478.7737702275634,478.4596495749632
2690.0000000000005,0.15556925756339451,-37.15160734314745,27.63207555372953,410.9461857940339,27.622663454237415,-7.831504337099376,27.619378625727474,-8.474867972584548,0.3405067727609096,-9.474953106468606,0.23414594264549196,-10.027941318271871,0.2749346195000811,0.1700539561045778,0.05600144227998278,0.22605539838456057,0.82221510988904,0.00024363383065144836,-10.0,-9.162836685479533,-6.622230429815943,6.0,-10.0,2.5,457.0472485939972,1134.1320822517978,436.1421698908033,206.283114068213,478.774879606645,478.4595722325753
2700.0000000000005,0.1556211178455268,-37.07344230484878,27.63207450597877,410.83610950433297,27.622659933510807,-7.831234058621589,27.61937512331248,-8.474872476586995,0.340551802205154,-9.473552233525936,0.2342102551843668,-10.027935453422856,0.27498105712806786,0.17009650861341397,0.05600142747651132,0.2260979360899253,0.8222309509291905,0.00024363332016652504,-10.0,-9.162843257395991,-6.621585522115481,6.0,-10.0,2.5,457.1080077053799,1134.3086228103657,436.1425899493767,206.28311326435693,478.77595901371194,478.4594967952296
2710.0000000000005,0.1556716999887554,-36.99720412234717,27.632073481245857,410.7288915185897,27.622656496678328,-7.8309704701450755,27.619371704337333,-8.474876873288622,0.3405957250750524,-9.472189040972182,0.23427297958189136,-10.027929737023612,0.27502638614507896,0.1701380361318918,0.05600142141998094,0.22613945755187276,0.8222464059596888,0.0002436328587715577,-10.0,-9.162849666878062,-6.6209565200455245,6.0,-10.0,2.5,457.16727553147473,1134.480805894694,436.1429996161834,206.2831124796512,478.7770092605088,478.4594232177509
2720.0000000000005,0.15572103433989468,-36.922847029051695,27.632072479075703,410.6244563787309,27.622653141842783,-7.830713411424084,27.619368366915864,-8.474881165114994,0.34063856747132326,-9.470862514063299,0.2343341536883648,-10.02792416536272,0.27507057288318526,0.17017852581045242,0.05600141163165635,0.2261799374421088,0.822261483921659,0.00024363239191376384,-10.0,-9.16285591784242,-6.620343045298796,6.0,-10.0,2.5,457.2250871708426,1134.6487352887398,436.14339913997,206.28311171366332,478.77803113675134,478.45935145595666
2730.0000000000005,0.15576915057492124,-36.85032627085008,27.632071499014096,410.52273068988745,27.62264986713955,-7.83046272583499,27.61936510919416,-8.474885354450182,0.340680354926866,-9.46957166537453,0.2343938145106313,-10.02791873480885,0.2751136983454179,0.1702180355644081,0.05600140910814752,0.2262194446725556,0.8222761935631671,0.00024363196717526963,-10.0,-9.162862014118275,-6.619744727957368,6.0,-10.0,2.5,457.2814769616436,1134.8125124866333,436.1437887638852,206.28311096596747,478.7790254107411,478.4592814666502
2740.0000000000005,0.15581607771148767,-36.779598087220535,27.632070540619225,410.42364307774415,27.622646670747574,-7.830218260282208,27.619361929361684,-8.47488944362243,0.34072111241689745,-9.468315534054339,0.23445199822815385,-10.027913441837711,0.27515574338451804,0.17025656118039256,0.05600140458128504,0.2262579657616776,0.8222905434523023,0.00024363154398272552,-10.0,-9.162867959443306,-6.619161206358456,6.0,-10.0,2.5,457.3364784949959,1134.9722367054212,436.14416872558496,206.28311023614825,478.77999282994347,478.4592132075799
2750.0000000000005,0.1558618441207501,-36.71061969334579,27.63206960345396,410.32712413063376,27.62264355088107,-7.829979865155962,27.619358825642884,-8.474893434915089,0.3407608643684628,-9.467093185120744,0.2345087402081964,-10.027908283000158,0.2751966889564164,0.17029409833425602,0.05600138893255931,0.22629548726681528,0.8223045419803516,0.000243631082419866,-10.0,-9.162873757468844,-6.618592126920532,6.0,-10.0,2.5,457.3901246276195,1135.1280049252196,436.1445392573347,206.28310952379888,478.78093412155937,478.45914663744423
2760.0000000000005,0.15590647753925865,-36.643349262040765,27.632068687084715,410.2331063352142,27.622640505787775,-7.829747394252705,27.619355796295537,-8.474897330568524,0.3407996346700258,-9.465903708774247,0.23456407502107413,-10.027903254930608,0.2752366449785513,0.17033072233874472,0.05600137940765062,0.22633210174639531,0.8223181973607947,0.00024363065727212024,-10.0,-9.162879411764381,-6.618037144000937,6.0,-10.0,2.5,457.4424474946638,1135.279911942652,436.1449005861135,206.2831088285164,478.7818499930588,478.4590817158716
2770.0000000000005,0.15595000508360302,-36.577745901670994,27.63206779108617,410.14152399281926,27.62263753375312,-7.8295207046894575,27.61935283961483,-8.474901132775074,0.34083744668357074,-9.464746219631309,0.23461803645879908,-10.027898354359536,0.2752756641787654,0.17036647296681193,0.05600138172145532,0.22636785468826728,0.822331517621052,0.0002436302931660147,-10.0,-9.162884925815037,-6.6174959197174985,6.0,-10.0,2.5,457.4934785257505,1135.4280504581177,436.1452529337525,206.2831081499148,478.78274113279207,478.4590184033772
2780.0000000000005,0.15599245326097091,-36.513769640288615,27.63206691504652,410.0523132295504,27.622634633104887,-7.829299656847979,27.619349953938105,-8.474904843672789,0.34087432325313466,-9.463619856119465,0.2346706575486329,-10.027893578079784,0.27531361325330866,0.17040127469751148,0.056001363865029616,0.22640263856254111,0.8223445106371624,0.0002436298506185054,-10.0,-9.162890303020221,-6.616968123816832,6.0,-10.0,2.5,457.5432484561709,1135.5725110141884,436.1455965170029,206.2831074876067,478.7836082104696,478.4589566613824
2790.0000000000005,0.15603384798090283,-36.45138140764087,27.632066058548915,409.96541186922434,27.62263180219404,-7.829084114319357,27.61934713762564,-8.47490846537039,0.34091028671441964,-9.462523779839216,0.23472197056811753,-10.0278889229794,0.2753507169140994,0.17043527343232592,0.056001366768257885,0.22643664020058377,0.8223571840970537,0.00024362950746723567,-10.0,-9.162895546707261,-6.61645343349619,6.0,-10.0,2.5,457.59178733985925,1135.7133821580803,436.1459315476624,206.28310684122084,478.7844518776574,478.45889645216687
2800.0000000000005,0.15607421456711557,-36.39054301746864,27.63206522119249,409.8807594579959,27.622629039415376,-7.828873943817316,27.619344389081363,-8.474911999920266,0.340945358904424,-9.461457174931523,0.2347720070601043,-10.027884386016863,0.2753868134138304,0.17046837573000556,0.05600135286573264,0.22646972859573816,0.8223695455432598,0.00024362910006691733,-10.0,-9.162900660120556,-6.6159515332997785,6.0,-10.0,2.5,457.6391245621348,1135.8507503609992,436.1462582326649,206.28310621038676,478.78527276829055,478.4588377388668
2810.0000000000005,0.15611357776906318,-36.33121714995164,27.632064402577477,409.7982971345391,27.622626343191968,-7.828669015134949,27.619341706737195,-8.474915449338937,0.34097956117102013,-9.460419247483683,0.23482079784755705,-10.027879964226088,0.27542205604805814,0.17050068299947396,0.05600134877112412,0.22650203177059808,0.8223816023328062,0.00024362874398346145,-10.0,-9.162905646431112,-6.615462114934872,6.0,-10.0,2.5,457.6852888524047,1135.9847001897344,436.14657677418097,206.28310559474687,478.7860714991329,478.4587804854551
2820.0000000000005,0.15615196177385235,-36.273367333809375,27.632063602317928,409.7179676465951,27.622623711987355,-7.828469201055725,27.61933908906538,-8.474918815591025,0.3410129143826995,-9.459409224913827,0.2348683730486301,-10.027875654712034,0.2754564120930084,0.1705321813615941,0.056001343374380855,0.22653352473597493,0.8223933616745339,0.0002436283906737108,-10.0,-9.16291050873184,-6.614984877150164,6.0,-10.0,2.5,457.73030829717806,1136.1153142432,436.14688736972346,206.28310499395377,478.7868486702639,478.4587246567268
2830.0000000000005,0.15618939021692663,-36.21695793006066,27.632062820031617,409.63971529573286,27.62262114429492,-7.828274377317825,27.619336534567772,-8.474922100603123,0.34104543893747297,-9.4584263554338,0.23491476209037213,-10.027871454660726,0.27548990617006613,0.170562892290087,0.05600133733291733,0.22656422962300432,0.8224048306261396,0.00024362804279276664,-10.0,-9.162915250043111,-6.614519525575304,6.0,-10.0,2.5,457.7742103518176,1136.2426732070603,436.14719021223056,206.283104407655,478.7876048655074,478.45867021827326
2840.0000000000005,0.15622588619361674,-36.161954114528754,27.632062055338977,409.5634858639471,27.62261863863633,-7.828084422536163,27.619334041774326,-8.474925306265618,0.341077154772323,-9.45746990747142,0.2349599937233307,-10.027867361315772,0.2755225772982944,0.1705928460333661,0.056001334328957486,0.2265941803623236,0.822416016082056,0.00024362771615957072,-10.0,-9.162919873318515,-6.614065772586457,6.0,-10.0,2.5,457.81702185332784,1136.366855939939,436.14748549018407,206.28310383552096,478.788340652882,478.45861713648065
2850.0000000000005,0.1562614722700232,-36.108321861510554,27.632061307871815,409.4892265793817,27.622616193569748,-7.827899218144523,27.619331609251248,-8.474928434422338,0.3411080813722874,-9.456539169131759,0.235004096035408,-10.027863371997457,0.2755544073289236,0.1706220373068182,0.05600132652243168,0.22662336382924983,0.8224269247805361,0.00024362737647120315,-10.0,-9.162924381437731,-6.613623337179263,6.0,-10.0,2.5,457.8587690322531,1136.4879394978166,436.14777338768414,206.28310327721707,478.78905658502606,478.45856537850045
2860.0000000000005,0.15629617049386696,-36.056027927388186,27.632060577270945,409.4168861096341,27.622613807686857,-7.827718648333075,27.619329235598126,-8.474931486874084,0.3411382377794477,-9.455633447676403,0.2350470964656244,-10.027859484086887,0.2755854783767419,0.17065052277237305,0.05600132655155928,0.22665184932393231,0.8224375633250369,0.00024362707851783417,-10.0,-9.162928777211219,-6.613191944821267,6.0,-10.0,2.5,457.8994775246932,1136.605999114989,436.1480540845438,206.2831027324312,478.7897531996172,478.4585149122445
2870.0000000000005,0.15633000240542116,-36.00503983400952,27.63205986317972,409.34641446973745,27.62261147960604,-7.827542599996547,27.619326919441026,-8.474934465387774,0.3411676426019904,-9.454752068997834,0.2350890218179764,-10.027855695038454,0.2756157438311993,0.17067827925334755,0.056001320984986086,0.22667960023833364,0.8224479381597426,0.0002436267636813564,-10.0,-9.16293306338531,-6.612771327309872,6.0,-10.0,2.5,457.9391723844968,1136.7211083256936,436.14832775639394,206.283102200834,478.79043101977135,478.45846570635285
2880.0000000000005,0.15636298904769955,-35.95532585339288,27.632059165248897,409.27776302445005,27.62260920797656,-7.827370962674139,27.61932465943675,-8.474937371690714,0.3411963140227076,-9.453894377134532,0.23512989827435932,-10.0278520023561,0.2756452287197885,0.17070532780028608,0.05600131104626738,0.22670663884655343,0.8224580555936836,0.00024362643710261605,-10.0,-9.162937242639998,-6.612361222652851,6.0,-10.0,2.5,457.9778780944796,1136.833338933533,436.1485945747565,206.28310168212968,478.7910905544405,478.45841773020794
2890.0000000000005,0.15639515097697046,-35.906854991788805,27.63205848313586,409.2108844279688,27.622606991477493,-7.827203628491191,27.61932245427167,-8.47494020747206,0.3412242698077567,-9.453059733778785,0.2351697514078824,-10.02784840362176,0.275673986766604,0.17073170711037666,0.05600130387758616,0.22673301098796284,0.8224679217917052,0.00024362612967485992,-10.0,-9.162941317592695,-6.611961374935447,6.0,-10.0,2.5,458.0156185781784,1136.942761084234,436.1488547071435,206.28310117600657,478.7917322987864,478.4583709538827
2900.0000000000005,0.15642650827304647,-35.859596974196336,27.632057816505533,409.1457325952354,27.622604828818023,-7.827040492097523,27.61932030266216,-8.474942974382657,0.34125152731526626,-9.452247517804835,0.23520860619589049,-10.027844896469844,0.27570205745661364,0.17075744694203338,0.05600130381463879,0.22675875075667215,0.8224775427813283,0.0002436258600861572,-10.0,-9.162945290796754,-6.611571534189295,6.0,-10.0,2.5,458.0524172112719,1137.049443288338,436.14910831714167,206.2831006821797,478.7923567345623,478.45832534815
2910.0000000000005,0.1564570805492249,-35.81352222932267,27.632057165028986,409.0822626655192,27.622602718735617,-7.826881450623149,27.619318203352663,-8.474945674036972,0.3412781035036379,-9.451457124810645,0.23524648703253775,-10.027841478591142,0.27572940880136065,0.170782532665038,0.05600130076172176,0.22678383342675976,0.8224869244547579,0.00024362558424684228,-10.0,-9.162949164745612,-6.6111914562669645,6.0,-10.0,2.5,458.08829683268914,1137.153452457701,436.1493555644922,206.28310020035516,478.79296433047085,478.4582808844692
2920.0000000000005,0.1564868869622518,-35.768601874537005,27.63205652838322,409.02043096729807,27.622600659995367,-7.826726403622273,27.619316155115087,-8.474948308014403,0.34130401493989326,-9.450687966667203,0.23528341774138617,-10.027838147733805,0.27575606612604814,0.17080698502509753,0.05600129635124863,0.22680828137634612,0.8224960725711544,0.00024362530909286767,-10.0,-9.162952941873018,-6.610820902716681,6.0,-10.0,2.5,458.12327975575727,1137.2548539410957,436.14959660517786,206.2830997302516,478.7935555425133,478.458237534958
2930.0000000000005,0.15651594622195664,-35.724807701337625,27.63205590625192,408.9601949863765,27.622598651390245,-7.826575253009991,27.619314156749073,-8.474950877858475,0.3413292778077575,-9.449939471087646,0.23531942158757757,-10.027834901705488,0.275782026210264,0.17083080696996686,0.05600128650139331,0.22683209347136016,0.8225049927598147,0.0002436250167051332,-10.0,-9.162956624553885,-6.610459640662668,6.0,-10.0,2.5,458.15738777896576,1137.3537115556444,436.1498315915084,206.28309927159484,478.7941308143349,478.458195272386
2940.0000000000005,0.15654427660084716,-35.68211216084674,27.632055298324516,408.9015133329848,27.62259669173971,-7.826427903025205,27.619312207080565,-8.474953385079061,0.34135390791570647,-9.449211081197802,0.23535452128994772,-10.027831738371733,0.2758073574443048,0.17085404569168414,0.05600128175307514,0.22685532744475928,0.8225136905224486,0.00024362475278237825,-10.0,-9.162960215107034,-6.610107442684296,6.0,-10.0,2.5,458.1906421967576,1137.4500876210266,436.15006067219554,206.28309882411435,478.7946905775621,478.45815407015726
2950.0000000000005,0.1565718959433499,-35.64048834986747,27.63205470429665,408.8443457110694,27.62259477988981,-7.826284260170325,27.619310304961942,-8.474955831151874,0.3413779207047332,-9.44850225513403,0.23538873903269272,-10.027828655641258,0.275832085359646,0.17087672172529497,0.05600128402120064,0.2268780057464956,0.8225221712357313,0.000243624525500824,-10.0,-9.162963715796138,-6.609764086699613,6.0,-10.0,2.5,458.2230638098728,1137.5440429911246,436.1502839924353,206.28309838754743,478.7952352521157,478.4581139023061
2960.0000000000005,0.1565988216753096,-35.59990999654795,27.632054123869636,408.7886528868785,27.62259291471212,-7.826144233163631,27.619308449270974,-8.474958217520111,0.3414013312563552,-9.447812465627578,0.23542209647734288,-10.027825651479986,0.27585614971430733,0.17089880235885194,0.056001277884729216,0.2269000802435812,0.8225304401535803,0.00024362426762315596,-10.0,-9.162967128829619,-6.60942935584626,6.0,-10.0,2.5,458.2546729360592,1137.6356370878125,436.1505016939834,206.28309796163697,478.7957652465339,478.4580747434723
2970.0000000000005,0.15662507081279675,-35.56035144708741,27.632053556751167,408.73439666073887,27.62259109510404,-7.826007732891411,27.619306638911127,-8.474960545593886,0.3414241543000317,-9.447141199623616,0.23545461477388088,-10.027822723911129,0.2758796190985348,0.17092033458303896,0.056001274155671,0.22692160873870995,0.8225385024098546,0.00024362402603831488,-10.0,-9.162970456363778,-6.609103038372665,6.0,-10.0,2.5,458.28548941996706,1137.724927930388,436.1507139152309,206.28309754613088,478.7962809582842,478.458036568886
2980.0000000000005,0.15665065997119176,-35.5217876520195,27.632053002654494,408.68153983831854,27.62258931998757,-7.825874672356178,27.61930487281026,-8.474962816751939,0.3414464042208196,-9.446487957896807,0.235486314572168,-10.027819870996495,0.2759025049380529,0.1709413298716534,0.05600127211349141,0.2269426019851448,0.8225463630208764,0.00024362379746822215,-10.0,-9.162973700502276,-6.608784927522038,6.0,-10.0,2.5,458.3155326434005,1137.8119721668204,436.15092079128453,206.2830971407805,478.79678277405446,478.457999354373
2990.0000000000005,0.15667560537376307,-35.48419415325651,27.63205246129836,408.63004620289377,27.622587588308843,-7.8257449666362495,27.61930314992028,-8.474965032342027,0.3414680950666172,-9.4458522546812,0.23551721603276785,-10.027817090852068,0.2759248187231512,0.1709617996355028,0.05600127112344142,0.22696307075894423,0.8225540268875462,0.00024362357901143447,-10.0,-9.162976863299207,-6.608474821425773,6.0,-10.0,2.5,458.3448215350164,1137.8968251040976,436.1511224540324,206.2830967453509,478.79727107004254,478.4579630763209
3000.0000000000005,0.15669992286027715,-35.44754707110522,27.632051932407183,408.57988048870334,27.62258589903788,-7.825618532829537,27.6193014692168,-8.47496719368155,0.34148924055545127,-9.445233617310976,0.23554733883777967,-10.02781438163936,0.2759465433971497,0.17098173749642026,0.056001264828414464,0.22698300232483476,0.8225614987978112,0.0002436233428757669,-10.0,-9.162979946758412,-6.608172522995631,6.0,-10.0,2.5,458.3733745800395,1137.9795407376043,436.1513190322213,206.2830963596028,478.7977462122493,478.45792771168135
3010.0000000000005,0.15672362789551264,-35.4118230914122,27.632051415710865,408.5310083552448,27.622584251168,-7.825495290020454,27.61929982969864,-8.4749693020579,0.3415098540826682,-9.444631585868478,0.23557670220154475,-10.027811741560754,0.2759677477967073,0.17100119019825594,0.05600126437258426,0.2270024545708402,0.822568783429223,0.00024362313740848275,-10.0,-9.16298295283616,-6.607877839817263,6.0,-10.0,2.5,458.4012098299,1138.0601717797886,436.1515106515216,206.28309598330807,478.79820855674194,478.4578932379513
3020.0000000000005,0.15674673557751662,-35.37699945310206,27.632050910944656,408.4833963617576,27.622582643715305,-7.825375159223937,27.619298230387223,-8.47497135872959,0.34152994872793674,-9.444045712835193,0.23560532488103617,-10.027809168878548,0.2759883863782288,0.17102013351640297,0.05600125775529305,0.227021391271696,0.8225758853511107,0.00024362291027264207,-10.0,-9.162985883441193,-6.607590584046874,6.0,-10.0,2.5,458.42834491160806,1138.1387696890629,436.15169743460297,206.2830956162387,478.7986584499346,478.45785963315274
3030.0000000000005,0.15676926064553262,-35.343053936214744,27.63205041784964,408.4370119432098,27.622581075718767,-7.825258063348656,27.61929667032676,-8.474973364925688,0.3415495372619619,-9.443475562775918,0.23563322518583324,-10.027806661878117,0.2760085280955628,0.17103861407941487,0.05600125627677415,0.22703987035618903,0.8225828090267584,0.00024362271050065468,-10.0,-9.162988740435992,-6.607310572311917,6.0,-10.0,2.5,458.45479703672095,1138.2153846970928,436.1518795011958,206.2830952581781,478.79909622883855,478.4578268758457
3040.0000000000005,0.1567912174881927,-35.309964849528086,27.63204993616901,408.3918233832419,27.62257954623616,-7.82514392715467,27.619295148580097,-8.474975321851332,0.34156863215342653,-9.442920711996976,0.23566042098840287,-10.02780421890543,0.27602812752615663,0.17105660754880594,0.056001248093245054,0.227057855642051,0.8225895588142002,0.00024362248644429956,-10.0,-9.162991525640336,-6.607037625603482,6.0,-10.0,2.5,458.48058301067175,1138.2900658416406,436.1520569681642,206.2830949089133,478.79952222132334,478.4577949450858
3050.0000000000005,0.15681262015116623,-35.277711019048155,27.632049465657303,408.347799797076,27.62257805435289,-7.825032677201989,27.619293664237603,-8.474977230676302,0.3415872455755168,-9.442380748237383,0.2356869297337245,-10.027801838336586,0.276047282343002,0.17107417817153098,0.056001250457365766,0.22707542862889676,0.8225961389713831,0.00024362231303678465,-10.0,-9.162994240826036,-6.6067715691989966,6.0,-10.0,2.5,458.5057192414404,1138.3628609835964,436.1522299495646,206.2830945682331,478.79993674636086,478.45776382043914
3060.0000000000005,0.15683348234482436,-35.246271776439045,27.63204900606997,408.3049111044036,27.62257659917121,-7.824924241824306,27.6192922164064,-8.474979092548836,0.34160538941240254,-9.441855270370127,0.23571276844889916,-10.027799518591737,0.27606591863121094,0.171091283772227,0.05600124587112548,0.22709252964335247,0.8226025536557422,0.0002436221140382355,-10.0,-9.162996887723976,-6.606512232539217,6.0,-10.0,2.5,458.5302217482625,1138.4338168411534,436.1523985567079,206.28309423593385,478.80034011426613,478.45773348195354
3070.0000000000005,0.15685381745193658,-35.2156269473453,27.632048557166055,408.2631280125464,27.622575179812557,-7.824818551077157,27.619290804212625,-8.474980908592556,0.34162307526578584,-9.441343888085044,0.23573795375281956,-10.027797258133605,0.27608409126211214,0.17110796190016034,0.056001243025128496,0.22710920492528883,0.82260880692931,0.00024362192714003157,-10.0,-9.162999468024907,-6.606259449148297,6.0,-10.0,2.5,458.55410617047255,1138.5029790075755,436.152562898236,206.28309391181128,478.800732626934,478.4577039101546
3080.0000000000005,0.1568736385346738,-35.18575684087645,27.632048118710568,408.22242199531,27.622573795419548,-7.824715536710925,27.619289426803544,-8.474982679904201,0.3416403144608688,-9.440846221614263,0.235762501864958,-10.027795055460558,0.2761018122493466,0.17112422346117878,0.05600124197423118,0.22712546543541,0.8226149027601953,0.00024362175246821964,-10.0,-9.163001983377455,-6.606013056547113,6.0,-10.0,2.5,458.57738777541823,1138.570391976545,436.1527230801606,206.2830935956731,478.80111457806544,478.4576750860367
3090.0000000000005,0.15689295834210878,-35.15664223829964,27.632047690474263,408.1827652515768,27.62257244515551,-7.824615132110922,27.61928808334693,-8.474984407553961,0.3416571180527489,-9.440361901443964,0.23578642861477056,-10.027792909104788,0.27611906505751965,0.1711400615837723,0.05600123703823626,0.22714129862200852,0.8226208450136961,0.00024362156520240657,-10.0,-9.163004435390292,-6.605772896157134,6.0,-10.0,2.5,458.6000814670338,1138.6360992016216,436.15287920594886,206.28309328732917,478.8014862533867,478.4576469910489
