time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3990.000000000001,0.15755881710678152,-34.15327053460615,27.632032215683765,406.8278017264928,27.622525183835094,-7.821157570950674,27.61924105696904,-8.475044882274233,0.3422364436949169,-9.424266190241156,0.23661070083811092,-10.02771932574302,0.2767137118125106,0.17168607206234698,0.056001160290567085,0.22768723235291408,0.8228259845221738,0.0002436155202981878,-10.0,-9.163089247598803,-6.59749605295616,6.0,-10.0,2.5,459.38274211310926,1140.9001876530574,436.15825720379223,206.28308249398268,478.8138126872429,478.45667882869407
4000.000000000001,0.15756063202301965,-34.150535907158,27.63203217058816,406.8241394977261,27.622525052071595,-7.821148155262109,27.619240925847965,-8.475045050892673,0.34223802302862183,-9.424224712602895,0.23661294633973567,-10.027719126334487,0.2767152697535323,0.1716875216363279,0.056001147580434896,0.2276886692167628,0.8228265444822143,0.00024361544944692413,-10.0,-9.163089480302858,-6.59747349237972,6.0,-10.0,2.5,459.3848767245926,1140.9063575216949,436.1582718559169,206.2830824638922,478.81384434498113,478.4566761903416
4010.000000000001,0.1575623999667726,-34.147872057615245,27.632032126628964,406.8205722124388,27.622524923687337,-7.8211389833214175,27.61924079808956,-8.475045215186867,0.34223956148519774,-9.424184333333926,0.2366151337150228,-10.027718932091716,0.2767169219400615,0.17168901718693572,0.05600116243382173,0.22769017962075744,0.8228270899532355,0.00024361549890483043,-10.0,-9.16308970700328,-6.597451515678188,6.0,-10.0,2.5,459.38695609577667,1140.9123676989907,436.1582861288076,206.2830824345679,478.8138751632203,478.45667362028047
4020.000000000001,0.15756412209358214,-34.14527724578875,27.632032084083036,406.81709560804734,27.622524798742923,-7.8211300490922895,27.61924067374541,-8.47504537509036,0.34224106007076793,-9.42414502453306,0.23661726439438388,-10.027718742890556,0.2772271451209209,0.17200604424151894,0.05610410784254934,0.2281101520840683,0.8228276202338383,0.00024406331583751972,-10.0,-9.163089927761519,-6.597430108773835,6.0,-10.0,2.5,459.38898158442095,1140.918225345444,436.1583000315204,206.2830824060272,478.8139051633251,478.45667111682826
4030.000000000001,0.15756579964073814,-34.142749619079666,27.632032045388563,406.81370793912026,27.62252467855606,-7.82112134371016,27.619240554211125,-8.475045528808494,0.3422425198685362,-9.42410675656373,0.23661933991044012,-10.027718558584638,0.2815363383707475,0.1746801444960272,0.05697587605458957,0.2316560205506168,0.8228281361163235,0.0002478556552534179,-10.0,-9.16309014185498,-6.59740925810712,6.0,-10.0,2.5,459.39095463604735,1140.9239333761768,436.1583135744944,206.28308237859895,478.8139343679739,478.45666867819455
4040.000000000001,0.1575674337685742,-34.140287415041286,27.632032002754357,406.810414659376,27.62252455947665,-7.821112867555826,27.619240435664725,-8.475045681256233,0.3422439418758709,-9.42406950134739,0.23662136169767123,-10.02771837908682,0.2765615857048908,0.1715939775278742,0.05596881654060325,0.22756279406847743,0.8228286422659645,0.0002434747451088852,-10.0,-9.16309035132963,-6.59738894161984,6.0,-10.0,2.5,459.39287662587566,1140.9294826041476,436.15832676564327,206.283082351389,478.8139627986836,478.45666630265856
4050.000000000001,0.15756902553133362,-34.13788900298189,27.63203193899287,406.8071960986956,27.6225244442622,-7.82110459088119,27.61924032057042,-8.475045829264673,0.3422453270002094,-9.424033232875672,0.2366233310577916,-10.027718204222085,0.1952540895877232,0.12114664591088692,0.0395141066310965,0.16066075254198342,0.822829129372997,0.00017189369178728062,-10.0,-9.16309055696365,-6.5973691508859815,6.0,-10.0,2.5,459.3947488263345,1140.934906202271,436.15833964387383,206.28308232497568,478.81399047540873,478.45666398874
4060.000000000001,0.1575705760812562,-34.135552736437404,27.632031923873473,406.8040733478821,27.62252433097632,-7.821096565253469,27.619240208259143,-8.475045973694193,0.34224667628224026,-9.423997924741855,0.2366252494249589,-10.027718033881172,0.275248875617213,0.17078033187199043,0.05570259329090072,0.22648292516289115,0.8228296106751753,0.00024231659773866373,-10.0,-9.16309075477818,-6.59734988278359,6.0,-10.0,2.5,459.3965725220598,1140.9401684272807,436.15835213512776,206.2830822991941,478.8140174182613,478.4566617347395
4070.000000000001,0.15757208654201135,-34.13327685525658,27.632031883985725,406.8010353052367,27.622524219508183,-7.821088732139119,27.61924009732164,-8.475046116357078,0.34224799066178235,-9.423963549165704,0.23662711818323992,-10.027717867990418,0.27348529354324685,0.16968650084004736,0.055345425577895326,0.22503192641794267,0.8228300816561378,0.0002407628392365684,-10.0,-9.163090949403966,-6.597331102666145,6.0,-10.0,2.5,459.3983490866274,1140.945288166855,436.1583643288411,206.28308227373088,478.8140436485896,478.4566595389915
4080.000000000001,0.1575735578641431,-34.13105991718959,27.632031845916348,406.7980621269426,27.62252411016104,-7.821081100907008,27.619239988514323,-8.47504625628062,0.3422492709724484,-9.423930083119389,0.2366289385090445,-10.027717706371789,0.2766435398980984,0.1716464555750205,0.05598429574656604,0.22763075132158656,0.8228305327694777,0.00024354203003649724,-10.0,-9.163091140015808,-6.597312811949564,6.0,-10.0,2.5,459.4000796454258,1140.9502987759156,436.1583762100343,206.28308224875687,478.81406918402337,478.45665740017125
4090.000000000001,0.15757499111235176,-34.12890039107285,27.632031811550924,406.7951707270244,27.62252400735585,-7.821073664224741,27.619239886212835,-8.475046387837777,0.3422505181714176,-9.423897502136867,0.2366307117266163,-10.027717548926546,0.27667581103252253,0.17166685985239552,0.05599056743820972,0.22765742729060523,0.8228309747824128,0.0002435693007702393,-10.0,-9.163091323066569,-6.597295000119344,6.0,-10.0,2.5,459.40176539318736,1140.9551717319762,436.1583877795924,206.28308222527693,478.8140940432037,478.4566553167096
4100.000000000001,0.1575763872377635,-34.12679681137547,27.63203177760012,406.79235478513135,27.622523906719685,-7.8210664209213405,27.61923978607336,-8.475046516614668,0.342251733064837,-9.42386578306781,0.23663243900970127,-10.027717395592733,0.2767145469720356,0.17169126551864958,0.055998154115203896,0.22768941963385347,0.822831405595975,0.00024360229224798063,-10.0,-9.163091501414156,-6.597277645147358,6.0,-10.0,2.5,459.40340747354935,1140.9599176816246,436.1583990494745,206.28308220229445,478.8141182438952,478.4566532871916
4110.000000000001,0.15757774718501655,-34.12474773010888,27.6320317437463,406.78961184770185,27.62252380791531,-7.821059365723953,27.619239687751627,-8.475046643053988,0.3422529164693881,-9.423834902982662,0.23663412152562,-10.02771724623534,0.276733965697375,0.17170367600960712,0.05600183808737622,0.2277055140969833,0.8228318252266611,0.0002436183065466613,-10.0,-9.163091675759517,-6.597260739063643,6.0,-10.0,2.5,459.40500701646965,1140.9645407480718,436.15841002849913,206.28308217972793,478.8141418036674,478.45665131027295
4120.000000000001,0.15757907189465356,-34.12275174066056,27.63203171058153,406.7869400237776,27.622523711490253,-7.8210524935842605,27.619239591795793,-8.475046766450816,0.3422540692078892,-9.423804839585385,0.23663576043936327,-10.0277171007466,0.27673292557388224,0.1717033831507697,0.0560013882101144,0.22770477136088407,0.8228322339623133,0.00024361633814053683,-10.0,-9.163091845754309,-6.597244271567945,6.0,-10.0,2.5,459.406565119596,1140.969044104666,436.1584207230854,206.28308215770372,478.81416473956864,478.456649384587
4130.000000000001,0.15758036227636735,-34.12080747547526,27.63203167825347,406.7843375233118,27.6225236175408,-7.8210457996146365,27.61923949830333,-8.47504688667982,0.3422551920730678,-9.423775571234785,0.23663735687707327,-10.027716959035502,0.276733435108635,0.17170404266500003,0.05600125813801668,0.2277053008030167,0.8228326321090483,0.00024361576124020103,-10.0,-9.163092011367553,-6.597228231034364,6.0,-10.0,2.5,459.4080828501165,1140.9734307566025,436.1584311404537,206.28308213624712,478.814187068159,478.45664750880553
4140.000000000001,0.1575816192168047,-34.11891359890885,27.63203164674978,406.7818025511529,27.622523526012554,-7.8210392791639824,27.619239407220253,-8.4750470038104,0.3422562858366133,-9.423747076824668,0.23663891193611608,-10.027716820997114,0.2767339935687413,0.17170472363654213,0.0560011440116196,0.22770586764816167,0.8228330199397752,0.0002436152539933684,-10.0,-9.163092172697533,-6.597212606232802,6.0,-10.0,2.5,459.4095612503283,1140.9777037187991,436.1584412878176,206.28308211534124,478.8142088055836,478.45664568164113
4150.000000000001,0.1575828435795472,-34.11706880958863,27.632031616046344,406.7793333585356,27.622523436839973,-7.821032927743203,27.619239318481323,-8.475047117926524,0.34225735125003715,-9.4237193358083,0.2366404266852656,-10.027716686544522,0.27673521531768214,0.17170580748937575,0.056001169999376106,0.22770697748875185,0.8228333977204612,0.00024361535654813848,-10.0,-9.163092329856852,-6.597197386388132,6.0,-10.0,2.5,459.4110013358012,1140.9818659286475,436.15845117217026,206.28308209497388,478.8142299675656,478.4566439018354
4160.000000000001,0.15758403620609052,-34.11527183952026,27.632031586122167,406.7769282418656,27.62252334996216,-7.821026740981665,27.619239232025954,-8.475047229105996,0.3422583890456577,-9.423692328189418,0.23664190216596087,-10.027716555576204,0.2767361569861988,0.1717067091166891,0.05600114504446533,0.2277078541611544,0.8228337657103134,0.0002436152377650488,-10.0,-9.163092482953289,-6.5971825610373,6.0,-10.0,2.5,459.4124040960641,1140.9859202480209,436.1584608003111,206.2830820751312,478.8142505694015,478.45664216816897
4170.000000000001,0.1575851979162405,-34.11352145339174,27.63203155695792,406.7745855413007,27.62252326532053,-7.821020714626229,27.619239147795827,-8.47504733742386,0.34225939993692667,-9.423666034505517,0.23664333939279544,-10.027716428009796,0.27673723286948176,0.1717076857942419,0.05600115283684208,0.22770883863108396,0.8228341241616691,0.00024361526170371735,-10.0,-9.163092632091036,-6.597168119990272,6.0,-10.0,2.5,459.41377049515233,1140.9898694656192,436.1584701788571,206.28308205580032,478.8142706259815,478.456640479445
4180.000000000001,0.15758632950877788,-34.111816447577695,27.632031528534768,406.77230364143975,27.62252318285816,-7.821014844530566,27.61923906573432,-8.475047442952926,0.34226038461898833,-9.423640435811762,0.23664473935432043,-10.027716303750196,0.27673829991145127,0.171708648972642,0.05600116428283405,0.22770981325547607,0.8228344733213182,0.00024361530179448025,-10.0,-9.163092777372015,-6.597154053317752,6.0,-10.0,2.5,459.41510147238046,1140.9937162957983,436.15847931425793,206.2830820369638,478.81429015179566,478.45663883450976
4190.000000000001,0.1575874317619283,-34.11015564942659,27.632031500833648,406.77008096753855,27.622523102518866,-7.821009126656065,27.619238985785493,-8.475047545765108,0.34226134376910766,-9.423615513668947,0.23664610301365233,-10.02771618271936,0.2767392007695538,0.17170950123199316,0.056001147401743945,0.22771064863373713,0.822834813429111,0.0002436152189087926,-10.0,-9.163092918895643,-6.59714035134607,6.0,-10.0,2.5,459.4163979429045,1140.997463384869,436.15848821279775,206.28308201861304,478.8143091609508,478.4566372322228
4200.000000000001,0.15758850543392847,-34.10853791641526,27.632031473836825,406.7679159856736,27.62252302424864,-7.821003557069218,27.619238907895625,-8.475047645929578,0.34226227804715414,-9.42359125012905,0.2366474313091569,-10.02771606483276,0.27674016396419987,0.17171038456479512,0.056001148300202384,0.2277115328649975,0.8228351447188386,0.00024361521361242831,-10.0,-9.163093056758557,-6.5971270046503605,6.0,-10.0,2.5,459.4176607983704,1141.0011133108328,436.15849688059546,206.28308200073667,478.8143276671722,478.456635671483
4210.000000000001,0.15758955126352192,-34.10696213538955,27.632031447526582,406.7658072015174,27.62252294799453,-7.820998131933152,27.619238832012044,-8.475047743513985,0.3422631880960277,-9.423567627723116,0.23664872515506663,-10.027715949998822,0.27674110361527193,0.1717112458812833,0.05600114946584095,0.22771239534712423,0.8228354674182846,0.0002436152097170429,-10.0,-9.16309319105494,-6.597114004048478,6.0,-10.0,2.5,459.4188909075152,1141.004668585447,436.1585053236191,206.28308198332013,478.8143456838236,478.45663415122567
4220.000000000001,0.15759056997043394,-34.105427221839335,27.632031421885493,406.7637531598754,27.622522873704725,-7.820992847515413,27.619238758083146,-8.475047838584713,0.34226407454208285,-9.423544629447576,0.2366499854420707,-10.02771583815536,0.27674199101051333,0.17171206755764273,0.05600114495845634,0.22771321251609908,0.8228357817496814,0.00024361518137550072,-10.0,-9.16309332187683,-6.597101340593952,6.0,-10.0,2.5,459.4200891167313,1141.0081316548983,436.1585135476786,206.2830819663521,478.8143632239064,478.4566326703896
4230.000000000001,0.15759156225588136,-34.103932119170224,27.63203139689676,406.76175244278016,27.62252280132897,-7.820987700175466,27.61923868605896,-8.475047931206062,0.3422649379955626,-9.42352223875116,0.2366512130379541,-10.027715729205738,0.2767428831872814,0.17171288517076677,0.05600114619333688,0.22771403136410365,0.8228360879293208,0.00024361517824037648,-10.0,-9.163093449313747,-6.597089005570524,6.0,-10.0,2.5,459.4212562506294,1141.011504903078,436.1585215584333,206.28308194982145,478.8143803000796,478.4566312279716
4240.000000000001,0.15759252880305047,-34.10247579794168,27.632031372544105,406.75980366824086,27.622522730818343,-7.820982686368097,27.619238615890808,-8.475048021440557,0.3422657790510216,-9.423500439524446,0.23665240878816823,-10.027715623091352,0.2767437514400401,0.17171368109129778,0.05600114723809511,0.22771482832939288,0.8228363861676208,0.0002436151744988432,-10.0,-9.163093573452896,-6.597076990486356,6.0,-10.0,2.5,459.4223931126328,1141.0147906535854,436.15852936140067,206.2830819337157,478.81439692466273,478.4566298229652
4250.000000000001,0.15759347027751652,-34.101057255267506,27.632031348811594,406.7579054910103,27.622522662125167,-7.820977802641439,27.61923854753121,-8.475048109349359,0.342266598287693,-9.423479216086434,0.23665357351637892,-10.027715519737171,0.2767446099393656,0.1717144642888613,0.05600115084000825,0.2277156151288696,0.8228366766700959,0.0002436151820963529,-10.0,-9.163093694379256,-6.597065287068857,6.0,-10.0,2.5,459.4235004854512,1141.0179911684895,436.1585369619532,206.28308191802623,478.8144131096443,478.4566284544028
4260.000000000001,0.15759438732774766,-34.09967551401979,27.632031325683595,406.75605660047154,27.622522595202817,-7.82097304562717,27.61923848093381,-8.475048194991926,0.3422673962699164,-9.423458553174557,0.23665470802506916,-10.027715419049969,0.27674541569499994,0.17171520826138564,0.05600114818255772,0.22771635644394336,0.8228369596369709,0.00024361516267388728,-10.0,-9.16309381217576,-6.597053887256777,6.0,-10.0,2.5,459.4245791316976,1141.0211086518127,436.1585443653268,206.2830819027418,478.814428866695,478.456627121362
4270.000000000001,0.15759528058551128,-34.09832962224354,27.6320313031446,406.7542557190809,27.622522530005607,-7.820968412049409,27.61923841605314,-8.475048278426867,0.34226817354749367,-9.42343843593301,0.23665581309604108,-10.027715320989046,0.27674624004762616,0.17171595744244,0.056001153587740014,0.22771711103018,0.8228372352628582,0.0002436151785293144,-10.0,-9.163093926923011,-6.597042783197708,6.0,-10.0,2.5,459.4256297943383,1141.0241452521714,436.1585515766226,206.28308188785135,478.814444207174,478.4566258228982
4280.000000000001,0.15759615066628457,-34.0970186525372,27.632031281180108,406.7525016028304,27.622522466489695,-7.820963898712249,27.61923835284555,-8.475048359710284,0.3422689306560552,-9.423418849898157,0.23665688949094296,-10.02771522547232,0.2767469971401816,0.17171665872306538,0.05600114957064664,0.227717808293712,0.8228375037376302,0.0002436151535948316,-10.0,-9.163094038699567,-6.597031967241264,6.0,-10.0,2.5,459.4266531971903,1141.0271030619465,436.1585586008091,206.2830818733436,478.81445914213873,478.45662455812806
4290.000000000001,0.15759699816973735,-34.09574170131694,27.6320312597756,406.7507930399673,27.622522404611885,-7.820959502506413,27.61923829126808,-8.47504843889743,0.3422696681174746,-9.423399780996135,0.23665793795185,-10.027715132438288,0.27674775831895143,0.1717173565318619,0.05600115046024881,0.22771850699211071,0.822837765246378,0.0002436151501989235,-10.0,-9.163094147582285,-6.597021431933626,6.0,-10.0,2.5,459.4276500454804,1141.029984119466,436.1585654427277,206.28308185921009,478.81447368234967,478.4566233261799
4300.000000000001,0.1575978236800434,-34.09449788834081,27.63203123891685,406.749128849872,27.6225223443301,-7.820955220398389,27.619238231278832,-8.475048516042078,0.34227038644014307,-9.42338121552473,0.23665895920166563,-10.02771504182158,0.276748509187308,0.17171804209142594,0.056001153237708615,0.2277191953291345,0.8228380199692799,0.00024361515520408968,-10.0,-9.16309425364534,-6.597011170012991,6.0,-10.0,2.5,459.42862102622695,1141.03279041083,436.1585721070946,206.2830818454424,478.81448783827864,478.4566221262015
4310.000000000001,0.15759862776637248,-34.0932863559955,27.63203121859026,406.74750788221206,27.622522285603495,-7.820951049434996,27.619238172837207,-8.475048591196582,0.3422710861193812,-9.423363140147272,0.23665995394470493,-10.027714953553186,0.2767491638969152,0.17171866228560465,0.05600114042841618,0.22771980271402084,0.822838268081789,0.00024361509258773016,-10.0,-9.163094356961949,-6.597001174404852,6.0,-10.0,2.5,459.42956680878615,1141.035523871367,436.1585785985053,206.28308183202657,478.8145016201219,478.45662095737146
4320.000000000001,0.15759941098317384,-34.092106268836886,27.632031198782173,406.74592901742545,27.622522228392025,-7.82094698674041,27.619238115903304,-8.475048664412213,0.3422717676377167,-9.423345541882723,0.23666092286708496,-10.027714867579562,0.27674987954735975,0.1717193147397735,0.05600114372194642,0.22772045846171995,0.8228385097553421,0.00024361510020048672,-10.0,-9.163094457602824,-6.596991438217799,6.0,-10.0,2.5,459.4304880452223,1141.0381863847856,436.1585849214342,206.28308181896048,478.8145150378027,478.4566198188772
4330.000000000001,0.15760017387063585,-34.09095681289813,27.632031179479696,406.74439116298674,27.62252217265693,-7.820943029510488,27.619238060438608,-8.475048735738428,0.3422724314652467,-9.423328408092177,0.23666186663724445,-10.02771478383778,0.2767506274591372,0.17171998180257086,0.05600115721703392,0.2277211390196048,0.8228387451559734,0.0002436151523661444,-10.0,-9.163094555636915,-6.596981954736464,6.0,-10.0,2.5,459.4313853708373,1141.040779789436,436.1585910802451,206.28308180623128,478.814528100981,478.4566187099387
4340.000000000001,0.1576009169550622,-34.08983719514825,27.63203116067009,406.7428932565052,27.622522118360394,-7.820939175014018,27.619238006405432,-8.475048805223762,0.3422730780599992,-9.423311726477491,0.23666278590645515,-10.027714702279354,0.27675125033728926,0.1717205660146537,0.05600114898967532,0.22772171500432903,0.8228389744465264,0.00024361511020500848,-10.0,-9.163094651131646,-6.596972717419476,6.0,-10.0,2.5,459.4322594046005,1141.0433058730955,436.15859707918554,206.28308179382864,478.81454081905537,478.45661762978136
4350.000000000001,0.15760164074912164,-34.08874664311239,27.632031142340775,406.7414342620313,27.622522065465308,-7.820935420591922,27.61923795376692,-8.475048872915579,0.3422737078681304,-9.423295485064328,0.23666368130910484,-10.027714622833969,0.27675189099792685,0.171721156127826,0.0560011478463778,0.22772230397420376,0.822839197784956,0.00024361509902619792,-10.0,-9.163094744152431,-6.596963719893893,6.0,-10.0,2.5,459.4331107494333,1141.045766379203,436.1586029223955,206.2830817817476,478.8145532011768,478.4566165776701
4360.000000000001,0.15760234575227422,-34.08768440420249,27.632031124479607,406.7400131708874,27.622522013935733,-7.82093176365322,27.619237902487225,-8.475048938860027,0.342274321324306,-9.423279672198646,0.2366645534632424,-10.027714545448193,0.2767525350597447,0.17172174335161336,0.056001150786788495,0.22772289413840183,0.8228394153254696,0.00024361510577335384,-10.0,-9.163094834763172,-6.5969549559513885,6.0,-10.0,2.5,459.4339399927472,1141.0481630053878,436.1586086139049,206.2830817699788,478.8145652562539,478.4566155528785
4370.000000000001,0.15760303245113905,-34.08664974519175,27.632031107074816,406.7386290001996,27.622521963736624,-7.820928201670541,27.619237852531533,-8.475049003101788,0.34227491885200584,-9.423264276534894,0.23666540297100677,-10.02771447008132,0.2767530966896834,0.1717222745570419,0.05600114035457412,0.227723414911616,0.82283962721818,0.0002436150545041009,-10.0,-9.163094923026279,-6.596946419543542,6.0,-10.0,2.5,459.4347477068408,1141.0504974059827,436.1586141576459,206.2830817585124,478.8145769929536,478.4566145546904
4380.000000000001,0.15760370131974993,-34.085641951796525,27.632031090114797,406.7372807921864,27.62252191483375,-7.820924732186483,27.61923780386576,-8.4750490656848,0.34227550086376607,-9.423249287028568,0.23666623041897009,-10.027714396673048,0.2767536901287622,0.1717228207554762,0.05600113958078259,0.2277239603362588,0.8228398336091133,0.00024361504540359655,-10.0,-9.16309500900212,-6.596938104777678,6.0,-10.0,2.5,459.4355344492296,1141.052771193204,436.1586195574404,206.28308174734488,478.81458841971727,478.4566135824202
4390.000000000001,0.15760435281988588,-34.08466032821721,27.632031073588497,406.7359676148048,27.622521867194,-7.820921352803226,27.619237756456958,-8.475049126651356,0.3422760677614551,-9.423234692931826,0.23666703637853737,-10.02771432516829,0.27675434387488174,0.1717233997525442,0.05600115414851925,0.22772455390106344,0.8228400346410307,0.0002436151031903977,-10.0,-9.163095092749929,-6.596930005913862,6.0,-10.0,2.5,459.436300763012,1141.0549859360344,436.15862481702146,206.28308173646172,478.81459954475775,478.4566126354033
4400.000000000001,0.15760498740147752,-34.083704196523456,27.63203105748462,406.7346885591228,27.62252182078464,-7.820918061187342,27.61923771027256,-8.47504918604335,0.3422766199366307,-9.42322048377946,0.236667821406448,-10.027714255520609,0.27675485777533304,0.17172388747513326,0.05600114347557562,0.22772503095070887,0.8228402304525181,0.00024361505132074315,-10.0,-9.163095174327337,-6.596922117359725,6.0,-10.0,2.5,459.43704717733135,1141.0571431646472,436.1586299400193,206.28308172586316,478.81461037607073,478.4566117129811
4410.000000000001,0.15760560550279815,-34.0827728963113,27.63203104179274,406.73344274004944,27.622521775574285,-7.820914855066462,27.619237665281307,-8.475049243900969,0.3422771577706982,-9.42320664938552,0.23666858604501223,-10.027714187683614,0.2767554032405864,0.17172439039837376,0.05600114216760656,0.22772553256598035,0.822840421178755,0.00024361504033170085,-10.0,-9.163095253790061,-6.596914433667108,6.0,-10.0,2.5,459.4377742076617,1141.0592443691814,436.158634929971,206.28308171553633,478.8146209214375,478.4566108145145
4420.000000000001,0.15760620751470492,-34.08186583892143,27.632031025371344,406.7322354241888,27.62252173173076,-7.82091173182198,27.619237621491475,-8.475049300213641,0.34227768160402233,-9.423193180661826,0.2366693307779021,-10.02771412161752,0.2725661312040567,0.16912514032394454,0.055153341417188896,0.22427848174113343,0.8228406102782715,0.000239926949505428,-10.0,-9.163095331151169,-6.596906949543893,6.0,-10.0,2.5,459.43848231347226,1141.0612806674949,436.1586397904708,206.28308170548317,478.8146311878032,478.45660993943335
4430.000000000001,0.15760679381819617,-34.0809824333663,27.632031013149117,406.73104974840334,27.622521686809183,-7.820908693492413,27.6192375770078,-8.475049357418527,0.3422781917588969,-9.423180068537475,0.23667005607490732,-10.027714057283788,0.28702289927452107,0.17809561292853435,0.05807853597595247,0.2361741489044868,0.8228407890152334,0.0002526520664538812,-10.0,-9.163095407723004,-6.596899659224904,6.0,-10.0,2.5,459.4391719560711,1141.0632804853726,436.15864452410807,206.28308169527983,478.8146411821194,478.456609087185
4440.000000000001,0.15760736492191016,-34.080121947874545,27.63203099623085,406.7298954580313,27.62252164600386,-7.8209057303329805,27.61923753644904,-8.475049409576116,0.34227868869946027,-9.423167301677664,0.23667076256893757,-10.027713994588794,0.27680300003577746,0.1717543920254974,0.056010455208313305,0.22776484723381069,0.8228409634446574,0.00024365553864729415,-10.0,-9.163095480619177,-6.596892563368101,6.0,-10.0,2.5,459.439843706613,1141.0652274081497,436.15864913363714,206.28308168597175,478.81465091299566,478.4566082570519
4450.000000000001,0.1576079211880186,-34.07928383834528,27.63203098427432,406.7287736660656,27.622521606952688,-7.820902842754493,27.619237497542656,-8.475049459608782,0.3422791727340509,-9.423154871739314,0.23667145070775847,-10.02771393354726,0.2783725501778847,0.1727284361513246,0.056327948907125454,0.22905638505845005,0.8228411347026824,0.00024503668845743463,-10.0,-9.163095550991727,-6.596885649117269,6.0,-10.0,2.5,459.4404979898033,1141.0671195303753,436.15865362393487,206.28308167704168,478.8146603868125,478.45660744846754
4460.000000000001,0.15760846299492265,-34.078467501157064,27.632030969969428,406.7276844528925,27.622521567470947,-7.820900031678263,27.6192374581892,-8.475049510216365,0.34227964417900075,-9.423142769519133,0.23667212095667275,-10.027713874100472,0.2761674922471073,0.17136035531360294,0.05588166396294376,0.2272420192765467,0.8228413033972027,0.00024309526420746992,-10.0,-9.163095620455806,-6.596878911699832,6.0,-10.0,2.5,459.4411352768351,1141.068956733888,436.1586579986758,206.2830816680259,478.8146696106385,478.4566066608984
4470.000000000001,0.15760899071207518,-34.07767237478964,27.632030958740703,406.7266176554088,27.622521527720203,-7.820897296587758,27.619237418700443,-8.475049560997888,0.342280103355894,-9.423130986391982,0.2366727737725324,-10.02771381619266,0.28633856335780494,0.17767159221446263,0.05793965058983341,0.23561124280429604,0.8228414644585588,0.0002520478705862534,-10.0,-9.163095689009992,-6.596872350624494,6.0,-10.0,2.5,459.44175600601886,1141.070756144269,436.1586622582721,206.2830816589674,478.81467859106175,478.45660589381913
4480.000000000001,0.15760950473953217,-34.076897887746355,27.632030942167088,406.725585758121,27.622521490697576,-7.820894628767179,27.6192373817552,-8.475049608508584,0.3422805506274951,-9.423119513522067,0.23667340965325392,-10.027713759777273,0.27376254609483364,0.16986837413186678,0.055394844243683856,0.22526321837555063,0.8228416253022339,0.0002409775022513602,-10.0,-9.163095754867015,-6.5968659618012,6.0,-10.0,2.5,459.44236062341446,1141.0724967245244,436.1586664090309,206.28308165049063,478.81468733479625,478.4566051466476
4490.000000000001,0.15761000539523157,-34.0761435405868,27.632030930588183,406.7245768784004,27.622521453770958,-7.820892028814,27.619237344968127,-8.475049655815837,0.3422809862579455,-9.423108343305444,0.23667402899010692,-10.027713704841574,0.27807641307700104,0.17254524218527115,0.0562676484871378,0.22881289067240893,0.8228417798565651,0.0002447743528463096,-10.0,-9.163095819666067,-6.5968597367240704,6.0,-10.0,2.5,459.4429495188858,1141.0741984878528,436.15867045616426,206.28308164205563,478.8146958476757,478.4566044189044
4500.000000000001,0.15761049303500688,-34.07540880636216,27.632030917653086,406.723595609652,27.622521417015328,-7.820889504403851,27.61923730850027,-8.475049702712624,0.3422814105631035,-9.423097467644084,0.2366746322243669,-10.027713651336114,0.27982453863725104,0.17363007793888982,0.05662128581543141,0.23025136375432123,0.8228419311460253,0.00024631273436669093,-10.0,-9.163095882778576,-6.596853674620604,6.0,-10.0,2.5,459.44352310375086,1141.0758537018198,436.1586743878056,206.28308163368467,478.8147041358721,478.4566037100829
4510.000000000001,0.15761096803634106,-34.074693118071025,27.632030904485283,406.7226375182653,27.622521383015894,-7.820887039015473,27.61923727451003,-8.475049746423224,0.3422818238739646,-9.42308687785396,0.2366752198233692,-10.027713599200354,0.2741020308561212,0.17007940846230574,0.05546327598882236,0.22554268445112807,0.8228420772610678,0.00024127518018366264,-10.0,-9.163095943644576,-6.596847771879709,6.0,-10.0,2.5,459.4440818205966,1141.077469840376,436.1586782231096,206.2830816258848,478.8147122060119,478.4566030196453
4520.000000000001,0.15761143068050384,-34.0739960612585,27.63203089400792,406.721704009944,27.622521349131134,-7.820884640258157,27.61923724089976,-8.475049789645198,0.342282226434094,-9.423076567586406,0.23667579213561016,-10.02771354844856,0.27817321500989456,0.17260568854831793,0.05628697705995751,0.22889266560827545,0.8228422193708829,0.0002448584233258447,-10.0,-9.1630960028736,-6.596842019890403,6.0,-10.0,2.5,459.4446259929249,1141.079044523137,436.15868195662944,206.2830816181687,478.81472006294064,478.4566023471489
4530.000000000001,0.1576118812954137,-34.07331711596615,27.632030883133968,406.7207948213237,27.62252131626257,-7.8208823023481955,27.6192372081768,-8.475049831726153,0.3422826185228688,-9.423066528923245,0.2366763495648652,-10.027713498999844,0.27963643081340367,0.17351373092238478,0.056582969139897854,0.23009670006228264,0.8228423578178979,0.0002461460379403003,-10.0,-9.163096060829671,-6.596836418492444,6.0,-10.0,2.5,459.4451560266384,1141.0805782012403,436.1586855950778,206.28308161066047,478.8147277127267,478.4566016921535
4540.000000000001,0.15761232020465932,-34.0726558161976,27.632030872184504,406.7199101443715,27.622521284498117,-7.820880025335952,27.61923717656093,-8.47504987238335,0.3422830004286776,-9.423056754715958,0.2366768925132675,-10.027713450841643,0.279179785650469,0.17323050150223213,0.05649048935885678,0.22972099086108888,0.822842493147759,0.00024574373055354223,-10.0,-9.163096117008932,-6.596830962551508,6.0,-10.0,2.5,459.4456722854592,1141.0820705486697,436.1586891381764,206.28308160340455,478.8147351608099,478.45660105416846
4550.000000000001,0.15761274770454797,-34.072011702183886,27.632030861173494,406.7190486250313,27.622521253184487,-7.820877807610031,27.619237145398166,-8.475049912457905,0.34228337240379714,-9.4230472379719,0.2366774213462492,-10.027713403937014,0.27882066592833327,0.17300778302418623,0.05641774564580568,0.2294255286699919,0.822842625047608,0.0002454272787005861,-10.0,-9.163096172019095,-6.596825647749712,6.0,-10.0,2.5,459.44617512829694,1141.083523848166,436.15869258989966,206.28308159625124,478.81474241254153,478.45660043276894
4560.000000000001,0.15761316409064371,-34.07138433089085,27.632030850014168,406.71820952648864,27.622521222498367,-7.82087564805704,27.61923711487142,-8.475049951714537,0.34228373470719664,-9.423037971922897,0.23667793642977544,-10.02771335824707,0.2777268349318831,0.1723291737962985,0.056196339787911775,0.22852551358421028,0.8228427535288758,0.0002444641200581882,-10.0,-9.163096225699805,-6.5968204713007035,6.0,-10.0,2.5,459.4466649009764,1141.084939341686,436.1586959515308,206.2830815892443,478.814749473087,478.45659982753
4570.000000000001,0.15761356968998713,-34.07077321256233,27.632030839156656,406.71739239129226,27.62252119254618,-7.8208735451539715,27.61923708507427,-8.475049990032971,0.342284087624506,-9.423028949113018,0.2366784381686906,-10.027713313746633,0.27689798177347225,0.17181497936642345,0.05602855309040392,0.2278435324568273,0.8228428788015656,0.0002437342144632356,-10.0,-9.16309627795664,-6.596815429097035,6.0,-10.0,2.5,459.44714198579896,1141.08631779853,436.1586992251446,206.28308158240625,478.8147563481334,478.4565992379656
4580.000000000001,0.1576139647931194,-34.07017790953407,27.632030828929064,406.7165960083838,27.622521163489616,-7.820871495894835,27.61923705616069,-8.475050027215104,0.34228443140840176,-9.423020162877947,0.23667892692252213,-10.02771327039926,0.27677638309644087,0.17173963261475825,0.05600387695053307,0.22774350956529127,0.8228430006108419,0.00024362686545918968,-10.0,-9.163096328868221,-6.596810517459971,6.0,-10.0,2.5,459.4476067244084,1141.0876612597012,436.15870241494434,206.28308157577067,478.8147630427699,478.4565986636581
4590.000000000001,0.15761434962534768,-34.06959808286408,27.632030819108696,406.7158205114968,27.62252113529496,-7.820869499817945,27.619237028102532,-8.475050063297203,0.34228476625543097,-9.423011608035663,0.23667940297008155,-10.02771322817864,0.2767641236369039,0.17173212802131027,0.05600132679625068,0.22773345481756097,0.8228431193500068,0.00024361576853338304,-10.0,-9.16309637838151,-6.59680573365398,6.0,-10.0,2.5,459.4480593813757,1141.0889694991747,436.1587055217117,206.28308156932889,478.814769560953,478.45659810428265
4600.000000000001,0.15761472445333677,-34.06903333031977,27.632030809522284,406.7150651970081,27.622521107807756,-7.820867555665018,27.61923700074833,-8.475050098474071,0.3422850923971203,-9.423003278470503,0.23667986664124763,-10.02771318705237,0.27676368421319475,0.17173195509292344,0.05600117015841836,0.22773312525134176,0.8228432350102549,0.00024361508391732448,-10.0,-9.163096426614288,-6.596801074037329,6.0,-10.0,2.5,459.44850027068577,1141.0902437034197,436.15870854772294,206.2830815630514,478.8147759073517,478.45659755945104
4610.000000000001,0.15761508953566605,-34.06848326135648,27.632030800173588,406.7143295279674,27.62252108102353,-7.820865662066525,27.61923697409365,-8.475050132751335,0.3422854100583724,-9.422995168243405,0.2366803182558674,-10.027713147001124,0.27676380388857835,0.17173212649235564,0.05600112841149037,0.227733254903846,0.8228433476638028,0.0002436148991807469,-10.0,-9.16309647360339,-6.596796535571001,6.0,-10.0,2.5,459.44892969720104,1141.091484777308,436.15871149507456,206.28308155693583,478.8147820865011,478.4565970287821
4620.000000000001,0.15761544512149742,-34.06794750085896,27.632030793614877,406.71361297394606,27.622521054879677,-7.820863817924531,27.619236948094635,-8.475050166185383,0.3422857194560215,-9.42298727165263,0.23668075812225545,-10.027713107981867,0.2847132029220084,0.1766648312712778,0.057609564981137215,0.23427439625241503,0.8228434573741562,0.00025061188206753656,-10.0,-9.163096519388889,-6.596792115268727,6.0,-10.0,2.5,459.4493479537396,1141.092693607914,436.158714365585,206.28308155096772,478.81478810275223,478.4565965119257
4630.000000000001,0.15761579138128717,-34.067425793106224,27.632030779524108,406.71291531698057,27.62252103014628,-7.8208620192700655,27.61923692327868,-8.475050198098131,0.3422860207395118,-9.42297958477667,0.23668118645145625,-10.027713069989886,0.2664463377920847,0.16533031162302864,0.053913342648014645,0.21924365427104328,0.8228435642531707,0.00023453265285386209,-10.0,-9.163096563792976,-6.596787811076126,6.0,-10.0,2.5,459.4497552399087,1141.0938705898718,436.1587171635112,206.2830815452666,478.8147939590974,478.45659600862393
4640.000000000001,0.1576161285752859,-34.06691774690469,27.63203077212751,406.71223457747885,27.62252100497627,-7.820860273479581,27.61923689850869,-8.475050229951705,0.34228631413456945,-9.422972101689822,0.23668160356545528,-10.027713032999031,0.2718556620535661,0.16868689272743748,0.0550078172920174,0.22369471001945487,0.8228436675907024,0.00023929380985601056,-10.0,-9.163096607059233,-6.5967836191262,6.0,-10.0,2.5,459.4501518610808,1141.0950190237093,436.1587198819101,206.283081539585,478.8147996600613,478.4565955184946
4650.000000000001,0.15761645705631797,-34.06642283079,27.63203076625865,406.7115723923168,27.622520981503108,-7.820858568019845,27.619236875086695,-8.47505026007184,0.3422865999490336,-9.42296481436557,0.23668200990083876,-10.027712996960531,0.27770657936932086,0.17231748439574152,0.056191643989122506,0.22850912838486404,0.822843768785797,0.00024444366416775183,-10.0,-9.163096649074191,-6.596779536315864,6.0,-10.0,2.5,459.45053823213783,1141.0961361611774,436.15872253491546,206.28308153421256,478.8148052117667,478.4565950410331
4660.000000000001,0.15761677699547347,-34.06594077997295,27.63203075855471,406.7109295171181,27.622520957548065,-7.820856909426879,27.619236851215923,-8.475050290769046,0.3422868783272832,-9.42295771879975,0.23668240566854756,-10.02771296186944,0.28062216070143153,0.1741266947473807,0.05678152955168696,0.23090822429906763,0.8228438685023984,0.00024700976869577166,-10.0,-9.163096690476948,-6.596775557602314,6.0,-10.0,2.5,459.4509145597811,1141.097220735773,436.1587251176381,206.28308152873356,478.8148106172793,478.4565945759815
4670.000000000001,0.15761708864262167,-34.065471211172536,27.63203073131652,406.7103012935793,27.62252093421729,-7.820855293125818,27.619236827728155,-8.475050320973763,0.3422871494868639,-9.42295080919149,0.23668279117733312,-10.02771292767494,0.2202718674917711,0.1366792653005513,0.04457011141794524,0.18124937671849653,0.8228439645170194,0.0001938879223264771,-10.0,-9.163096731115049,-6.59677168205792,6.0,-10.0,2.5,459.4512811432156,1141.0982806531722,436.15872763447175,206.28308152333287,478.8148158810316,478.45659412299375
4680.000000000001,0.15761739213550618,-34.0650139360678,27.632030741501858,406.7096898338102,27.622520911531083,-7.820853719813158,27.619236805446164,-8.47505034962785,0.3422874135543116,-9.422944082625406,0.23668316659923253,-10.02771289437635,0.27939755538629096,0.1733669895706457,0.05653362876074086,0.22990061833138656,0.822844058222089,0.0002459313507689269,-10.0,-9.163096770376056,-6.5967679110866015,6.0,-10.0,2.5,459.45163812942246,1141.099312196341,436.1587300843091,206.28308151822233,478.8148210052294,478.4565936818588
4690.000000000001,0.15761768776766943,-34.06456851418156,27.632030733175824,406.7090931381636,27.622520890269033,-7.820852185934939,27.61923678427353,-8.475050376855334,0.3422876707853172,-9.422937532465824,0.236683532297542,-10.027712861944847,0.2757727836691617,0.1711178866212444,0.05580013484151568,0.22691802146276008,0.8228441488808715,0.00024274051909855851,-10.0,-9.163096808137311,-6.596764236551792,6.0,-10.0,2.5,459.45198586225433,1141.1003188886607,436.15873247075257,206.28308151336353,478.81482599493165,478.4565932521459
4700.000000000001,0.15761797569477756,-34.06413469937803,27.632030748015,406.70851491482927,27.622520868799544,-7.8208506934330435,27.61923676322932,-8.475050403917635,0.34228792131011787,-9.42293115500098,0.23668388846379323,-10.027712830363384,0.34158746358370284,0.2119561987650636,0.06911707769367317,0.28107327645873675,0.8228442388075589,0.00030067158790258726,-10.0,-9.163096845155335,-6.596760657747552,6.0,-10.0,2.5,459.4523245338555,1141.1012943614369,436.1587347946382,206.28308150854852,478.81483085298737,478.45659283362966
4710.000000000001,0.15761825614953898,-34.06371213206205,27.632030721127794,406.7079512415637,27.622520847613274,-7.82084923915471,27.61923674165049,-8.475050431667512,0.342288165327336,-9.422924944828424,0.23668423538508612,-10.027712799605297,0.2861912770491097,0.1775827512292069,0.057908117275994965,0.23549086850520184,0.8228443261210656,0.00025191061287424787,-10.0,-9.163096881901993,-6.596757168176566,6.0,-10.0,2.5,459.45265442495406,1141.102245405802,436.15873705962906,206.28308150357543,478.8148355835284,478.45659242597446
4720.000000000001,0.15761852927981945,-34.063300602487146,27.6320307069956,406.70740264573897,27.62252082777608,-7.820847821537597,27.61923672205502,-8.475050456866768,0.3422884029755772,-9.422918898707904,0.2366845732458698,-10.027712769625907,0.2637386794938262,0.16365090026293524,0.05336499821734538,0.21701589848028063,0.8228444113574198,0.0002321472344476821,-10.0,-9.163096917026563,-6.596753774305967,6.0,-10.0,2.5,459.4529756992632,1141.1031709849549,436.1587392656249,206.2830814990793,478.8148401890092,478.4565920289842
4730.000000000001,0.15761879532222303,-34.062899766666725,27.632030680869256,406.7068623489886,27.622520809092517,-7.82084643996285,27.619236703326127,-8.475050480951666,0.3422886344605309,-9.422913011465766,0.23668490233951872,-10.027712740441018,0.19693490010994005,0.12219893961239178,0.03984785804461816,0.16204679765700994,0.8228444910807906,0.000173345268736223,-10.0,-9.163096950804743,-6.596750467129937,6.0,-10.0,2.5,459.4532886253005,1141.1040826009228,436.1587414140217,206.28308149477655,478.81484467336554,478.456591642282
4740.000000000001,0.1576190544590982,-34.06250933805953,27.632030707309475,406.7063378903084,27.62252079030136,-7.820845097812538,27.61923668486156,-8.475050504696696,0.3422888599369996,-9.422907278799299,0.23668522289071325,-10.027712712019536,0.30237377177116487,0.18762428134514963,0.06118233479955713,0.24880661614470675,0.8228445697763842,0.0002661540341593217,-10.0,-9.163096983724074,-6.59674724818376,6.0,-10.0,2.5,459.4535934267637,1141.104967360465,436.15874350260526,206.2830814905354,478.81484903989485,478.45659126561486
4750.000000000001,0.15761930685492462,-34.06212906510257,27.63203069348842,406.7058335697925,27.62252077256892,-7.820843787026319,27.6192366671719,-8.475050527445148,0.34228907954783766,-9.422901696909491,0.23668553510271703,-10.0277126843352,0.27791359344131344,0.17244669849461422,0.05623301502291227,0.22867971351752647,0.8228446499714539,0.0002446236110038562,-10.0,-9.163097015643418,-6.5967441093451376,6.0,-10.0,2.5,459.45389030003,1141.1058182578734,436.15874554094,206.28308148647628,478.81485329149933,478.45659089874783
4760.000000000001,0.1576195526607248,-34.06175870372323,27.632030687513428,406.7053369353745,27.62252075352937,-7.820842512975446,27.619236648191485,-8.475050551853485,0.3422892934152735,-9.42289626216012,0.2366858391607156,-10.027712657382438,0.28190660497965087,0.17492444762934828,0.057040915240793834,0.23196536287014208,0.8228447250708659,0.0002481381184114533,-10.0,-9.163097047978793,-6.59674105178641,6.0,-10.0,2.5,459.45417943565457,1141.1066561717053,436.1587475263469,206.28308148212096,478.81485743097267,478.4565905414556
4770.000000000001,0.15761979207121857,-34.061397981265856,27.63203068195807,406.70485507789465,27.622520735700128,-7.820841271665131,27.619236630563226,-8.475050574522982,0.3422895017217672,-9.422890970380593,0.23668613530777535,-10.027712631110774,0.28452765086775,0.17655088510840533,0.05757121264684619,0.23412209775525156,0.822844799235603,0.000250445004260356,-10.0,-9.163097078951864,-6.5967380762184575,6.0,-10.0,2.5,459.4544610464574,1141.1074691582803,436.15874945905375,206.2830814780839,478.81486146147,478.4565901934743
4780.000000000001,0.15762002523925742,-34.06104666966368,27.632030672719825,406.7043839548593,27.622520718661505,-7.820840062236074,27.619236613515675,-8.475050596445726,0.3422897045977006,-9.422885818148528,0.2366864237329366,-10.027712605534305,0.2743007452931597,0.1702050985528773,0.05550186267154636,0.22570696122442369,0.8228448704475764,0.00024144296220481409,-10.0,-9.163097108985028,-6.596735177745529,6.0,-10.0,2.5,459.454735310473,1141.108264048592,436.1587513413476,206.28308147417383,478.8148653856031,478.4565898545591
4790.000000000001,0.15762025239722233,-34.06070441411535,27.632030664964656,406.7039288885956,27.622520702018665,-7.820838883847443,27.619236596858983,-8.475050617865804,0.34228990224427086,-9.422880800153848,0.2366867047233384,-10.027712580618015,0.26815100805221526,0.16638921187175515,0.0542574887912428,0.220646700662998,0.8228449419814707,0.00023602971288259604,-10.0,-9.163097138224487,-6.59673235339136,6.0,-10.0,2.5,459.4550025046876,1141.109031848688,436.15875317543015,206.28308147035497,478.8148692074248,478.4565895243787
4800.000000000001,0.157620473612395,-34.060371106258565,27.63203064855397,406.70348142522846,27.62252068555979,-7.820837736381349,27.619236580401324,-8.475050639029973,0.3422900947173244,-9.42287591475116,0.23668697836167107,-10.027712556353263,0.234479821800894,0.14549610086861334,0.04744445027424397,0.19294055114285727,0.8228450092677514,0.00020639178366645472,-10.0,-9.163097166965825,-6.596729602915616,6.0,-10.0,2.5,459.4552627136915,1141.1097868487177,436.1587549619712,206.28308146656727,478.8148729282021,478.4565892028384
4810.000000000001,0.1576206891027091,-34.060046433193264,27.63203067253898,406.70304760296096,27.622520669532346,-7.820836620183627,27.6192365650196,-8.47505065881046,0.3422902822134842,-9.42287115722263,0.2366872449188391,-10.027712532708676,0.3254508340451921,0.20194421347162628,0.06585140279434959,0.26779561626597587,0.822845075974793,0.00028646529358319423,-10.0,-9.16309719444371,-6.596726926606152,6.0,-10.0,2.5,459.4555161817386,1141.110518728864,436.1587566998684,206.28308146305216,478.814876551514,478.4565888896258
4820.000000000001,0.157620898949278,-34.05973026684859,27.632030654085224,406.7026231730322,27.62252065468854,-7.820835531055876,27.619236549873655,-8.4750506782878,0.3422904647985224,-9.422866525646496,0.23668750449462048,-10.02771250970136,0.285348102636692,0.17706028330897894,0.057737016098841513,0.2347972994078205,0.8228451398072435,0.00025116626895402457,-10.0,-9.163097221270789,-6.596724316673658,6.0,-10.0,2.5,459.45576300880606,1141.111234880129,436.15875839376827,206.28308145957712,478.81488007883297,478.4565885846006
4830.000000000001,0.15762110335932794,-34.05942228550944,27.632030648903545,406.702212767616,27.622520639908185,-7.820834469773558,27.619236535133457,-8.475050697243319,0.3422906426517492,-9.422862015216083,0.2366877573447159,-10.027712487277654,0.28481446180885034,0.17672921182576928,0.05762900201016352,0.2343582138359328,0.8228452036723449,0.0002506963866900578,-10.0,-9.163097247502606,-6.596721775591334,6.0,-10.0,2.5,459.4560034460551,1141.1119273369093,436.1587600450966,206.28308145619175,478.81488351383695,478.4565882874896
4840.000000000001,0.15762130245572437,-34.0591223063245,27.6320306310992,406.7018154529815,27.62252062550971,-7.820833435727651,27.61923652043108,-8.475050716150236,0.34229081587967014,-9.422857623186019,0.23668800362123163,-10.027712465436707,0.2441655197734884,0.151506327714457,0.04940411464575602,0.20091044236021305,0.8228452672047921,0.00021491666540152663,-10.0,-9.163097273221979,-6.596719298789026,6.0,-10.0,2.5,459.4562376362272,1141.1125977439451,436.15876165403927,206.28308145280965,478.81488685861706,478.4565879981028
4850.000000000001,0.15762149632504796,-34.05883019587756,27.632030633119204,406.7014207129863,27.622520609736146,-7.820832433175269,27.61923650515284,-8.475050735797652,0.3422909845552259,-9.422853347550868,0.23668824343092965,-10.027712444176927,0.2714222644345468,0.16841936945424027,0.05491917187108895,0.2233385413253292,0.8228453247584893,0.00023890814134182192,-10.0,-9.163097298975174,-6.596716888537969,6.0,-10.0,2.5,459.4564656834687,1141.1132637568453,436.1587632181996,206.28308144931253,478.8148901147085,478.45658771630895
4860.000000000001,0.1576216852221786,-34.058545592993084,27.632030632253688,406.70103975580327,27.622520596740703,-7.820831452736627,27.61923649212107,-8.475050752556227,0.3422911489135156,-9.422849182860205,0.23668847709142823,-10.027712423448634,0.2809780465342453,0.17434884855160374,0.056852639717266215,0.23120148826886996,0.8228453828355994,0.0002473190678636798,-10.0,-9.163097322805696,-6.5967145428570575,6.0,-10.0,2.5,459.456687869719,1141.1139065257055,436.1587647422044,206.28308144631353,478.8148932862345,478.456587441751
4870.000000000001,0.15762186916871176,-34.058268448298264,27.632030622112715,406.70066864883034,27.622520584113275,-7.82083049242317,27.619236479621364,-8.475050768630524,0.3422913089630519,-9.422845128394442,0.23668870462773944,-10.02771240326888,0.2613868625615752,0.16219242770501652,0.05288856004887527,0.21508098775389176,0.8228454393082779,0.00023007461662118324,-10.0,-9.163097346011341,-6.5967122541670165,6.0,-10.0,2.5,459.4569042335328,1141.1145327026848,436.15876623468887,206.2830814434543,478.814896373772,478.4565871743864
