time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4880.000000000001,0.15762204829081428,-34.057998572203985,27.632030622079466,406.7003075727053,27.622520570520184,-7.820829568956356,27.619236466141327,-8.475050785965493,0.34229146481281425,-9.422841181325566,0.23668892619589843,-10.02771238363158,0.2770585468159907,0.17191686817900417,0.05605950877356779,0.22797637695257195,0.8228454944722683,0.00024386880444922647,-10.0,-9.163097369128138,-6.596710028864664,6.0,-10.0,2.5,459.45711492291167,1141.1151419306448,436.15876767328336,206.28308144036305,478.81489937947686,478.45658691402303
4890.000000000001,0.15762222276598645,-34.0577356962402,27.63203061667864,406.6999564962157,27.62252055786278,-7.820828663891405,27.619236453547103,-8.475050802161377,0.3422916166197277,-9.422837337627412,0.23668914201563312,-10.027712364495528,0.27376513045526346,0.16987332500390817,0.05539309393926323,0.2252664189431714,0.8228455485494441,0.000240969780262284,-10.0,-9.163097391446685,-6.596707859691662,6.0,-10.0,2.5,459.4573201474409,1141.1157343036475,436.15876908166314,206.2830814374676,478.8149023064146,478.4565866604215
4900.000000000001,0.15762239270492595,-34.05747965617476,27.632030611635397,406.699612880404,27.62252054594699,-7.82082778138124,27.619236441612752,-8.475050817508645,0.3422917644805644,-9.422833594840995,0.2366893522240184,-10.027712345855209,0.2698548017239957,0.1674469806486343,0.054601855669573617,0.22204883631820796,0.8228456002992188,0.00023752775207564096,-10.0,-9.163097413056335,-6.596705747185183,6.0,-10.0,2.5,459.45752003532846,1141.1163140899955,436.1587704539551,206.28308143473848,478.81490515646016,478.45658641341504
4910.000000000001,0.15762255822828808,-34.05723026157662,27.632030607186543,406.6992810037759,27.622520532860392,-7.820826924414632,27.619236428598605,-8.475050834244541,0.34229190849396884,-9.42282995015472,0.23668955696941543,-10.027712327710615,0.2720868688185782,0.16883203877271785,0.055053458272154215,0.22388549704487207,0.8228456522617201,0.00023949230206266837,-10.0,-9.163097434843337,-6.596703687760396,6.0,-10.0,2.5,459.4577147352445,1141.1168740698458,436.1587717900519,206.28308143175263,478.81490793177056,478.4565861728181
4920.000000000001,0.15762271941867184,-34.056987383650466,27.632030605582717,406.69895612367935,27.622520520213172,-7.820826089083938,27.619236415901803,-8.475050850572302,0.34229204873420926,-9.422826401616419,0.23668975635390385,-10.027712310026857,0.2822916065732387,0.17516420243142844,0.057118232732235374,0.2322824351636638,0.8228457019440274,0.00024847443554793376,-10.0,-9.163097456342143,-6.596701684309437,6.0,-10.0,2.5,459.4579043477348,1141.1174222391387,436.1587730921639,206.28308142883952,478.81491063383527,478.4565859385335
4930.000000000001,0.15762287639865225,-34.056750864797834,27.632030600525283,406.698640047102,27.622520508766048,-7.820825274640299,27.61923640462316,-8.475050865076355,0.34229218531780414,-9.42282294682451,0.23668995053143152,-10.027712292805404,0.2789948711707072,0.17311859382088388,0.05645115032922575,0.2295697441501096,0.8228457504856563,0.00024557250750986893,-10.0,-9.163097476488984,-6.596699733604794,6.0,-10.0,2.5,459.4580889958058,1141.1179555657518,436.15877435966064,206.28308142625227,478.81491326445627,478.4565857103663
4940.000000000001,0.1576230293346025,-34.05652043870302,27.632030591983384,406.69833036860047,27.62252049866527,-7.8208244726448015,27.619236394584757,-8.475050877985494,0.34229231838313284,-9.42281958184833,0.2366901397064387,-10.027712276021475,0.2610297034546169,0.16197109903380416,0.05281609529659573,0.2147871943303999,0.8228457968107955,0.00022975937271117763,-10.0,-9.163097495844113,-6.596697831536005,6.0,-10.0,2.5,459.4582688873773,1141.1184781083036,436.15877560505777,206.28308142395912,478.8149158266475,478.4565854880826
4950.000000000001,0.15762317825119448,-34.0562960795333,27.63203060067911,406.6980288669884,27.622520487392134,-7.820823708665614,27.61923638357029,-8.475050892149852,0.3422924479537752,-9.422816306279005,0.23669032391023245,-10.027712259695306,0.3005082237152651,0.18646789175276668,0.06080405060122973,0.2472719423539964,0.822845841943711,0.00026450839225237093,-10.0,-9.163097514686456,-6.596695983021391,6.0,-10.0,2.5,459.45844404259833,1141.1189868095278,436.1587767952639,206.2830814214257,478.8149183207103,478.45658527162607
4960.000000000001,0.15762332333621615,-34.05607748839276,27.63203058972559,406.6977305390295,27.622520477717273,-7.820822952292019,27.61923637369264,-8.475050904852253,0.3422925741901475,-9.422813115683597,0.23669050337405623,-10.027712243774545,0.2756597001889225,0.17104921132591,0.05577623818649573,0.2268254495124057,0.8228458833734189,0.00024263651627098176,-10.0,-9.163097532720256,-6.596694176962785,6.0,-10.0,2.5,459.4586146948313,1141.1194902105176,436.15877797016174,206.2830814191792,478.8149207500399,478.45658506075057
4970.000000000001,0.15762346461251653,-34.05586464587432,27.632030605172424,406.6974537989983,27.622520467204257,-7.820822223667506,27.619236363538185,-8.475050917910664,0.3422926971136282,-9.42281000975237,0.23669067812706385,-10.027712228300516,0.3321444437912139,0.20609852506260443,0.06720517912039006,0.2733037041829945,0.8228459313165368,0.00029235443240129173,-10.0,-9.163097550669363,-6.596692422575416,6.0,-10.0,2.5,459.45878085920015,1141.1199571165978,436.158779104734,206.28308141685753,478.8149231148598,478.4565848553901
4980.000000000001,0.15762360225169753,-34.05565724429991,27.632030581036854,406.697177850035,27.622520455301935,-7.820821510195173,27.61923635138456,-8.475050933539876,0.34229281685599994,-9.422806984004753,0.23669084837746124,-10.027712213214327,0.2768259386002358,0.17177294663416734,0.0560121625895459,0.22778510922371328,0.8228459745336858,0.00024366282682611423,-10.0,-9.163097569878973,-6.596690707090772,6.0,-10.0,2.5,459.4589427759584,1141.1204227959397,436.1587802194538,206.28308141407953,478.8149254186385,478.4565846553261
4990.000000000001,0.15762373627941972,-34.055455287972194,27.63203058107536,406.6969085051832,27.622520444485016,-7.820820815896527,27.619236340665605,-8.475050947324233,0.34229293346120665,-9.422804038372362,0.23669101416105864,-10.027712198501945,0.2903825270327587,0.1801849672503642,0.05875513831664916,0.23894010556701337,0.8228460162827153,0.0002555952558037102,-10.0,-9.163097587977802,-6.596689042595244,6.0,-10.0,2.5,459.45910044170046,1141.1208772684913,436.15878130243374,206.2830814116212,478.8149276613765,478.4565844605313
5000.000000000001,0.1576238668386761,-34.05525857873985,27.632030573661513,406.6966445856834,27.62252043528525,-7.820820138085253,27.619236331470603,-8.475050959148746,0.34229304705669183,-9.422801169904403,0.23669117565599668,-10.027712184180189,0.27687818705098743,0.171805437687431,0.056022686539925495,0.2278281242273565,0.8228460560723105,0.00024370860560349723,-10.0,-9.163097604630195,-6.596687420956243,6.0,-10.0,2.5,459.4592540110987,1141.1213226081893,436.1587823565308,206.28308140950784,478.8149298453088,478.456584270766
5010.000000000001,0.15762399399363303,-34.05506700462686,27.632030571553745,406.69638842059067,27.622520426620284,-7.82081947767432,27.61923632284135,-8.475050970245777,0.34229315769218654,-9.42279837695753,0.23669133294028807,-10.027712170225016,0.2783524390874262,0.1727202585322529,0.05632095908923357,0.2290412176214865,0.8228460953041917,0.00024500614290793487,-10.0,-9.163097620556755,-6.5966858410589,6.0,-10.0,2.5,459.45940357157986,1141.1217548507193,436.1587833828755,206.28308140752912,478.81493197170255,478.4565840859559
5020.000000000001,0.1576241178456215,-34.05488040465454,27.63203056821496,406.69613816537947,27.622520417743655,-7.820818835384499,27.619236314027955,-8.475050981579555,0.3422932654519611,-9.422795657160634,0.23669148613851063,-10.027712156652058,0.27721611614762764,0.17201519265151802,0.05609101655551618,0.2281062092070342,0.8228461331070641,0.0002440058511152188,-10.0,-9.163097636256792,-6.596684301506001,6.0,-10.0,2.5,459.45954924883017,1141.1221771258815,436.15878438210257,206.2830814054957,478.8149340423779,478.4565839059287
5030.000000000001,0.15762423847015164,-34.05469866689313,27.63203056319489,406.6958956266385,27.62252040923491,-7.820818208848152,27.61923630561012,-8.475050992404702,0.3422933704038759,-9.422793008835072,0.23669163534437515,-10.02771214342266,0.27023358684901355,0.16768249926184187,0.05467817283962808,0.22236067210146995,0.822846170582447,0.00023785972984265044,-10.0,-9.163097651526982,-6.596682801339568,6.0,-10.0,2.5,459.45969113022306,1141.122586386463,436.15878535647096,206.2830814035617,478.81493605861,478.4565837306032
5040.000000000001,0.15762435591922022,-34.054521708480905,27.632030561089714,406.69565921755975,27.622520400372437,-7.820817600527049,27.61923629672174,-8.475051003834949,0.3422934725899838,-9.422790430757289,0.23669178062171156,-10.02771213054706,0.2737469603490559,0.16986261169548275,0.0553890362883748,0.22525164798385755,0.8228462069373784,0.00024095211067169043,-10.0,-9.163097666771192,-6.596681340725979,6.0,-10.0,2.5,459.45982928045225,1141.1229852975002,436.15878630391165,206.2830814015164,478.81493802133775,478.4565835598887
5050.000000000001,0.15762447027849205,-34.05434940186748,27.632030558788628,406.69542922782256,27.622520391637867,-7.820817007674463,27.61923628803381,-8.47505101500741,0.3422935720866347,-9.42278792102013,0.23669192207667583,-10.027712118004104,0.2767303075674385,0.17171383765787673,0.05599265609574933,0.22770649375362603,0.8228462424490115,0.0002435779626823752,-10.0,-9.163097681721636,-6.596679918597886,6.0,-10.0,2.5,459.459963799091,1141.1233733784557,436.158787227487,206.28308139951943,478.8149399320132,478.45658339366986
5060.000000000001,0.15762458169681173,-34.05418153014233,27.63203055531088,406.6952045230362,27.622520383419875,-7.820816430392541,27.619236279893588,-8.475051025475521,0.3422936690263001,-9.422785476404272,0.23669205989408876,-10.027712105782657,0.27499962828527896,0.17063996384353464,0.05564245638353628,0.22628242022707087,0.8228462766950729,0.0002420545310133985,-10.0,-9.163097696063232,-6.596678534002137,6.0,-10.0,2.5,459.4600948554672,1141.1237525460317,436.1587881261376,206.28308139765545,478.81494179308135,478.4565832317277
5070.000000000001,0.15762469024957837,-34.054017978727586,27.63203055414192,406.6949856155885,27.622520375579,-7.82081586716032,27.61923627209969,-8.475051035498268,0.34229376347353246,-9.422783095214584,0.2366921941670811,-10.027712093880892,0.27954916007285086,0.17346302206392702,0.05656297278500147,0.23002599484892847,0.8228463100693395,0.00024605893930206853,-10.0,-9.163097709943258,-6.596677184755833,6.0,-10.0,2.5,459.4602225390354,1141.1241219261708,436.1587890025043,206.28308139586767,478.81494360583434,478.4565830739457
5080.000000000001,0.15762479594565465,-34.053858730898895,27.632030545745607,406.6947724553047,27.62252036808884,-7.820815318409813,27.61923626457345,-8.475051045176883,0.34229385543514634,-9.422780777189132,0.2366923249063088,-10.0277120822862,0.2610553680199004,0.16198746748235987,0.05282098729626155,0.21480845477862143,0.8228463425515404,0.0002297806395016573,-10.0,-9.16309772341424,-6.5966758706800315,6.0,-10.0,2.5,459.460346862848,1141.12448162913,436.15878985599215,206.28308139413733,478.81494537047774,478.45658292031993
5090.000000000001,0.1576248988621972,-34.053703668746664,27.632030562505022,406.6945662172625,27.62252036002224,-7.820814785991389,27.619236256795528,-8.475051055179051,0.3422939449767234,-9.422778520589134,0.23669245220706767,-10.027712071005736,0.320843408472353,0.19908657647128755,0.06491825911024532,0.26400483558153287,0.822846374929601,0.0002824059110453386,-10.0,-9.163097736800578,-6.5966745917585285,6.0,-10.0,2.5,459.4604679189589,1141.1248295849089,436.1587906859378,206.28308139236327,478.8149470883399,478.4565827707292
5100.000000000001,0.15762499913165565,-34.05355259311992,27.63203055568021,406.6943642635911,27.62252035233203,-7.820814266601759,27.61923624926894,-8.475051064858064,0.34229403221455296,-9.422776322469021,0.23669257623329457,-10.0277120600108,0.3095397825506884,0.1920725922237899,0.06263110532898683,0.2547036975527767,0.8228464058931357,0.00027245638654258887,-10.0,-9.163097749881901,-6.59667334470322,6.0,-10.0,2.5,459.4605858628378,1141.1251703756393,436.1587914951568,206.28308139064555,478.8149487616606,478.45658262498847
5110.000000000001,0.15762509680035977,-34.05340544128043,27.632030532169455,406.69416510265216,27.622520346219854,-7.820813757680072,27.619236242831555,-8.4750510731364,0.3422941171936189,-9.422774181866998,0.23669269704302168,-10.027712049290583,0.24164175348470351,0.14994119532012198,0.048892860005641754,0.19883405532576373,0.8228464346843536,0.000212692588595624,-10.0,-9.163097761989832,-6.596672130547574,6.0,-10.0,2.5,459.46070074345914,1141.125506499672,436.1587922847557,206.2830813891684,478.8149503911668,478.4565824830361
5120.000000000001,0.15762519187145818,-34.05326220574659,27.632030537384274,406.69397539565614,27.622520339662604,-7.820813261913543,27.61923623625368,-8.475051081595382,0.3422941999112279,-9.422772098687233,0.23669281463960007,-10.02771203887005,0.2645884856740748,0.16417990304544133,0.053535797077798535,0.21771570012323985,0.8228464650250361,0.00023289018526319975,-10.0,-9.163097774087191,-6.596670948748511,6.0,-10.0,2.5,459.4608125666607,1141.1258265947563,436.15879305534736,206.283081387656,478.8149519769384,478.456582344848
5130.000000000001,0.15762528452325747,-34.053122605489534,27.632030538441857,406.6937884464908,27.622520332129927,-7.820812784098393,27.61923622882624,-8.475051091146895,0.3422942805200616,-9.422770068806813,0.23669292924273927,-10.02771202871196,0.27757574201148183,0.17223865519306267,0.05616357078994218,0.2284022259830049,0.822846493457476,0.0002443214648469472,-10.0,-9.163097786351898,-6.596669795869275,6.0,-10.0,2.5,459.46092155185346,1141.126142048218,436.15879380085926,206.28308138596648,478.81495352212863,478.4565822101797
5140.000000000001,0.15762537475189425,-34.05298665641217,27.632030536516883,406.693606773565,27.62252032528404,-7.82081231608089,27.61923622199025,-8.475051099937785,0.3422943590209247,-9.422768092419572,0.23669304084851528,-10.027712018818931,0.27942556304437094,0.17338651275806602,0.05653783977113287,0.22992435252919888,0.8228465213567037,0.00024594960031884403,-10.0,-9.16309779818522,-6.596668674712305,6.0,-10.0,2.5,459.46102768661217,1141.1264486073114,436.1587945298448,206.283081384394,478.8149550265774,478.4565820790329
5150.000000000001,0.1576254626132018,-34.05285427629798,27.632030539144267,406.69343056807145,27.622520317996766,-7.820811865104248,27.619236214965607,-8.475051108971343,0.34229443546315663,-9.422766168307533,0.23669314952614323,-10.027712009182608,0.2968881712345639,0.18422227064520053,0.06007113646808648,0.24429340711328704,0.8228465489124419,0.0002613200649242777,-10.0,-9.16309780960654,-6.596667582752332,6.0,-10.0,2.5,459.4611310351153,1141.126745929079,436.158795233895,206.283081382786,478.8149564912137,478.4565819513302
5160.000000000001,0.1576255481604023,-34.052725383510875,27.632030530941048,406.6932576397809,27.622520312269398,-7.820811417291794,27.619236209055536,-8.475051116571535,0.34229450989219135,-9.42276429525873,0.2366932553413469,-10.027711999800204,0.2768702814414013,0.17180097969704905,0.05602078310065958,0.22782176279770863,0.8228465749796493,0.0002437003108866735,-10.0,-9.163097820669122,-6.596666519079406,6.0,-10.0,2.5,459.46123166109675,1141.127037750657,436.15879592949415,206.28308138142944,478.8149579169594,478.4565818269913
5170.000000000001,0.15762563153510625,-34.05259976604455,27.63203053438127,406.6930898902557,27.62252030616248,-7.820810985194896,27.619236203034163,-8.47505112431486,0.3422945824319268,-9.422762470157807,0.23669335846946693,-10.027711990655575,0.29375092409397413,0.18227562309387169,0.05943632628667757,0.24171194938054924,0.8228466008271107,0.00025855852685126773,-10.0,-9.163097831347727,-6.596665483260381,6.0,-10.0,2.5,459.4613297300672,1141.1273208028358,436.15879660203376,206.2830813800504,478.81495930618746,478.4565817058095
5180.000000000001,0.15762571271131018,-34.052477462110176,27.632030527343524,406.6929260240036,27.622520300424735,-7.82081056324813,27.619236197259823,-8.475051131740543,0.34229465305900925,-9.422760693552734,0.2366934588781736,-10.027711981750713,0.2780527916571829,0.1725347839534084,0.05626001742390609,0.22879480137731448,0.8228466256846663,0.00024474102107154054,-10.0,-9.163097841724095,-6.596664473740816,6.0,-10.0,2.5,459.4614252121938,1141.1275973311006,436.15879725824897,206.2830813787248,478.8149606584832,478.4565815878251
5190.000000000001,0.15762579179215802,-34.0523583136339,27.632030525656194,406.6927666411643,27.62252029473757,-7.820810152657884,27.6192361915977,-8.475051139021843,0.34229472186252574,-9.422758963120998,0.2366935566948448,-10.027711973079477,0.2787276049629976,0.17295353414384929,0.05639654187538287,0.22935007601923216,0.822846650046304,0.0002453349258862228,-10.0,-9.163097851864164,-6.596663490810784,6.0,-10.0,2.5,459.4615182308879,1141.1278662801526,436.1587978970449,206.2830813774268,478.81496197562,478.4565814728832
5200.000000000001,0.15762586877394746,-34.052242328082514,27.6320305201604,406.6926119152026,27.622520288961585,-7.820809754544656,27.619236185783127,-8.475051146499254,0.3422947888396984,-9.422757278958896,0.2366936519150552,-10.027711964642606,0.26823270544281014,0.16644135380761935,0.05427303572205616,0.2207143895296755,0.8228466739926835,0.00023609729812732336,-10.0,-9.16309786174952,-6.596662532838876,6.0,-10.0,2.5,459.461608780313,1141.1281273818684,436.1587985170364,206.28308137609895,478.81496325751993,478.45658136098706
5210.000000000001,0.15762594376609138,-34.05212933771793,27.632030519038803,406.6924604754787,27.62252028341987,-7.820809364889043,27.619236180314843,-8.475051153531354,0.34229485408470695,-9.422755638603007,0.23669374467397317,-10.0277119564214,0.2708587817667751,0.1680708826686,0.05480437124346076,0.2228752539120608,0.8228466969329024,0.00023840870092837807,-10.0,-9.163097871490493,-6.596661601191386,6.0,-10.0,2.5,459.4616969914236,1141.1283829270485,436.1587991235982,206.28308137483663,478.8149645060656,478.4565812519872
5220.000000000001,0.15762601680425192,-34.052019295221896,27.632030518850588,406.69231325404166,27.622520278142495,-7.820808986100587,27.61923617513525,-8.475051160192208,0.34229491763128406,-9.422754041339203,0.23669383501617208,-10.027711948408353,0.2758299404689528,0.17115556122640324,0.05581020040703208,0.2269657616334353,0.8228467194226958,0.0002427842349344821,-10.0,-9.163097880790415,-6.596660693486001,6.0,-10.0,2.5,459.4617829011596,1141.1286313521434,436.15879971298693,206.2830813736432,478.8149657217924,478.4565811458325
5230.000000000001,0.15762608790095767,-34.051912177111085,27.63203051713859,406.69216993640896,27.62252027301119,-7.8208086173667075,27.619236169979207,-8.475051166822709,0.3422949794881755,-9.422752486823583,0.23669392295681027,-10.027711940613187,0.2758812935919228,0.1711874452675402,0.055820578152576926,0.22700802342011717,0.8228467413086084,0.00024282937935431452,-10.0,-9.163097889896788,-6.596659809673724,6.0,-10.0,2.5,459.46186652785104,1141.1288731944087,436.158800286719,206.28308137245767,478.8149669049682,478.4565810424948
5240.000000000001,0.1576261571829591,-34.05180779150723,27.632030518375245,406.6920307313268,27.622520267666903,-7.820808258559168,27.619236164699107,-8.475051173612826,0.34229503976511044,-9.422750972243591,0.23669400865260937,-10.027711933019871,0.2858661014343354,0.17738314986911166,0.0578408463162866,0.23522399618539827,0.8228467628905982,0.00025161790226690007,-10.0,-9.163097898928813,-6.596658947976891,6.0,-10.0,2.5,459.4619480212982,1141.1291080895203,436.1588008458209,206.2830813712472,478.81496805773594,478.4565809417927
5250.000000000001,0.15762622465868223,-34.051706125745085,27.63203051410853,406.6918946469451,27.62252026265423,-7.820807908474195,27.619236159678728,-8.475051180068874,0.3422950984703274,-9.4227494973984,0.2366940921139896,-10.02771192562932,0.2783194248768579,0.17270036974330327,0.05631387383724597,0.22901424358054925,0.8228467836259592,0.00024497530157668526,-10.0,-9.163097907704808,-6.596658109102464,6.0,-10.0,2.5,459.46202739139017,1141.1293377338611,436.158801390864,206.28308137009327,478.8149691802501,478.45658084371195
5260.000000000001,0.15762629041836038,-34.051607047744966,27.632030514294488,406.69176225937713,27.622520257841845,-7.820807567363147,27.619236154898847,-8.475051186215694,0.3422951556833052,-9.422748060346407,0.2366941734528561,-10.027711918406284,0.28398821266631746,0.17621793501791982,0.05746085813849664,0.2336787931564165,0.8228468039657196,0.0002499648853751232,-10.0,-9.163097916166066,-6.596657291921815,6.0,-10.0,2.5,459.4621047412318,1141.1295611284809,436.1588019217669,206.28308136899827,478.8149702739857,478.45658074814287
5270.000000000001,0.15762635443598902,-34.05151059530448,27.63203050709851,406.69163270045186,27.62252025320182,-7.820807235514167,27.619236150244856,-8.475051192200624,0.34229521138089253,-9.422746661632003,0.2366942526369452,-10.027711911385154,0.2667197117956115,0.16550264906801349,0.05396681851716299,0.2194694675851765,0.8228468233849806,0.0002347651951494054,-10.0,-9.163097924360443,-6.5966564958887375,6.0,-10.0,2.5,459.4621800413198,1141.1297797701554,436.15880243815775,206.28308136792705,478.81497133852633,478.45658065509673
5280.000000000001,0.15762641675190195,-34.051416706472736,27.632030508808565,406.691507387146,27.622520248690343,-7.820806911834381,27.61923614582661,-8.475051197882351,0.34229526559785667,-9.422745300343422,0.23669432971610427,-10.027711904552293,0.27677985901981345,0.17174510271951768,0.05600233040843117,0.22774743312794885,0.822846842738096,0.00024362003096610365,-10.0,-9.163097932333415,-6.59665572146082,6.0,-10.0,2.5,459.46225334001736,1141.129991223993,436.1588029418048,206.2830813669105,478.81497237457336,478.4565805645231
5290.000000000001,0.15762647750366074,-34.05132517405042,27.63203050557255,406.6913850802285,27.622520244171888,-7.820806596935995,27.61923614128145,-8.47505120372733,0.34229531845344097,-9.422743973449201,0.23669440486046328,-10.027711897892118,0.2717658543342674,0.16863387071173874,0.054987809596767856,0.2236216803085066,0.8228468615246111,0.00023920668569309895,-10.0,-9.163097940192015,-6.5966549658015765,6.0,-10.0,2.5,459.46232479908525,1141.1301976183468,436.1588034320856,206.28308136586813,478.8149733844325,478.45658047622095
5300.000000000001,0.15762653663835674,-34.05123607605367,27.63203050669588,406.6912661496447,27.622520239693426,-7.82080629042008,27.619236136833305,-8.475051209447543,0.3422953699014623,-9.422742682079727,0.23669447800440305,-10.027711891407478,0.28030486331331894,0.17393244095000585,0.05671554124345289,0.23064798219345872,0.8228468798832262,0.0002467226230574883,-10.0,-9.163097947902827,-6.596654230737045,6.0,-10.0,2.5,459.4623943576128,1141.1303983039045,436.15880390950554,206.28308136484964,478.8149743672436,478.45658039027256
5310.000000000001,0.15762659420530883,-34.05114934014654,27.63203050457691,406.6911501640269,27.622520235300566,-7.820805992222403,27.619236132449217,-8.475051215085385,0.34229541998535273,-9.422741425169534,0.23669454920908356,-10.027711885095188,0.2788406377772407,0.17302388733769083,0.05641926639257181,0.22944315373026264,0.8228468976374936,0.00024543377462292324,-10.0,-9.16309795542304,-6.5966535148053245,6.0,-10.0,2.5,459.46246207207406,1141.1305940289967,436.1588043740509,206.28308136383112,478.8149753238199,478.4565803066012
5320.000000000001,0.15762665030657558,-34.051064813834614,27.632030502597296,406.69103840866535,27.622520231125502,-7.820805701265499,27.61923612829366,-8.475051220429293,0.3422954687948012,-9.422740200482169,0.23669461860099528,-10.02771187894524,0.27736286785745073,0.17210692874041272,0.056120251590006914,0.22822718033041964,0.8228469156430696,0.00024413300693211984,-10.0,-9.163097962667678,-6.59665281685102,6.0,-10.0,2.5,459.4625280615173,1141.1307826156512,436.1588048270587,206.28308136287797,478.8149762558622,478.45658022505927
5330.000000000001,0.15762670492577474,-34.0509825169749,27.632030500495613,406.6909274427949,27.62252022684876,-7.820805417735299,27.61923612419908,-8.47505122569487,0.3422955163131239,-9.422739008309236,0.23669468615928416,-10.027711872955647,0.2760923534484897,0.17131857405841733,0.05586317192063155,0.2271817459790489,0.8228469319829751,0.00024301466449418705,-10.0,-9.163097969881449,-6.596652138446473,6.0,-10.0,2.5,459.4625923104442,1141.1309698706648,436.15880526898786,206.28308136193195,478.81497716315016,478.4565801456735
5340.000000000001,0.15762675810879306,-34.05090238952653,27.632030519769035,406.6908194925605,27.62252022309248,-7.820805141589118,27.619236120425576,-8.475051230547479,0.342295562584332,-9.422737847751817,0.23669475194164805,-10.027711867122887,0.3359748821932235,0.2084764092758584,0.06797949712828587,0.27645590640414425,0.8228469479606837,0.0002957228185978997,-10.0,-9.163097976657639,-6.596651478443334,6.0,-10.0,2.5,459.46265486572094,1141.1311519796795,436.1588056984548,206.28308136106787,478.8149780463645,478.4565800683751
5350.000000000001,0.15762680994461525,-34.05082429853948,27.632030490289456,406.69071527756296,27.62252022015067,-7.82080487178797,27.619236117236834,-8.475051234648108,0.3422956076863944,-9.42273671685922,0.23669481605819873,-10.02771186143849,0.24919046642562848,0.15462565980898485,0.050419958956243495,0.20504561876522837,0.8228469640367431,0.0002193357259003964,-10.0,-9.163097982849479,-6.596650832977957,6.0,-10.0,2.5,459.4627158311366,1141.1313279170388,436.15880611636027,206.28308136033056,478.81497890698535,478.4565799930336
5360.000000000001,0.1576268604235726,-34.05074824266205,27.632030499196027,406.6906138651816,27.622520216055417,-7.820804610875427,27.61923611335124,-8.47505123964487,0.3422956516033779,-9.422735615643148,0.23669487849550225,-10.02771185590592,0.28238829440070906,0.1752253221651437,0.057137033006252246,0.23236235517139592,0.8228469797748545,0.0002485561838488918,-10.0,-9.163097989450648,-6.596650205751416,6.0,-10.0,2.5,459.46277520776533,1141.1314990220606,436.1588065234069,206.28308135944013,478.81497974502366,478.4565799196633
5370.000000000001,0.15762690961963563,-34.05067411842157,27.63203049938776,406.690515302833,27.62252021210429,-7.820804356133294,27.61923610946693,-8.475051244640042,0.3422956944037099,-9.422734542570765,0.23669493934585717,-10.027711850513583,0.2878235728325434,0.17859799121493913,0.058236770854486704,0.2368347620694258,0.8228469952571152,0.0002533402372611066,-10.0,-9.163097995965929,-6.596649593585084,6.0,-10.0,2.5,459.46283307637407,1141.1316653414117,436.1588069207176,206.28308135855735,478.81498056163815,478.45657984815807
5380.000000000001,0.1576269574653257,-34.0506020281054,27.63203049422762,406.6904183853155,27.62252020851937,-7.820804108215326,27.6192361058002,-8.475051249355374,0.3422957360292756,-9.422733499120227,0.23669499852581077,-10.027711845264092,0.27604725481065573,0.1712906568313491,0.05585400133245157,0.22714465816380067,0.8228470097252083,0.00024297476865751437,-10.0,-9.163098002257186,-6.596648998871615,6.0,-10.0,2.5,459.4628893571133,1141.1318288997836,436.1588073067793,206.283081357717,478.8149813557014,478.45657977861936
5390.000000000001,0.15762700408410532,-34.050531789838764,27.63203049354886,406.6903239238629,27.622520205148895,-7.8208038667083315,27.619236102505287,-8.47505125359254,0.34229577658903265,-9.422732482629783,0.2366950561885518,-10.027711840152392,0.2775242514044412,0.17220716349270074,0.05615284080961672,0.22836000430231743,0.8228470238066662,0.0002442747727529824,-10.0,-9.163098008186807,-6.596648419974088,6.0,-10.0,2.5,459.4629441919645,1141.131988301767,436.1588076825733,206.2830813569568,478.814982129235,478.45657971086143
5400.000000000001,0.15762704948905917,-34.050463382936755,27.632030492208905,406.69023266254766,27.622520202147527,-7.820803630417003,27.61923609944757,-8.475051257524683,0.342295816093515,-9.422731492797936,0.23669511235001517,-10.027711835173989,0.27591137264641014,0.17120636470955697,0.055826491002900845,0.22703285571245785,0.8228470379269512,0.00024285509307984967,-10.0,-9.163098013864328,-6.59664785565593,6.0,-10.0,2.5,459.4629975970739,1141.1321423055813,436.15880804956447,206.28308135625875,478.81498288247184,478.45657964486605
5410.000000000001,0.15762709368302633,-34.05039679763189,27.632030491013666,406.690143998416,27.62252019879896,-7.820803401244347,27.619236096118005,-8.475051261806414,0.34229585454277944,-9.422730529487865,0.23669516701331095,-10.027711830329736,0.2760340669794339,0.17128250976867607,0.05585130843163194,0.227133818200308,0.8228470517634723,0.00024296305289873328,-10.0,-9.163098019595965,-6.596647305615988,6.0,-10.0,2.5,459.4630495800725,1141.132291926524,436.1588084065157,206.2830813554949,478.81498361552224,478.4565795806328
5420.000000000001,0.1576271367807208,-34.05033186142268,27.632030488952456,406.6900571218279,27.622520195414552,-7.820803178095616,27.61923609276825,-8.475051266114122,0.342295892037387,-9.422729590179129,0.2366952203203889,-10.027711825605593,0.273792450560309,0.1698915707468199,0.055397743624436,0.22528931437125593,0.822847065031221,0.00024098996553961944,-10.0,-9.163098025278487,-6.5966467696374025,6.0,-10.0,2.5,459.46310027563663,1141.132438533532,436.1588087543733,206.2830813547257,478.8149843303042,478.45657951799177
5430.000000000001,0.15762717875667126,-34.05026861695609,27.63203048818832,406.6899725761919,27.62252019226692,-7.8208029606969935,27.619236089636058,-8.475051270142046,0.34229592855689606,-9.42272867547905,0.23669527224009076,-10.02771182100139,0.2749622196912804,0.17061743792327513,0.05563442110778714,0.22625185903106224,0.8228470779916285,0.0002420195540217087,-10.0,-9.163098030711296,-6.596646247962042,6.0,-10.0,2.5,459.46314965046287,1141.1325812037912,436.15880909291855,206.28308135400684,478.8149850263516,478.4565794569832
5440.000000000001,0.15762721965982984,-34.050206989980666,27.6320304850437,406.689890063924,27.622520189440085,-7.820802747700952,27.619236086762047,-8.475051273837948,0.3422959641433689,-9.42272778430555,0.23669532283291636,-10.027711816517751,0.26788516744742163,0.16622605052669945,0.05420248010817993,0.22042853063487935,0.8228470905472709,0.00023579035752533656,-10.0,-9.163098035962946,-6.596645739579287,6.0,-10.0,2.5,459.46319776251994,1141.132720449349,436.1588094240103,206.28308135334197,478.81498570448787,478.45657939753096
5450.000000000001,0.1576272594970185,-34.05014696916572,27.632030484699953,406.6898098059645,27.62252018653228,-7.820802541037608,27.61923608387503,-8.47505127755056,0.34229599880243056,-9.422726916491,0.23669537210722028,-10.02771181214746,0.26994732307906494,0.16750565386880906,0.0546197188449509,0.22212537271376,0.8228471028353245,0.00023760541935762588,-10.0,-9.163098041076067,-6.596645244430476,6.0,-10.0,2.5,459.46324462065496,1141.1328558834196,436.1588097456415,206.28308135267335,478.81498636484304,478.4565793396313
5460.000000000001,0.15762729829661212,-34.05008851125433,27.632030484798506,406.6897317079713,27.622520183668048,-7.820802339593342,27.61923608104512,-8.475051281189792,0.34229603255847946,-9.422726071402735,0.23669542009804967,-10.027711807894264,0.27338099006442607,0.16963629691355217,0.05531446201372438,0.22495075892727656,0.8228471148424172,0.0002406276744604929,-10.0,-9.163098046092045,-6.596644762056656,6.0,-10.0,2.5,459.4632902586384,1141.1329876715452,436.15881005922046,206.28308135202184,478.8149870078984,478.45657928323794
5470.000000000001,0.15762733607871018,-34.05003158558304,27.632030489676158,406.68965585282126,27.622520180549788,-7.820802145005245,27.619236078051493,-8.475051285039513,0.34229606542889834,-9.42272524859146,0.23669546683022913,-10.027711803749924,0.2922632038300649,0.18135295549753896,0.05913498199868419,0.2404879374962232,0.8228471266470265,0.00025724761049348893,-10.0,-9.163098051025258,-6.596644292370796,6.0,-10.0,2.5,459.4633347004085,1141.1331156621925,436.1588103629442,206.28308135133923,478.8149876339981,478.45657922832606
5480.000000000001,0.157627372824849,-34.04997622099552,27.632030482723053,406.6895815376729,27.62252017798789,-7.820801953949114,27.61923607538896,-8.475051288463478,0.3422960973982259,-9.422724448467534,0.2366955122810572,-10.027711799722738,0.27353214931824404,0.16973011270370342,0.05534503346444422,0.22507514616814764,0.8228471378195527,0.00024076066503734368,-10.0,-9.163098055784472,-6.596643835382736,6.0,-10.0,2.5,459.46337792344747,1141.1332410860632,436.1588106599924,206.28308135072243,478.8149882428266,478.4565791749149
5490.000000000001,0.15762740860149826,-34.049922319029776,27.632030482572254,406.6895095526624,27.62252017552935,-7.820801767765943,27.619236072961513,-8.475051291585089,0.34229612852525987,-9.422723669590312,0.236695556532894,-10.027711795798666,0.275383468869839,0.17087888906445986,0.05571961315067117,0.22659850221513103,0.8228471489050551,0.0002423901524872591,-10.0,-9.163098060262255,-6.59664339027637,6.0,-10.0,2.5,459.4634200046188,1141.133362559684,436.1588109493752,206.28308135017045,478.8149888354806,478.45657912291733
5500.000000000001,0.15762744347855767,-34.049869770904564,27.63203048315102,406.6894392375455,27.622520172880353,-7.820801586990002,27.619236070344808,-8.475051294950106,0.34229615886813547,-9.422722910389608,0.23669559967181064,-10.027711791976968,0.2801750992112203,0.17385216505509807,0.05668911953175596,0.230541284586854,0.8228471596365957,0.0002466076760735205,-10.0,-9.163098064821268,-6.596642957163681,6.0,-10.0,2.5,459.463461028858,1141.1334812135317,436.158811230964,206.28308134956575,478.81498941316033,478.4565790722232
5510.000000000001,0.15762747747762376,-34.0498185458078,27.63203047900184,406.6893707431138,27.62252017048245,-7.820801410160526,27.6192360679058,-8.475051298086612,0.34229618844768217,-9.4227221704042,0.23669564172477997,-10.027711788250317,0.2697554904684077,0.16738667588805367,0.054580866068613766,0.22196754195666743,0.8228471701215033,0.00023743640109962093,-10.0,-9.163098069197984,-6.59664253437478,6.0,-10.0,2.5,459.4635010202112,1141.1335968078238,436.158811505955,206.2830813490052,478.8149899762125,478.45657902280647
5520.000000000001,0.15762751059526647,-34.04976864828004,27.6320304776222,406.68930396792337,27.622520167998523,-7.820801238728621,27.61923606542141,-8.475051301281496,0.3422962172601512,-9.42272144969894,0.23669568268745617,-10.027711784616884,0.268278020762552,0.16646989588650002,0.05428191703609046,0.22075181292259047,0.8228471803061865,0.00023613591976783232,-10.0,-9.163098073475567,-6.59664212270684,6.0,-10.0,2.5,459.4635399751365,1141.1337094935773,436.1588117729239,206.28308134842865,478.81499052459066,478.4565789746737
5530.000000000001,0.15762754285011304,-34.04972005115647,27.632030477974517,406.68923903639205,27.62252016561805,-7.820801071308948,27.619236063074283,-8.475051304299825,0.3422962453220705,-9.422720747875983,0.23669572258295163,-10.027711781082076,0.27198075640082126,0.1687674984895238,0.05503110272619065,0.22379860121571443,0.8228471902839322,0.00023939500947772668,-10.0,-9.163098077641337,-6.59664172180203,6.0,-10.0,2.5,459.46357791484087,1141.1338190636056,436.15881203353655,206.28308134788605,478.814991058596,478.45657892779207
5540.000000000001,0.15762757422089868,-34.04967278607538,27.6320304788538,406.6891758543092,27.622520163234753,-7.82080090907442,27.61923606074035,-8.475051307301214,0.3422962726149307,-9.422720065389568,0.23669576138492648,-10.02771177764248,0.27743646401120914,0.17215284241518272,0.05613497516655093,0.2282878175817337,0.8228471999719196,0.00024419704915029926,-10.0,-9.16309808167108,-6.5966413318673744,6.0,-10.0,2.5,459.463614814624,1141.1339256801368,436.1588122862586,206.28308134734473,478.81499157788335,478.45657888219665
5550.000000000001,0.15762760476874874,-34.04962676078031,27.63203047367672,406.6891136317032,27.622520160672536,-7.820800753818845,27.619236058107543,-8.475051310686922,0.3422962991913513,-9.422719400901542,0.23669579916901323,-10.027711774295142,0.2648460391655046,0.16434033198445605,0.05358749216170759,0.21792782414616363,0.8228472090155694,0.0002331150482313168,-10.0,-9.163098085690365,-6.596640951976212,6.0,-10.0,2.5,459.46365074651015,1141.1340306939296,436.1588125287624,206.2830813467348,478.8149920834708,478.45657883779626
5560.000000000001,0.15762763451710787,-34.04958194028373,27.632030472348873,406.68905445192274,27.622520159003987,-7.820800595560456,27.619236056481352,-8.47505131277819,0.3422963250732417,-9.422718753887352,0.23669583596422503,-10.02771177102818,0.2613962890181189,0.16219972567542065,0.05288948369696954,0.21508920937239015,0.8228472186056208,0.00023007858797685968,-10.0,-9.163098089382174,-6.596640582529004,6.0,-10.0,2.5,459.4636857378145,1141.1341305627168,436.15881277376207,206.2830813463381,478.81499257575854,478.45657879456263
5570.000000000001,0.15762766350497587,-34.04953826647727,27.63203047629831,406.68899600895975,27.62252015667499,-7.82080044633193,27.619236054202815,-8.4750513157083,0.34229635029305133,-9.422718123516177,0.2366958718188477,-10.02771176785194,0.2766343260354818,0.17165512937785146,0.055972658839034496,0.22762778821688595,0.8228472275262391,0.00024349094371409384,-10.0,-9.16309809312736,-6.5966402213053925,6.0,-10.0,2.5,459.4637198338993,1141.1342291740038,436.15881300654144,206.2830813458297,478.8149930553792,478.456578752429
5580.000000000001,0.1576276917092058,-34.04949577053793,27.63203047524596,406.68893912962807,27.622520154516643,-7.820800299779648,27.61923605203108,-8.47505131850113,0.3422963748298399,-9.4227175102356,0.23669590670390847,-10.027711764762046,0.27588203267243006,0.17118832922556243,0.05582043887481331,0.2270087681003757,0.8228472361950286,0.00024282875976504507,-10.0,-9.163098096876297,-6.596639870931425,6.0,-10.0,2.5,459.4637530104308,1141.1343251602038,436.15881323484575,206.28308134532924,478.8149935219949,478.4565787114348
5590.000000000001,0.15762771921507482,-34.0494543279093,27.632030477667456,406.68888366695023,27.62252015244331,-7.820800157196003,27.619236050012116,-8.475051321097453,0.3422963987597945,-9.42271691222845,0.23669594072529665,-10.027711761745309,0.2856033816132715,0.1772205581103124,0.05778739751452277,0.2350079556248352,0.822847244655715,0.000251385376714567,-10.0,-9.163098100450041,-6.596639529524396,6.0,-10.0,2.5,459.4637853646449,1141.1344187465309,436.1588134569053,206.28308134486247,478.8149939769849,478.4565786714571
5600.000000000001,0.15762774597797427,-34.04941400407972,27.632030493312293,406.68883014725697,27.622520150037648,-7.820800019846786,27.61923604774736,-8.47505132400988,0.34229642204268645,-9.422716330448964,0.23669597382759783,-10.027711758813894,0.33439535470224574,0.2074966112599801,0.06765968782140742,0.2751562990813875,0.822847253145588,0.00029433158139998685,-10.0,-9.16309810404124,-6.596639197179512,6.0,-10.0,2.5,459.4638168454159,1141.1345090185678,436.1588136717641,206.2830813443516,478.8149944196261,478.4565786325573
5610.000000000001,0.15762777208216405,-34.049374674289425,27.63203047797204,406.68877767146455,27.622520148347487,-7.820799883271262,27.61923604598229,-8.475051326279697,0.34229644475373006,-9.422715763074336,0.2366960061153204,-10.027711755948872,0.2912706153005412,0.18073716404571705,0.0589340640361258,0.23967122808184285,0.8228472612472199,0.00025637357795438813,-10.0,-9.163098107332814,-6.596638871888217,6.0,-10.0,2.5,459.4638475501399,1141.1345976124453,436.1588138837792,206.28308134393507,478.8149948512996,478.4565785946188
5620.000000000001,0.15762779748504138,-34.04933639995005,27.632030473431808,406.6887263164921,27.622520146924376,-7.820799750773118,27.61923604409926,-8.475051328701225,0.34229646685433096,-9.42271521099997,0.2366960375354973,-10.027711753162407,0.2779584466447252,0.1724767989164861,0.056240549795610634,0.22871734871209676,0.8228472689820203,0.0002446563154967168,-10.0,-9.163098110550097,-6.596638555761388,6.0,-10.0,2.5,459.4638774308783,1141.1346842859466,436.15881408896126,206.2830813435078,478.8149952713303,478.4565785576987
5630.000000000001,0.15762782222067798,-34.049299134847786,27.632030470026184,406.688676569292,27.622520145142257,-7.820799622520609,27.619236042562047,-8.47505133067807,0.34229648837565585,-9.422714673548285,0.2366960681306692,-10.027711750449669,0.26937420632430664,0.16715017355611336,0.05450365851856594,0.22165383207467929,0.8228472766535949,0.0002371005317534894,-10.0,-9.163098113623334,-6.596638247760096,6.0,-10.0,2.5,459.4639065237064,1141.134768243338,436.1588142885091,206.28308134315768,478.8149956802301,478.4565785217482
5640.000000000001,0.15762784631410007,-34.04926283427767,27.632030468760263,406.6886275193066,27.622520143240823,-7.8207994978049555,27.61923604080036,-8.475051332943565,0.3422965093368905,-9.422714150079116,0.23669609793122284,-10.02771174780861,0.26785744002610123,0.16620900667843497,0.054196760293397976,0.22040576697183292,0.8228472838027407,0.0002357654701218469,-10.0,-9.163098116712774,-6.596637948244677,6.0,-10.0,2.5,459.46393486352713,1141.1348510184723,436.1588144829448,206.28308134276807,478.8149960784909,478.45657848672874
5650.000000000001,0.15762786976864693,-34.049227496932474,27.6320304695372,406.68858036207695,27.62252014154862,-7.820799376091656,27.619236039133764,-8.475051335086732,0.3422965297423858,-9.422713640564552,0.23669612694158104,-10.0277117452394,0.27205224916937576,0.16881194615322037,0.05504551011076991,0.22385745626399028,0.8228472910901019,0.0002394576813889431,-10.0,-9.163098119723427,-6.596637657510428,6.0,-10.0,2.5,459.4639624513587,1141.1349305941358,436.1588146723215,206.2830813423836,478.8149964661301,478.4565784526373
5660.000000000001,0.1576278926188323,-34.04919307035783,27.63203046268184,406.68853485084594,27.622520140198844,-7.8207992557140065,27.6192360377137,-8.47505133691294,0.34229654962275086,-9.422713144239765,0.23669615520444803,-10.027711742730617,0.2512201467331101,0.15588536215112336,0.05083045689699981,0.2067158190481232,0.822847298420428,0.00022112145601173248,-10.0,-9.163098122549629,-6.596637372354792,6.0,-10.0,2.5,459.46398932815737,1141.135007412754,436.15881485886536,206.28308134206551,478.8149968437313,478.4565784194292
5670.000000000001,0.157627914852365,-34.04915956884847,27.63203047643301,406.6884899840289,27.62252013789114,-7.8207991428132,27.619236035555847,-8.475051339687868,0.34229656896373456,-9.422712661328488,0.23669618270416604,-10.027711740297832,0.29752047302436363,0.1846153220014617,0.06019859748415884,0.24481391948562056,0.8228473052527482,0.00026187452027501176,-10.0,-9.163098125720579,-6.5966370970159005,6.0,-10.0,2.5,459.46401548275986,1141.1350830885376,436.1588150362469,206.28308134157396,478.8149972111314,478.4565783871109
5680.000000000001,0.15762793653227586,-34.04912690517611,27.632030470011856,406.68844643596685,27.622520135997146,-7.820799033168555,27.619236033748106,-8.475051342012591,0.34229658782563344,-9.422712190536515,0.23669620951949472,-10.027711737918878,0.2809009295922451,0.1743026850640749,0.05683588979066609,0.23113857485474096,0.8228473120052004,0.00024724614831968846,-10.0,-9.163098128464526,-6.596636827352029,6.0,-10.0,2.5,459.46404098326536,1141.135156593223,436.1588152077059,206.28308134115656,478.8149975693025,478.4565783556022
5690.000000000001,0.15762795763039114,-34.049095117315034,27.632030468721112,406.6884037392357,27.62252013493256,-7.820798920341303,27.61923603256444,-8.475051343534744,0.3422966061810562,-9.422711732424318,0.2366962356151256,-10.02771173560376,0.27699472580012074,0.17187884035373183,0.05604552698358998,0.22792436733732185,0.8228473184063149,0.00024380793047755044,-10.0,-9.163098131139234,-6.596636564741289,6.0,-10.0,2.5,459.46406580002383,1141.1352286475164,436.1588153820823,206.2830813408937,478.8149979178252,478.4565783249396
5700.000000000001,0.15762797819417498,-34.04906413508019,27.632030467208804,406.68836200702975,27.62252013341113,-7.820798814103114,27.61923603103736,-8.475051345498516,0.3422966240713769,-9.422711285977698,0.23669626104989153,-10.027711733352588,0.2740010660595897,0.1700212408490741,0.055439803290178086,0.22546104413925216,0.822847324580186,0.00024117292536962048,-10.0,-9.163098133805704,-6.596636309597272,6.0,-10.0,2.5,459.4640899878305,1141.135299074813,436.1588155474836,206.28308134053927,478.81499825746886,478.4565782950481
5710.000000000001,0.1576279982072987,-34.049033982842104,27.632030467133728,406.68832181226577,27.622520131996158,-7.820798710015822,27.619236029640437,-8.475051347294936,0.34229664148306127,-9.422710851541126,0.23669628580358068,-10.027711731157352,0.27518574081521857,0.17075635230645683,0.05567950000341817,0.226435852309875,0.8228473308212648,0.0002422156481901934,-10.0,-9.163098136334838,-6.5966360607745855,6.0,-10.0,2.5,459.4641135276621,1141.1353669038344,436.1588157093594,206.28308134021856,478.81499858797355,478.4565782659613
5720.000000000001,0.1576280177262216,-34.049004574269475,27.632030468107136,406.68828246125327,27.622520130498028,-7.820798608930259,27.61923602816191,-8.475051349196292,0.3422966584641466,-9.422710427869731,0.23669630994589713,-10.027711729017994,0.2799094396985168,0.1736874745133786,0.05663526249554263,0.2303227370089212,0.8228473368279251,0.00024637338348078584,-10.0,-9.16309813888796,-6.59663581823088,6.0,-10.0,2.5,459.4641364869164,1141.1354333062327,436.15881586685686,206.2830813398783,478.81499891028614,478.45657823759126
5730.000000000001,0.15762803675746256,-34.048975900419265,27.63203046807748,406.68824428288445,27.62252012899195,-7.820798510525776,27.61923602670136,-8.475051351074512,0.34229667502108085,-9.422710014828624,0.23669633348500793,-10.027711726934342,0.2816620006695236,0.17477496671212658,0.05698986210320076,0.2317648288153273,0.8228473427882059,0.00024791595416693223,-10.0,-9.163098141360367,-6.5966355814611575,6.0,-10.0,2.5,459.4641588725741,1141.1354977325218,436.15881602028617,206.283081339544,478.8149992245107,478.45657820992926
5740.000000000001,0.15762805529512844,-34.04894796967608,27.632030467023416,406.68820692014214,27.622520127547308,-7.820798414743024,27.619236025241577,-8.475051352951766,0.34229669114833183,-9.422709612539904,0.2366963564135623,-10.027711724898552,0.2801509163778141,0.17383732407666672,0.05668411464388923,0.23052143872055597,0.8228473484972385,0.0002465858986191723,-10.0,-9.16309814379548,-6.596635350918233,6.0,-10.0,2.5,459.4641806780903,1141.135560785222,436.15881616958046,206.28308133921095,478.81499953055413,478.456578182988
5750.000000000001,0.1576280733483352,-34.04892076940365,27.63203046618189,406.6881705145408,27.622520126244154,-7.820798320930635,27.6192360239429,-8.475051354621828,0.3422967068544228,-9.422709220815364,0.2366963787429499,-10.027711722916363,0.27892517696452257,0.17307674150777944,0.05643610233430732,0.2295128438420868,0.8228473540460611,0.00024550700116323857,-10.0,-9.16309814612532,-6.596635126585795,6.0,-10.0,2.5,459.46420191332953,1141.1356222221884,436.1588163155412,206.2830813389133,478.8149998285567,478.4565781567521
5760.000000000001,0.15762809093434454,-34.048894273721544,27.632030465511768,406.68813507037,27.622520124993855,-7.8207982296073615,27.61923602269232,-8.475051356230038,0.342296722154255,-9.422708839279553,0.2366964004945136,-10.02771172100347,0.27812508697782523,0.172580279847544,0.05627421357213348,0.2288544934196775,0.8228473594614065,0.000244802756337079,-10.0,-9.163098148372173,-6.596634908009435,6.0,-10.0,2.5,459.4642225984941,1141.1356820363037,436.1588164575881,206.2830813386288,478.81500011880496,478.4565781311805
5770.000000000001,0.15762810805764738,-34.048868474987074,27.632030464762032,406.6881005659262,27.622520123782834,-7.820798140532474,27.61923602147353,-8.475051357797382,0.34229673705142133,-9.42270846782327,0.2366964216737553,-10.027711719119054,0.2770188973928201,0.1718938791993541,0.0560503905030352,0.2279442697023893,0.8228473647382918,0.0002438290863547805,-10.0,-9.163098150571216,-6.596634695127193,6.0,-10.0,2.5,459.46424273955137,1141.135740264864,436.15881659611847,206.28308133834963,478.8150004013849,478.4565781062983
5780.000000000001,0.1576281247388379,-34.04884334230334,27.632030464275463,406.6880669592041,27.622520122552483,-7.820798054024976,27.6192360202477,-8.475051359373765,0.3422967515638231,-9.422708105995923,0.23669644230614076,-10.027711717291425,0.27685538383383707,0.17179242131909056,0.05601730310652439,0.22780972442561492,0.8228473698829772,0.00024368515020006896,-10.0,-9.163098152721773,-6.596634487733013,6.0,-10.0,2.5,459.4642623606261,1141.1357969778192,436.15881673078087,206.28308133806863,478.81500067663745,478.4565780820533
5790.000000000001,0.15762814098519085,-34.048818865050464,27.632030463831526,406.6880342320785,27.622520121336056,-7.820797969883927,27.619236019033377,-8.475051360935366,0.34229676569766754,-9.422707753645229,0.2366964624006493,-10.027711715508817,0.2768440356724383,0.1717853839587467,0.05601500404973112,0.22780038800847785,0.822847374895268,0.00024367514875826872,-10.0,-9.163098154819748,-6.596634285742482,6.0,-10.0,2.5,459.4642814700056,1141.1358522063565,436.1588168618056,206.28308133778927,478.8150009446784,478.45657805844087
5800.000000000001,0.15762815680759512,-34.048795026536595,27.632030463405616,406.6880023595436,27.622520120156,-7.82079788787729,27.619236017858267,-8.47505136244655,0.34229677946266235,-9.42270741052522,0.23669648197079407,-10.027711713786744,0.276839746145778,0.17178272646149095,0.05601413327271233,0.22779685973420327,0.8228473797770723,0.0002436713605889944,-10.0,-9.163098156864578,-6.596634089034524,6.0,-10.0,2.5,459.46430008072497,1141.1359059927454,436.1588169894935,206.2830813375202,478.8150012056956,478.4565780354338
5810.000000000001,0.15762817221737344,-34.04877180966645,27.632030462995175,406.68797131826113,27.62252011901355,-7.820797807964993,27.61923601672148,-8.475051363908392,0.34229679286868586,-9.422707076390791,0.23669650103055315,-10.027711712091389,0.2768277691187993,0.17177529865848387,0.05601170712664525,0.22778700578512912,0.8228473845316269,0.0002436608062934848,-10.0,-9.163098158855405,-6.596633897464187,6.0,-10.0,2.5,459.46431820612577,1141.1359583763522,436.1588171139048,206.2830813372604,478.8150014598752,478.45657801304327
5820.000000000001,0.15762818722537397,-34.048749198204945,27.632030462598408,406.68794108643306,27.622520117903523,-7.820797730125945,27.619236015617044,-8.475051365328682,0.34229680592513334,-9.422706751004169,0.23669651959336,-10.027711710453389,0.2768169922442731,0.1717686154587082,0.05600952388522536,0.2277781393439336,0.8228473891622019,0.0002436513086794848,-10.0,-9.163098160793764,-6.596633710890217,6.0,-10.0,2.5,459.4643358588857,1141.1360093939948,436.15881723508,206.283081337006,478.8150017074003,478.4565779912225
5830.000000000001,0.157628201842113,-34.0487271763422,27.632030462213677,406.68791164290656,27.62252011682349,-7.820797654315811,27.61923601454244,-8.475051366710602,0.3422968186411359,-9.422706434136499,0.23669653767221768,-10.027711708864274,0.2768084301509992,0.17176330645566487,0.056007788840530405,0.22777109529619527,0.8228473936720279,0.0002436437608036644,-10.0,-9.163098162681194,-6.596633529180963,6.0,-10.0,2.5,459.4643530513439,1141.1360590813454,436.1588173530953,206.28308133675952,478.815001948442,478.45657796996824
5840.000000000001,0.1576282160777675,-34.04870572873634,27.632030461840113,406.6878829671756,27.622520115772264,-7.820797580481213,27.61923601349641,-8.475051368055745,0.34229683102553016,-9.422706125562913,0.23669655527971253,-10.027711707302217,0.2768016399464718,0.17175909683148094,0.056006412378392795,0.2277655092098737,0.8228473980642574,0.00024363777282849464,-10.0,-9.163098164519058,-6.596633352209722,6.0,-10.0,2.5,459.4643697954838,1141.136107473013,436.1588174680337,206.28308133651964,478.81500218317206,478.4565779492795
5850.000000000001,0.15762822994229755,-34.04868484040804,27.632030461476784,406.6878550391988,27.622520114748525,-7.820797508571502,27.61923601247776,-8.475051369365701,0.34229684308698105,-9.422705825069158,0.23669657242817155,-10.02771170580229,0.2767962358598231,0.17175574721292455,0.056005316442357816,0.2277610636552824,0.8228474023419399,0.0002436330051945431,-10.0,-9.163098166309112,-6.596633179852972,6.0,-10.0,2.5,459.464386102994,1141.1361546028295,436.158817579974,206.28308133628624,478.8150024117553,478.45657792911186
5860.000000000001,0.1576282434454022,-34.048664496763024,27.632030461123662,406.6878278394745,27.622520113751857,-7.820797438537909,27.61923601148599,-8.475051370641097,0.3422968548339021,-9.422705532440204,0.2366965891295788,-10.02771170432959,0.27679211789598696,0.1717531955543655,0.05600448079822632,0.2277576763525918,0.8228474065080807,0.00024362936987938695,-10.0,-9.163098168052047,-6.5966330119906615,6.0,-10.0,2.5,459.4644019852726,1141.136200503697,436.15881768899374,206.283081336056,478.8150026343552,478.4565779094804
5870.000000000001,0.1576282565965043,-34.04864468361737,27.632030460780143,406.6878013490264,27.622520112781284,-7.820797370331603,27.61923601052023,-8.47505137188307,0.3422968662744891,-9.422705247472264,0.23669660539559903,-10.02771170289185,0.2767888287956618,0.17175115812286923,0.056003812925116345,0.2277549710479856,0.8228474105655642,0.00024362646440079488,-10.0,-9.163098169750015,-6.596632848505806,6.0,-10.0,2.5,459.4644174533889,1141.1362452076453,436.1588177951704,206.28308133583675,478.8150028511238,478.4565778903631
5880.000000000001,0.15762826940480673,-34.04862538714488,27.632030460445804,406.6877755493604,27.622520111836064,-7.820797303902624,27.61923600957964,-8.47505137309264,0.3422968774167135,-9.42270496996241,0.2366966212376048,-10.027711701522604,0.27678625424919784,0.17174956399024963,0.056003289692611806,0.22775285368286147,0.8228474145172313,0.0002436241881372861,-10.0,-9.163098171403588,-6.596632689283922,6.0,-10.0,2.5,459.46443251813866,1141.1362887458731,436.15881789857775,206.28308133561768,478.81500306221847,478.45657787171865
5890.000000000001,0.15762828187926875,-34.04860659389226,27.632030460120745,406.6877504224867,27.62252011091586,-7.820797239205035,27.619236008663982,-8.47505137427015,0.34229688826835303,-9.422704699718393,0.2366966366666868,-10.027711700155235,0.27678426565201214,0.17174833335805031,0.05600288507798984,0.22775121843604013,0.8228474183658296,0.0002436224278853571,-10.0,-9.163098173014589,-6.596632534214791,6.0,-10.0,2.5,459.4644471900271,1141.136331148741,436.1588179992908,206.28308133540912,478.81500326778735,478.4565778535887
5900.000000000001,0.15762829400163655,-34.0485883209721,27.632030458163968,406.6877258743861,27.622520110087688,-7.820797175984183,27.61923600782516,-8.475051375348869,0.3422968988200951,-9.422704436973616,0.23669665166057663,-10.027711698728067,0.2715099272645477,0.16847553911234175,0.054935704596081755,0.22341124370842352,0.8228474220419245,0.0002389800044572848,-10.0,-9.163098174563174,-6.596632383431484,6.0,-10.0,2.5,459.4644614557,1141.1363725793203,436.1588180975394,206.28308133521568,478.8150034676476,478.45657783604815
5910.000000000001,0.15762830579492337,-34.04857055300852,27.632030458495795,406.68770204719146,27.622520109258875,-7.820797114787182,27.619236007005835,-8.47505137640246,0.34229690908020494,-9.422704181523953,0.23669666624721028,-10.027711697435109,0.2733604996198965,0.16962384709328918,0.05531013629111449,0.22493398338440368,0.8228474256418571,0.00024060884827248048,-10.0,-9.163098176054689,-6.5966322369487775,6.0,-10.0,2.5,459.46447532714654,1141.1364127872173,436.1588181927051,206.2830813350238,478.8150036619569,478.456577818908
5920.000000000001,0.1576283172821738,-34.04855324254325,27.6320304874279,406.68767933816673,27.62252010788202,-7.820797055854142,27.619236005853995,-8.475051377883686,0.3422969190721354,-9.422703932685124,0.2366966804549629,-10.027711696179948,0.35896710487518746,0.22274389489233365,0.07263126461229757,0.2953751595046312,0.822847429452715,0.0003159588113807957,-10.0,-9.163098177775057,-6.596632094940958,6.0,-10.0,2.5,459.464488841429,1141.1364510312562,436.158818285698,206.2830813347767,478.8150038512418,478.4565778022092
5930.000000000001,0.15762832848562436,-34.04853636585045,27.63203046147984,406.68765640434606,27.62252010740956,-7.820796997853733,27.619236005195607,-8.47505137873037,0.3422969288203874,-9.422703690089063,0.2366966943122792,-10.02771169494963,0.28484820984904363,0.1767521311902563,0.05763448698821207,0.2343866181784684,0.8228474326824186,0.00025072018356616657,-10.0,-9.163098179039762,-6.59663195456136,6.0,-10.0,2.5,459.464502017056,1141.1364898022846,436.1588183751642,206.283081334624,478.8150040357688,478.4565777859271
5940.000000000001,0.1576283393862123,-34.04851994237711,27.632030457885044,406.68763459524064,27.62252010676984,-7.820796940431195,27.619236004527547,-8.4750513795895,0.3422969383038924,-9.422703454035911,0.2366967077947352,-10.02771169375194,0.27420200567934017,0.1701460217184362,0.05548039563518332,0.22562641735361952,0.8228474361251523,0.000241349506163354,-10.0,-9.163098180395197,-6.5966318190379525,6.0,-10.0,2.5,459.46451483886136,1141.1365266152195,436.15881846413976,206.28308133446777,478.8150042153218,478.4565777700868
5950.000000000001,0.15762835001722889,-34.04850392461327,27.632030458397,406.6876131640636,27.622520105897554,-7.820796885640277,27.619236003654173,-8.475051380712614,0.34229694755233325,-9.42270322383854,0.23669672094369992,-10.0277116925908,0.27689690705245473,0.17181824699028397,0.05602566395496942,0.22784391094525336,0.822847439397693,0.0002437215194332452,-10.0,-9.163098181816451,-6.596631686951184,6.0,-10.0,2.5,459.4645273439294,1141.1365627793466,436.1588185496476,206.2830813342692,478.8150043904208,478.4565777546324
5960.000000000001,0.1576283603682316,-34.048488329087206,27.63203045743076,406.6875923122633,27.62252010515167,-7.820796831764768,27.61923600292123,-8.47505138165519,0.3422969565574981,-9.422702999728074,0.2366967337463713,-10.027711691452907,0.27470171608824306,0.1704561042692481,0.05558150028921549,0.2260376045584636,0.8228474425906135,0.00024178932906186924,-10.0,-9.163098183146928,-6.596631558303898,6.0,-10.0,2.5,459.464539519354,1141.1365979697553,436.1588186334653,206.28308133410223,478.8150045608874,478.45657773958936
5970.000000000001,0.1576283704305549,-34.048473168948505,27.632030455973663,406.68757195609874,27.622520104458022,-7.820796779503155,27.61923600221818,-8.475051382559286,0.34229696531165704,-9.422702781895223,0.2366967461920101,-10.027711690351508,0.2708527920125417,0.16806779780521444,0.054802730248453335,0.22287052805366775,0.8228474456462234,0.00023840154194993885,-10.0,-9.163098184424143,-6.596631433254402,6.0,-10.0,2.5,459.4645513548744,1141.1366323250986,436.15881871470486,206.28308133394088,478.81500472657774,478.45657772496367
5980.000000000001,0.1576283802526763,-34.048458370463635,27.63203045707228,406.6875519011045,27.622520103762973,-7.820796728579581,27.619236001511975,-8.475051383467417,0.3422969738567644,-9.422702569277192,0.23669675834052753,-10.02771168927302,0.2749389526385165,0.17060331798542214,0.055629497694528955,0.22623281567995107,0.8228474485294082,0.00024199812607095472,-10.0,-9.16309818567453,-6.596631311302531,6.0,-10.0,2.5,459.4645629080519,1141.1366661653392,436.1588187939069,206.2830813337822,478.8150048882996,478.4565777106904
5990.000000000001,0.15762838982385238,-34.04844395142342,27.632030470894502,406.6875331688863,27.622520101777287,-7.820796687573988,27.61923599995087,-8.47505138547501,0.3422969821837021,-9.422702362132384,0.236696770178756,-10.027711688226589,0.3207923718557949,0.19905598429235416,0.06490720144481764,0.2639631857371718,0.8228474517961125,0.0002823577735646369,-10.0,-9.163098186951345,-6.596631192760242,6.0,-10.0,2.5,459.46457416499373,1141.1366977391506,436.1588188610024,206.28308133341773,478.8150050458579,478.45657769677666
