time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656
10.000000000000002,22.476353261315843,-12.493214152743008,65.26964825344939,71.64987198169587,65.13601361873094,25.59490733758884,64.94558205454283,7.142309326178577,23.1674624522829,-10.585577645742717,23.011919984002127,-9.938930549446525,0.7745000915279526,1.580924792788366,1.503112454602464,3.08403724739083,3.981971443420447,0.010977969033113618,-10.0,10.055313062049493,23.510672041867448,6.0,-10.0,2.5,440.9342649597425,495.5821450161236,351.573286180786,214.65247231544168,442.0176770396433,443.19317348561367
10.00000000000002,22.47635326131584,-12.493214152743008,65.26964825344942,71.64987198169683,65.13601361873097,25.594907337588893,64.94558205454285,7.142309326178747,23.167462452282894,-10.5855776457434,23.01191998400212,-9.938930549446468,0.7745000915279526,1.5809247927883543,1.503112454602443,3.084037247390797,3.981971443420405,0.01097796903311362,-10.0,10.055313062049493,23.510672041867448,6.0,-10.0,2.5,440.9342649597425,495.5821450161236,351.5732861807871,214.65247231544467,442.0176770396433,443.19317348561367
20.000000000000004,20.32814453721381,-18.46236588671269,69.30161123603514,79.19041251093614,69.18959794025515,29.238447541327616,68.98253431791383,1.0864050777964849,20.959575576292,-17.924378600338287,20.792282671980686,-10.09196374332646,0.8277891001682097,1.059453811422204,1.8830347580804936,2.9424885695026974,3.5546355574200885,0.00972789041198736,-10.0,14.714126020314836,30.008081199308887,6.0,-10.0,2.5,437.7341161822462,502.14342202441986,393.2345253825874,199.6638046680436,332.0797190695424,447.36845289007033
20.000000000000043,20.32814453721381,-18.46236588671269,69.30161123603516,79.19041251093597,69.18959794025518,29.238447541327726,68.98253431791383,1.0864050777936995,20.959575576292,-17.924378600338287,20.792282671980686,-10.09196374332646,0.8277891001682096,1.0594538114221896,1.8830347580805555,2.942488569502745,3.5546355574201463,0.009727890411987359,-10.0,14.714126020314836,30.008081199308887,6.0,-10.0,2.5,437.7341161822462,502.14342202441986,393.23452538258886,199.6638046680387,332.07971906954214,447.3684528900704
30.000000000000004,20.624419116253957,-18.35169582683602,68.25643571601904,76.86315499601363,68.13591624927399,30.059456553744095,67.92189277026769,0.10042164051179724,21.282868952220344,-17.418128730570032,21.104839050825888,-10.175432479533184,0.8249550417068102,0.9534656654345964,2.0725912584225714,3.026056923857168,3.6681476818377106,0.01000488586364882,-10.0,17.734690382476913,31.40129406953088,6.0,-10.0,2.5,437.2158077435288,499.9149671425204,404.61496288171577,197.45705157030284,277.87535747068983,446.66787858752576
30.000000000000064,20.624419116253957,-18.35169582683602,68.25643571601904,76.86315499601363,68.13591624927399,30.059456553744383,67.92189277026769,0.10042164051179724,21.28286895222035,-17.418128730570004,21.104839050825895,-10.175432479532446,0.8249550417068102,0.9534656654346008,2.0725912584225674,3.026056923857168,3.6681476818377106,0.01000488586364882,-10.0,17.734690382476913,31.40129406953088,6.0,-10.0,2.5,437.2158077435288,499.9149671425204,404.61496288171526,197.45705157030284,277.87535747068955,446.6678785875256
40.00000000000001,21.49950376152521,-17.078992226185562,67.92437867927237,74.16674026535814,67.79258313653435,31.0516704665518,67.56358377245314,1.8183909030377663,22.181744929504355,-16.039623191039823,22.00889588267843,-13.634613016155924,0.8230603968523414,0.9072736515201424,2.2144809655345536,3.121754617054696,3.792862138663615,0.010581370004329828,-10.0,19.454273476082165,32.385422789728125,6.0,-10.0,2.5,436.9393804599833,496.49512675537966,410.75257629651736,201.47145630653472,251.9346135488009,440.417261869178
40.000000000000085,21.499503761525222,-17.078992226186358,67.92437867927237,74.16674026535945,67.79258313653435,31.051670466551684,67.56358377245314,1.81839090303788,22.181744929504365,-16.039623191039823,22.008895882678438,-13.63461301615564,0.8230603968523542,0.9072736515201496,2.214480965534584,3.1217546170547337,3.7928621386636023,0.01058137000432983,-10.0,19.454273476082165,32.38542278972801,6.0,-10.0,2.5,436.9393804599833,496.49512675538057,410.7525762965176,201.47145630653216,251.9346135487992,440.4172618691784
50.00000000000001,21.908156459236743,-16.346562443566143,68.52970635322872,73.98067220981227,68.3939517140456,32.16520776053784,68.15617959905003,4.183079500416226,22.622295711026734,-15.378935254051044,22.42665211833585,-15.671162001157027,0.8270037299963161,0.8934359903408966,2.2273517882479186,3.120787778588815,3.773607863416428,0.01081306056005338,-10.0,20.676475354111005,33.45142363837931,6.0,-10.0,2.5,437.0052681255832,495.6479045181397,413.0222699552934,207.03509584508728,249.1499734312501,395.5173348885149
50.00000000000011,21.908156459236757,-16.346562443565347,68.52970635322872,73.98067220981227,68.3939517140456,32.16520776053784,68.15617959905003,4.183079500415886,22.622295711026737,-15.378935254051044,22.426652118335856,-15.671162001157027,0.8270037299963161,0.8934359903408966,2.227351788247921,3.1207877785888174,3.7736078634164314,0.01081306056005338,-10.0,20.676475354111005,33.45142363837931,6.0,-10.0,2.5,437.0052681255832,495.6479045181397,413.0222699552934,207.03509584508703,249.14997343125023,395.5173348885151
60.00000000000001,22.038442390962963,-16.13223853636248,68.72331412036243,73.95212724865843,68.58577533379074,32.795922389497775,68.34047628032691,6.230000299190749,22.746858110128425,-15.193846363996895,22.559623167927203,-15.472345908417536,0.8293911550999327,0.8781197208827409,2.20858052642301,3.086700247305751,3.7216459668343536,0.010890880047253916,-10.0,21.267890110534157,34.102853693475936,6.0,-10.0,2.5,437.0017296501195,495.41929057055626,414.7903866552887,211.9986455985232,258.9237381373616,408.38920855818975
60.00000000000013,22.038442390962963,-16.13223853636248,68.72331412036243,73.95212724865843,68.58577533379074,32.795922389497775,68.34047628032691,6.2300002991880765,22.746858110128425,-15.193846363996895,22.559623167927203,-15.472345908417536,0.8293911550999327,0.8781197208827409,2.2085805264230283,3.0867002473057688,3.7216459668343767,0.010890880047253916,-10.0,21.267890110534157,34.102853693475936,6.0,-10.0,2.5,437.0017296501195,495.41929057055626,414.7903866552887,211.99864559852156,258.92373813736174,408.3892085581899
70.00000000000001,22.107933547649157,-16.026840273951336,68.890470913365,74.0079487324943,68.75213676844231,33.067204687372566,68.50246083175459,7.810809049188549,22.813397241364797,-15.095278766378785,22.63032386632168,-15.36698333923448,0.8313359734390493,0.8755436999046573,2.178680192454219,3.0542238923588765,3.673874329922524,0.010930706980772423,-10.0,21.355401554124622,34.35008739114511,6.0,-10.0,2.5,436.9879386613037,495.33509635612654,415.235638796357,215.91822993281244,264.94334243873345,415.83195215553474
70.00000000000014,22.107933547649157,-16.026840273951336,68.890470913365,74.0079487324943,68.75213676844231,33.06720468737211,68.50246083175459,7.810809049186899,22.813397241364797,-15.095278766378785,22.63032386632168,-15.36698333923448,0.8313359734390493,0.8755436999046723,2.1786801924542143,3.0542238923588867,3.673874329922537,0.010930706980772423,-10.0,21.355401554124622,34.35008739114511,6.0,-10.0,2.5,436.9879386613037,495.33509635612654,415.23563879635566,215.91822993281156,264.9433424387336,415.8319521555348
80.00000000000001,22.149121811801887,-15.96578324003582,68.63197194161742,73.56492870034326,68.4923246082247,33.064342051753954,68.2365761531574,8.985102899660319,22.85440984276104,-15.034629267486936,22.673892047946627,-15.302175832929436,0.8286227457250369,0.8650106004629001,2.1635294317740987,3.028540032236999,3.6549081567716986,0.01097188353408462,-10.0,21.472636698771,34.38447896479977,6.0,-10.0,2.5,436.97790445915206,494.9625305663832,416.12368783024687,218.93517183360848,269.3211814761369,421.2281014132124
80.00000000000017,22.149121811801887,-15.96578324003582,68.63197194161742,73.56492870034326,68.4923246082247,33.064342051754295,68.2365761531574,8.98510289966174,22.85440984276104,-15.034629267486936,22.673892047946627,-15.302175832929436,0.8286227457250369,0.8650106004628928,2.163529431774073,3.0285400322369656,3.6549081567716577,0.01097188353408462,-10.0,21.472636698771,34.38447896479977,6.0,-10.0,2.5,436.97790445915206,494.9625305663832,416.1236878302476,218.9351718336115,269.3211814761369,421.22810141321247
90.00000000000001,22.17592887643733,-15.926746049089443,68.45007233371673,73.25442939041301,68.30951222955771,33.05854704265289,68.04998654373142,9.868957451313804,22.880824319738466,-14.99561000404367,22.702321638500752,-15.2599368939201,0.8266848455715704,0.8577709060066537,2.150291275019406,3.00806218102606,3.6387048790597865,0.01100008670819793,-10.0,21.57229417386821,34.378780287976895,6.0,-10.0,2.5,436.97044187051546,494.70255908950656,416.72400048711023,221.24451636478244,272.75567966201925,425.6206257675751
90.00000000000021,22.17592887643733,-15.926746049089443,68.45007233371673,73.25442939041301,68.30951222955771,33.05854704265306,68.04998654373142,9.868957451315282,22.880824319738466,-14.99561000404367,22.702321638500752,-15.2599368939201,0.8266848455715704,0.8577709060066439,2.150291275019442,3.0080621810260855,3.6387048790598175,0.01100008670819793,-10.0,21.57229417386821,34.378780287976895,6.0,-10.0,2.5,436.97044187051546,494.70255908950656,416.7240004871112,221.24451636478008,272.75567966201925,425.6206257675751
100.0,22.19251786481488,-15.9029508835888,68.37651416200747,73.11266236728893,68.23558220898671,33.073471982268586,67.97436599139824,10.3972883437184,22.896497790696227,-14.972473094182192,22.719717394245333,-15.234110913987138,0.8257934966783806,0.8541489333077834,2.1410955383825487,2.995244471690332,3.6271107531582807,0.011014469996458876,-10.0,21.643613329138415,34.386271977455685,6.0,-10.0,2.5,436.96533855750386,494.5746473218748,417.02675499638013,222.63741632907207,275.26983741605494,429.1531362800884
100.00000000000024,22.19251786481488,-15.9029508835888,68.37651416200747,73.11266236728893,68.23558220898671,33.07347198226887,67.97436599139824,10.3972883437184,22.896497790696227,-14.972473094182192,22.719717394245333,-15.234110913987138,0.8257934966783806,0.8541489333077759,2.1410955383825563,2.995244471690332,3.6271107531582807,0.011014469996458876,-10.0,21.643613329138415,34.386271977455685,6.0,-10.0,2.5,436.96533855750386,494.5746473218748,417.0267549963809,222.63741632907207,275.26983741605505,429.15313628008846
110.0,22.201751885283105,-15.889576002889385,68.29051363879661,72.97383908984546,68.14918441876699,33.065387535108755,67.88608274632642,10.77975381633172,22.905624925274335,-14.9590052197496,22.729618846856376,-15.21941764529123,0.824879008087328,0.8509253242688126,2.1348709990136805,2.985796323282493,3.619677909134516,0.011025675955485266,-10.0,21.66626133573993,34.377358992666814,6.0,-10.0,2.5,436.96267835185967,494.46319843076424,417.2864949157768,223.6592735433236,276.78059514218364,431.0424923861
110.00000000000026,22.201751885283105,-15.889576002889385,68.29051363879661,72.97383908984546,68.14918441876699,33.06538753510904,67.88608274632642,10.779753816331606,22.905624925274335,-14.9590052197496,22.729618846856376,-15.21941764529123,0.824879008087328,0.8509253242688076,2.134870999013701,2.9857963232825084,3.619677909134535,0.011025675955485266,-10.0,21.66626133573993,34.377358992666814,6.0,-10.0,2.5,436.96267835185967,494.46319843076424,417.28649491577727,223.65927354332217,276.7805951421837,431.0424923861001
120.0,22.206791942387124,-15.882297500710706,68.20722727355167,72.8486621413798,68.06558736512301,33.03874031534917,67.80110741514773,11.068006761857305,22.9106837440182,-14.951542225799926,22.73519237634992,-15.211148817291756,0.823979753955024,0.8484880398784157,2.129873653720713,2.978361693599129,3.614605430902007,0.011033786023941016,-10.0,21.667591225130025,34.34946085482636,6.0,-10.0,2.5,436.96119768421136,494.3684387747917,417.4693546311104,224.43736641787768,277.93434326387785,432.415480981212
120.00000000000028,22.206791942387124,-15.882297500710706,68.20722727355167,72.8486621413798,68.06558736512301,33.03874031534917,67.80110741514773,11.068006761857305,22.9106837440182,-14.951542225799926,22.73519237634992,-15.211148817291756,0.823979753955024,0.8484880398784157,2.129873653720713,2.978361693599129,3.614605430902007,0.011033786023941016,-10.0,21.667591225130025,34.34946085482636,6.0,-10.0,2.5,436.96119768421136,494.3684387747917,417.4693546311104,224.43736641787768,277.9343432638779,432.415480981212
130.00000000000003,22.20855023004832,-15.879838454160677,68.13450749240307,72.74542219407982,67.9926404224302,33.00644205029721,67.72716244141012,11.27579770264822,22.912442970502035,-14.948947226145606,22.737335724442413,-15.207969355841612,0.823186736448046,0.8466744600550974,2.126047699499068,2.9727221595541646,3.61123670721556,0.01103906286319838,-10.0,21.65999942130071,34.31572000156558,6.0,-10.0,2.5,436.9605716564628,494.2943256666397,417.5962879303288,225.00315517566293,278.8348104884208,433.49992800049074
130.0000000000003,22.20855023004832,-15.879838454160677,68.13450749240307,72.74542219407982,67.9926404224302,33.00644205029721,67.72716244141012,11.27579770264822,22.912442970502035,-14.948947226145606,22.737335724442413,-15.207969355841612,0.823186736448046,0.8466744600550974,2.126047699499068,2.9727221595541646,3.61123670721556,0.01103906286319838,-10.0,21.65999942130071,34.31572000156558,6.0,-10.0,2.5,436.9605716564628,494.2943256666397,417.5962879303288,225.00315517566293,278.8348104884208,433.49992800049085
140.00000000000003,22.20704263505661,-15.882012357795588,68.07343870295882,72.66521198887824,67.93142071876538,32.974754940932826,67.66523098459767,11.42422911157172,22.911007021706794,-14.951065354172556,22.736055065732,-15.209869070427771,0.8225093439947051,0.8452848672906077,2.123026244290902,2.9683111115815097,3.608847891216928,0.011041551966041934,-10.0,21.649001683078325,34.28270360288917,6.0,-10.0,2.5,436.96101887765786,494.2413042371469,417.6864077977456,225.41033548289116,279.5249491790849,434.1564922170165
140.00000000000034,22.20704263505661,-15.882012357795588,68.07343870295882,72.66521198887824,67.93142071876538,32.974754940932826,67.66523098459767,11.42422911157172,22.911007021706794,-14.951065354172556,22.736055065732,-15.209869070427771,0.8225093439947051,0.8452848672906077,2.123026244290902,2.9683111115815097,3.608847891216928,0.011041551966041934,-10.0,21.649001683078325,34.28270360288917,6.0,-10.0,2.5,436.96101887765786,494.2413042371469,417.6864077977456,225.41033548289116,279.52494917908496,434.1564922170165
150.00000000000003,22.20080773320768,-15.890866941833906,68.01874874543729,72.60539351497016,67.8766562511282,32.94365272112071,67.60996966096542,11.530229622974788,22.904806146289754,-14.96021323488651,22.729871358860393,-15.21904298982804,0.8219080394275052,0.8440900138664361,2.120376099847572,2.964466113714008,3.6068099732652414,0.0110405506434995,-10.0,21.634925092049233,34.25056674072465,6.0,-10.0,2.5,436.9630550136533,494.2108305168412,417.7572150114024,225.70374156476635,280.1229750776983,434.6285939317206
150.00000000000037,22.20080773320768,-15.890866941833906,68.01874874543729,72.60539351497016,67.8766562511282,32.94365272112071,67.60996966096542,11.530229622974788,22.904806146289754,-14.96021323488651,22.729871358860393,-15.21904298982804,0.8219080394275052,0.8440900138664361,2.120376099847572,2.964466113714008,3.6068099732652414,0.0110405506434995,-10.0,21.634925092049233,34.25056674072465,6.0,-10.0,2.5,436.9630550136533,494.2108305168412,417.7572150114024,225.70374156476635,280.1229750776984,434.62859393172073
160.00000000000003,22.193228141307745,-15.902048559095078,67.96752473220957,72.55353044079413,67.82538827652553,32.91218063475179,67.55833134460619,11.607209224524524,22.897232943741606,-14.971388163881327,22.722291000981546,-15.230291365604272,0.8213518331211048,0.8430394142439677,2.1182331968244004,2.961272611068368,3.6053643416313426,0.01103844350245156,-10.0,21.61837197286269,34.218269755358165,6.0,-10.0,2.5,436.96496091700817,494.18820102847377,417.8151676332551,225.91916378507167,280.58426694413924,435.03105645797245
160.0000000000004,22.193228141307745,-15.902048559095078,67.96752473220957,72.55353044079413,67.82538827652553,32.91218063475179,67.55833134460619,11.607209224524524,22.897232943741606,-14.971388163881327,22.722291000981546,-15.230291365604272,0.8213518331211048,0.8430394142439677,2.1182331968244004,2.961272611068368,3.6053643416313426,0.01103844350245156,-10.0,21.61837197286269,34.218269755358165,6.0,-10.0,2.5,436.96496091700817,494.18820102847377,417.8151676332551,225.91916378507167,280.5842669441393,435.03105645797257
170.00000000000003,22.186117509789256,-15.912671442811812,67.92089470650019,72.50679420111925,67.77872439095331,32.88170255876946,67.51137497723909,11.665095475923463,22.890140692836518,-14.981855909864748,22.715176156239423,-15.240851462581077,0.8208464160392057,0.8421498196756511,2.116539116419764,2.958688936095415,3.6044366866725768,0.011036361998996307,-10.0,21.601477278857544,34.18700775538633,6.0,-10.0,2.5,436.96656844481777,494.1682975731967,417.8614656885376,226.08276935615467,280.93404863257547,435.34748369565193
170.00000000000043,22.186117509789256,-15.912671442811812,67.92089470650019,72.50679420111925,67.77872439095331,32.88170255876946,67.51137497723909,11.665095475923463,22.890140692836518,-14.981855909864748,22.715176156239423,-15.240851462581077,0.8208464160392057,0.8421498196756511,2.116539116419764,2.958688936095415,3.6044366866725768,0.011036361998996307,-10.0,21.601477278857544,34.18700775538633,6.0,-10.0,2.5,436.96656844481777,494.1682975731967,417.8614656885376,226.08276935615467,280.93404863257547,435.34748369565193
180.00000000000003,22.179992273020403,-15.92186502923198,67.88006014108853,72.46560075464889,67.73786106243477,32.85388263654335,67.47027501381025,11.710132292749448,22.884041480156245,-14.99085992399796,22.70905168782992,-15.249943604035536,0.8204032550258167,0.8414146798024773,2.1151881801692007,2.956602859971678,3.6038409670603255,0.011034590341596526,-10.0,21.585806368427257,34.15843421534646,6.0,-10.0,2.5,436.9678958709018,494.1505118518451,417.8980499339215,226.2109899987932,281.2067018725896,435.5994474811097
180.00000000000043,22.179992273020403,-15.92186502923198,67.88006014108853,72.46560075464889,67.73786106243477,32.85388263654335,67.47027501381025,11.710132292749448,22.884041480156245,-14.99085992399796,22.70905168782992,-15.249943604035536,0.8204032550258167,0.8414146798024773,2.1151881801692007,2.956602859971678,3.6038409670603255,0.011034590341596526,-10.0,21.585806368427257,34.15843421534646,6.0,-10.0,2.5,436.9678958709018,494.1505118518451,417.8980499339215,226.2109899987932,281.2067018725896,435.5994474811097
190.00000000000003,22.17490201415261,-15.929523627242077,67.84534425104104,72.43028401884531,67.70312043913673,32.82961127594962,67.4353416097939,11.745953778768808,22.87897753419655,-14.998336974460756,22.70396631460993,-15.257494548041905,0.8200260000988675,0.8408144193259582,2.114101352318947,2.954915771644905,3.603441563180488,0.011033152653872806,-10.0,21.57207383131544,34.13347214997049,6.0,-10.0,2.5,436.9689746562367,494.1349879381646,417.9269950186776,226.3134627272645,281.4237967067639,435.8049062026158
190.00000000000048,22.17490201415261,-15.929523627242077,67.84534425104104,72.43028401884531,67.70312043913673,32.82961127594962,67.4353416097939,11.745953778768808,22.87897753419655,-14.998336974460756,22.70396631460993,-15.257494548041905,0.8200260000988675,0.8408144193259582,2.114101352318947,2.954915771644905,3.603441563180488,0.011033152653872806,-10.0,21.57207383131544,34.13347214997049,6.0,-10.0,2.5,436.9689746562367,494.1349879381646,417.9269950186776,226.3134627272645,281.4237967067639,435.8049062026158
200.00000000000003,22.170771855503062,-15.935751436684027,67.8164404245842,72.40061262945818,67.6741953346205,32.80907744913378,67.40625925968138,11.77476508104138,22.874870342240364,-15.004402256035974,22.69984391997356,-15.263616559571176,0.8197113723031606,0.8403278651094246,2.113225515042948,2.953553380152372,3.603162625222229,0.011032018147615725,-10.0,21.56045353336276,34.11233179673252,6.0,-10.0,2.5,436.9698317707847,494.1216957384239,417.9499695986297,226.396122717072,281.5979247624412,435.9751685830319
200.00000000000048,22.170771855503062,-15.935751436684027,67.8164404245842,72.40061262945818,67.6741953346205,32.80907744913378,67.40625925968138,11.77476508104138,22.874870342240364,-15.004402256035974,22.69984391997356,-15.263616559571176,0.8197113723031606,0.8403278651094246,2.113225515042948,2.953553380152372,3.603162625222229,0.011032018147615725,-10.0,21.56045353336276,34.11233179673252,6.0,-10.0,2.5,436.9698317707847,494.1216957384239,417.9499695986297,226.396122717072,281.5979247624412,435.9751685830319
210.00000000000003,22.167500632571283,-15.940697392734537,67.7927667982177,72.37603855589992,67.65050329842646,32.79208628385817,67.38243906557186,11.798041301875116,22.871617843215425,-15.009205946677127,22.696582772098296,-15.268460157416484,0.8194540254712992,0.8399376134752453,2.112525458655921,2.9524630721311658,3.602963656726309,0.011031165644831902,-10.0,21.550860999195837,34.09482295560929,6.0,-10.0,2.5,436.9704927973667,494.1104320127604,417.9681964124133,226.46300768871407,281.7372549351187,436.1172166852432
210.0000000000005,22.167500632571283,-15.940697392734537,67.7927667982177,72.37603855589992,67.65050329842646,32.79208628385817,67.38243906557186,11.798041301875116,22.871617843215425,-15.009205946677127,22.696582772098296,-15.268460157416484,0.8194540254712992,0.8399376134752453,2.112525458655921,2.9524630721311658,3.602963656726309,0.011031165644831902,-10.0,21.550860999195837,34.09482295560929,6.0,-10.0,2.5,436.9704927973667,494.1104320127604,417.9681964124133,226.46300768871407,281.7372549351187,436.1172166852432
220.00000000000003,22.164979504624352,-15.944521974258748,67.77366918365384,72.3559304410183,67.63138964742485,32.778284566692264,67.36322123474936,11.816853902912044,22.869111467161503,-15.012908016991844,22.694073623727608,-15.27218720831712,0.8192460909987626,0.8396274641996189,2.111969605416206,2.9515970696158247,3.602821059563997,0.01103054992052536,-10.0,21.543107446242345,34.0805877005476,6.0,-10.0,2.5,436.9709850676825,494.1009490233981,417.9825804697812,226.5170941039285,281.84793953485206,436.23568981822626
220.00000000000057,22.164979504624352,-15.944521974258748,67.77366918365384,72.3559304410183,67.63138964742485,32.778284566692264,67.36322123474936,11.816853902912044,22.869111467161503,-15.012908016991844,22.694073623727608,-15.27218720831712,0.8192460909987626,0.8396274641996189,2.111969605416206,2.9515970696158247,3.602821059563997,0.01103054992052536,-10.0,21.543107446242345,34.0805877005476,6.0,-10.0,2.5,436.9709850676825,494.1009490233981,417.9825804697812,226.5170941039285,281.84793953485206,436.23568981822626
230.00000000000003,22.163095225986137,-15.94739252717244,67.75850302926663,72.33967901010045,67.61620949732729,32.76727119678168,67.34795681384048,11.832019862358436,22.86723855954696,-15.015674612222938,22.692202666346944,-15.27496650098584,0.8190803005713456,0.839383916180149,2.1115323013789684,2.9509162175591173,3.6027190685708343,0.011030128904301406,-10.0,21.53696733469513,34.06921668842773,6.0,-10.0,2.5,436.9713366106336,494.0930219485516,417.99382823443136,226.56068001840856,281.9350526068451,436.33398445381874
230.0000000000006,22.163095225986137,-15.94739252717244,67.75850302926663,72.33967901010045,67.61620949732729,32.76727119678168,67.34795681384048,11.832019862358436,22.86723855954696,-15.015674612222938,22.692202666346944,-15.27496650098584,0.8190803005713456,0.839383916180149,2.1115323013789684,2.9509162175591173,3.6027190685708343,0.011030128904301406,-10.0,21.53696733469513,34.06921668842773,6.0,-10.0,2.5,436.9713366106336,494.0930219485516,417.99382823443136,226.56068001840856,281.9350526068451,436.33398445381874
240.00000000000003,22.161734152797216,-15.949476397562364,67.74665983912553,72.3267239314582,67.60435415686801,32.75864259991317,67.336033818589,11.844182291903564,22.865886084160575,-15.017672547164125,22.690855527078387,-15.2769677721966,0.8189514540148046,0.839196805094578,2.111195612902365,2.9503924179969427,3.6026462906110264,0.011029881001925972,-10.0,21.53220651416939,34.060297354548254,6.0,-10.0,2.5,436.9715764256276,494.08646033658937,418.00252026977967,226.5955946163008,282.0029092642466,436.41480284356754
240.00000000000065,22.161734152797216,-15.949476397562364,67.74665983912553,72.3267239314582,67.60435415686801,32.75864259991317,67.336033818589,11.844182291903564,22.865886084160575,-15.017672547164125,22.690855527078387,-15.2769677721966,0.8189514540148046,0.839196805094578,2.111195612902365,2.9503924179969427,3.6026462906110264,0.011029881001925972,-10.0,21.53220651416939,34.060297354548254,6.0,-10.0,2.5,436.9715764256276,494.08646033658937,418.00252026977967,226.5955946163008,282.0029092642466,436.41480284356754
250.00000000000003,22.160787579598612,-15.950934679824172,67.73757613272902,72.31655428815718,67.59526002900316,32.75201164432582,67.32688591619282,11.853861623016371,22.864945885438935,-15.019061500840849,22.689922733885865,-15.278353554962736,0.8188523428742186,0.8390547093876557,2.1109379530051786,2.9499926623928334,3.602594152736,0.011029751332415304,-10.0,21.528595830564484,34.053433743918845,6.0,-10.0,2.5,436.97173090048045,494.0810996340947,418.0091480460512,226.6233325924109,282.05519451349056,436.48044071868486
250.00000000000065,22.160787579598612,-15.950934679824172,67.73757613272902,72.31655428815718,67.59526002900316,32.75201164432582,67.32688591619282,11.853861623016371,22.864945885438935,-15.019061500840849,22.689922733885865,-15.278353554962736,0.8188523428742186,0.8390547093876557,2.1109379530051786,2.9499926623928334,3.602594152736,0.011029751332415304,-10.0,21.528595830564484,34.053433743918845,6.0,-10.0,2.5,436.97173090048045,494.0810996340947,418.0091480460512,226.6233325924109,282.05519451349056,436.48044071868486
260.00000000000006,22.160156634541245,-15.95191433192474,67.73073890057623,72.30870441871633,67.58841401271977,32.74701772010002,67.31999767190649,11.861489988361768,22.864319568525705,-15.0199867810353,22.689304733352312,-15.279271696736656,0.8187779575474465,0.838949123638407,2.110744572256817,2.949693695895224,3.6025563080993117,0.011029710767626082,-10.0,21.5259197266123,34.048256829381046,6.0,-10.0,2.5,436.9718234651834,494.07678970084737,418.0141311857344,226.64514457076527,282.0950391398796,436.5329590213185
260.0000000000007,22.160156634541245,-15.95191433192474,67.73073890057623,72.30870441871633,67.58841401271977,32.74701772010002,67.31999767190649,11.861489988361768,22.864319568525705,-15.0199867810353,22.689304733352312,-15.279271696736656,0.8187779575474465,0.838949123638407,2.110744572256817,2.949693695895224,3.6025563080993117,0.011029710767626082,-10.0,21.5259197266123,34.048256829381046,6.0,-10.0,2.5,436.9718234651834,494.07678970084737,418.0141311857344,226.64514457076527,282.0950391398796,436.5329590213185
270.00000000000006,22.1597559020294,-15.952542878698978,67.72569072652054,72.30275252457784,67.58335858960835,32.74333398583775,67.31490953959438,11.86743346080101,22.86392211929417,-15.020573956621265,22.6889155998125,-15.279849828427077,0.8187228424932262,0.8388716770838491,2.110600446353164,2.9494721234370127,3.60252819434608,0.011029721661366352,-10.0,21.523982588689933,34.04443183302698,6.0,-10.0,2.5,436.9718735995414,494.0733876090047,418.0178258424596,226.6620952852748,282.12507532702614,436.5742798687163
270.0000000000007,22.1597559020294,-15.952542878698978,67.72569072652054,72.30275252457784,67.58335858960835,32.74333398583775,67.31490953959438,11.86743346080101,22.86392211929417,-15.020573956621265,22.6889155998125,-15.279849828427077,0.8187228424932262,0.8388716770838491,2.110600446353164,2.9494721234370127,3.60252819434608,0.011029721661366352,-10.0,21.523982588689933,34.04443183302698,6.0,-10.0,2.5,436.9718735995414,494.0733876090047,418.0178258424596,226.6620952852748,282.12507532702614,436.5742798687163
280.00000000000006,22.15951542927224,-15.952925307539829,67.72203407469108,72.29832181880789,67.5796960933025,32.74067277651454,67.31122207822735,11.872005833702246,22.86368391387401,-15.020925875397324,22.688685080624484,-15.280192311909218,0.8186826971676531,0.838815730491135,2.110494157673201,2.949309888164336,3.6025066834414408,0.011029759935054256,-10.0,21.52261324385671,34.04166370238431,6.0,-10.0,2.5,436.97189651478806,494.07075489760473,418.0205293777136,226.6750993683324,282.1474824398458,436.60622006075965
280.0000000000007,22.15951542927224,-15.952925307539829,67.72203407469108,72.29832181880789,67.5796960933025,32.74067277651454,67.31122207822735,11.872005833702246,22.86368391387401,-15.020925875397324,22.688685080624484,-15.280192311909218,0.8186826971676531,0.838815730491135,2.110494157673201,2.949309888164336,3.6025066834414408,0.011029759935054256,-10.0,21.52261324385671,34.04166370238431,6.0,-10.0,2.5,436.97189651478806,494.07075489760473,418.0205293777136,226.6750993683324,282.1474824398458,436.60622006075965
290.00000000000006,22.159381050932783,-15.95314340878616,67.71943373015388,72.29508309973397,67.5770911484434,32.738789083468816,67.30859836619469,11.875476496123383,22.8635510511377,-15.021122164686233,22.68855891533383,-15.280379757399489,0.8186539430674745,0.8387758838231297,2.110416556652108,2.9491924404752377,3.6024897521713406,0.011029809034945276,-10.0,21.521667570715977,34.03970069644885,6.0,-10.0,2.5,436.9719033130915,494.06875870069973,418.02248435762897,226.68494170700245,282.1640319185891,436.63047598261727
290.0000000000007,22.159381050932783,-15.95314340878616,67.71943373015388,72.29508309973397,67.5770911484434,32.738789083468816,67.30859836619469,11.875476496123383,22.8635510511377,-15.021122164686233,22.68855891533383,-15.280379757399489,0.8186539430674745,0.8387758838231297,2.110416556652108,2.9491924404752377,3.6024897521713406,0.011029809034945276,-10.0,21.521667570715977,34.03970069644885,6.0,-10.0,2.5,436.9719033130915,494.06875870069973,418.02248435762897,226.68494170700245,282.1640319185891,436.63047598261727
300.00000000000006,22.15931318576846,-15.953257372024098,67.71761613791398,72.29275669314721,67.57527001899108,32.73748139937129,67.30676333917948,11.878075124735632,22.86348415980898,-15.021220989188803,22.688497593990995,-15.28047086363523,0.818634213079664,0.8387484132442585,2.1103618248553064,2.9491102380995646,3.6024761621007126,0.01102986592328483,-10.0,21.52102896231122,34.03833534072476,6.0,-10.0,2.5,436.9719015329608,494.06727508328635,418.023883524591,226.69228987392088,282.17613748142213,436.6485856504329
300.0000000000007,22.15931318576846,-15.953257372024098,67.71761613791398,72.29275669314721,67.57527001899108,32.73748139937129,67.30676333917948,11.878075124735632,22.86348415980898,-15.021220989188803,22.688497593990995,-15.28047086363523,0.818634213079664,0.8387484132442585,2.1103618248553064,2.9491102380995646,3.6024761621007126,0.01102986592328483,-10.0,21.52102896231122,34.03833534072476,6.0,-10.0,2.5,436.9719015329608,494.06727508328635,418.023883524591,226.69228987392088,282.17613748142213,436.6485856504329
310.00000000000006,22.159284518357,-15.953309073236824,67.7163651568781,72.29111216631713,67.5740163767787,32.73658962346565,67.30549955094729,11.8799949813137,22.863456087765016,-15.021262462577056,22.688473983688,-15.280505941941442,0.8186200809283392,0.838728865916743,2.1103214666100474,2.9490503325267903,3.6024651742997564,0.011029909845876896,-10.0,21.52060663416114,34.03740241494546,6.0,-10.0,2.5,436.97189591477286,494.06619280374713,418.0248762711129,226.69770351104648,282.18491013692875,436.661897487807
310.0000000000007,22.159284518357,-15.953309073236824,67.7163651568781,72.29111216631713,67.5740163767787,32.73658962346565,67.30549955094729,11.8799949813137,22.863456087765016,-15.021262462577056,22.688473983688,-15.280505941941442,0.8186200809283392,0.838728865916743,2.1103214666100474,2.9490503325267903,3.6024651742997564,0.011029909845876896,-10.0,21.52060663416114,34.03740241494546,6.0,-10.0,2.5,436.97189591477286,494.06619280374713,418.0248762711129,226.69770351104648,282.18491013692875,436.661897487807
320.00000000000006,22.159277326499037,-15.95332593990787,67.71551621829846,72.28996668710003,67.57316547551481,32.73599148021708,67.30464134212527,11.881394866931204,22.86344923799604,-15.021272582370614,22.688470598091214,-15.280510971993522,0.8186110583573266,0.8387160781708398,2.1102945096057346,2.9490105877765744,3.6024563285209386,0.011029955621910784,-10.0,21.52033286133008,34.03677542868394,6.0,-10.0,2.5,436.97188918115626,494.0654167592066,418.0255751750077,226.70164043372213,282.191206915678,436.6715400194947
320.0000000000007,22.159277326499037,-15.95332593990787,67.71551621829846,72.28996668710003,67.57316547551481,32.73599148021708,67.30464134212527,11.881394866931204,22.86344923799604,-15.021272582370614,22.688470598091214,-15.280510971993522,0.8186110583573266,0.8387160781708398,2.1102945096057346,2.9490105877765744,3.6024563285209386,0.011029955621910784,-10.0,21.52033286133008,34.03677542868394,6.0,-10.0,2.5,436.97188918115626,494.0654167592066,418.0255751750077,226.70164043372213,282.191206915678,436.6715400194947
330.00000000000006,22.15928071800352,-15.953325028931488,67.71494669346475,72.28917848623621,67.57259452733844,32.735595832350896,67.30406519202126,11.88240364611022,22.863452808489136,-15.02126730735256,22.688476793283478,-15.280501767667031,0.8186045268004402,0.8387069039868158,2.1102743970699165,2.9489813010567323,3.602449295733783,0.011029985459460084,-10.0,21.520158477484472,34.03635987052371,6.0,-10.0,2.5,436.97188273253727,494.0648682836264,418.0260641465383,226.70447040318493,282.195686574202,436.678441106706
330.0000000000007,22.15928071800352,-15.953325028931488,67.71494669346475,72.28917848623621,67.57259452733844,32.735595832350896,67.30406519202126,11.88240364611022,22.863452808489136,-15.02126730735256,22.688476793283478,-15.280501767667031,0.8186045268004402,0.8387069039868158,2.1102743970699165,2.9489813010567323,3.602449295733783,0.011029985459460084,-10.0,21.520158477484472,34.03635987052371,6.0,-10.0,2.5,436.97188273253727,494.0648682836264,418.0260641465383,226.70447040318493,282.195686574202,436.678441106706
340.00000000000006,22.15928852056473,-15.953316163844647,67.7145687228629,72.2886420642352,67.57221553922977,32.73533755919834,67.30368254097249,11.883122424770534,22.863460690432213,-15.021255662634871,22.688486625404646,-15.280487159883137,0.8186003598746755,0.8387008970369801,2.110260897265725,2.948961794302706,3.602443803902285,0.011030011287599771,-10.0,21.520049361141727,34.03608804076555,6.0,-10.0,2.5,436.97187714680086,494.064485476884,418.0264039946039,226.7064821702141,282.19884329884354,436.6833265295261
340.0000000000007,22.15928852056473,-15.953316163844647,67.7145687228629,72.2886420642352,67.57221553922977,32.73533755919834,67.30368254097249,11.883122424770534,22.863460690432213,-15.021255662634871,22.688486625404646,-15.280487159883137,0.8186003598746755,0.8387008970369801,2.110260897265725,2.948961794302706,3.602443803902285,0.011030011287599771,-10.0,21.520049361141727,34.03608804076555,6.0,-10.0,2.5,436.97187714680086,494.064485476884,418.0264039946039,226.7064821702141,282.19884329884354,436.6833265295261
350.00000000000006,22.159293823103297,-15.953309582869451,67.71431943842114,72.28828489291953,67.57196556749187,32.73517049699751,67.30343003519911,11.883629218917008,22.863466386545927,-15.0212472472453,22.68849324229443,-15.280477329037067,0.8185977147410786,0.8386969412426573,2.1102516106687887,2.9489485519114464,3.602439267551822,0.011030030769742152,-10.0,21.519981906604244,34.03591192627448,6.0,-10.0,2.5,436.9718741110423,494.0642282290644,418.0266396900196,226.70789772805853,282.2010693017788,436.68603285625073
350.0000000000007,22.159293823103297,-15.953309582869451,67.71431943842114,72.28828489291953,67.57196556749187,32.73517049699751,67.30343003519911,11.883629218917008,22.863466386545927,-15.0212472472453,22.68849324229443,-15.280477329037067,0.8185977147410786,0.8386969412426573,2.1102516106687887,2.9489485519114464,3.602439267551822,0.011030030769742152,-10.0,21.519981906604244,34.03591192627448,6.0,-10.0,2.5,436.9718741110423,494.0642282290644,418.0266396900196,226.70789772805853,282.2010693017788,436.68603285625073
360.00000000000006,22.159277084790578,-15.953332073383365,67.7141332715913,72.28806945527593,67.57177910954601,32.73505068662877,67.30324193504919,11.883982104429435,22.863450093445486,-15.021271318536378,22.688476812668505,-15.280501738866292,0.8185956419358389,0.8386934693434767,2.110242774314305,2.9489362436577826,3.6024333536446047,0.011030030421735544,-10.0,21.519928675465337,34.035786594025694,6.0,-10.0,2.5,436.971881348188,494.0641085240039,418.02683235378,226.70888547342452,282.2031158080379,436.687512775484
360.0000000000007,22.159277084790578,-15.953332073383365,67.7141332715913,72.28806945527593,67.57177910954601,32.73505068662877,67.30324193504919,11.883982104429435,22.863450093445486,-15.021271318536378,22.688476812668505,-15.280501738866292,0.8185956419358389,0.8386934693434767,2.110242774314305,2.9489362436577826,3.6024333536446047,0.011030030421735544,-10.0,21.519928675465337,34.035786594025694,6.0,-10.0,2.5,436.971881348188,494.0641085240039,418.02683235378,226.70888547342452,282.2031158080379,436.687512775484
370.00000000000006,22.159252980489207,-15.953367311129853,67.71396847071682,72.28790162135078,67.57161416899788,32.734945003524444,67.3030758343042,11.884229939273157,22.86342613391511,-15.021306716170272,22.688452713714607,-15.28053754319592,0.8185938305950906,0.8386902444804629,2.1102356407892606,2.9489258852697238,3.6024286710369564,0.011030023573323982,-10.0,21.51987320591593,34.03567765459843,6.0,-10.0,2.5,436.971887875865,494.0640348499661,418.027003840456,226.709584910106,282.2046787667473,436.68895161972694
370.00000000000074,22.159252980489207,-15.953367311129853,67.71396847071682,72.28790162135078,67.57161416899788,32.734945003524444,67.3030758343042,11.884229939273157,22.86342613391511,-15.021306716170272,22.688452713714607,-15.28053754319592,0.8185938305950906,0.8386902444804629,2.1102356407892606,2.9489258852697238,3.6024286710369564,0.011030023573323982,-10.0,21.51987320591593,34.03567765459843,6.0,-10.0,2.5,436.971887875865,494.0640348499661,418.027003840456,226.709584910106,282.2046787667473,436.68895161972694
380.00000000000006,22.159231335671848,-15.953399717407592,67.7138217470312,72.28775260799881,67.57146733336754,32.73484715611647,67.30292809117185,11.884411608517269,22.86340464718539,-15.021338460530105,22.688431081845334,-15.28056968214952,0.8185922412808642,0.8386875253967184,2.110230308549891,2.9489178339466093,3.6024258296565224,0.01103001747372582,-10.0,21.51981875653428,34.03557713205254,6.0,-10.0,2.5,436.9718926934914,494.0639698372371,418.0271432959806,226.71010199694456,282.2057851268338,436.6900652781408
380.00000000000074,22.159231335671848,-15.953399717407592,67.7138217470312,72.28775260799881,67.57146733336754,32.73484715611647,67.30292809117185,11.884411608517269,22.86340464718539,-15.021338460530105,22.688431081845334,-15.28056968214952,0.8185922412808642,0.8386875253967184,2.110230308549891,2.9489178339466093,3.6024258296565224,0.01103001747372582,-10.0,21.51981875653428,34.03557713205254,6.0,-10.0,2.5,436.9718926934914,494.0639698372371,418.0271432959806,226.71010199694456,282.2057851268338,436.6900652781408
390.00000000000006,22.159213961398056,-15.953425893681924,67.71369665916222,72.28762293352753,67.57134214337667,32.73476065657729,67.30280216915052,11.884550918674677,22.86338745187039,-15.021363864796568,22.688413756404888,-15.280595422961769,0.8185908759630419,0.8386853280872515,2.1102262168261445,2.948911544913396,3.6024241553439142,0.011030012837320226,-10.0,21.519770230551444,34.035488139727704,6.0,-10.0,2.5,436.971896336794,494.06391069281295,418.02725140176074,226.7105006463889,282.2066062815351,436.6909110852376
390.00000000000074,22.159213961398056,-15.953425893681924,67.71369665916222,72.28762293352753,67.57134214337667,32.73476065657729,67.30280216915052,11.884550918674677,22.86338745187039,-15.021363864796568,22.688413756404888,-15.280595422961769,0.8185908759630419,0.8386853280872515,2.1102262168261445,2.948911544913396,3.6024241553439142,0.011030012837320226,-10.0,21.519770230551444,34.035488139727704,6.0,-10.0,2.5,436.971896336794,494.06391069281295,418.02725140176074,226.7105006463889,282.2066062815351,436.6909110852376
400.00000000000006,22.1592002238868,-15.95344659603012,67.71359362264485,72.28751470956746,67.57123901871195,32.73468779026456,67.3026984556622,11.884660429545704,22.86337388097584,-15.0213839143737,22.6884000777017,-15.2806157457415,0.818590053296874,0.838683898303446,2.110223795504142,2.9489076938075884,3.6024230711463607,0.011030013486403213,-10.0,21.519729466233233,34.03541304799296,6.0,-10.0,2.5,436.97189921030304,494.0638599855724,418.0273347957076,226.71081481996757,282.20724574824766,436.69157016265194
400.00000000000074,22.1592002238868,-15.95344659603012,67.71359362264485,72.28751470956746,67.57123901871195,32.73468779026456,67.3026984556622,11.884660429545704,22.86337388097584,-15.0213839143737,22.6884000777017,-15.2806157457415,0.818590053296874,0.838683898303446,2.110223795504142,2.9489076938075884,3.6024230711463607,0.011030013486403213,-10.0,21.519729466233233,34.03541304799296,6.0,-10.0,2.5,436.97189921030304,494.0638599855724,418.0273347957076,226.71081481996757,282.20724574824766,436.69157016265194
410.00000000000006,22.159189266647843,-15.953463100674014,67.71351011723517,72.2874265966131,67.57115544102636,32.73462802249378,67.30261440683739,11.884747350109931,22.86336306389765,-15.021399895481466,22.688389173674615,-15.280631946124458,0.8185826021110278,0.8386758187586478,2.1102043932323657,2.9488802119910136,3.6024222899267584,0.011029922712941,-10.0,21.51969610982508,34.0353513923356,6.0,-10.0,2.5,436.9719015129869,494.0638183208404,418.0273998811481,226.71106447686276,282.2077545339008,436.6920941641379
410.00000000000074,22.159189266647843,-15.953463100674014,67.71351011723517,72.2874265966131,67.57115544102636,32.73462802249378,67.30261440683739,11.884747350109931,22.86336306389765,-15.021399895481466,22.688389173674615,-15.280631946124458,0.8185826021110278,0.8386758187586478,2.1102043932323657,2.9488802119910136,3.6024222899267584,0.011029922712941,-10.0,21.51969610982508,34.0353513923356,6.0,-10.0,2.5,436.9719015129869,494.0638183208404,418.0273998811481,226.71106447686276,282.2077545339008,436.6920941641379
420.00000000000006,22.159180487431648,-15.95347631676816,67.71344299380291,72.28735569072465,67.57108825944124,32.73457969560468,67.30254684985019,11.884816415780676,22.86335439788268,-15.021412698621134,22.68838043810172,-15.280644924785577,0.8185842308482808,0.83867714103089,2.1102084536026746,2.948885594633565,3.6024216977374457,0.011029952421868048,-10.0,21.51966914823163,34.03530151899986,6.0,-10.0,2.5,436.97190336867504,494.0637847186521,418.02745120119073,226.7112629809258,282.20816087639736,436.69251328104696
420.00000000000074,22.159180487431648,-15.95347631676816,67.71344299380291,72.28735569072465,67.57108825944124,32.73457969560468,67.30254684985019,11.884816415780676,22.86335439788268,-15.021412698621134,22.68838043810172,-15.280644924785577,0.8185842308482808,0.83867714103089,2.1102084536026746,2.948885594633565,3.6024216977374457,0.011029952421868048,-10.0,21.51966914823163,34.03530151899986,6.0,-10.0,2.5,436.97190336867504,494.0637847186521,418.02745120119073,226.7112629809258,282.20816087639736,436.69251328104696
430.00000000000006,22.159173452527828,-15.9534869061132,67.71338922687231,72.28729890011925,67.57103444627816,32.73454086247784,67.30249273787707,11.884871295949722,22.863347453483737,-15.02142295825405,22.6883734380936,-15.280655324877046,0.818580728492543,0.8386732799332024,2.1101993223563986,2.948872602289601,3.602421239161219,0.011029911446098243,-10.0,21.519647473541735,34.035261437154986,6.0,-10.0,2.5,436.9719048568789,494.0637578114605,418.0274918784391,226.71142078678344,282.2084848537851,436.6928482997181
430.00000000000074,22.159173452527828,-15.9534869061132,67.71338922687231,72.28729890011925,67.57103444627816,32.73454086247784,67.30249273787707,11.884871295949722,22.863347453483737,-15.02142295825405,22.6883734380936,-15.280655324877046,0.818580728492543,0.8386732799332024,2.1101993223563986,2.948872602289601,3.602421239161219,0.011029911446098243,-10.0,21.519647473541735,34.035261437154986,6.0,-10.0,2.5,436.9719048568789,494.0637578114605,418.0274918784391,226.71142078678344,282.2084848537851,436.6928482997181
440.00000000000006,22.15916782319205,-15.953495385088727,67.71334621719078,72.28725347281583,67.570991399534,32.7345097408255,67.30244945309778,11.884914944873683,22.863341896491622,-15.02143116813818,22.68836783664996,-15.280663647087124,0.8185865455374848,0.8386790236809779,2.110214240824632,2.9488932645056094,3.6024208809459037,0.011029994798469,-10.0,21.519630093689276,34.03522931275643,6.0,-10.0,2.5,436.97190604040065,494.0637362892164,418.0275242143576,226.71154633941453,282.20874295051834,436.6931157612675
440.00000000000074,22.15916782319205,-15.953495385088727,67.71334621719078,72.28725347281583,67.570991399534,32.7345097408255,67.30244945309778,11.884914944873683,22.863341896491622,-15.02143116813818,22.68836783664996,-15.280663647087124,0.8185865455374848,0.8386790236809779,2.110214240824632,2.9488932645056094,3.6024208809459037,0.011029994798469,-10.0,21.519630093689276,34.03522931275643,6.0,-10.0,2.5,436.97190604040065,494.0637362892164,418.0275242143576,226.71154633941453,282.20874295051834,436.6931157612675
450.00000000000006,22.159163363887476,-15.953502103441052,67.7133120385805,72.28721736983192,67.57095719191636,32.7344849807979,67.30241505679429,11.884949504454084,22.86333749689684,-15.021437668087856,22.688363402529767,-15.280530372933356,0.8185693094530931,0.8386611939537632,2.110169749869589,2.948830943823353,3.6024206011260564,0.011029766502936123,-10.0,21.519616261794567,34.03520375427439,6.0,-10.0,2.5,436.97190697562047,494.0637191816428,418.02754980937993,226.71164576845007,282.2089472073502,436.6933275896376
450.00000000000074,22.159163363887476,-15.953502103441052,67.7133120385805,72.28721736983192,67.57095719191636,32.7344849807979,67.30241505679429,11.884949504454084,22.86333749689684,-15.021437668087856,22.688363402529767,-15.280530372933356,0.8185693094530931,0.8386611939537632,2.110169749869589,2.948830943823353,3.6024206011260564,0.011029766502936123,-10.0,21.519616261794567,34.03520375427439,6.0,-10.0,2.5,436.97190697562047,494.0637191816428,418.02754980937993,226.71164576845007,282.2089472073502,436.6933275896376
460.00000000000006,22.159159781703103,-15.95350749270682,67.71328465956088,72.28718842954457,67.57092978903633,32.73446512476647,67.30238750292015,11.88497713157676,22.863333963051403,-15.021442888982447,22.688359840229467,-15.280413671935946,0.8185853997211382,0.8386775435695322,2.110211183975779,2.9488887275453117,3.60242038100104,0.011029986482534783,-10.0,21.519605172315835,34.035183255669835,6.0,-10.0,2.5,436.9719077373067,494.06370544965375,418.0275702379272,226.71172526230984,282.2091106173658,436.69349724297007
