time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.159159781703103,-15.95350749270682,67.71328465956088,72.28718842954457,67.57092978903633,32.73446512476647,67.30238750292015,11.88497713157676,22.863333963051403,-15.021442888982447,22.688359840229467,-15.280413671935946,0.8185853997211382,0.8386775435695322,2.110211183975779,2.9488887275453117,3.60242038100104,0.011029986482534783,-10.0,21.519605172315835,34.035183255669835,6.0,-10.0,2.5,436.9719077373067,494.06370544965375,418.0275702379272,226.71172526230984,282.2091106173658,436.69349724297007
470.00000000000006,22.159156912761915,-15.953511809403722,67.71326274555922,72.28716528736531,67.57090785648698,32.73444922897704,67.30236544977477,11.884999202037704,22.863331132753142,-15.02144707045852,22.688356987187223,-15.28032028056748,0.8185773173533566,0.8386691543131936,2.110190312905369,2.948859467218562,3.6024202047924856,0.011029880110031432,-10.0,21.519596290038063,34.03516684619984,6.0,-10.0,2.5,436.97190834667975,494.0636944889376,418.0275865759928,226.71178877451007,282.20924132547066,436.6936330150394
470.00000000000074,22.159156912761915,-15.953511809403722,67.71326274555922,72.28716528736531,67.57090785648698,32.73444922897704,67.30236544977477,11.884999202037704,22.863331132753142,-15.02144707045852,22.688356987187223,-15.28032028056748,0.8185773173533566,0.8386691543131936,2.110190312905369,2.948859467218562,3.6024202047924856,0.011029880110031432,-10.0,21.519596290038063,34.03516684619984,6.0,-10.0,2.5,436.97190834667975,494.0636944889376,418.0275865759928,226.71178877451007,282.20924132547066,436.6936330150394
480.00000000000006,22.159154622819536,-15.953515256701452,67.71324525743722,72.28714682131987,67.57089035327164,32.73443653940046,67.30234785039386,11.88501678955214,22.863328873645678,-15.021450408058968,22.68835470992849,-15.280245796513782,0.8185840160326328,0.838675930920732,2.110207553150727,2.948883484071459,3.602420064788929,0.011029972391366176,-10.0,21.51958919766525,34.03515374666222,6.0,-10.0,2.5,436.9719088306389,494.0636857450257,418.027599600584,226.7118393904756,282.2093455073232,436.6937413037365
480.00000000000074,22.159154622819536,-15.953515256701452,67.71324525743722,72.28714682131987,67.57089035327164,32.73443653940046,67.30234785039386,11.88501678955214,22.863328873645678,-15.021450408058968,22.68835470992849,-15.280245796513782,0.8185840160326328,0.838675930920732,2.110207553150727,2.948883484071459,3.602420064788929,0.011029972391366176,-10.0,21.51958919766525,34.03515374666222,6.0,-10.0,2.5,436.9719088306389,494.0636857450257,418.027599600584,226.7118393904756,282.2093455073232,436.6937413037365
490.00000000000006,22.159152847663968,-15.953517940050633,67.71323133879389,72.28713203476451,67.57087642228045,32.734426433827764,67.30233384252803,11.885030795321995,22.86332711945818,-15.021452999691917,22.6883529466812,-15.28018665902198,0.8185842735173757,0.8386761264547243,2.1102081984492758,2.948884324904,3.6024199588307937,0.011029977491644753,-10.0,21.519583552676977,34.03514331335964,6.0,-10.0,2.5,436.97190919075047,494.0636786593696,418.0276099466252,226.71187969715132,282.20942786105246,436.6938271784746
490.00000000000074,22.159152847663968,-15.953517940050633,67.71323133879389,72.28713203476451,67.57087642228045,32.734426433827764,67.30233384252803,11.885030795321995,22.86332711945818,-15.021452999691917,22.6883529466812,-15.28018665902198,0.8185842735173757,0.8386761264547243,2.1102081984492758,2.948884324904,3.6024199588307937,0.011029977491644753,-10.0,21.519583552676977,34.03514331335964,6.0,-10.0,2.5,436.97190919075047,494.0636786593696,418.0276099466252,226.71187969715132,282.20942786105246,436.6938271784746
500.00000000000006,22.159151456317545,-15.953520034301503,67.71322040324237,72.28712036990873,67.57086547710148,32.73441848024589,67.30232283648903,11.88504189846293,22.863325750619293,-15.021455022011764,22.68835156479187,-15.280141258901551,0.8185751157807101,0.8386666912777779,2.1101845758790225,2.948851267156801,3.602419876084744,0.011029855392789016,-10.0,21.51957913087307,34.035135098270814,6.0,-10.0,2.5,436.97190948519926,494.063673025425,418.02761802636553,226.7119116338233,282.2094921765748,436.6938931692882
500.00000000000074,22.159151456317545,-15.953520034301503,67.71322040324237,72.28712036990873,67.57086547710148,32.73441848024589,67.30232283648903,11.88504189846293,22.863325750619293,-15.021455022011764,22.68835156479187,-15.280141258901551,0.8185751157807101,0.8386666912777779,2.1101845758790225,2.948851267156801,3.602419876084744,0.011029855392789016,-10.0,21.51957913087307,34.035135098270814,6.0,-10.0,2.5,436.97190948519926,494.063673025425,418.02761802636553,226.7119116338233,282.2094921765748,436.6938931692882
510.00000000000006,22.15915030524512,-15.953521761972752,67.7132116358358,72.28711111769142,67.57085670199663,32.734412118070736,67.30231401294863,11.885050794795632,22.863324615756525,-15.021456698655811,22.688350420211357,-15.280103668907543,0.8185848811035128,0.8386766530072028,2.110209733150751,2.948886386157954,3.6024198030418515,0.01102998798785442,-10.0,21.51957558508707,34.035128528421005,6.0,-10.0,2.5,436.9719097355243,494.06366864950206,418.0276245549206,226.7119372237657,282.2095452438883,436.6939478086989
510.00000000000074,22.15915030524512,-15.953521761972752,67.7132116358358,72.28711111769142,67.57085670199663,32.734412118070736,67.30231401294863,11.885050794795632,22.863324615756525,-15.021456698655811,22.688350420211357,-15.280103668907543,0.8185848811035128,0.8386766530072028,2.110209733150751,2.948886386157954,3.6024198030418515,0.01102998798785442,-10.0,21.51957558508707,34.035128528421005,6.0,-10.0,2.5,436.9719097355243,494.06366864950206,418.0276245549206,226.7119372237657,282.2095452438883,436.6939478086989
520.0000000000001,22.15914936852852,-15.953523169362086,67.71320461613169,72.28710374773073,67.57084967647454,32.734407032108834,67.3023069489664,11.88505786172368,22.86332369164512,-15.021458063936224,22.688349488249184,-15.280073370262812,0.8185850856234888,0.8386768273431214,2.1102102469976645,2.948887074340786,3.602419743690685,0.01102999154329911,-10.0,21.519572739008648,34.03512327909249,6.0,-10.0,2.5,436.9719099372503,494.0636651993916,418.02762980889935,226.71195756075065,282.20958757345426,436.6939918710976
530.0000000000001,22.159148615681794,-15.953524301393031,67.71319898546047,72.28709783972897,67.57084404117076,32.73440295115313,67.30230128295344,11.885063487619789,22.86332294891781,-15.02145916124016,22.68834873918423,-15.280049185635391,0.8185848441177861,0.8386765516868621,2.110209614671678,2.94888616635854,3.602419697296796,0.01102998892929204,-10.0,21.519570450899323,34.03511906782768,6.0,-10.0,2.5,436.9719100981488,494.06366243708374,418.02763401826894,226.71197375793528,282.20962120809173,436.69402705383993
540.0000000000001,22.159148013800905,-15.953525206865947,67.71319447364993,72.28709310241811,67.57083952563029,32.734399678000614,67.302296742852,11.885067976559924,22.863322355199458,-15.021460038398573,22.688348140380956,-15.28002990263616,0.8185850331544323,0.8386767228793467,2.110210094773507,2.9488868176528538,3.602419661020755,0.01102999199022212,-10.0,21.519568615060397,34.03511569010203,6.0,-10.0,2.5,436.9719102261764,494.0636602190429,418.0276373803303,226.71198668501071,282.2096479973736,436.6940551094472
550.0000000000001,22.15914753303428,-15.953525930140811,67.71319086262744,72.28708930859811,67.57083591161677,32.734397056330124,67.30229310919418,11.885071563144892,22.86332188099404,-15.021460738988822,22.688347662107144,-15.280014508308284,0.818585093215125,0.8386767665104718,2.1102102440626163,2.948887010573088,3.6024196323816,0.01102999321135441,-10.0,21.51956714486255,34.0351129845032,6.0,-10.0,2.5,436.97191032843085,494.0636584405636,418.0276400641309,226.71199701456487,282.2096693869319,436.69407750778265
560.0000000000001,22.159147148867937,-15.953526508013454,67.71318797476181,72.28708627375522,67.57083302135685,32.734394958787504,67.30229020322871,11.885074429800229,22.8633215020828,-15.021461298791564,22.688347279943844,-15.280002206276777,0.8185851328956804,0.8386767928876122,2.1102103419855056,2.948887134873118,3.6024196096032943,0.011029994075641031,-10.0,21.519565968776305,34.03511081972033,6.0,-10.0,2.5,436.97191041024314,494.0636570171383,418.02764220732337,226.71200527096673,282.20968648331507,436.69409540681903
570.0000000000001,22.159146842517245,-15.953526968410245,67.71318567191707,72.28708385371806,67.57083071623963,32.73439328557686,67.30228788556835,11.885076715480013,22.86332119992913,-15.02146174519288,22.688346975196517,-15.279992395701242,0.8186011663781809,0.8386932085345606,2.110251670837283,2.948944879371844,3.6024195914833053,0.011030210381141414,-10.0,21.51956503064929,34.035109092839946,6.0,-10.0,2.5,436.9719104760615,494.06365588208496,418.02764391548715,226.712011854178,282.20970011780094,436.69410968082633
580.0000000000001,22.159146597963737,-15.953527335391698,67.7131838333833,72.28708192226462,67.57082887634918,32.73439194992835,67.30228603569417,11.885078539496249,22.863320958721044,-15.021462101553311,22.68834673191771,-15.279984564453912,0.8185938256790913,0.8386856786038563,2.110232744674503,2.9489184232783594,3.6024195770496887,0.011030111679072668,-10.0,21.519564281795848,34.035107714362255,6.0,-10.0,2.5,436.9719105293466,494.06365497679377,418.0276452784435,226.712017107767,282.20971099929733,436.6941210750229
590.0000000000001,22.159146403276377,-15.953527629242558,67.71318237000173,72.28708038339335,67.57082741149097,32.73439088652128,67.30228456286252,11.885079991439056,22.86332076670057,-15.02146238524398,22.688346538252468,-15.279978329930486,0.8186054192844863,0.8386975495270738,2.110262629341104,2.9489601788681776,3.602419565516385,0.011030268063713988,-10.0,21.519563685527032,34.03510661684004,6.0,-10.0,2.5,436.971910569444,494.0636542540683,418.02764636355136,226.7120212897433,282.20971966298174,436.6941301460136
600.0000000000001,22.159146246553806,-15.95352786489468,67.71318119167933,72.28707914541025,67.57082623236995,32.734390030469854,67.30228337735153,11.885081160069149,22.86332061211603,-15.021462613626907,22.688346382343283,-15.279973311043534,0.8185976863759203,0.8386896210083324,2.1102426930909943,2.9489323140993267,3.6024195562471983,0.011030164001360422,-10.0,21.51956320556718,34.03510573331141,6.0,-10.0,2.5,436.9719106029473,494.06365367371194,418.0276472367368,226.71202465571943,282.2097266372149,436.69413744831263
610.0000000000001,22.159146124490047,-15.953528048185548,67.71318027373661,72.28707818143994,67.5708253139039,32.734389363689274,67.30228245390923,11.8850820702408,22.863320491719385,-15.02146279150071,22.688346260909128,-15.279969403910227,0.8185871861367066,0.838678858523068,2.110215623396855,2.948894481919923,3.602419549024616,0.011030022620947696,-10.0,21.519562831681757,34.035105045146395,6.0,-10.0,2.5,436.9719106293792,494.063653222234,418.02764791701463,226.712027277286,282.20973206723903,436.6941431331889
620.0000000000001,22.159146023519845,-15.953528200019887,67.71317951522975,72.28707738291592,67.5708245544713,32.73438881233153,67.30228169033857,11.885082822736251,22.86332039213153,-15.021462938631656,22.68834616046812,-15.279966170328294,0.8186003402516947,0.8386923317609587,2.1102495319989174,2.948941863759876,3.6024195431596886,0.011030199952552971,-10.0,21.51956252252341,34.03510447612916,6.0,-10.0,2.5,436.97191065094773,494.06365284637184,418.02764847939375,226.71202944471852,282.209736556786,436.6941478379141
630.0000000000001,22.159145942834886,-15.953528321247518,67.7131789083241,72.28707674383872,67.5708239471955,32.734388371449086,67.30228107977476,11.88508342454179,22.863320312544214,-15.021463056213804,22.688346080201423,-15.279963585675889,0.8185945518497667,0.8386863983031421,2.1102346093891264,2.9489210076922685,3.6024195384988,0.011030122026605155,-10.0,21.51956227532628,34.0351040210395,6.0,-10.0,2.5,436.97191066832187,494.063652545418,418.0276489291214,226.71203117809887,282.20974015067816,436.69415159843334
640.0000000000001,22.15914588037415,-15.953528416171023,67.71317843882758,72.28707625227827,67.57082347731654,32.7343880302368,67.30228060734147,11.885083890172211,22.86332025094275,-15.0214631472237,22.688346018069524,-15.27996158839801,0.8185941736240704,0.8386860084521763,2.110233633520174,2.9489196419723505,3.60241953459909,0.011030116983049409,-10.0,21.51956208403845,34.0351036689089,6.0,-10.0,2.5,436.9719106803,494.06365231658816,418.027649276817,226.71203251925343,282.2097429255768,436.6941545046008
650.0000000000001,22.159145828316344,-15.953528494494662,67.71317804747216,72.28707584112958,67.5708230857028,32.73438774591307,67.30228021360456,11.885084278218017,22.863320199597453,-15.021463223081184,22.68834596628201,-15.279959921754651,0.8185912591729232,0.8386830205371246,2.1102261198374053,2.94890914037453,3.602419531518096,0.011030077757015111,-10.0,21.519561924615346,34.035103375488006,6.0,-10.0,2.5,436.9719106913631,494.0636521238656,418.0276495667917,226.7120336369489,282.20974524007494,436.6941569295374
660.0000000000001,22.159145786683915,-15.953528557190625,67.71317773453227,72.28707551225169,67.57082277250801,32.734387518537574,67.30227989870887,11.885084588549203,22.863320158534997,-15.021463283746757,22.688345924866542,-15.279958587870226,0.818591059857498,0.8386828147842785,2.1102256055567152,2.9489084203409934,3.602419529055626,0.011030075107048927,-10.0,21.519561797114307,34.035103140837464,6.0,-10.0,2.5,436.9719107001309,494.06365196960274,418.02764979874655,226.7120345308012,282.20974709206075,436.69415887024235
670.0000000000001,22.159145754689018,-15.95352860512986,67.71317749387788,72.28707525919441,67.57082253167601,32.73438734368409,67.30227965657151,11.885084827205446,22.863320126975168,-15.021463330373194,22.68834589303837,-15.279957563863777,0.8185901285469371,0.8386818594332659,2.1102232044117986,2.948905063845064,3.602419527193183,0.011030062585699382,-10.0,21.519561699081294,34.03510296032505,6.0,-10.0,2.5,436.9719107072024,494.063651850766,418.027649977066,226.7120352182041,282.20974851728926,436.69416036017486
680.0000000000001,22.159145727807942,-15.953528645549738,67.71317729179334,72.28707504683625,67.57082232943858,32.734387196847024,67.3022794532372,11.885085027601122,22.863320100461745,-15.021463369544108,22.688345866297187,-15.279956703596667,0.8185894938568878,0.8386812081690563,2.110221567957944,2.9489027761270004,3.6024195256072398,0.011030054056657992,-10.0,21.51956161675241,34.03510280877845,6.0,-10.0,2.5,436.97191071294776,494.06365175117526,418.0276501267944,226.71203579540625,282.20974971263075,436.69416161187246
690.0000000000001,22.159145707962452,-15.953528674567792,67.71317714237381,72.28707489111036,67.57082217998371,32.73438708840462,67.30227930297603,11.885085175628037,22.863320080888148,-15.021463398462116,22.688345846552625,-15.279956067810076,0.8185856000076951,0.8386772180193143,2.110211529858264,2.9488887478775783,3.602419524420974,0.011030001606051531,-10.0,21.51956155590227,34.03510269687263,6.0,-10.0,2.5,436.97191071831327,494.0636516793583,418.02765023769217,226.7120362217784,282.2097505973852,436.69416253690576
700.0000000000001,22.15914569107465,-15.953528700904087,67.71317701561723,72.28707475641141,67.57082205308768,32.73438699625848,67.30227917538868,11.885085301326685,22.86332006422989,-15.021463423072989,22.688345829754503,-15.279955526600531,0.818587105222439,0.8386787595425836,2.1102154099546917,2.948894169497275,3.6024195234494387,0.011030021902639364,-10.0,21.519561504238595,34.03510260178007,6.0,-10.0,2.5,436.9719107206347,494.06365161477646,418.027650331597,226.7120365838365,282.2097513472991,436.69416332431314
710.0000000000001,22.15914567801225,-15.953528720391375,67.71317691747659,72.28707465338691,67.57082195479275,32.734386924854846,67.30227907655501,11.885085398749368,22.863320051348328,-15.021463442104164,22.68834581676152,-15.279955109107618,0.8185903020572212,0.8386820343609661,2.1102236508475065,2.9489056852084725,3.602419522681247,0.011030064989486128,-10.0,21.51956146422492,34.03510252807024,6.0,-10.0,2.5,436.9719107236377,494.06365156655966,418.02765040424566,226.7120368644366,282.20975192746533,436.6941639318049
720.0000000000001,22.159145666483763,-15.953528737732768,67.71317683074288,72.28707456211633,67.57082186808707,32.734386861881084,67.30227898938449,11.885085484708782,22.863320039975687,-15.021463458906112,22.68834580529113,-15.27995473978433,0.8185859150236757,0.8386775392252864,2.1102123414992238,2.9488898807245096,3.6024195220109787,0.01103000588649687,-10.0,21.519561428935727,34.03510246307138,6.0,-10.0,2.5,436.97191072609246,494.06365152363526,418.02765046836737,226.71203711202435,282.2097524403847,436.69416446915113
730.0000000000001,22.15914565796908,-15.953528750615533,67.7131767667595,72.28707449493248,67.57082180396827,32.73438681533969,67.3022789249126,11.885085548245227,22.86332003157893,-15.021463471311447,22.688345796822656,-15.279954467388848,0.8185895347253452,0.8386812474515531,2.1102216725344896,2.948902919986043,3.602419521494939,0.011030054667302149,-10.0,21.519561402831528,34.03510241503773,6.0,-10.0,2.5,436.971910727804,494.06365149217686,418.02765051588375,226.71203729502648,282.20975281912047,436.694164865491
740.0000000000001,22.159145650456363,-15.953528761912708,67.7131767102315,72.2870744355559,67.57082174747573,32.73438677431005,67.3022788681184,11.885085604250776,22.863320024167532,-15.021463482261026,22.688345789347583,-15.279954226677036,0.8185859150382016,0.8386775386440325,2.1102123413472897,2.9488898799913223,3.6024195210513774,0.011030005900405529,-10.0,21.51956137983888,34.035102372686765,6.0,-10.0,2.5,436.971910729408,494.06365146435513,418.02765055766486,226.71203745634227,282.20975315361994,436.6941652157128
750.0000000000001,22.15914564490445,-15.953528770267212,67.71317666850497,72.2870743917883,67.57082170568617,32.73438674398284,67.3022788261002,11.8850856456516,22.86332001869209,-15.021463490350412,22.68834578382523,-15.279954049047433,0.8185871684001284,0.838678822561823,2.1102155722911804,2.9488943948530038,3.6024195207169094,0.01103002279352406,-10.0,21.519561362825925,34.03510234139054,6.0,-10.0,2.5,436.9719107305861,494.06365144390463,418.0276505886546,226.71203757558553,282.20975340041326,436.6941654741669
760.0000000000001,22.15914564000761,-15.953528777637814,67.7131766316753,72.28707435309929,67.57082166886343,32.73438671724318,67.30227878907975,11.885085682150816,22.863320013861607,-15.021463497486993,22.688345778953213,-15.279953892213769,0.8185855255308003,0.838677139188103,2.1102113371233155,2.948888476311419,3.6024195204273286,0.011030000660940066,-10.0,21.519561347838415,34.03510231378925,6.0,-10.0,2.5,436.97191073162304,494.06365142577215,418.0276506159024,226.7120376807109,282.2097536183165,436.6941657023548
770.0000000000001,22.15914563639737,-15.953528782310173,67.71317660446141,72.28707432550662,67.57082164161397,32.73438669748987,67.30227876168213,11.88508570912262,22.863320010301894,-15.021463502746087,22.68834577536064,-15.279953776890975,0.8185861078176222,0.8386777356412771,2.1102128381329424,2.94889057377422,3.602419520209132,0.01103000850997454,-10.0,21.519561336741447,34.03510229340742,6.0,-10.0,2.5,436.97191073342736,494.06365141377887,418.0276506361863,226.71203775840317,282.2097537795491,436.6941658701679
780.0000000000001,22.159145633440243,-15.95352878750026,67.71317658227257,72.28707430127758,67.57082161941324,32.73438668137408,67.30227873936109,11.885085731097377,22.86332000738403,-15.021463507056978,22.688345772420323,-15.279953681705308,0.8185858163927402,0.8386774369438916,2.110212086853805,2.9488895237976966,3.602419520035859,0.011030004585765748,-10.0,21.519561327700277,34.035102276782425,6.0,-10.0,2.5,436.9719107330444,494.06365140155657,418.02765065263515,226.7120378216994,282.20975391108453,436.6941660086222
790.0000000000001,22.159145631032583,-15.95352879112454,67.71317656419977,72.28707428227744,67.57082160132991,32.7343866682275,67.30227872117969,11.885085749020275,22.86332000500927,-15.021463510565413,22.68834577002504,-15.279953604842715,0.8185856194428096,0.8386772350715035,2.1102115791138005,2.948888814185304,3.6024195198940068,0.011030001934034951,-10.0,21.51956132034076,34.03510226320782,6.0,-10.0,2.5,436.971910733552,494.06365139263744,418.0276506659629,226.712037873332,282.20975401762763,436.6941661204716
800.0000000000001,22.15914562907407,-15.953528794081478,67.71317654947966,72.28707426678488,67.57082158660062,32.73438665752474,67.3022787063705,11.885085763635004,22.863320003077533,-15.021463513419349,22.688345768076683,-15.279953542228611,0.8185854850693793,0.8386770973276485,2.1102112326937887,2.948888330021437,3.6024195197786866,0.011030000125108776,-10.0,21.519561314346788,34.035102252158424,6.0,-10.0,2.5,436.97191073395504,494.0636513853494,418.02765067683833,226.71203791541248,282.2097541045257,436.6941662115808
810.0000000000001,22.15914562747952,-15.95352879648118,67.71317653748685,72.28707425418371,67.57082157459993,32.73438664880922,67.30227869430473,11.88508577553398,22.8633200015048,-15.021463515742935,22.688345766490443,-15.279953491196808,0.8185853942151915,0.8386770041844539,2.1102109984645385,2.9488880026489923,3.602419519683957,0.011029998902265348,-10.0,21.519561309462688,34.035102243161816,6.0,-10.0,2.5,436.97191073429286,494.0636513794408,418.027650685714,226.71203794969256,282.20975417544355,436.694166285832
820.0000000000001,22.159145626180152,-15.953528798435457,67.7131765277152,72.28707424391747,67.57082156482156,32.734386641708966,67.30227868447334,11.8850857852334,22.863320000223197,-15.021463517636334,22.688345765197838,-15.279953449588731,0.8185853340355767,0.8386769424796164,2.1102108433140696,2.9488877857936866,3.602419519606888,0.011029998092492253,-10.0,21.519561305482853,34.035102235833904,6.0,-10.0,2.5,436.97191073457054,494.06365137462734,418.02765069295225,226.71203797762288,282.20975423327326,436.6941663463703
830.0000000000001,22.159145625121777,-15.95352879995238,67.71317651975005,72.28707423564464,67.57082155685076,32.73438663592407,67.30227867645938,11.885085793130656,22.863319999179367,-15.021463519178496,22.68834576414482,-15.27995341571392,0.8185852916876587,0.8386768990539332,2.1102107341332994,2.9488876331872325,3.6024195195439908,0.01102999752277898,-10.0,21.519561302238174,34.03510222986404,6.0,-10.0,2.5,436.97191073489887,494.0636513708403,418.0276506988628,226.71203800037176,282.20975428045085,436.6941663956584
840.0000000000001,22.15914562425752,-15.95352880132549,67.71317651325779,72.28707422873123,67.57082155035374,32.734386631208054,67.3022786699271,11.8850857995688,22.8633199983268,-15.02146352043809,22.688345763285184,-15.279953387988144,0.8185852638533953,0.8386768705034345,2.110210662371355,2.9488875328747897,3.602419519492989,0.011029997148473443,-10.0,21.519561299593136,34.03510222499693,6.0,-10.0,2.5,436.9719107349816,494.0636513675119,418.027650703676,226.71203801891576,282.20975431890133,436.6941664359941
850.0000000000001,22.15914562354552,-15.953528802399433,67.7131765079178,72.28707422309242,67.57082154499855,32.73438662731826,67.30227866454248,11.88508580487553,22.863319997624608,-15.021463521475482,22.68834576257697,-15.279953365215365,0.8185857395949206,0.8386773578954416,2.1102118887666395,2.9488892466620813,3.6024195194523503,0.011030003559451374,-10.0,21.51956129741319,34.03510222098208,6.0,-10.0,2.5,436.9719107351309,494.06365136484266,418.02765070763553,226.7120380341977,282.20975435051014,436.6941664691295
860.0000000000001,22.159145622973966,-15.953528803257823,67.71317650361648,72.28707421857892,67.5708215406976,32.73438662419471,67.30227866021829,11.885085809137706,22.863319997060856,-15.021463522308409,22.688345762008368,-15.279953346921218,0.8185855651951462,0.8386771791939749,2.110211439179015,2.9488886183729894,3.6024195194182185,0.011030001209997285,-10.0,21.519561295662527,34.03510221775815,6.0,-10.0,2.5,436.9719107352532,494.06365136273183,418.02765071081694,226.71203804647945,282.20975437593154,436.6941664957481
870.0000000000001,22.15914562250816,-15.95352880395808,67.71317650011258,72.28707421490348,67.57082153719342,32.73438662165046,67.30227865669518,11.885085812613395,22.863319996601412,-15.021463522987176,22.688345761544976,-15.279953332008349,0.8185854500242538,0.8386770611790227,2.1102111422772847,2.948888203456308,3.6024195193903528,0.011029999658529674,-10.0,21.51956129423627,34.03510221513187,6.0,-10.0,2.5,436.97191073535294,494.06365136101346,418.0276507134104,226.7120380564848,282.2097543966563,436.69416651744575
880.0000000000001,22.159145622128463,-15.953528804529697,67.71317649725749,72.28707421190614,67.5708215343378,32.73438661957698,67.30227865382409,11.885085815443972,22.863319996226902,-15.02146352354049,22.688345761167252,-15.279953319851757,0.8185853700616976,0.8386769792397377,2.110210936139343,2.948887915379081,3.6024195193676865,0.011029998581402066,-10.0,21.51956129307393,34.035102212992,6.0,-10.0,2.5,436.971910735433,494.06365135961033,418.0276507155259,226.7120380646396,282.2097544135472,436.69416653513366
890.0000000000001,22.159145621819103,-15.953528804995416,67.71317649493113,72.28707420946438,67.5708215320107,32.73438661788782,67.30227865148443,11.885085817748973,22.86331999592175,-15.021463523991317,22.68834576085948,-15.279953309946675,0.8185853178518857,0.8386769257369766,2.1102108015452816,2.9488877272822585,3.6024195193491466,0.01102999787816724,-10.0,21.51956129212681,34.035102211248386,6.0,-10.0,2.5,436.97191073549783,494.0636513584686,418.0276507172488,226.71203807128185,282.2097544273064,436.6941665495449
900.0000000000001,22.15914562156697,-15.953528805373937,67.71317649303555,72.28707420747503,67.57082153011442,32.73438661651028,67.30227864957784,11.885085819628898,22.863319995673063,-15.021463524358694,22.688345760608662,-15.279953301875196,0.818585279313592,0.8386768862434798,2.1102107021954684,2.9488875884389483,3.602419519334232,0.011029997359100478,-10.0,21.51956129135476,34.03510220982719,6.0,-10.0,2.5,436.9719107355537,494.0636513575378,418.0276507186514,226.7120380766951,282.20975443852143,436.6941665612888
910.0,22.15914562136149,-15.95352880568396,67.71317649149061,72.28707420585192,67.57082152856873,32.734386615388416,67.3022786480238,11.885085821159862,22.8633199954704,-15.021463524658143,22.68834576040425,-15.27995329529665,0.8185852552740209,0.8386768616062307,2.1102106402220966,2.948887501828328,3.602419519322015,0.011029997035356152,-10.0,21.51956129072556,34.03510220866906,6.0,-10.0,2.5,436.97191073559577,494.06365135677646,418.02765071979616,226.7120380811062,282.20975444766174,436.6941665708603
920.0,22.159145621192145,-15.953528805938618,67.71317649021883,72.28707420451242,67.57082152729419,32.73438661446346,67.3022786467423,11.885085822422752,22.863319995303364,-15.021463524904902,22.6883457602358,-15.279953289873331,0.8185853302109174,0.8386769383761196,2.1102108333982934,2.948887771774413,3.6024195193121766,0.011029998045236649,-10.0,21.519561290206752,34.035102207714374,6.0,-10.0,2.5,436.9719107356324,494.0636513561456,418.0276507207415,226.71203808474496,282.2097544551963,436.69416657875087
930.0,22.159145621056098,-15.95352880614348,67.71317648919522,72.28707420343902,67.5708215262707,32.73438661372029,67.30227864571326,11.88508582343644,22.863319995169185,-15.021463525103115,22.688345760100457,-15.279953285518616,0.8185852883716584,0.8386768955048881,2.11021072554028,2.948887621045168,3.6024195193040143,0.011029997481591232,-10.0,21.519561289790147,34.035102206947215,6.0,-10.0,2.5,436.97191073566097,494.0636513556443,418.02765072149936,226.71203808766467,282.20975446124874,436.6941665850874
940.0,22.159145620943868,-15.953528806311056,67.71317648835186,72.28707420255245,67.5708215254267,32.734386613107745,67.30227864486467,11.8850858242738,22.863319995058493,-15.021463525266654,22.68834575998882,-15.27995328192668,0.8185852871177861,0.8386768942161001,2.1102107223067605,2.948887616522861,3.6024195192974995,0.01102999746479258,-10.0,21.519561289446585,34.03510220631472,6.0,-10.0,2.5,436.9719107356861,494.06365135522793,418.02765072212424,226.71203809007335,282.20975446623515,436.69416659031407
950.0,22.159145620852687,-15.953528806448958,67.7131764876662,72.28707420183224,67.57082152474082,32.734386612609455,67.30227864417508,11.885085824952284,22.863319994968546,-15.021463525399554,22.688345759898105,-15.279953279007373,0.8185852705439615,0.838676877232096,2.1102106795804128,2.9488875568125086,3.602419519292024,0.011029997241547115,-10.0,21.519561289167257,34.03510220580063,6.0,-10.0,2.5,436.9719107357052,494.06365135489136,418.027650722632,226.7120380920322,282.2097544702909,436.69416659456095
960.0,22.15914562077861,-15.953528806560598,67.71317648710892,72.287074201248,67.57082152418337,32.734386612204275,67.30227864361461,11.885085825506849,22.863319994895484,-15.0214635255075,22.68834575982441,-15.279953276634956,0.8185852576988993,0.8386768640690148,2.1102106464665478,2.9488875105355623,3.6024195192875714,0.011029997068530048,-10.0,21.519561288940334,34.03510220538294,6.0,-10.0,2.5,436.9719107357207,494.0636513546184,418.0276507230439,226.7120380936226,282.2097544735879,436.6941665980124
970.0,22.159145620718316,-15.953528806650866,67.71317648665656,72.28707420077886,67.57082152373084,32.734386611876175,67.30227864315965,11.885085825954434,22.863319994836004,-15.02146352559538,22.688345759764427,-15.279953274705122,0.8185852477541296,0.8386768538778994,2.1102106208291773,2.948887474707077,3.6024195192835986,0.011029996934579666,-10.0,21.51956128875628,34.03510220504353,6.0,-10.0,2.5,436.9719107357338,494.06365135440376,418.0276507233791,226.71203809491607,282.20975447627006,436.6941666008207
980.0,22.15914562066938,-15.953528806725046,67.71317648628796,72.28707420038705,67.57082152336221,32.734386611608784,67.302278642789,11.885085826320562,22.863319994787748,-15.02146352566666,22.68834575971575,-15.279953273138858,0.8185852365679978,0.8386768424153982,2.110210591992416,2.948887434407814,3.6024195192810047,0.01102999678389574,-10.0,21.51956128860621,34.03510220476795,6.0,-10.0,2.5,436.9719107357437,494.06365135421566,418.02765072365327,226.71203809596764,282.20975447844387,436.69416660309946
990.0,22.15914562063607,-15.9535288065004,67.7131764857414,72.28707420063648,67.57082152281284,32.73438661140415,67.30227864223909,11.88508582661592,22.86331999475476,-15.021463525715433,22.688345759683408,-15.279953270231374,0.8185853815087664,0.8386769909047284,2.1102109656167203,2.9488879565214487,3.6024195192519066,0.011029998736805874,-10.0,21.51956128834712,34.03510220461362,6.0,-10.0,2.5,436.97191073612566,494.06365135511027,418.02765072474233,226.71203809686577,282.20975448569266,436.6941666071977
1000.0,22.15914562055914,-15.953528806874148,67.7131764854943,72.28707419959846,67.57082152256811,32.73438661109827,67.30227864199148,11.885085826896898,22.86331999467838,-15.021463525828269,22.688345759605856,-15.279953269048464,0.8168545678404445,0.8386768385799241,2.1102105823640773,2.948887420944001,3.6100519444239745,0.011029996733619206,-10.0,21.519561288256735,34.03510220426955,6.0,-10.0,2.5,436.97191073578927,494.0636513538891,418.0276507244733,226.7120380976628,282.20975448409496,436.6941666090119
1010.0,22.007296013063193,-16.166869770004894,68.39589976510435,73.79675654381742,68.24653010592291,33.266982187157055,67.97207357483653,11.933061282368328,22.755119587726114,-15.181596911773395,22.571134096299208,-14.298583912761217,0.8573552762214854,0.8865346841283558,2.174883072207856,3.061417756336212,3.5707691329881524,0.011389622350781512,-10.0,21.903772802587408,34.585239655472265,6.0,-10.0,2.5,437.0251321475416,495.51959764440494,417.68254064422047,226.72949538731405,283.96993655071213,438.30423870894646
1020.0,21.82023040213488,-16.437588759746234,69.42183052435672,75.86263719479456,69.26885227655889,34.2040856284911,68.99227024793848,11.939288296526628,22.598441389309233,-15.414466765659313,22.406769384948323,-13.01476481177059,0.8950843718978914,0.9246463566737608,2.2150302773474424,3.1396766340212032,3.5076879147872866,0.011591898675024429,-10.0,22.477666847461247,35.58028828619899,6.0,-10.0,2.5,437.0807593720096,497.4285539234604,417.66195290356217,226.57761551887793,285.8593975358836,440.3892812004168
1030.0000000000002,21.635430994689695,-16.712127228340535,70.5826179260789,78.09378914217291,70.42712590384134,35.24427522184584,70.15039815665914,11.902594191329626,22.440438870019737,-15.650507733024996,22.241362772450277,-12.355481294255242,0.9329250120001672,0.9613909843394609,2.2477658025070486,3.2091567868465094,3.4398871780339126,0.01174834716152856,-10.0,23.062412354411887,36.68529571738964,6.0,-10.0,2.5,437.1270504825685,499.45028847949686,417.6182681006936,226.29213757335955,286.94969429735835,441.6107761040543
1040.0000000000002,21.48623854263968,-16.938371418336715,71.70630374237537,80.1683268035036,71.54837253827971,36.28044099141124,71.27064315371145,11.881804420777769,22.316115756872165,-15.837096619412762,22.11027362838416,-11.990637060352071,0.9695393383361949,0.9947213020024694,2.2817126018592018,3.276433903861671,3.3793718050515493,0.011903927363481732,-10.0,23.646864397905404,37.79376419440439,6.0,-10.0,2.5,437.1589489708102,501.29986377864634,417.73741656025805,226.0601211443834,287.1672110277763,442.3604990572345
1050.0000000000002,21.360027455026533,-17.128816592102396,72.75590465297958,82.06635318250932,72.59567531866094,37.25651508446083,72.31709807582074,11.753884892722963,22.21251317786775,-15.993168408010945,22.000736639966235,-11.753311377877251,1.0035578455674408,1.0244976517013868,2.3170931608448044,3.3415908125461917,3.329744097269011,0.012045177268720928,-10.0,24.20162021885676,38.838565225971365,6.0,-10.0,2.5,437.1877425239828,502.9825528061732,417.92795968185146,225.56108046108133,287.2121815624355,442.89387873965865
1060.0000000000002,21.25901587464113,-17.28229464601577,73.81430035480953,83.89224185603875,73.65214779156999,38.15013644431252,73.37254269432438,11.614774835354694,22.131983471749557,-16.114854406061,21.914962132500907,-11.67248360166684,1.0363492057701955,1.0559866406937204,2.3475702891251555,3.403556929818876,3.2841796094101463,0.012176040408225033,-10.0,24.639403937141314,39.795066224026975,6.0,-10.0,2.5,437.2097170850925,504.5676272971506,417.84102281081925,225.0385837240248,286.7198003569384,443.1734885194709
1070.0000000000002,21.1889076218756,-17.38961954850518,75.00732612909641,85.78705367008483,74.84409034530614,39.0224616394774,74.56438097405251,11.5330420810875,22.079970553752943,-16.193620407824767,21.858441741268415,-11.741779385270092,1.0690799985131507,1.0921190488808312,2.368366937932571,3.4604859868134024,3.2368821712371,0.012293529678312256,-10.0,25.001049481603445,40.707223763679,6.0,-10.0,2.5,437.22408065007977,506.1415270894028,417.30462853719087,224.65312812142767,285.844131178142,443.19934917492384
1080.0000000000002,21.150081073132657,-17.449356583411856,76.13861711033358,87.49347461949645,75.97390613201203,39.85804751636505,75.69221725740202,11.479609130071085,22.05793385278797,-16.227032497096673,21.832647340153887,-11.987993854433512,1.1000787495248714,1.1255886717392267,2.3905796960784964,3.516168367817724,3.196287874242068,0.012417326947152883,-10.0,25.363910252638902,41.59845245974417,6.0,-10.0,2.5,437.2317011202152,507.52213590663393,416.8755195672528,224.35584876752225,284.7318113650909,442.93468714804055
1090.0000000000002,21.12620368074017,-17.485114881058024,77.21004594729347,89.05616979119769,77.04396056670073,40.647153197039295,76.76035008343102,11.425115505716008,22.04919614334164,-16.240287574861497,21.820714856095474,-12.291200164705742,1.128986914135939,1.1564165675189486,2.411988390759857,3.5684049582788058,3.1607141886226877,0.0125339634632207,-10.0,25.70822923501328,42.437826468132414,6.0,-10.0,2.5,437.23771872079897,508.76740258666655,416.5047618894678,224.06855463247956,283.7421830174748,442.567554067281
1100.0000000000002,21.109894666491645,-17.50903055681124,78.21584780748387,90.49108655598218,78.04854884025833,41.38073481976216,77.76313393431944,11.370196988561815,22.04640673967921,-16.244519920295545,21.8151550374629,-12.60726430911376,1.1557806488716422,1.1847816633540778,2.431630164866123,3.6164118282202007,3.128977658304634,0.01263997257491726,-10.0,26.025913574907637,43.21762451654313,6.0,-10.0,2.5,437.2425175429944,509.90209944528226,416.16916954121285,223.79294795894097,282.81590781459664,442.1696167034812
1110.0000000000002,21.099268907185262,-17.52431770848537,79.1506361407327,91.79902152440292,78.98226546754131,42.054920620134965,78.69516667219261,11.320036623625526,22.04788399021648,-16.242278446986177,21.814181078926,-12.955941562594433,1.180442524230359,1.2107705042796717,2.4493953666368267,3.6601658709164977,3.100672667907236,0.012735995494192113,-10.0,26.31462700896481,43.93416674296799,6.0,-10.0,2.5,437.24604135259295,510.9297517502048,415.8629385724042,223.54225443320175,281.9268359336213,441.7184431395097
1120.0000000000002,21.093318654166332,-17.532462721373662,80.01273800986486,92.98446450885666,79.84341651703187,42.66972287536981,79.5547530314612,11.276440758849787,22.05282520554501,-16.23478182081368,21.816902816900893,-13.241901469688855,1.2030262833918852,1.2344985649850533,2.465381385741229,3.6998799507262814,3.075477237533511,0.01282296339365107,-10.0,26.57490602206332,44.5875224654601,6.0,-10.0,2.5,437.24857069859667,511.85594452796056,415.58345843505936,223.32046040124357,281.09534864004087,441.33978638320417
1130.0000000000002,21.09246040937201,-17.533029110247156,80.80685948642385,94.05377988769328,80.63668206906284,43.22908207686305,80.34656247365369,11.239928526900314,22.06171260614492,-16.221301360459904,21.823866014070653,-13.505616306562844,1.223650260170178,1.2561890398477755,2.479835540812504,3.73602458066028,3.0531800648174547,0.012902582313309676,-10.0,26.80955509008811,45.181652176991754,6.0,-10.0,2.5,437.2497478700176,512.6838616627131,415.32435568599453,223.1275162785508,280.2916603162104,440.98008114759193
1140.0000000000002,21.094684696610447,-17.52883459428304,81.53700479149629,95.01996338364016,81.36607059681133,43.73742065742647,81.07460577326901,11.209836856122196,22.07261576833376,-16.204768954990925,21.83307375645109,-13.796586953078531,1.2424258868947688,1.2759486215661566,2.49271841933479,3.7686670409009455,3.0333133594954997,0.012974552358451404,-10.0,27.02097910324352,45.72132108322688,6.0,-10.0,2.5,437.25033739945695,513.4266500389815,415.0842497530074,222.96059488863935,279.5547225874891,440.57858557195806
1150.0000000000002,21.09381309322888,-17.528646790988688,82.1976598921661,95.89556061908472,82.02610368818422,44.19452664896284,81.73342613006808,11.184488042846397,22.07942692016975,-16.19444436413238,21.838212796263672,-14.29778535429972,1.2593190688650855,1.2935589818033375,2.503620786149888,3.7971797679532258,3.0152642502072906,0.013035782842007704,-10.0,27.208901815513457,46.207050166588765,6.0,-10.0,2.5,437.252551499386,514.1045826138451,414.8731825912201,222.81561178833817,278.97924669911214,439.9065561677334
1160.0000000000002,21.089187716588945,-17.534396367999506,82.77822512810604,96.67363649154424,82.60614983686051,44.59660384540479,82.31239534024074,11.162826165883644,22.081515025773506,-16.191279613322877,21.838797497318087,-14.691880523271893,1.2743195749016547,1.3089020525921813,2.5129363156894806,3.8218383682816617,2.999120819890576,0.01308739112073776,-10.0,27.371911587754425,46.6353401169564,6.0,-10.0,2.5,437.25529444548096,514.7152138868787,414.7027636959352,222.6907505676975,278.54073304498274,439.38280946245106
1170.0000000000002,21.082935552846106,-17.542929411450018,83.28262584540607,97.35475470383705,83.11009146648773,44.94625018777248,82.81537374768314,11.145683227878235,22.081233022457567,-16.19170700749254,21.837153252843866,-15.017959540325023,1.287566844794351,1.3222544226998694,2.521090651864536,3.8433450745644056,2.9849674136166975,0.0131321068082682,-10.0,27.51268312560433,47.0084407226492,6.0,-10.0,2.5,437.2579864690364,515.2550378746417,414.5663637719185,222.58721764761088,278.17428947615485,438.9522855100732
1180.0000000000002,21.076097824826757,-17.552532629885064,83.7213275348057,97.95046088633717,83.54837856627888,45.250394001152976,83.25279420510343,11.133726025791589,22.079737339467325,-16.193973876453413,21.83442712509617,-15.288509858873056,1.2992803440860616,1.3339339018767429,2.528260878155348,3.8621947800320906,2.9725646182609125,0.013171406608353574,-10.0,27.63501336464867,47.333329438341536,6.0,-10.0,2.5,437.26056993959446,515.7307824005198,414.4558053581488,222.50509323360825,277.8716975343108,438.5968488890844
1190.0000000000002,21.06908907185805,-17.56251471129403,84.10458706875404,98.47341676344931,83.93126239553821,45.51615869406044,83.63489615781299,11.126581347805654,22.077518615895087,-16.197336798634126,21.8310987022718,-15.510487467685152,1.3096688099261122,1.3441964530721515,2.534569748613458,3.8787662016856097,2.9616389825336364,0.013206145429490102,-10.0,27.742097040715635,47.61743867275078,6.0,-10.0,2.5,437.26303415676296,516.1511572240214,414.36548022621383,222.44197293591748,277.6263542294604,438.30682547346646
1200.0000000000002,21.062120214552863,-17.57252940036355,84.4408901378767,98.93437919475082,84.26722498218133,45.74950863397305,83.97015258285937,11.123306354983812,22.074850244841723,-16.201381589709285,21.82742980393017,-15.6914243649868,1.3189086981069815,1.3532456345598434,2.5401326401185145,3.8933782746783576,2.951969518638015,0.01323695147121278,-10.0,27.836386309568297,47.86706239759837,6.0,-10.0,2.5,437.26536625726374,516.5238497989612,414.2914258527958,222.39432283457447,277.42882719745074,438.0720153890151
1210.0000000000002,21.055330306404088,-17.58235048355496,84.73712901900788,99.34213059529054,84.56315529072906,45.955255065916894,84.26544480413129,11.122914764516736,22.0719259937863,-16.205814674197995,21.82360317579924,-15.838901478041578,1.3271477020569438,1.3612493975187767,2.545054006965864,3.90630340448464,2.9433825627925723,0.013264347018445413,-10.0,27.91979020928187,48.08729225356825,6.0,-10.0,2.5,437.2675548992332,516.8552239609899,414.2305417489049,222.35875164670767,277.2696104086467,437.88214796114585
1220.0000000000002,21.04881579877436,-17.5918190491646,84.99897511956348,99.70391559687904,84.82472168610339,46.13731573152177,84.52643443784126,11.124580877252017,22.06889029398119,-16.210417180085642,21.819753223635576,-15.959578303358173,1.3345101197520188,1.3683483977247888,2.549421948031597,3.9177703457563857,2.935736708002179,0.013288770171448827,-10.0,27.993839100029447,48.282277183390136,6.0,-10.0,2.5,437.2695947875647,517.1505835602302,414.1803026335037,222.3324555310625,277.14065178175804,437.7281687097032
1230.0000000000002,21.042639072764967,-17.60082979004457,85.23114673964314,100.02578793348312,85.05663973571377,46.29892553293956,84.75783101044524,11.127662263808476,22.06584743138734,-16.215031023999018,21.81597526526833,-16.058891938472925,1.3411020824208102,1.3746616734054793,2.553310417108772,3.9279720905142512,2.928913571906404,0.013310594257268512,-10.0,28.059785880643968,48.45544538611063,6.0,-10.0,2.5,437.2714857778763,517.4144095698388,414.1386544205285,222.313228165462,277.0355618576596,437.6026694940492
1240.0000000000002,21.03683578052429,-17.609320210520195,85.43759214688022,100.31284575288528,85.26285526431637,46.44278116847767,84.96357492721273,11.131671516041648,22.06286968934488,-16.21954659003626,21.812333592706604,-16.141157262751676,1.3470142734511987,1.3802896830990994,2.5567807461986383,3.9370704292977377,2.9228127028012327,0.01333013359031885,-10.0,28.11867030915965,48.60965754122032,6.0,-10.0,2.5,437.273230777462,517.6505195427649,414.10394412798064,222.29935875941936,276.9493595379598,437.4997689037996
1250.0000000000002,21.0314217852298,-17.617259018468587,85.62163016372091,100.56940616773367,85.446684896663,46.57114676797551,85.14697794490442,11.136243947970796,22.06000510494928,-16.22389099166668,21.808869113822286,-16.209769800971742,1.352324823034197,1.3853177465062103,2.5598847691204107,3.9452025156266206,2.917348294158212,0.01334765734459816,-10.0,28.17136452776407,48.74731812903303,6.0,-10.0,2.5,437.27483562587895,517.8621831756927,414.0748510063625,222.2895284563792,276.8781623026046,437.41484352224194
1260.0000000000002,21.02639900532004,-17.624637480888964,85.78606317606217,100.799142758615,85.61092903040203,46.68593512014785,85.31083608622033,11.14111078070539,22.057283977123827,-16.228018220857564,21.805605761423564,-16.26739848157382,1.3571011964615818,1.3898184519337555,2.562666370762989,3.9524848226967446,2.912446642153289,0.013363396146975754,-10.0,28.218606864085984,48.870460720203255,6.0,-10.0,2.5,437.2763074809778,518.0522129144276,414.05032322650703,222.2827259347856,276.8189405321148,437.3442672753059
1270.0000000000002,21.0217597743929,-17.631462443170733,85.9332703127897,101.00519861563372,85.75796498930518,46.788772641275386,85.45752273979129,11.146077399525154,22.054723776782794,-16.231901714674336,21.802555312932355,-16.31614223167793,1.3614019762174965,1.3938539075905791,2.5651630722176475,3.959016979808226,2.9080440964305887,0.013377549383833783,-10.0,28.26102776916224,48.9808162200942,6.0,-10.0,2.5,437.27765432115314,518.2230395016138,414.0295233651685,222.27817948169604,276.76932673592,437.28519780040233
1280.0000000000002,21.01749003332564,-17.63775127924771,86.06528277316674,101.1902777322236,85.88982233167987,46.881050941112896,85.58906392244766,11.15100588913964,22.05233278242468,-16.235528850194385,21.79972094804668,-16.357654173224375,1.3652782007149546,1.3974774574633086,2.567407039467004,3.964884496930313,2.904085405343777,0.013390289765658533,-10.0,28.29916969582075,49.07986708365934,6.0,-10.0,2.5,437.2788844970202,518.376773820521,414.0117838225184,222.2753028053924,276.72746779560083,437.23540604840304
1290.0000000000002,21.0135716480154,-17.64352820198232,86.1838448019993,101.35671922665996,86.0082438100106,46.96396805652319,85.70719919751613,11.155801157018972,22.05011276722437,-16.238896874471664,21.79709986690684,-16.39323975010484,1.3687746632077809,1.4007352843497205,2.5694262480649046,3.970161532414625,2.900522371673936,0.01340176888104312,-10.0,28.333502586941048,49.168890721200846,6.0,-10.0,2.5,437.28000643470114,518.5152578058676,413.9965709979591,222.2736521152604,276.6919091628805,437.193141128194
1300.0000000000002,21.009984103129803,-17.648821583543082,86.29046271273843,101.5065570876444,86.11473438095166,47.038561361408426,85.81343064838097,11.160400080867646,22.048060999750938,-16.242009873041525,21.794685231746502,-16.423933587329486,1.3719307428058098,1.4036674728970333,2.571244985026212,3.974912457923245,2.8973127679856026,0.01341211942571572,-10.0,28.364436012861063,49.24899418349486,6.0,-10.0,2.5,437.281028395219,518.6401058023379,413.98345696533806,222.2728925562384,276.6615054411077,437.15702411823594
1310.0000000000002,21.006705714029447,-17.65366200020304,86.38644433634894,101.64156860552843,86.21060064232435,47.10573388137772,85.90906228276553,11.164763153927709,22.046171715272447,-16.244876539727215,21.792467585916448,-16.45055963191959,1.3747812479500945,1.4063090389315875,2.5728845436737875,3.979193582605375,2.894419449304143,0.013421458563905806,-10.0,28.39232879632675,49.32114190520503,6.0,-10.0,2.5,437.2819583515912,518.752738551906,413.9720969967802,222.2727722607176,276.63535003786524,437.12596484862
1320.0000000000002,21.00371449544395,-17.658080836068308,86.47293105393139,101.76331385742958,86.29698285493532,47.166275664649504,85.99523202526682,11.168868105458614,22.04443720640247,-16.24750852272632,21.79043589915881,-16.473777639312686,1.377357020604741,1.4086906721267685,2.5743636142764488,3.983054286403217,2.8918096229359773,0.013429889774232024,-10.0,28.417496775070106,49.38617828251694,6.0,-10.0,2.5,437.2828038928582,518.8544111770477,413.96221207429505,222.2731023679824,276.6127218932919,437.09909748764767
