time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,21.01398488233805,-17.652975764555578,90.98034704237855,106.67368149087298,90.81973647372776,47.927359666561415,90.55452775344013,8.011082511039318,22.00274078174569,-16.31082613076717,21.762107264248595,-16.647458273534255,1.41177846370115,1.5495814618756163,2.471137509393736,4.0207189712693525,2.847981517389453,0.013051506682514726,-10.0,26.90965576314608,50.02135521463418,6.0,-10.0,2.5,437.2664850669625,522.2705547433663,403.5423879830021,214.20505172707763,270.4171803065182,436.92777285028393
2260.0000000000005,21.01413092038162,-17.652761304420352,90.98137878292941,106.6739706553842,90.82077958447827,47.92647497964328,90.5555947122657,8.008926477816658,22.0028265649618,-16.31069577425501,21.762207936583327,-16.648837941804516,1.4117406687370333,1.549627271144839,2.4710305389869447,4.020657810131784,2.8480144400236997,0.01305110368209318,-10.0,26.90790063333173,50.02024603381967,6.0,-10.0,2.5,437.26644207608166,522.2702104946626,403.5348675771888,214.1998811133748,270.41219693024425,436.92567279921445
2270.0000000000005,21.014269513929488,-17.652557762505552,90.98235673411102,106.6742441651578,90.82176831206095,47.92563635034344,90.55660603824653,8.00688278794149,22.002908042866533,-16.310571960459185,21.762303528097856,-16.650149592677735,1.411704830430236,1.5496706907079043,2.4709291292082582,4.020599819916161,2.8480456631226727,0.013050721679160248,-10.0,26.906236740009888,50.01919455044356,6.0,-10.0,2.5,437.2664012961756,522.2698834018904,403.527738039733,214.19498005486955,270.407470256549,436.9236765019897
2280.0000000000005,21.014401020846975,-17.652364626165053,90.98328335702824,106.674502537249,90.8227051482432,47.92484127125624,90.55756428848372,8.004945754499431,22.00298541042092,-16.310454393064333,21.76239427398596,-16.651395838480937,1.411670851017686,1.5497118429588117,2.470833006853945,4.020544849812756,2.848075276835468,0.01305035964949058,-10.0,26.90465941315756,50.01819765852605,6.0,-10.0,2.5,437.266362604638,522.2695724070379,403.5209796799935,214.19033491493565,270.402988013594,436.92177988782
2290.0000000000005,21.014525783196145,-17.65218136464003,90.98416109446916,106.67474641033834,90.82359256507328,47.924087393256336,90.55847199727567,8.003109928373362,22.00305885478906,-16.310342787608988,21.762480399505144,-16.652579288176923,1.4116386279818296,1.5497508360614365,2.4707418920439927,4.020492728105429,2.8481033661237984,0.01305001651751516,-10.0,26.90316419367963,50.01725243885159,6.0,-10.0,2.5,437.2663259385943,522.2692766318289,403.51457360279994,214.1859326215512,270.39873833669566,436.91997891233666
2300.0000000000005,21.014644125967862,-17.652007535111608,90.98499233951446,106.67497642949968,90.82443298335194,47.92337252539653,90.55933164432088,8.001370123863806,22.003128554679673,-16.310236872485746,21.762562119596748,-16.653702485824624,1.4116080710842178,1.549787779645855,2.4706555286809526,4.020443308326808,2.848130009088723,0.013049691314510526,-10.0,26.90174685240004,50.0163561612722,6.0,-10.0,2.5,437.2662911564116,522.2689952424438,403.5085018104974,214.1817607301377,270.39470987153334,436.91826964199487
2310.0000000000005,21.01475636219829,-17.6518426685559,90.9857794463943,106.6751933153772,90.82522878380156,47.92269460468856,90.56014566651503,7.999721367653534,22.00319468365722,-16.31013638390891,21.76263964220728,-16.654768002164133,1.411579082180771,1.5498227668073483,2.4705736495130948,4.020396416320442,2.8481552801910808,0.013049382997922772,-10.0,26.900403346097733,50.01550624780259,6.0,-10.0,2.5,437.2662581783063,522.2687275364576,403.5027470258042,214.1778073021126,270.390891600172,436.9166481223288
2320.0000000000005,21.01486279165099,-17.651686326782993,90.9865247025627,106.67539779789388,90.82598227902051,47.92205169621002,90.56091642968806,7.9981589215854,22.003257409309,-16.310041067180123,21.762713167561095,-16.655778379229616,1.4115516156969898,1.549855938482006,2.470496082584724,4.0203520210667305,2.8481792492452205,0.013049091011176545,-10.0,26.89912983333147,50.01470027538784,6.0,-10.0,2.5,437.2662269132929,522.2684728720953,403.4972927834168,214.1740609606986,270.3872729490075,436.9151104547973
2330.0000000000005,21.014963701118585,-17.65153809039947,90.98723031545096,106.67559060808566,90.82669570025618,47.92144198444208,90.56164621541431,7.996678283801941,22.003316893363564,-16.309950676507583,21.762782888268507,-16.656736136823838,1.4115255268446507,1.5498873170605452,2.470422486066823,4.020309803127368,2.848201981946753,0.013048813883150538,-10.0,26.89792267309616,50.01393596599388,6.0,-10.0,2.5,437.2661972745428,522.2682306665467,403.4921234326273,214.17051089458727,270.3838437706063,436.91365278778846
2340.0000000000005,21.015059366260274,-17.651397555642006,90.98789841286035,106.67577246305784,90.82737119795898,47.920863755606376,90.56233722193059,7.995275161572579,22.003373292597544,-16.309864973628237,21.76284899047468,-16.657643754615037,1.411500800396242,1.549917058648534,2.4703527487793746,4.020269807427908,2.8482235407158982,0.013048551345103451,-10.0,26.896778400059528,50.01321116646852,6.0,-10.0,2.5,437.2661691794728,522.2680003750794,403.4872240531048,214.16714679361735,270.3805943331424,436.91227133834735
2350.0000000000005,21.015150050227223,-17.651264351712342,90.98853102728467,106.6759440361671,90.82801082603528,47.92031539678317,90.56299154825443,7.993945486846371,22.003426757737575,-16.30978372947544,21.762911652733216,-16.65850365320955,1.4114773554163254,1.5499452379185894,2.4702866489472703,4.02023188686586,2.8482439845307077,0.01304830252759996,-10.0,26.8956937353106,50.012523847887614,6.0,-10.0,2.5,437.2661425297284,522.267781461452,403.4825805021608,214.16395888666068,270.37751533490143,436.91096242045023
2360.0000000000005,21.015236007435544,-17.651138059211604,90.98913010625833,106.6761060560424,90.82861655244048,47.91979537548127,90.56361120528145,7.992685376153986,22.003477436098635,-16.309706720170027,21.76297104865288,-16.659318265414754,1.4114551291947757,1.549971942925259,2.4702239995191304,4.0201959424443885,2.848263369688472,0.013048066730438946,-10.0,26.894665551339926,50.01187208164122,6.0,-10.0,2.5,437.2661173114095,522.267573526095,403.4781792850743,214.16093784604075,270.37459783724137,436.9097223423467
2370.0000000000005,21.015317478308685,-17.65101837449336,90.98969748726942,106.67625907392592,90.82919023386432,47.919302248836,90.56419809006832,7.991491168584787,22.003525467011993,-16.309633733967246,21.763027342733537,-16.660089845092898,1.4114340398768062,1.5499972303978908,2.4701645862060406,4.020161816603932,2.848281749641537,0.013047843093040076,-10.0,26.893690902105845,50.011254050992015,6.0,-10.0,2.5,437.2660933878416,522.2673760054768,403.47400768050943,214.15807487904397,270.37183340999974,436.908547675394
2380.0000000000005,21.015394693783687,-17.650904953102184,90.9902349164748,106.67640369588672,90.8297336347033,47.91883464745371,90.56475400528991,7.990359386805606,22.003570985587395,-16.309564565539745,21.763080693733063,-16.660820646515504,1.4114140482372248,1.550021197200822,2.470108271628097,4.02012946882892,2.8482991747530293,0.01304763114752574,-10.0,26.892766989481743,50.010668031593006,6.0,-10.0,2.5,437.26607069811166,522.2671884766953,403.47005360407474,214.15536163437483,270.36921394932466,436.90743500309856
2390.0000000000005,21.01546787473186,-17.650797441922776,90.99074404608234,106.67654049924948,90.8302484244354,47.91839127267366,90.56528065663053,7.989286737160341,22.00361412174532,-16.30949901744782,21.763131253944888,-16.661512861619542,1.4113950962459605,1.5500439127456276,2.4700548897964585,4.020098802542086,2.848315693624539,0.013047430261653493,-10.0,26.891891163005997,50.010112387448366,6.0,-10.0,2.5,437.26604921551154,522.2670105449057,403.46630560446846,214.15279020243793,270.3667317518755,436.90638100792
2400.0000000000005,21.01553723019195,-17.650695550445732,90.99122641934649,106.67666993246206,90.83073616261619,47.91797089401558,90.56577963782851,7.988270108587926,22.003654998560727,-16.309436902656046,21.763179167792263,-16.66216846124007,1.4113771212547697,1.5500654331092856,2.4700042724917983,4.020069705601084,2.8483313531588808,0.01304723977554416,-10.0,26.891060916943218,50.0095855726936,6.0,-10.0,2.5,437.2660288565404,522.2668417169417,403.46275290003047,214.15035311401655,270.36437965671166,436.90538268991895
2410.0000000000005,21.015602960315963,-17.65059899553762,90.99168350628578,106.67679248379936,90.83119833477072,47.917572334316105,90.5662524668875,7.987306542292914,22.003693734310808,-16.30937804142127,21.763224573774327,-16.66278948215438,1.4113600908891797,1.5500858416995995,2.469956304508933,4.0200421462085325,2.8483461960978658,0.013047059301094689,-10.0,26.890273868028032,50.009086104426615,6.0,-10.0,2.5,437.2660095478765,522.2666816067401,403.45938519401193,214.14804326566673,270.3621506604004,436.90443697288174
2420.0000000000005,21.015665255046176,-17.65050748500616,90.99211668068104,106.67690857271708,90.83163632930756,47.917194481458075,90.56670056284489,7.986393250112429,22.003730441687175,-16.30932226248956,21.763267603674404,-16.663377779932887,1.4113439411507591,1.5501051808695274,2.4699108212386776,4.020016002108205,2.8483602649191435,0.013046888175135852,-10.0,26.889527766953396,50.00861258515977,6.0,-10.0,2.5,437.2659912512637,522.266529803043,403.4561928045513,214.14585396484867,270.3600382546292,436.90354104149856
2430.0000000000005,21.01572429524872,-17.650420756015677,90.99252723908702,106.67701858585372,90.83205145667392,47.91683627345026,90.56712526523683,7.985527583926568,22.00376522802452,-16.309269402748725,21.763308383003515,-16.663935134896178,1.411328632633434,1.5501235140253804,2.469867703399909,4.019991217425289,2.848373599509765,0.013046725963822557,-10.0,26.888820475743387,50.00816368065318,6.0,-10.0,2.5,437.2659739097545,522.2663859050649,403.45316653311386,214.1437788561872,270.3580362438209,436.9026921966069
2440.0000000000005,21.01578025153424,-17.650338557916342,90.99291639311527,106.67712287652604,90.83244494156384,47.91649670560509,90.56752782614659,7.9847070520023635,22.003798194642044,-16.309219308228705,21.763347030209765,-16.66446322245781,1.4113141173128103,1.5501408889118065,2.469826819929479,4.0199677088412855,2.848386237711162,0.013046572159568752,-10.0,26.88814998042073,50.007738129527525,6.0,-10.0,2.5,437.2659574732563,522.2662495273362,403.4502977238668,214.14181196057515,270.3561387975063,436.90188789725175
2450.0000000000005,21.015833286212853,-17.650260649759957,90.99328528685184,106.67722177161528,90.83281794049697,47.91617481848164,90.56790942812609,7.983929287767296,22.003829437931422,-16.30917183244827,21.763383657963477,-16.66496363664595,1.4113003691087385,1.5501573724760345,2.469788080747099,4.019945453223134,2.8483982157262533,0.013046426462387833,-10.0,26.887514365822312,50.00733472773732,6.0,-10.0,2.5,437.2659418974397,522.2661202966369,403.447578150628,214.1399476000425,270.3543403659364,436.90112572586634
2460.0000000000005,21.015883553305216,-17.65018681149766,90.99363499235362,106.67731556259548,90.83317153729313,47.915869701762965,90.56827117962307,7.983192055346421,22.00385904950183,-16.309126836194537,21.763418373350017,-16.66543786361035,1.4112873366781324,1.5501729984094663,2.469751354306742,4.019924352716209,2.848409567805128,0.013046288343004904,-10.0,26.886911819999625,50.00695233443725,6.0,-10.0,2.5,437.2659271287792,522.2659978429392,403.44500005005887,214.13818041112597,270.35263577035533,436.9004034238077
2470.0000000000005,21.01593119825132,-17.6501168242836,90.99396652438983,106.67740453303952,90.8335067578908,47.91558048573671,90.56861412997257,7.982493231336262,22.003887115495733,-16.309084188562508,21.763451277118527,-16.665887323614925,1.4112749835604763,1.5501878125992947,2.469716537064029,4.019904349663324,2.848420326647887,0.013046157412797908,-10.0,26.88634062065336,50.00658985911025,6.0,-10.0,2.5,437.2659131314735,522.2658818265036,403.4425560341438,214.13650530066823,270.3510200163228,436.89971883609456
2480.0000000000005,21.01597635840587,-17.65005048729313,90.99428083084003,106.67748893305252,90.8338245606713,47.91530635184085,90.56893925955023,7.981830822518758,22.003913717478884,-16.30904376560261,21.76348246464513,-16.666313341288912,1.411263272240392,1.5502018544127951,2.46968352643225,4.019885380845046,2.8484305231464324,0.01304603327827272,-10.0,26.885799148950863,50.00624627633124,6.0,-10.0,2.5,437.2658998639093,522.265771909748,403.4402391714135,214.1349174882824,270.3494884731776,436.8990699495952
2490.0000000000005,21.01601916497241,-17.649987607496428,90.9945788158723,106.677569000978,90.83412585986578,47.91504651299465,90.56924750367146,7.981202919533984,22.00393893318214,-16.309005449193364,21.76351202687464,-16.66671717441693,1.4112521645984426,1.5502151592149784,2.4696522202869207,4.019867379501898,2.848440186907144,0.013045915542363624,-10.0,26.885285852619404,50.00592060047393,6.0,-10.0,2.5,437.26588728792814,522.26566777035,403.4380428189995,214.13341239522504,270.34803670043345,436.89845485185
2500.0000000000005,21.01605974112856,-17.649927976438505,90.99486132426061,106.67764498248482,90.8344115096944,47.91480022903357,90.56953973634752,7.980607731879331,22.00396283556064,-16.30896912847095,21.763540049057347,-16.66710001239784,1.4112416481933037,1.5502277862689195,2.4696225637424667,4.019850350011386,2.8484493461184828,0.013045804048746158,-10.0,26.884799274719914,50.00561190500992,6.0,-10.0,2.5,437.2658754040125,522.2655691386359,403.4359607468164,214.13198572813408,270.3466605353482,436.89787173602537
2510.0000000000005,21.016098203541237,-17.649871508727642,90.995129162166,106.67771701503555,90.83468232535272,47.9145667884572,90.56981679173363,7.980043544672925,22.00398549331129,-16.30893469904254,21.763566612094262,-16.667462923235405,1.4112316792448871,1.5502397553228418,2.469594447882223,4.019834203205065,2.8484580259394203,0.013045698350322502,-10.0,26.88433801864357,50.00531929951177,6.0,-10.0,2.5,437.2658640632747,522.265475624444,403.43398698401273,214.13063337541325,270.34535602296563,436.8973189698196
2520.0000000000005,21.01613466334213,-17.649817928397965,90.99538308568502,106.67778536919064,90.83493907141485,47.91434552833511,90.57007945213233,7.9795087574159425,22.004006972430577,-16.308902060619573,21.76359179270232,-16.667807007781107,1.4112222321596255,1.550251105364857,2.469567799572201,4.0198189049370585,2.8484662538127945,0.013045598180940686,-10.0,26.883900780210467,50.00504195353449,6.0,-10.0,2.5,437.26585338330057,522.265387055821,403.43211595064946,214.12935149940472,270.34411942235226,436.8967948857767
2530.0000000000005,21.01616922455509,-17.649767182571935,90.99562381360766,106.6778501778673,90.83518247475581,47.91413580931072,90.5703284614174,7.97900183365789,22.00402733399261,-16.308871120393462,21.763615662927755,-16.66813321141541,1.4112132722986204,1.550261858468056,2.4695425279149963,4.019804386383052,2.84847405086794,0.013045503175305529,-10.0,26.88348630637904,50.0047790678916,6.0,-10.0,2.5,437.26584320033754,522.2653030990735,403.43034229797365,214.12813641681504,270.34294720574326,436.89629803795646
2540.0000000000005,21.01620198649293,-17.649719052741517,90.99585202526151,106.67791164433072,90.8354132223456,47.913937032267434,90.57056452254696,7.978521331011336,22.004046636684105,-16.308841789183987,21.763638291253017,-16.668442489199833,1.4112047814911348,1.5502720547462605,2.469518575974539,4.0197906307208,2.848481441845265,0.013045413141154226,-10.0,26.883093420737,50.004529892057285,6.0,-10.0,2.5,437.2658335820023,522.265223545167,403.42866099463856,214.12698466949595,270.3418360258284,436.89582697531097
2550.0000000000005,21.0162330424879,-17.64967343231413,90.99606836336508,106.67796993272476,90.83563196413779,47.91374862608228,90.5707883006729,7.978065877477661,22.004064935388957,-16.308813983589857,21.76365974215003,-16.668735712037005,1.411196734330689,1.5502817211437874,2.4694958726722063,4.019777593815993,2.848488446738447,0.013045327805918355,-10.0,26.882721003350756,50.00429371190768,6.0,-10.0,2.5,437.26582446021007,522.265148157756,403.4270672595159,214.1258929684525,270.3407827163268,436.8953803700496
2560.0000000000005,21.01626248206279,-17.649630188075264,90.99627344444417,106.67802519875436,90.8358393235976,47.91357004460451,90.57100043380876,7.9776341605311805,22.004082282735236,-16.308787623637954,21.76368007736282,-16.669013715414735,1.4111891091239666,1.5502908871323862,2.4694743557993384,4.019765242931724,2.8484950861242835,0.013045246939755575,-10.0,26.882367982799508,50.00406984366384,6.0,-10.0,2.5,437.26581581093893,522.2650767077345,403.4255565137661,214.12485816718444,270.3397842540615,436.8949569485874
2570.0000000000005,21.01629038859274,-17.64958919399797,90.99646784437971,106.67807759028295,90.83603588307825,47.91340077837759,90.5712015178853,7.977224955397219,22.00409872774089,-16.30876263484106,21.763699354398533,-16.669277279720518,1.411181881183362,1.5502995753755613,2.469453959493945,4.019753534869507,2.848501379211798,0.013045170287010726,-10.0,26.88203335893036,50.0038576497256,6.0,-10.0,2.5,437.265807614428,522.2650089844169,403.4241244833371,214.1238773295826,270.3388378101401,436.89455552168727
2580.0000000000005,21.016316842473863,-17.6495503344276,90.99665211917888,106.67812725393048,90.83622220482589,47.91324033668809,90.57139212823576,7.976837081357928,22.00411431765009,-16.308738945407754,21.76371762868239,-16.669527159264874,1.4111750293709842,1.5503078104896295,2.4694346245339918,4.019742435023621,2.8485073441353173,0.013045097623863614,-10.0,26.88171616744461,50.00365651573907,6.0,-10.0,2.5,437.2657998438033,522.264944789678,403.42276704670536,214.12294762514628,270.33794066269473,436.8941749401913
2590.0000000000005,21.01634191884548,-17.649513498036413,90.99682678983571,106.6781743268798,90.83639881567326,47.91308826061624,90.5715728039397,7.976469433429939,22.004129096602288,-16.308716488264565,21.763734952022865,-16.66976405370218,1.4111685295417171,1.550315610809366,2.4694162879893646,4.019731898798732,2.848512998021686,0.013045028701252846,-10.0,26.881415505849247,50.00346586709293,6.0,-10.0,2.5,437.265792478256,522.2648839375883,403.42148034580663,214.12206640490808,270.3370902631676,436.89381413728546
2600.0000000000005,21.016365688986504,-17.649478579817497,90.9969923514228,106.6782189403321,90.83656621623416,47.912944114953056,90.57174405723384,7.976120962894697,22.004143106466884,-16.30869519978762,21.763751373556744,-16.66998863041755,1.4111623887132767,1.550323026608008,2.4693989424565994,4.019721969064607,2.84851835707573,0.013044963559240471,-10.0,26.881130517592624,50.003285158782255,6.0,-10.0,2.5,437.2657854972493,522.2648262526247,403.4202607183785,214.12123115478988,270.3362841936718,436.8934720959784
2610.0000000000005,21.016388221349754,-17.64944548028211,90.99714928015986,106.67826122141634,90.83672488804729,47.91280748206066,90.57190638081379,7.97579066248187,22.004156387439465,-16.308675018896736,21.763766940455056,-16.670201529967017,1.4111565409641813,1.5503300263154698,2.469382453579966,4.019712479895436,2.8485234367754426,0.013044901564173126,-10.0,26.8808603799082,50.00311386767123,6.0,-10.0,2.5,437.2657788792505,522.2647715672172,403.4191046460241,214.12043946008316,270.3355201313285,436.8931478401305
2620.0000000000005,21.01640957980579,-17.64941411733642,90.99729802223612,106.67830127688978,90.83687528227736,47.91267797156036,90.5720602362806,7.975477590143441,22.004168977001,-16.30865588863685,21.763781696770952,-16.670403345656325,1.4111510108313212,1.5503366749434024,2.469366846586223,4.0197035215296255,2.848528251531056,0.013044842920604585,-10.0,26.880604323402792,50.00295150467508,6.0,-10.0,2.5,437.265772589866,522.2647197074393,403.4180088363859,214.11968906238468,270.33479590272475,436.89284046477087
2630.0000000000005,21.01642982626331,-17.649384364699074,90.99743900595253,106.67833925993013,90.83701783200041,47.91255521020776,90.5722060667124,7.975180843030274,22.004180911725676,-16.308637753430958,21.763795685200204,-16.670594680001557,1.4111457703932009,1.5503429790424967,2.4693520554681987,4.019695034510695,2.848532815564936,0.013044787348040644,-10.0,26.88036161062473,50.002797602109126,6.0,-10.0,2.5,437.2657666580099,522.2646705757787,403.4169701358508,214.11897779724043,270.33410942187203,436.892549055491
2640.0000000000005,21.016449017255248,-17.64935617161862,90.99757263006835,106.67837524119534,90.8371529404248,47.91243884771109,90.5723442846664,7.974899576231395,22.004192224528985,-16.308620563261684,21.763808944620088,-16.670776030609204,1.4111407999167072,1.550348950663029,2.4693380299803165,4.019686980643344,2.848537141637892,0.013044734644766073,-10.0,26.88013155140294,50.00265172158663,6.0,-10.0,2.5,437.2657610240347,522.2646239828996,403.4159855949141,214.1183036392994,270.33345874842746,436.8922728488987
2650.0000000000005,21.01646720780709,-17.64932944950374,90.99769927744349,106.67840933532858,90.83728099466067,47.91232855190549,90.57247528615133,7.974632986156735,22.004202947892026,-16.308604268771944,21.76382151304771,-16.67094793382347,1.4111360915380105,1.550354613947854,2.4693247410035823,4.019679354951436,2.848541242092639,0.013044684718022292,-10.0,26.879913489524995,50.00251344629862,6.0,-10.0,2.5,437.265755682118,522.2645798111173,403.4150524012357,214.1176646619974,270.33284201858146,436.8920110309688
2660.0000000000005,21.01648445022768,-17.64930412074645,90.9978193138536,106.67844164303426,90.83740236454275,47.91222400512584,90.57259944951474,7.974380303599504,22.004213112590765,-16.30858882319575,21.76383342658047,-16.671110879857565,1.411131620172258,1.5503599725706236,2.469312130071716,4.019672102642339,2.848545128732679,0.013044637317172775,-10.0,26.87970679662897,50.00238237820446,6.0,-10.0,2.5,437.2657506179176,522.2645379359149,403.41416786624393,214.11705902129668,270.332257457532,436.89176285461986
2670.0000000000005,21.0165007940852,-17.64928011111445,90.99793308636562,106.67847225813767,90.8375174009882,47.91212490607097,90.57271713374601,7.974140798879548,22.004222747762796,-16.308574182256734,21.763844719400545,-16.671265333891824,1.4111273943516145,1.5503650655654968,2.4693001983871112,4.019665263952608,2.848548812844475,0.013044592503814624,-10.0,26.879510876799255,50.00225813962993,6.0,-10.0,2.5,437.26574581876565,522.2644982367765,403.4133294392748,214.116484967896,270.3317033803131,436.891527611078
2680.0000000000005,21.01651628363378,-17.649257356277502,90.99804090455987,106.67850126460628,90.8376264170117,47.91203098618802,90.57282865905617,7.973913821460258,22.00423187944648,-16.308560306388074,21.763855422045044,-16.671411713352313,1.4111233857686327,1.550369888229193,2.4692888840892566,4.01965877231845,2.848552304396089,0.013044550000425773,-10.0,26.879325198786372,50.00214039392006,6.0,-10.0,2.5,437.2657412707584,522.2644606065826,403.41253484612406,214.11594094225924,270.33117828328506,436.89130466463297
2690.0000000000005,21.01653096599608,-17.649235788274325,90.99814309799191,106.67852875459056,90.83772974582422,47.91194195929592,90.57293436632035,7.97369867826643,22.00424053537428,-16.308547153448785,21.763865567044068,-16.671550463418782,1.411119582220668,1.550374455240923,2.4692781525626226,4.019652607803545,2.8485556138891135,0.013044509676619796,-10.0,26.879149196476593,50.00202878240242,6.0,-10.0,2.5,437.2657369583748,522.2644249350891,403.411781664049,214.11542528291116,270.33068056400884,436.89109333737935
2700.0000000000005,21.016544884525334,-17.6492153416942,90.99823996980416,106.67855480800222,90.83782769392916,47.91185756253151,90.57303456908393,7.973494732565825,22.004248741064966,-16.30853468466165,21.76387518431602,-16.671681992666777,1.4111159758125555,1.5503787838464371,2.469267978100776,4.019646761947213,2.848558751262525,0.01304447144487936,-10.0,26.878982349767,50.001922975475736,6.0,-10.0,2.5,437.26573287117856,522.2643911142411,403.41106766624176,214.11493646346372,270.3302087505392,436.8908930070015
2710.0000000000005,21.016558077291936,-17.649195961313637,90.99833178616582,106.67857949835728,90.83792053044476,47.911777565190334,90.57312954264616,7.973301425358898,22.00425651894469,-16.308522865948987,21.763884300156057,-16.671806661387564,1.4111125618811489,1.5503828915979807,2.4692583418892857,4.019641233487266,2.8485617250325506,0.013044435248183604,-10.0,26.878824202063925,50.00182268391177,6.0,-10.0,2.5,437.2657289970536,522.2643590537531,403.41039089795527,214.1144731438216,270.32976154970885,436.89070312492805
2720.0000000000005,21.016570582001215,-17.64917759170106,90.99841881059747,106.67860289733592,90.8380085218124,47.91170173878436,90.57321955956849,7.973118203080901,22.004263891223108,-16.308511663562058,21.76389294060233,-16.671924825969256,1.4111093235693233,1.5503867824556143,2.4692492039499894,4.019635986405604,2.848564543701091,0.01304440091730492,-10.0,26.878674301175465,50.00172762125561,6.0,-10.0,2.5,437.26572532498494,522.2643286627231,403.4097494233772,214.1140339969797,270.32933768106926,436.8905231484581
2730.0000000000005,21.016582434368303,-17.649160180388435,90.99850129258208,106.67862507276205,90.83809192028069,47.91162986692473,90.57330487789481,7.972944541556957,22.004270878942137,-16.30850104552661,21.76390113032242,-16.67203682416823,1.411106247456703,1.5503904629614755,2.469240530873344,4.019630993834819,2.8485672153174653,0.013044368315492844,-10.0,26.878532218887077,50.00163751621784,6.0,-10.0,2.5,437.2657218444844,522.2642998550433,403.40914140938133,214.11361776638387,270.32893593195087,436.8903525632832
2740.0000000000005,21.016593666745933,-17.649143679494756,90.99857945827466,106.67864608589798,90.8381709545095,47.91156175348408,90.57338573153426,7.9727799658036815,22.004277501157897,-16.308490982885985,21.763908891655213,-16.672142962381542,1.4111033452293642,1.550393965260893,2.469232334130015,4.019626299390907,2.848569747198457,0.013044337539392752,-10.0,26.87839756716505,50.001552122904,6.0,-10.0,2.5,437.26571854652406,522.2642725523546,403.40856519436574,214.11322331340392,270.3285552011888,436.89019090292646
2750.0000000000005,21.01660431536724,-17.649128036832252,90.99865355977273,106.67866600566236,90.83824587939613,47.911497179528,90.57346238124887,7.972623945496649,22.004283779255804,-16.308481443144103,21.763916249662792,-16.672243582654517,1.411100586569163,1.5503972775418675,2.469224550576669,4.019621828118537,2.8485721474267995,0.013044308295599402,-10.0,26.87826991261312,50.00147116688567,6.0,-10.0,2.5,437.26571541907646,522.2642466681697,403.4080189243877,214.11284936682048,270.3281942673749,436.8900376463491
2760.0000000000005,21.016614408353224,-17.649113210077275,90.99872379391203,106.67868488470292,90.83831689395765,47.91143597403351,90.57353503062718,7.972476066947478,22.004289729773927,-16.30847240117049,21.763923223737937,-16.6723389515048,1.4110979718132273,1.55040041701802,2.469217173026636,4.019617590044656,2.848574422426207,0.013044280577589284,-10.0,26.87814891724309,50.00139443370057,6.0,-10.0,2.5,437.26571245523695,522.2642221333691,403.4075011516322,214.11249493497095,270.3278521683342,436.88989238787593
2770.0000000000005,21.016623975148548,-17.64909915628553,90.99879036574124,106.6787027787085,90.83838420551793,47.91137795892871,90.5736038917598,7.972335899013046,22.004295370085035,-16.308463830566495,21.76392983423852,-16.672429347465197,1.4110954966120952,1.550403396412957,2.469210185690772,4.019613582103728,2.8485765788030895,0.013044254334654884,-10.0,26.87803422867597,50.001321700119945,6.0,-10.0,2.5,437.2657096459415,522.2641988771048,403.40701036814,214.1121589843564,270.3275279073713,436.8897547033274
2780.0000000000005,21.016633042649783,-17.649085829260827,90.99885346525795,106.67871974435332,90.83844800616467,47.91132297021005,90.57366916111312,7.972203045135019,22.00430071599856,-16.308455707309065,21.763936099673483,-16.672515036160064,1.4110931490611034,1.5504062189462988,2.469203560216246,4.019609779162545,2.8485786227770054,0.013044229447468664,-10.0,26.87792552297219,50.00125276009573,6.0,-10.0,2.5,437.2657069922046,522.2641768406772,403.40654518140224,214.1118405643032,270.3272205383633,436.8896241902361
2790.0000000000005,21.016641637859596,-17.649073209633514,90.99891327306528,106.67873581549652,90.83850847854728,47.911270848998406,90.57373102562248,7.972077118683102,22.004305783644437,-16.308448006888057,21.76394203897384,-16.672596243554835,1.411090919794662,1.550408889469025,2.469197272885088,4.019606162354113,2.8485805598827287,0.013044205819099474,-10.0,26.87782248363976,50.001187415766715,6.0,-10.0,2.5,437.2657044590389,522.2641559408792,403.4061042533705,214.11153874830453,270.3269292449322,436.8895004989943
2800.0000000000005,21.01664978444848,-17.649061242017268,90.99896996132831,106.67875105165234,90.83856579671864,47.9112214454197,90.57378966329661,7.9719577608858,22.00431058668015,-16.308440708550336,21.763947668167248,-16.67267321722636,1.4110888110381157,1.550411425566349,2.469191320912287,4.019602746478636,2.848582396115435,0.01304418346293838,-10.0,26.87772481796452,50.001125477922976,6.0,-10.0,2.5,437.26570206697306,522.2641361356945,403.4056863161687,214.1112526762368,270.32665313118576,436.88938325725553
2810.0000000000005,21.01665750595261,-17.64904989908149,90.99902369132741,106.67876549307886,90.83862012375299,47.911174619548206,90.57384524097061,7.971844631940429,22.004315139120685,-16.308433790999572,21.763953003647064,-16.672746176519354,1.4110868118476123,1.5504138288270566,2.469185678610596,4.019599507437652,2.848584136488791,0.0130441622688636,-10.0,26.877632247763582,50.00106677171078,6.0,-10.0,2.5,437.2656997994352,522.2641173645466,403.4052901842153,214.1109815336292,270.3263914222526,436.88927213014665
2820.0000000000005,21.016664824946613,-17.649039147232713,90.99907462042873,106.67877918166278,90.8386716187621,47.91113023477851,90.57389792141159,7.9717374012105315,22.004319454277116,-16.308427234009173,21.76395806101655,-16.67281533244818,1.411084918374647,1.5504161084753616,2.4691803330230035,4.019596441498365,2.8485857861257013,0.013044142193558114,-10.0,26.877544502759577,50.001011125777886,6.0,-10.0,2.5,437.2656976503727,522.2640995718943,403.4049147003097,214.110724527926,270.3261433574119,436.8891667959004
2830.0000000000005,21.016671762220007,-17.649028956230666,90.99912289338988,106.67879215653836,90.83872042811208,47.91108816505261,90.57394785435474,7.971635763881238,22.00432354440013,-16.3084210189636,21.7639628546368,-16.672880881951244,1.4110831205630237,1.5504182658377506,2.4691752607682904,4.019593526606041,2.848587349696465,0.013044123136647365,-10.0,26.87746133377243,50.00095838210343,6.0,-10.0,2.5,437.26569561328097,522.2640827074757,403.40455879805614,214.1104809285241,270.32590823185484,436.88906695466255
2840.0000000000005,21.016678337681626,-17.649019296751476,90.99916864873276,106.67880445487224,90.83876669186448,47.91104828962756,90.5739951830878,7.971539428134518,22.004327421224794,-16.30841512803113,21.763967398262626,-16.672943013137967,1.4110814215866814,1.5504203162612835,2.469170461886206,4.0195907781474896,2.8485888316973846,0.013044105120502442,-10.0,26.877382502178875,50.000908389330846,6.0,-10.0,2.5,437.2656936824163,522.2640667228059,403.4042214564282,214.11025003594216,270.32568537033444,436.8889723199357
2850.0000000000005,21.016684570193,-17.649010141641043,90.99921201767457,106.6788161115586,90.83881054269553,47.91101049410639,90.5740400433432,7.971448117535544,22.00433109587143,-16.308409544313918,21.763971704929464,-16.673001904206615,1.411079805132641,1.5504222530450211,2.4691659025942148,4.019588155639236,2.8485902363696547,0.013044087987660578,-10.0,26.877307781923665,50.0008610040619,6.0,-10.0,2.5,437.265691851502,522.2640515715304,403.40390170810673,214.11003118760797,270.32547413347913,436.8888826203079
2860.0000000000005,21.016690475593208,-17.649001463725966,90.99925311136221,106.67882715641524,90.83885209298015,47.910974682027074,90.57408255006953,7.971361599130319,22.004334577641835,-16.308404253677566,21.763975785531603,-16.673057707066675,1.4110782811698983,1.550424096730039,2.469161596057144,4.019585692787184,2.8485915674746414,0.013044071825507108,-10.0,26.87723698254649,50.00081610521767,6.0,-10.0,2.5,437.26569012109024,522.2640372147417,403.40359873584185,214.109823825096,270.3252739714856,436.8887976248985
2870.0000000000005,21.016696075162656,-17.648993239638003,90.99929207488653,106.67883763080818,90.83889148943912,47.91094072628562,90.57412285339953,7.9712795648185875,22.004337879212507,-16.30839923685977,21.763979654924395,-16.673110617074087,1.4110768265312024,1.5504258341051933,2.4691574955744504,4.019583329679644,2.8485928293222957,0.013044056410372037,-10.0,26.87716985188177,50.00077353393976,6.0,-10.0,2.5,437.2656884744149,522.2640236049939,403.403311466984,214.10962721006143,270.3250842002765,436.88871703487416
2880.0000000000005,21.0167013825695,-17.648985443278747,90.99932900618236,106.67884755730644,90.83892883108528,47.91090854129385,90.5741610546081,7.971201809510035,22.004341008474206,-16.30839448187021,21.76398332238097,-16.673160768127048,1.411075450884127,1.5504274843646653,2.4691536144943997,4.019581098859065,2.8485940254580617,0.013044041828711758,-10.0,26.87710622240252,50.000733182438296,6.0,-10.0,2.5,437.2656869154832,522.2640107029316,403.40303917860257,214.1094408508628,270.3249043219407,436.8886406474778
2890.0000000000005,21.01670641315705,-17.64897805328735,90.9993640110268,106.67885696609083,90.8389642248742,47.91087803506116,90.57419726311866,7.971128110267897,22.00434397454128,-16.308389974859324,21.763986798566712,-16.673208304247794,1.4110741485156082,1.5504290502327616,2.469149938504996,4.0195789887377575,2.8485951592027883,0.013044028021764471,-10.0,26.87704591159081,50.000694935631536,6.0,-10.0,2.5,437.26568543821907,522.2639984739985,403.4027810919284,214.1092642131604,270.3247338247215,436.88856824305
2900.0000000000005,21.01671118139356,-17.64897104728928,90.99939719013273,106.6788658855728,90.83899777263699,47.91084911996359,90.5742315831045,7.971058255253298,22.004346785949327,-16.308385702857038,21.763990093477343,-16.67325336244113,1.4110729147932737,1.5504305352502614,2.469146455477883,4.019576990728144,2.8485962338218527,0.013044014941578624,-10.0,26.876988746187408,50.00065868362941,6.0,-10.0,2.5,437.2656840398674,522.2639868848447,403.40253646529897,214.10909678919725,270.3245722195248,436.8884996129733
2910.0000000000005,21.016715698962813,-17.648964412032058,90.9994286251311,106.67887433243692,90.83902955691016,47.910821724866935,90.57426409900052,7.970992072663648,22.004349449552727,-16.308381655447818,21.76399321517642,-16.673296050172553,1.4110717472267242,1.5504319436103229,2.469143157855606,4.019575101465929,2.8485972519582186,0.013044002561315802,-10.0,26.87693458570004,50.00062433723292,6.0,-10.0,2.5,437.2656827117836,522.2639758997552,403.4023046970531,214.10893816719152,270.32441910923944,436.8884345931063
2920.0000000000005,21.016719982881117,-17.648958118790745,90.99945843372781,106.6788823452971,90.83905969671105,47.910795747253694,90.57429493256818,7.970929314455361,22.00435197544448,-16.30837781729508,21.763996175458544,-16.673336531638597,1.4110706378373374,1.5504332766596842,2.469140026858629,4.019573303518313,2.8485982173641355,0.01304399080057304,-10.0,26.876883227180823,50.0005917679789,6.0,-10.0,2.5,437.2656814539392,522.263965487162,403.4020849197844,214.1087877526201,270.32427392299405,436.88837293384273
2930.0000000000005,21.01672404334188,-17.648952154098595,90.99948668744705,106.67888993926812,90.83908826435665,47.91077112457276,90.57432415778865,7.970869829948241,22.004354369576365,-16.30837417935487,21.76399898132032,-16.67337490179085,1.41106958396074,1.550434537598304,2.469137055064304,4.019571592662608,2.848599132425523,0.013043979631654589,-10.0,26.87683454741199,50.000560897384446,6.0,-10.0,2.5,437.2656802613324,522.2639556164505,403.4018766052435,214.10864518434303,270.32413630896235,436.8883144904444
2940.0000000000005,21.01672789201069,-17.648946500356033,90.99951346728318,106.67889713701192,90.83911534174293,47.91074778624454,90.57435185844564,7.970813448489707,22.004356638841905,-16.308370731152365,21.76400164083743,-16.67341127083762,1.4110685891760972,1.5504357372964694,2.4691342454909253,4.019569982787395,2.848599999759306,0.013043969083460992,-10.0,26.876788406755,50.00053163702137,6.0,-10.0,2.5,437.26567913115423,522.2639462605451,403.4016791564063,214.1085100533266,270.3240058730727,436.8882590950166
2950.0000000000005,21.016731539930703,-17.64894114148558,90.99953885008189,106.67890395915867,90.83914100656928,47.9107256653254,90.57437811402676,7.970760008326692,22.004358789752008,-16.308367462793967,21.764004161640592,-16.673445742987212,1.4110676460916929,1.550436874205963,2.469131582134387,4.01956845634035,2.8486008218483048,0.013043959083759106,-10.0,26.87674467288309,50.00050390295274,6.0,-10.0,2.5,437.2656780599667,522.2639373925675,403.401492006918,214.10838197189224,270.3238822413401,436.8882065888142
2960.0000000000005,21.016734997577363,-17.64893606212135,90.9995629087572,106.6789104253142,90.83916533255997,47.91070469827656,90.57440299995375,7.970709355939448,22.0043608284812,-16.308364364897272,21.764006550967096,-16.673478417218917,1.4110667496820262,1.550437949045766,2.469129053291754,4.01956700233752,2.848601601053459,0.01304394958240494,-10.0,26.87670322019665,50.00047761552048,6.0,-10.0,2.5,437.2656770446631,522.2639289870532,403.40131461930366,214.10826057205588,270.3237650587861,436.88815682108606
2970.0000000000005,21.01673827482477,-17.648931247763954,90.99958571203508,106.67891655396464,90.83918838920461,47.910684825203525,90.57442658731615,7.970661346602753,22.00436276084956,-16.308361428618582,21.76400881563877,-16.673509386810395,1.4110659021339138,1.550438970101908,2.469126660047351,4.019565630149259,2.848602339600572,0.01304394059613876,-10.0,26.8766639303002,50.00045269963584,6.0,-10.0,2.5,437.2656760823395,522.2639210200128,403.4011464869192,214.10814550696563,270.32365399066674,436.8881096497584
2980.0000000000005,21.01674138117546,-17.648926684457024,90.99960732605318,106.67892236288776,90.83921024337585,47.9106659884672,90.57444894452627,7.970615841062112,22.004364592458625,-16.308358645446162,21.764010962221008,-16.673538741532184,1.4110650959012776,1.550439934744646,2.4691243865581685,4.019564321302815,2.8486030396318687,0.013043932051863058,-10.0,26.876626689257197,50.00042908303931,6.0,-10.0,2.5,437.2656751701988,522.2639134683424,403.4009871222028,214.1080364428481,270.32354871483244,436.88806493809744
2990.0000000000005,21.01674432549089,-17.648922359179267,90.99962781248112,106.67892786866491,90.83923095742851,47.91064813432223,90.57447013537465,7.970572709455438,22.00436632853229,-16.308356007442114,21.76401299683655,-16.67356656512004,1.4110643391304851,1.550440857204436,2.469122244618972,4.019563101823408,2.848603703145322,0.013043924021768426,-10.0,26.876591390828253,50.00040669835494,6.0,-10.0,2.5,437.2656743056438,522.2639063105041,403.4008360705231,214.1079330684538,270.3234489309013,436.88802255856785
3000.0000000000005,21.01674711622391,-17.648918259516734,90.99964723016072,106.678933087124,90.83925059085841,47.91063121150529,90.57449022072625,7.970531827919218,22.004367974053295,-16.30835350703512,21.764014925325533,-16.673592937407136,1.4110636108400916,1.5504417194637137,2.469120195168044,4.0195619146317565,2.848604332046143,0.013043916308927823,-10.0,26.87655793366048,50.0003854813088,6.0,-10.0,2.5,437.26567348618846,522.2638995259584,403.4006928981665,214.1078350868916,270.32335435235075,436.88798238956895
3010.0000000000005,21.01674975855784,-17.648914377241113,90.99966561522595,106.6789380286915,90.83926918020013,47.91061518854616,90.57450923795619,7.970493120407981,22.004369532078726,-16.30835113957977,21.76401675126767,-16.673617907862877,1.4110629382060518,1.5504425544846088,2.469118284312848,4.019560838797457,2.8486049275078447,0.013043909162708575,-10.0,26.876526255544153,50.00036539244826,6.0,-10.0,2.5,437.26567271112793,522.2638931030609,403.4005573388721,214.10774231591515,270.3232648026386,436.88794435583935
3020.0000000000005,21.016752264572432,-17.64891069747557,90.9996830516339,106.67894271541296,90.83928681034553,47.91059999221261,90.57452727391309,7.970456410039277,22.004371009730093,-16.308348894254777,21.76401848302327,-16.67364159018706,1.4110622764167786,1.5504433201545136,2.469116430199296,4.019559750353809,2.8486054921409942,0.013043902164150491,-10.0,26.876496211758536,50.0003463399828,6.0,-10.0,2.5,437.2656719730938,522.2638870117667,403.40042877334855,214.10765433156007,270.3231798733673,436.8879082840972
3030.0000000000005,21.016754641168152,-17.648907204506656,90.99969958752419,106.67894715747524,90.83930352996717,47.91058558069028,90.57454437838688,7.970421595617496,22.00437241106661,-16.308346764892008,21.764020125329793,-16.673664048517594,1.411061665975118,1.5504440652454947,2.4691147021095174,4.019558767355012,2.848606027843075,0.013043895686957014,-10.0,26.876467719486016,50.0003282714481,6.0,-10.0,2.5,437.2656712774907,522.263881231488,403.40030684735433,214.10757089129632,270.32309933084014,436.88787407654206
3040.0000000000005,21.016756893797886,-17.648903895606594,90.99971526072429,106.67895136945508,90.83931937731384,47.910571920938814,90.57456059050821,7.970388597434464,22.004373739314318,-16.308344746589512,21.764021681980623,-16.673685335626203,1.4110610797411258,1.5504447630196905,2.4691130506612264,4.019557813680917,2.8486065354579466,0.013043889476326532,-10.0,26.87644071352753,50.000311145438495,6.0,-10.0,2.5,437.2656706156757,522.2638757550509,403.400191281673,214.10749180407927,270.3230229904752,436.88784165294953
3050.0000000000005,21.016759028916127,-17.64890075922017,90.99973011627408,106.67895536160972,90.83933439792524,47.91055897373354,90.57457595686449,7.970357320688834,22.004374998275104,-16.308342833570066,21.76402315742856,-16.67370551243488,1.4110605303927726,1.5504454313252098,2.4691114963962346,4.019556927721444,2.8486070165980686,0.013043883647993162,-10.0,26.876415116303008,50.00029491278167,6.0,-10.0,2.5,437.2656699885185,522.2638705641865,403.4000817443783,214.10741684268592,270.3229506323231,436.8878109205292
3060.0000000000005,21.01676105265451,-17.648897786382065,90.99974419681308,106.67895914542048,90.83934863491504,47.91054670191488,90.57459052156186,7.970327675607734,22.00437619156349,-16.30834102034146,21.764024555910805,-16.673724636678344,1.41105999671981,1.5504460505058733,2.4691100004964994,4.019556051002373,2.8486074726420894,0.013043878003723046,-10.0,26.876390854359045,50.00027952689635,6.0,-10.0,2.5,437.26566939416233,522.2638656440276,403.3999779211175,214.107345791949,270.32288204892234,436.88778179131026
3070.0000000000005,21.01676297082801,-17.648894968575405,90.99975754281601,106.67896273180575,90.83936212920707,47.91053507023253,90.57460432646593,7.970299576994477,22.00437732260789,-16.30833930169399,21.764025881445217,-16.67374276337506,1.4110595059613067,1.5504466539543746,2.469108609008816,4.019555262963191,2.8486079048982456,0.013043872793258336,-10.0,26.876367857984576,50.000264943577065,6.0,-10.0,2.5,437.2656688308648,522.2638609804876,403.39987951359416,214.10727844767737,270.32281704323015,436.8877541815048
3080.0000000000005,21.01676478893644,-17.648892297739565,90.99977019255024,106.67896613107706,90.83937491950611,47.91052404533588,90.57461741117312,7.9702729442637965,22.004378394651063,-16.30833767270036,21.76402713783195,-16.673759944487813,1.411058276918184,1.550446386578709,2.4691059534420687,4.019552340020778,2.8486083146045997,0.01304386079323122,-10.0,26.87634606124095,50.00025112101008,6.0,-10.0,2.5,437.2656682969855,522.2638565602338,403.39978623963714,214.10721461672097,270.3227554287885,436.8877280119672
3090.0000000000005,21.01676651026945,-17.64888976898331,90.99978216900249,106.6789693495553,90.83938702896202,47.91051360726243,90.57462979936163,7.970247729207188,22.00437940963274,-16.308336130412954,21.76402832734424,-16.673776211220968,1.4110622111609143,1.5504517348858786,2.4691123595973186,4.019564094483197,2.8486087025009383,0.013043896556745772,-10.0,26.876325424686343,50.000238034178494,6.0,-10.0,2.5,437.2656677916394,522.26385237543,403.3996979304112,214.10715418355096,270.32269709380176,436.88770323518816
3100.0000000000005,21.01676814192444,-17.648887372138432,90.99979352140237,106.6789724000318,90.83939850749121,47.91050371300577,90.57464154210322,7.970223827882819,22.004380371736527,-16.308334668474743,21.76402945488624,-16.673791630217124,1.4110623611682778,1.5504528717151027,2.4691121689113267,4.0195650406264285,2.8486090701891182,0.013043897370218088,-10.0,26.876305863257528,50.000225629159786,6.0,-10.0,2.5,437.2656673123967,522.2638484082751,403.3996142220182,214.10709689902703,270.3226417984953,436.88767974959126
3110.0000000000005,21.016769688573888,-17.64888510010232,90.9998042823471,106.67897529161552,90.83940938799229,47.91049433421375,90.57465267305108,7.970201171805229,22.00438128371804,-16.308333282698527,21.764030523686493,-16.673806246025492,1.4110626179316486,1.550454075209151,2.4691121886373426,4.019566263846492,2.8486094187219124,0.013043899200412544,-10.0,26.876287320925314,50.00021387039851,6.0,-10.0,2.5,437.2656668582022,522.2638446478561,403.39953487458575,214.10704259902064,270.32258938399195,436.88765748738854
3120.0000000000005,21.016771154642814,-17.64888294642057,90.99981448261875,106.6789780325592,90.83941970160451,47.910485444053215,90.57466322406205,7.970179696152797,22.004382148186128,-16.30833196911999,21.764031536802836,-16.673820100379373,1.411062000166589,1.5504542697824886,2.469110700469892,4.019564970252381,2.848609749095244,0.013043892974750669,-10.0,26.876269744632797,50.00020272425888,6.0,-10.0,2.5,437.26566642769785,522.2638410833916,403.39945966108655,214.10699112815703,270.32253970032104,436.88763638500046
3130.0000000000005,21.016772544355035,-17.64888090489876,90.99982415162938,106.6789806307528,90.83942947803645,47.910477016912296,90.57467322552685,7.970159339045723,22.004382967631567,-16.30833072395444,21.76403249715429,-16.67383323321002,1.4110624523408066,1.550455594502926,2.4691111057138446,4.019566700216771,2.8486100622610477,0.013043896666459082,-10.0,26.876253083748168,50.00019215863461,6.0,-10.0,2.5,437.26566601962656,522.2638377045844,403.39938836485993,214.1069423381379,270.3224926043254,436.8876163816083
3140.0000000000005,21.01677386165792,-17.64887896974747,90.99983331681278,106.67898309356428,90.83943874506753,47.91046902885762,90.57468270586689,7.970140042649859,22.00438374438142,-16.30832954366582,21.76403340746814,-16.6738456817734,1.4110613569185142,1.550455175610688,2.469108823045637,4.0195639986563245,2.8486103591088887,0.01304388607758288,-10.0,26.87623729094912,50.00018214351525,6.0,-10.0,2.5,437.26566563281887,522.2638345018407,403.39932078339535,214.10689609034108,270.3224479622288,436.88759742046
3150.0000000000005,21.016775110327337,-17.648877135428023,90.9998420044667,106.6789854280632,90.83944752926264,47.91046145699005,90.57469169225725,7.9701217516507645,22.004384480661887,-16.308328424871377,21.764034270353623,-16.67385748169852,1.4110603056307662,1.550454764325876,2.469106636665908,4.019561400991783,2.848610640489228,0.013043875920795363,-10.0,26.876222320963507,50.00017265019181,6.0,-10.0,2.5,437.2656652661551,522.2638314659796,403.3992567229736,214.1068522521903,270.32240564600755,436.8875794472788
3160.0000000000005,21.01677629392039,-17.648875396449853,90.99985023941801,106.67898764058594,90.83945585572529,47.91045427970305,90.57470021037763,7.970104413854301,22.004385178566093,-16.308327364390493,21.764035088263594,-16.673868666357635,1.4110592345808657,1.5504542925725455,2.469104433799392,4.019558726371937,2.848610907228064,0.013043865604308143,-10.0,26.876208131088216,50.00016365157035,6.0,-10.0,2.5,437.2656649189425,522.2638285878617,403.399196000689,214.10681069859788,270.3223655343064,436.8875624112045
