time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,21.01677741585105,-17.648873748398756,90.99985804507473,106.67898973668709,90.83946374812376,47.91044747657628,90.57470828444366,7.970087979831078,22.00438584012092,-16.308326359143337,21.764035863573486,-16.67387926718527,1.4110582156087506,1.550453841283284,2.4691023392278844,4.019556180511168,2.848611160083905,0.013043855791058469,-10.0,26.876194680858415,50.000155122063354,6.0,-10.0,2.5,437.2656645893785,522.263825858302,403.39913844385535,214.1067713110902,270.32232751653754,436.8875462641868
3180.0000000000005,21.016778479284906,-17.64887218599884,90.99986544380275,106.67899172413672,90.83947122907554,47.91044102810372,90.57471593759068,7.970072402678283,22.004386467183316,-16.3083254063082,21.764036598461114,-16.673889317291128,1.411056913324192,1.5504530438543949,2.469099765133343,4.019552808987737,2.8486113997474463,0.013043843379323915,-10.0,26.876181931916047,50.0001470371551,6.0,-10.0,2.5,437.26566427736753,522.2638232718958,403.3990838874861,214.10673397724668,270.32229147990245,436.88753095634337
3190.0000000000005,21.016779487239003,-17.648870705106248,90.99987245673748,106.67899360900384,90.83947831988749,47.91043491582775,90.57472319161714,7.97005763767777,22.004387061527723,-16.308324503188828,21.764037295002584,-16.673898844211237,1.4110594912867374,1.5504564769565772,2.469103996141919,4.019560473098497,2.8486116268798005,0.013043866855928236,-10.0,26.876169847632752,50.000139373828006,6.0,-10.0,2.5,437.26566398163953,522.2638208217905,403.3990321757826,214.10669858992205,270.3222573192429,436.88751644559176
3200.0000000000005,21.016780443000076,-17.648869298050954,90.99987910774547,106.67899540162917,90.83948504484401,47.91042911953031,90.5747300713528,7.970043635998935,22.00438762507796,-16.30832364686188,21.764037955441346,-16.6739078823947,1.4110556235393703,1.5504527966041652,2.469096962655243,4.019549759259409,2.848611842229944,0.013043830766080624,-10.0,26.87615838816004,50.000132106412416,6.0,-10.0,2.5,437.26566370501615,522.2638185050255,403.3989831350369,214.10666503199008,270.3222249113377,436.8875026800892
3210.0000000000005,21.016781348694625,-17.648867968922758,90.99988540814513,106.67899709045577,90.83949141519857,47.91042362843984,90.57473658834488,7.970030370642915,22.004388159163693,-16.308322835306853,21.764038581358545,-16.673916433159718,1.4110588821984766,1.5504569166256696,2.469102413351436,4.019559329977105,2.8486120463764766,0.013043860571670243,-10.0,26.87614753112609,50.00012522216298,6.0,-10.0,2.5,437.26566343725807,522.2638162976505,403.3989366781088,214.10663323889224,270.32219423366143,436.88748965445507
3220.0000000000005,21.016782207124045,-17.648866708815717,90.999891380451,106.67899869486934,90.83949745384409,47.9104184231025,90.57474276598595,7.970017796573643,22.004388665344027,-16.308322066154744,21.764039174584248,-16.67392454465272,1.411059974043287,1.550458627682509,2.4691040854433868,4.019562713125896,2.8486122397817994,0.013043870363052929,-10.0,26.876137240039608,50.000118695759625,6.0,-10.0,2.5,437.2656631839303,522.2638142100628,403.3988926393748,214.10660310258336,270.32216514893247,436.88747729919305
3230.0000000000005,21.016783020776945,-17.648865514173934,90.99989704121465,106.6790002161688,90.83950317752499,47.910413489044856,90.57474862141846,7.970005877999711,22.00438914511796,-16.30832133712778,21.764039736857928,-16.67393223590767,1.411058556261224,1.5504575545297912,2.4691013785515974,4.019558933081388,2.8486124230958287,0.013043856971037236,-10.0,26.876127485335477,50.000112509612165,6.0,-10.0,2.5,437.2656629441669,522.2638122321677,403.39885089654047,214.1065745373298,270.3221375746804,436.8874655845237
3240.0000000000005,21.0167837919955,-17.648864381551135,90.99990240674515,106.67900165823283,90.8395086028067,47.91040881222557,90.57475417159127,7.96999458078244,22.00438959986684,-16.3083206461269,21.764040269800287,-16.673939525074218,1.4110499179712226,1.5504485222860471,2.4690860488468958,4.019534571132942,2.8486125968613094,0.013043776847426032,-10.0,26.87611823913204,50.00010664602502,6.0,-10.0,2.5,437.2656627172853,522.2638103575739,403.398811329934,214.1065474612733,270.32211143649,436.8874544821357
3250.0000000000005,21.016784523026217,-17.648863307752066,90.99990749284082,106.67900302493524,90.83951374541645,47.91040437915722,90.5747594325758,7.9699838722968925,22.004390030919815,-16.308319991132464,21.764040774972425,-16.673946433243714,1.4110496991839627,1.5504487173760322,2.4690854629560643,4.019534180332096,2.8486127615892407,0.013043774568113288,-10.0,26.87610947476992,50.00010108802246,6.0,-10.0,2.5,437.265662502492,522.2638085802536,403.39877382518745,214.10652179624088,270.3220866616719,436.887443959862
3260.0000000000005,21.016785215966763,-17.64886228984915,90.99991231394769,106.67900432035948,90.83951862008344,47.91040017712436,90.57476441944819,7.969973721860981,22.00439043951404,-16.308319370264655,21.76404125382452,-16.673952981127968,1.4110500693126815,1.5504495368701934,2.4690859181486378,4.019535455018831,2.848612917737735,0.013043777746165311,-10.0,26.876101167138017,50.00009581966532,6.0,-10.0,2.5,437.2656622989597,522.2638068954335,403.39873827480295,214.10649746868265,270.3220631787699,436.8874339862988
3270.0000000000005,21.01678587281087,-17.64886132495326,90.99991688391057,106.67900554830057,90.83952324081737,47.91039619401812,90.5747691465417,7.969964100243089,22.00439082682517,-16.308318781736943,21.76404170773401,-16.673959187990192,1.411050340131624,1.5504502257391142,2.46908620959404,4.019536435333154,2.848613065752288,0.013043780018882966,-10.0,26.8760932923131,50.00009082578384,6.0,-10.0,2.5,437.2656621060553,522.2638052983779,403.39870457645605,214.10647440854152,270.3220409195605,436.88742453218015
3280.0000000000005,21.01678649543492,-17.648860410315365,90.99992121578376,106.67900671227984,90.83952762081576,47.91039241844828,90.57477362735808,7.969954979933675,22.004391193959343,-16.308318223868582,21.764042137997077,-16.673965071647444,1.4110506245438657,1.5504509091575165,2.4690865343302795,4.019537443487796,2.848613206054989,0.013043782429279073,-10.0,26.876085827782678,50.00008609209959,6.0,-10.0,2.5,437.26566192321263,522.2638037845456,403.3986726338408,214.10645254988887,270.3220198201746,436.8874155703788
3290.0000000000005,21.01678708562097,-17.648859543319247,90.99992532196896,106.67900781563412,90.83953177262087,47.910388839593914,90.57477787472853,7.969946334805513,22.004391541966807,-16.308317695063636,21.76404254584447,-16.673970648980458,1.4110507615273646,1.550451411258324,2.4690866101018893,4.019538021360214,2.848613339047663,0.013043783488235155,-10.0,26.8760787521594,50.000081605050575,6.0,-10.0,2.5,437.2656617499112,522.2638023496067,403.3986423554414,214.106431830107,270.32199981996695,436.88740707519406
3300.0000000000005,21.016787645056382,-17.648858721488608,90.9999292142168,106.67900886153797,90.83953570811107,47.91038544721079,90.57478190080472,7.9699381401137535,22.004391871842348,-16.30831719381058,21.76404293244186,-16.673975935967178,1.411050918507179,1.55045191701258,2.469086729403071,4.019538646415652,2.84861346511019,0.013043784742833752,-10.0,26.876072045193496,50.00007735179474,6.0,-10.0,2.5,437.2656615856476,522.2638009894786,403.39861365461417,214.10641218988317,270.3219808614913,436.88739902229435
3310.0000000000005,21.01678817534674,-17.648857942439406,90.99993290373232,106.67900985297018,90.83953943859964,47.91038223154101,90.57478571715964,7.969930372287309,22.00439218453143,-16.308316718672756,21.76404329889744,-16.67398094764411,1.411052176757405,1.5504536154753987,2.4690887838255,4.019542399300899,2.8486135846073397,0.01304379618784233,-10.0,26.876065687592583,50.00007332009665,6.0,-10.0,2.5,437.26566142998735,522.2637997002023,403.3985864488236,214.10639357273035,270.32196289008925,436.88739138875775
3320.0000000000005,21.01678867792076,-17.648857204191074,90.9999364003541,106.67901079253949,90.83954297415808,47.91037918395143,90.57478933410064,7.969923010432922,22.004392480877566,-16.308316268368344,21.764043646198665,-16.673985696588602,1.4110465674185209,1.5504477513700567,2.469078828891388,4.019526580261445,2.8486136978562526,0.013043744158435571,-10.0,26.876059662260445,50.000069499109365,6.0,-10.0,2.5,437.26566128235373,522.2637984782912,403.39856066485544,214.10637592857333,270.3219458585075,436.887384155271
3330.0000000000005,21.01678915431461,-17.648856504363124,90.9999397148624,106.67901168316412,90.83954632548931,47.91037629513807,90.57479276257133,7.969916032149398,22.004392761787567,-16.308315841519516,21.764043975410235,-16.67399019850069,1.4110467489333576,1.5504482346135269,2.4690790141901755,4.019527248803702,2.848613805206776,0.013043745669013724,-10.0,26.87605395085575,50.00006587720384,6.0,-10.0,2.5,437.2656611424584,522.2637973200073,403.39853622428393,214.1063592037188,270.3219297143016,436.887377298114
3340.0000000000005,21.016789605887865,-17.64885584098971,90.99994285667452,106.67901252738876,90.83954950220371,47.91037355683874,90.57479601240584,7.9699094174582115,22.00439302806227,-16.30831543690931,21.76404428746992,-16.673994465929525,1.4110470479900612,1.5504488322248575,2.469079412060323,4.019528244285181,2.8486139069641374,0.013043748274871378,-10.0,26.87604853703226,50.00006244401016,6.0,-10.0,2.5,437.2656610098617,522.2637962220795,403.39851305713375,214.10634335028857,270.3219144112064,436.8873707981232
3350.0000000000005,21.016790033931454,-17.648855212179967,90.99994583477717,106.67901332761971,90.83955251338892,47.91037096122477,90.57479909290089,7.9699031474398225,22.00439328046272,-16.308315053381364,21.764044583269616,-16.673998511016464,1.4110474029030358,1.550449477193642,2.469079914204487,4.0195293913981285,2.848614003419375,0.013043751405332166,-10.0,26.87604340530453,50.00005918970862,6.0,-10.0,2.5,437.2656608841763,522.2637951813564,403.398491097147,214.10632832293544,270.3218999054791,436.8873646367968
3360.0000000000005,21.01679043966849,-17.648854615844158,90.9999486577226,106.67901408654065,90.83955536769216,47.91036850084856,90.57480201290252,7.969897204109656,22.00439351971041,-16.308314689839335,21.764044863654046,-16.67400234560472,1.4110478053100073,1.5504501610677788,2.4690805056445866,4.019530666712365,2.8486140948493763,0.01304375498264296,-10.0,26.876038540957666,50.000056104960954,6.0,-10.0,2.5,437.2656607654348,522.2637941953767,403.39847028129446,214.1063140785647,270.3218861550389,436.8873587961453
3370.0000000000005,21.016790824268625,-17.648854050967344,90.99995133355696,106.67901480550124,90.8395580732498,47.91036616867177,90.57480478073549,7.969891570452034,22.00439374649404,-16.30831434523668,21.764045129432674,-16.674005979889614,1.4110482250251544,1.5504508513582154,2.4690811332452287,4.019531984603445,2.8486141815116133,0.01304375872738354,-10.0,26.876033930054856,50.00005318095748,6.0,-10.0,2.5,437.26566065235465,522.2637932602158,403.3984505501225,214.1063005763776,270.3218731216654,436.88735326049374
3380.0000000000005,21.016791188832,-17.648853515521125,90.99995386996719,106.67901548698416,90.8395606378335,47.91036395801251,90.57480740434937,7.969886230347867,22.004393961463208,-16.308314018586373,21.764045381365037,-16.674009424882343,1.4110487009403676,1.550451591463506,2.46908186475212,4.019533456215625,2.8486142636585696,0.013043762998682602,-10.0,26.87602955941492,50.000050409300336,6.0,-10.0,2.5,437.26566054516474,522.2637923737589,403.39843184703824,214.10628777776208,270.3218607675829,436.887348013174
3390.0000000000005,21.016791534403,-17.64885300793071,90.9999562742273,106.679016133002,90.83956306880026,47.91036186252984,90.57480989127085,7.969881168474615,22.00439416523418,-16.30831370895197,21.76404562017356,-16.674012690535108,1.4110490804448983,1.550452214319336,2.469082432832844,4.01953464715218,2.848614341525836,0.01304376638543104,-10.0,26.876025416491128,50.00004778204277,6.0,-10.0,2.5,437.26566044360845,522.2637915335437,403.39841411839143,214.10627564597647,270.3218490571736,436.8873430390401
3400.0000000000005,21.016791861047267,-17.64885252466533,90.9999585480437,106.67901674694428,90.83956536785256,47.91035988176338,90.57481224321225,7.969876383624864,22.00439435784325,-16.308313416278338,21.76404584588025,-16.67401578533628,1.4110499707530293,1.550453387283374,2.469083899958587,4.0195372872419615,2.8486144151910318,0.013043774500814408,-10.0,26.876021500400608,50.00004529830409,6.0,-10.0,2.5,437.26566035224937,522.2637907429886,403.3983973565444,214.10626417803647,270.32183797108564,436.88733832651985
3410.0000000000005,21.01679217168281,-17.648852070931866,90.9999607080508,106.6790173237809,90.83956755192558,47.910357999218434,90.57481447756813,7.969871835216736,22.004394541059902,-16.308313137876667,21.764046060597376,-16.674018713969588,1.4110459386784464,1.550449141769277,2.469076758383375,4.019525900152652,2.848614485164989,0.013043737119376907,-10.0,26.87601777764644,50.00004293829812,6.0,-10.0,2.5,437.26566025757256,522.2637899832692,403.39838142899595,214.1062532768976,270.32182746152256,436.88733386446427
3420.0000000000005,21.016792465996307,-17.64885163912973,90.99996275562579,106.67901787416258,90.83956962223344,47.91035621431678,90.57481659553352,7.96986752380161,22.00439471459481,-16.30831287418664,21.76404626397889,-16.674021494893736,1.4110471785262608,1.550450679427014,2.469078846116267,4.01952952554328,2.84861455145773,0.013043748477001625,-10.0,26.87601424901061,50.00004070040967,6.0,-10.0,2.5,437.26566017041625,522.2637892679844,403.3983663291164,214.1062429437507,270.32181748950745,436.8873296286064
3430.0000000000005,21.0167927449736,-17.64885122944665,90.99996469638471,106.6790183956125,90.83957158455661,47.91035452235417,90.57481860303233,7.9698634370476515,22.004394879089126,-16.308312624233963,21.764046456760983,-16.67402413171203,1.411047304214175,1.5504509837274507,2.469078988553151,4.0195299722806,2.848614614319479,0.013043749540825064,-10.0,26.876010904169107,50.00003857911543,6.0,-10.0,2.5,437.26566008830906,522.2637885897134,403.3983520160685,214.10623314907497,270.3218080345808,436.88732561238527
3440.0000000000005,21.016793009421644,-17.648850841008425,90.99996653608301,106.6790188898362,90.83957344469336,47.91035291857565,90.5748205059908,7.969859563282681,22.004395035019986,-16.308312387293654,21.76404663950472,-16.674026631009042,1.4110475654233825,1.550451428282214,2.469079372170495,4.019530800452709,2.8486146739119,0.01304375186255516,-10.0,26.876007733607764,50.00003656837748,6.0,-10.0,2.5,437.2656600106018,522.2637879466602,403.3983384487199,214.10622386483948,270.3217990721513,436.88732180559026
3450.0000000000005,21.016793260091763,-17.648850472776758,90.99996828000724,106.67901935833652,90.83957520799036,47.910351398386695,90.57482230987864,7.969855891350448,22.004395182826727,-16.308312162698144,21.764046812727248,-16.6740289997515,1.411047877390536,1.550451920403496,2.469079848431868,4.019531768835364,2.84861473040073,0.013043754658339611,-10.0,26.8760047282384,50.00003466243396,6.0,-10.0,2.5,437.26565993698347,522.2637873370933,403.3983255881478,214.10621506433904,270.32179057698335,436.88731819759374
3460.0000000000005,21.01679349769948,-17.64885012372949,90.99996993311562,106.67901980244892,90.83957687946051,47.91034995744269,90.57482401982442,7.969852410747251,22.004395322930858,-16.308311949806864,21.76404697692298,-16.674031244829735,1.4110482729112064,1.5504524965519988,2.469080474524807,4.0195329710768055,2.848614783946335,0.013043758231083108,-10.0,26.876001879474128,50.00003285583165,6.0,-10.0,2.5,437.265659867207,522.2637867592831,403.39831339768006,214.10620672239537,270.32178252475103,436.88731477791976
3470.0000000000005,21.016793722931062,-17.64884979285216,90.99997150014042,106.67902022343752,90.83957846389168,47.910348591579975,90.57482564072683,7.9698491114588705,22.00439545573781,-16.30831174800386,21.76404713256695,-16.674033372863903,1.411048583581897,1.5504529720945108,2.469080955583885,4.019533927678396,2.8486148347032456,0.01304376102382246,-10.0,26.875999179114896,50.000031143358,6.0,-10.0,2.5,437.26565980107966,522.2637862115653,403.3983018422302,214.1061988150065,270.32177489227604,436.8873115365065
3480.0000000000005,21.016793936435857,-17.648849479180598,90.99997298556364,106.67902062248862,90.83957996581576,47.910347296871294,90.5748271772225,7.969845984021843,22.004395581631396,-16.30831155670586,21.76404728010897,-16.674035390176527,1.4110488009816136,1.5504533381633552,2.4690812766955466,4.019534614858902,2.8486148828181297,0.01304376295849238,-10.0,26.87599661941277,50.00002952009504,6.0,-10.0,2.5,437.26565973842366,522.2637856923484,403.3982908886496,214.10619131948295,270.32176765771493,436.8873084637536
3490.0000000000005,21.016794138830956,-17.64884918175656,90.99997439364314,106.6790210007212,90.83958138954087,47.910346069590446,90.57482863371902,7.969843019433655,22.004395700976342,-16.30831137535864,21.76404741997658,-16.674037303096213,1.4110487360945203,1.5504533874358208,2.4690811069488574,4.019534494384678,2.8486149284325117,0.013043762287626492,-10.0,26.875994193002725,50.0000279813687,6.0,-10.0,2.5,437.2656596791281,522.2637852001121,403.3982805054578,214.10618421426247,270.3217608001048,436.88730555009977
3500.0000000000005,21.016794330667636,-17.648848899743626,90.99997572832136,106.67902135933964,90.83958273903954,47.91034490630079,90.57483001428007,7.969840209396239,22.004395814094583,-16.30831120347301,21.764047552546103,-16.67403911758697,1.411049266479351,1.5504540845055936,2.4690819817516485,4.019536066257242,2.8486149716701354,0.01304376712316986,-10.0,26.87599189308929,50.000026522878045,6.0,-10.0,2.5,437.2656596230639,522.2637847336744,403.39827066362506,214.10617747945764,270.3217542984091,436.8873027865972
3510.0000000000005,21.016794512463825,-17.648848632498698,90.99997699337254,106.67902169931163,90.83958401813379,47.91034380371804,90.57483132281578,7.969837545983581,22.0043959212848,-16.308311040595186,21.764047678166705,-16.674040836523886,1.411050080702667,1.550455087491618,2.4690833559973573,4.019538443488975,2.8486150126488408,0.013043774586019262,-10.0,26.875989713183458,50.000025140504015,6.0,-10.0,2.5,437.2656595699245,522.2637842916549,403.39826133532864,214.10617109606608,270.32174813394664,436.8873001685516
3520.0000000000005,21.016794684776503,-17.64884837920451,90.99997819249629,106.67902202129164,90.83958523057606,47.910342758615165,90.57483256316544,7.969835021389485,22.004396022880744,-16.308310886217953,21.764047797230955,-16.67404246362605,1.411050367971332,1.5504555058182217,2.4690838108100888,4.019539316628311,2.8486150515003974,0.013043777181072804,-10.0,26.875987646904942,50.00002383019353,6.0,-10.0,2.5,437.2656595195448,522.2637838722953,403.3982524932395,214.1061650453753,270.3217422922432,436.8872976900229
3530.0000000000005,21.016794848131543,-17.648848138895886,90.99997932919011,106.67902232594356,90.83958637989775,47.91034176795944,90.57483373894141,7.969832628284679,22.004396119197544,-16.30831073986252,21.76404791011058,-16.674044004095038,1.4110504495098275,1.550455692750484,2.469083908154102,4.0195396009045865,2.8486150883555577,0.013043777877659157,-10.0,26.87598568825166,50.00002258812572,6.0,-10.0,2.5,437.2656594720243,522.2637834739958,403.3982441116581,214.1061593098272,270.3217367592304,436.8872953431092
3540.0000000000005,21.016795003036997,-17.64884791170911,90.99998040655261,106.67902261562858,90.83958746927571,47.910340828992894,90.57483485339537,7.969830360096922,22.00439621055428,-16.308310601044013,21.764048017178464,-16.674045467572853,1.411047489288887,1.55045253231121,2.4690786852677915,4.019531217579002,2.848615123226426,0.01304375045881396,-10.0,26.875983831827625,50.00002141083718,6.0,-10.0,2.5,437.26565942604265,522.2637830977654,403.39823616731695,214.10615387365587,270.32173151687147,436.8872931138794
3550.0000000000005,21.01679514984692,-17.648847696252773,90.99998142777497,106.67902289055496,90.83958850182688,47.910339938952966,90.5748359097112,7.9698282101250015,22.00439629713282,-16.308310469486003,21.76404811864433,-16.674046857694066,1.411048547325484,1.5504537823069338,2.4690804958435426,4.019534278150476,2.8486151562744895,0.013043760187617388,-10.0,26.8759820721545,50.000020294928845,6.0,-10.0,2.5,437.2656593826524,522.2637827416019,403.3982286371344,214.1061487208329,270.32172654289457,436.8872909969216
3560.0000000000005,21.016795288200367,-17.648847494043963,90.99998239078694,106.67902314926852,90.83958947550056,47.91033909970878,90.57483690579208,7.969826182842554,22.00439637870359,-16.308310345537507,21.76404821423941,-16.674048164775115,1.4110509365499435,1.5504564900011193,2.469084638073096,4.0195411280742155,2.848615187416337,0.013043782224836344,-10.0,26.87598041290164,50.00001924271192,6.0,-10.0,2.5,437.26565934064575,522.2637824049964,403.39822153654416,214.1061438620356,270.3217218462742,436.8872890059924
3570.0000000000005,21.01679542015708,-17.64884730040444,90.99998330870174,106.6790233970794,90.83959040364425,47.910338299780896,90.57483785529905,7.969824250426883,22.004396456529108,-16.308310227279947,21.764048305440536,-16.67404941291295,1.4110489436986893,1.5504543788426872,2.4690811142453706,4.019535493088058,2.8486152170965204,0.013043763756256068,-10.0,26.875978831299506,50.00001823976038,6.0,-10.0,2.5,437.2656593016214,522.2637820858159,403.39821476832634,214.1061392306084,270.3217173758602,436.8872871050323
3580.0000000000005,21.01679554517905,-17.648847117412743,90.99998417870441,106.67902363236658,90.83959128330915,47.91033754147168,90.57483875521133,7.969822418688636,22.00439653024502,-16.308310115267034,21.764048391830435,-16.674050595022493,1.4110491366645526,1.5504546653401998,2.469081417080736,4.019536082420936,2.8486152451943254,0.013043765495651309,-10.0,26.875977332085768,50.0000172890488,6.0,-10.0,2.5,437.2656592640189,522.263781783858,403.3982083528492,214.10613484049503,270.321713135949,436.8872853046042
3590.0000000000005,21.016795663676408,-17.648846943678706,90.99998500320424,106.67902385451988,90.83959211696221,47.91033682276896,90.57483960805544,7.969820682526289,22.004396600111328,-16.30831000910365,21.76404847370953,-16.67405171292006,1.4110496840830895,1.5504553374292551,2.4690823420120327,4.019537679441289,2.848615271866358,0.013043770514160648,-10.0,26.87597591109335,50.00001638803781,6.0,-10.0,2.5,437.2656592287676,522.2637814965603,403.3982022726663,214.10613067944604,270.32170911913295,436.8872836015631
3600.0000000000005,21.01679577603524,-17.64884677921873,90.99998578480336,106.67902406505756,90.8395929072432,47.91033614153923,90.57484041652832,7.969819036853495,22.0043966663678,-16.308309908425542,21.76404855135924,-16.674052771872425,1.4110499157720706,1.55045565891334,2.469082716181046,4.019538375094386,2.848615297138552,0.013043772616200903,-10.0,26.87597456418541,50.00001553391826,6.0,-10.0,2.5,437.265659194978,522.2637812241333,403.3981965092012,214.1061267352814,270.32170531514265,436.8872819881203
3610.000000000001,21.016795881898368,-17.648846622314124,90.99998652239651,106.67902425770274,90.83959365300163,47.91033549983933,90.5748411794196,7.969817486616763,22.004396728789487,-16.308309813574454,21.76404862451797,-16.674053779175324,1.411050892058786,1.550456794819845,2.4690843953441317,4.019541190163976,2.848615321237129,0.01304378160532026,-10.0,26.87597329548214,50.00001472901943,6.0,-10.0,2.5,437.26565916574447,522.2637809587742,403.3981910758947,214.1061230197224,270.3217017167707,436.8872804549707
3620.000000000001,21.016795982382234,-17.648846473640305,90.9999872204215,106.67902444887147,90.83959435878668,47.91033489178261,90.5748419014505,7.969816017050789,22.004396788110647,-16.30830972343466,21.764048694009784,-16.674054729498664,1.4110506741365196,1.5504566151171608,2.469083986071237,4.019540601188398,2.848615343774327,0.01304377955507144,-10.0,26.87597209268739,50.00001396675708,6.0,-10.0,2.5,437.2656591376526,522.2637807197823,403.3981859302459,214.10611949761028,270.321698323241,436.8872790074741
3630.000000000001,21.016796078087392,-17.648846333020003,90.9999878861779,106.67902462728188,90.83959503198332,47.91033431112771,90.57484259015256,7.969814614466656,22.00439684452589,-16.308309637710465,21.764048760131683,-16.6740556313444,1.4110480898505369,1.550453832545102,2.4690794374733294,4.019533270018432,2.8486153653658923,0.013043755632337908,-10.0,26.87597094474222,50.00001323885465,6.0,-10.0,2.5,437.2656591095866,522.2637804864688,403.3981810189936,214.1061161360836,270.3216950808766,436.8872776334202
3640.000000000001,21.016796168804124,-17.648846199742536,90.99998851716333,106.67902479629156,90.83959566997822,47.91033376063422,90.57484324284323,7.969813285023464,22.004396898001183,-16.30830955645365,21.76404882280804,-16.674056487133385,1.4110484951181963,1.5504543319117434,2.469080121439076,4.019534453350819,2.848615385833442,0.013043759346857678,-10.0,26.87596985665624,50.000012548729615,6.0,-10.0,2.5,437.26565908296567,522.2637802652266,403.39817636359857,214.10611294984875,270.32169200608973,436.8872763296943
3650.000000000001,21.016796253719495,-17.64884607665377,90.9999891087255,106.67902495161768,90.83959626807129,47.91033324541502,90.57484385468675,7.969812040757289,22.004396948053834,-16.308309480397554,21.764048881478736,-16.67405729162772,1.411050723883192,1.550456831486705,2.4690839978338173,4.019540829320523,2.848615405021587,0.01304377992019696,-10.0,26.875968838307873,50.000011902571536,6.0,-10.0,2.5,437.2656590558256,522.2637800535293,403.39817200336734,214.1061099676768,270.3216891193041,436.8872751046774
3660.000000000001,21.01679633554117,-17.648845956733567,90.99998967640624,106.67902510684776,90.83959684207689,47.91033275083105,90.57484444190787,7.969810845530048,22.004396996389456,-16.308309406950514,21.764048938097904,-16.67405806645712,1.411049796308216,1.5504558608423202,2.469082351978751,4.019538212821071,2.8486154233093286,0.013043771316403116,-10.0,26.875967860008128,50.00001128252262,6.0,-10.0,2.5,437.2656590314292,522.2637798588348,403.3981678182011,214.10610710307867,270.3216863633905,436.8872739245775
3670.000000000001,21.016796412807576,-17.648845843510088,90.99999021419497,106.67902525384176,90.83959738585534,47.9103322816016,90.57484499820904,7.969809712604672,22.00439704192357,-16.308309337760477,21.76404899146799,-16.674058799640363,1.4110488670980126,1.5504548858807852,2.4690807044315046,4.01953559031229,2.848615440639513,0.013043762698999655,-10.0,26.875966932742188,50.000010694250925,6.0,-10.0,2.5,437.2656590083641,522.2637796743069,403.39816385014814,214.10610438782277,270.3216837388202,436.8872728083736
3680.000000000001,21.01679648487758,-17.64884573625423,90.99999071572563,106.6790253855916,90.8395978929376,47.91033184400959,90.57484551697372,7.969808655765803,22.004397084386653,-16.308309273236887,21.764049041242785,-16.67405947443433,1.411050610944614,1.55045684503396,2.4690837359915525,4.019540581025512,2.848615457056264,0.013043778794704345,-10.0,26.87596606773724,50.000010145712224,6.0,-10.0,2.5,437.2656589890462,522.2637794949145,403.398160149742,214.1061018549495,270.3216812963287,436.8872717795748
3690.000000000001,21.01679655385444,-17.648845633297185,90.99999119561963,106.67902551595635,90.8395983782068,47.91033142548304,90.57484601341768,7.9698076451014686,22.004397125052087,-16.308309211444907,21.764049088895643,-16.674060127687312,1.4110479197880397,1.5504539291378086,2.4690790077902487,4.019532936928057,2.8486154726282087,0.013043753893392096,-10.0,26.87596524051247,50.00000962096885,6.0,-10.0,2.5,437.2656589709631,522.2637793291497,403.3981566096608,214.1060994326949,270.3216789555085,436.88727078482793
3700.000000000001,21.01679661929352,-17.648845538092814,90.999991650588,106.6790256374465,90.83959883822384,47.91033102872871,90.57484648402861,7.969806686815104,22.00439716364416,-16.308309152803417,21.76404913412668,-16.674060744908275,1.411048487409314,1.550454591788029,2.4690799828522976,4.0195345746403275,2.848615487353092,0.01304375911747778,-10.0,26.87596445613593,50.00000912357984,6.0,-10.0,2.5,437.26565895051135,522.2637791691134,403.398153253765,214.1060971359935,270.32167674155414,436.8872698444813
3710.000000000001,21.01679668182467,-17.648845446288647,90.99999208563759,106.67902575425296,90.83959927809978,47.9103306493592,90.57484693403242,7.969805770630786,22.004397200507967,-16.308309096788093,21.76404917733331,-16.674061335514352,1.4110490389845969,1.5504552351168823,2.469080930636494,4.019536165753377,2.848615501446973,0.013043764194281712,-10.0,26.87596370623902,50.00000864794106,6.0,-10.0,2.5,437.265658932076,522.2637790169532,403.3981500448663,214.10609494018104,270.3216746228195,436.8872689448498
3720.000000000001,21.01679674110365,-17.648845359436535,90.99999249805529,106.6790258647809,90.839599695098,47.91033028975227,90.57484736063125,7.969804902133831,22.00439723545524,-16.30830904368497,21.764049218292502,-16.674061896301794,1.4110492036051971,1.5504554513190991,2.4690812022256976,4.0195366535447965,2.8486155148062706,0.013043765695220325,-10.0,26.875962995371424,50.000008197097834,6.0,-10.0,2.5,437.26565891436326,522.2637788724321,403.3981470030068,214.10609285866929,270.32167261335263,436.88726809078895
3730.000000000001,21.016796797276267,-17.648845277145256,90.99999288899424,106.67902596915008,90.83960009037236,47.91032994890469,90.57484776500493,7.9698040789228335,22.004397268566944,-16.308308993370986,21.764049257098037,-16.674062427806234,1.4110497266709492,1.5504560595406436,2.4690821019032465,4.019538161443889,2.848615527481853,0.013043770510800835,-10.0,26.875962321566927,50.000007769807375,6.0,-10.0,2.5,437.2656588975651,522.2637787348865,403.3981441197424,214.1060908856922,270.321670706841,436.8872672813593
3740.000000000001,21.016796850051406,-17.648845199194596,90.99999325625616,106.67902606907607,90.83960046171713,47.910329628841794,90.57484814489872,7.969803305709262,22.004397299685287,-16.308308946086015,21.764049293570817,-16.674062924043824,1.4110496446252712,1.55045600083509,2.46908194364473,4.01953794447982,2.8486155393542365,0.013043769733652006,-10.0,26.875961688723294,50.00000736847488,6.0,-10.0,2.5,437.2656588826307,522.2637786082431,403.39814141173366,214.10608903252972,270.32166892100025,436.88726652508706
3750.000000000001,21.0167969005815,-17.64884512518168,90.9999936078009,106.67902616391308,90.83960081716432,47.910329322485374,90.57484850852717,7.969802565637565,22.004397329482103,-16.308308900809095,21.76404932849312,-16.674063401455953,1.4110498714186894,1.550456280125313,2.469082326435851,4.019538606561164,2.8486155507174686,0.013043771812266153,-10.0,26.87596108300079,50.00000698435298,6.0,-10.0,2.5,437.26565886750456,522.2637784859072,403.39813881968047,214.10608725879948,270.3216672102829,436.88726579788414
3760.000000000001,21.016796948485325,-17.648845055350876,90.99999394103298,106.67902625483327,90.8396011540963,47.91032903211806,90.57484885321459,7.969801864134638,22.00439735773524,-16.308308857877876,21.764049361605068,-16.674063857019405,1.411050036165476,1.5504564896543849,2.4690826013367126,4.019539090991097,2.848615561439751,0.013043773317968847,-10.0,26.875960508861223,50.000006620248655,6.0,-10.0,2.5,437.2656588527172,522.2637783713448,403.39813636279297,214.1060855775073,270.32166558593286,436.887265104444
3770.000000000001,21.01679699334615,-17.648844988461377,90.99999425362945,106.67902633705243,90.83960147016275,47.91032875971717,90.5748491765529,7.969801206141539,22.004397384167973,-16.30830881771277,21.764049392583047,-16.67406427806344,1.4110501484103997,1.5504566397880737,2.4690827853736708,4.019539425161744,2.8486155716647663,0.013043774340357936,-10.0,26.87595997029331,50.0000062787891,6.0,-10.0,2.5,437.26565884086034,522.2637782596712,403.3981340579848,214.10608400049225,270.3216640625276,436.88726446269527
3780.000000000001,21.01679703595156,-17.64884492601604,90.99999455002592,106.67902641688676,90.83960176984378,47.91032850147639,90.57484948313017,7.969800582250516,22.00439740929448,-16.308308779532524,21.764049422031132,-16.674064680954928,1.4110506374241476,1.550457202483294,2.469083629216532,4.0195408316998265,2.8486155812504643,0.013043778845783718,-10.0,26.875959459668707,50.00000595499796,6.0,-10.0,2.5,437.2656588281599,522.2637781563546,403.3981318728418,214.10608250521244,270.3216626206642,436.8872638490562
3790.000000000001,21.01679707632553,-17.648844866759703,90.99999483104672,106.67902649237004,90.83960205398621,47.91032825662813,90.57484977381137,7.969799990716808,22.00439743309924,-16.30830874336067,21.76404944992948,-16.674065062621764,1.4110506365594406,1.5504572255896667,2.469083616485812,4.019540842075479,2.848615590349266,0.013043778823601956,-10.0,26.875958975528874,50.000005648009115,6.0,-10.0,2.5,437.2656588162328,522.2637780581114,403.3981298010124,214.1060810874793,270.32166125158574,436.8872632677412
3800.000000000001,21.016797115054104,-17.64884480996733,90.99999510056224,106.67902656504327,90.83960232649895,47.91032802182457,90.57485005259518,7.969799423430856,22.00439745593753,-16.308308708657364,21.764049476694108,-16.67406542881247,1.4110503979825786,1.5504569865097877,2.4690831882485,4.019540174758287,2.8486155990637507,0.013043776604518094,-10.0,26.875958511231943,50.000005353602205,6.0,-10.0,2.5,437.265658804725,522.2637779642729,403.39812781409006,214.1060797278586,270.32165993900435,436.8872627100016
3810.000000000001,21.01679715175329,-17.648844756420317,90.99999535601337,106.6790266344252,90.83960258478675,47.91032779924319,90.574850316826,7.969798885712634,22.004397477576735,-16.308308675776118,21.764049502054235,-16.674065775549366,1.4110504295012674,1.5504570429975413,2.4690832331602066,4.0195402761577474,2.848615607295088,0.01304377688275402,-10.0,26.875958071129727,50.00000507454337,6.0,-10.0,2.5,437.2656587934635,522.2637778760184,403.3981259307221,214.10607843911453,270.3216586943889,436.88726218185445
3820.000000000001,21.01679718613469,-17.64884470529242,90.99999559519459,106.67902669792473,90.8396028266226,47.91032759083396,90.57485056422831,7.96979838218607,22.00439749785016,-16.308308644970225,21.76404952581369,-16.67406610028064,1.4110506267856333,1.550457280269958,2.469083568881,4.019540849150959,2.8486156150948703,0.013043778694670103,-10.0,26.875957659035976,50.00000481323963,6.0,-10.0,2.5,437.2656587841947,522.2637777913804,403.3981241672892,214.106077232308,270.3216575305139,436.88726168720416
3830.000000000001,21.016797219144543,-17.648844656637323,90.99999582486198,106.67902675950684,90.83960305884324,47.91032739073222,90.57485080179327,7.969797898754166,22.004397517316576,-16.308308615390615,21.764049548627437,-16.67406641242161,1.411050502772666,1.5504571636711653,2.469083342725311,4.019540506396476,2.848615622543783,0.01304377753676196,-10.0,26.875957263377472,50.000004562334425,6.0,-10.0,2.5,437.26565877471904,522.2637777109428,403.39812247407366,214.10607607366816,270.32165641245155,436.88726121178894
3840.000000000001,21.01679725004104,-17.648844611511464,90.99999603990064,106.679026817519,90.83960327626771,47.91032720333487,90.5748510242212,7.969797446064093,22.00439753553424,-16.308308587708495,21.764049569976617,-16.674066704548636,1.4110506815729973,1.5504573785392728,2.469083646990028,4.019541025529301,2.8486156294885427,0.013043779178638148,-10.0,26.875956892864394,50.00000432739887,6.0,-10.0,2.5,437.2656587652976,522.2637776361104,403.3981208885273,214.1060749886967,270.32165536424014,436.8872607668603
3850.000000000001,21.01679727970873,-17.64884456796557,90.99999624634131,106.67902687298816,90.83960348501992,47.91032702342915,90.5748512377788,7.9697970114338545,22.004397553027605,-16.30830856112692,21.76404959047732,-16.674066984683463,1.4110494955113009,1.550456092973748,2.4690815633539938,4.019537656327742,2.848615636173161,0.013043768204231669,-10.0,26.87595653713828,50.00000410183998,6.0,-10.0,2.5,437.26565875653694,522.2637775639647,403.3981193663016,214.1060739470206,270.32165435852573,436.88726034013325
3860.000000000001,21.01679730750256,-17.64884452708,90.99999643967898,106.67902692498132,90.83960368050242,47.910326854956445,90.57485143775993,7.969796604441171,22.004397569419098,-16.308308536219727,21.76404960968739,-16.674067247546986,1.4110497139900386,1.5504563495908084,2.4690819379353623,4.019538287526171,2.848615642435506,0.013043770214097226,-10.0,26.87595620404068,50.00000389060256,6.0,-10.0,2.5,437.26565874845033,522.2637774964596,403.3981179408251,214.10607297158225,270.3216534174147,436.8872599397766
3870.000000000001,21.01679733418153,-17.648844487870207,90.9999966252955,106.67902697490314,90.83960386817779,47.9103266932018,90.57485162975453,7.969796213688993,22.004397585151754,-16.3083085123136,21.764049628125044,-16.67406749999526,1.411049926300248,1.5504565987683876,2.469082302029108,4.019538900797496,2.848615648446025,0.013043772167320975,-10.0,26.87595588422909,50.00000368779763,6.0,-10.0,2.5,437.2656587406392,522.2637774316565,403.3981165722311,214.10607203506973,270.32165251323045,436.8872595553084
3880.000000000001,21.016797359460263,-17.64884445066656,90.999996801231,106.6790270222275,90.83960404606624,47.91032653987213,90.57485181173715,7.969795843302222,22.004397600056592,-16.308308489665365,21.764049645592,-16.674067739488464,1.4110500378748858,1.5504567364311417,2.469082490241492,4.0195392266726335,2.84861565414524,0.0130437731898403,-10.0,26.875955581091834,50.000003495562055,6.0,-10.0,2.5,437.265658733308,522.263777370243,403.3981152749544,214.106071147367,270.32165165504983,436.8872591906255
3890.000000000001,21.016797383143125,-17.648844415981955,90.99999696596521,106.67902706635618,90.83960421262852,47.91032639630464,90.57485198213308,7.969795496472329,22.004397614022658,-16.308308468443613,21.764049661959625,-16.674067962177162,1.411050167471411,1.5504568929341995,2.469082710437592,4.019539603371792,2.848615659480605,0.0130437743795229,-10.0,26.87595529721989,50.000003315557926,6.0,-10.0,2.5,437.26565872621336,522.2637773124881,403.398114060276,214.10607031611684,270.3216508540859,436.8872588512445
3900.000000000001,21.016797405603683,-17.648844382972896,90.99999712222157,106.6790271083978,90.83960437061876,47.91032626012418,90.57485214375946,7.969795167506562,22.004397627267913,-16.308308448317177,21.764049677482006,-16.674068174814522,1.411050310280848,1.5504570632313437,2.469082954088801,4.0195400173201445,2.848615664540066,0.013043775691758516,-10.0,26.875955027973816,50.000003144813775,6.0,-10.0,2.5,437.265658719637,522.2637772579584,403.398112908105,214.10606952768657,270.32165009276025,436.887258527424
3910.000000000001,21.016797426645,-17.648844352057836,90.99999726861331,106.67902714771152,90.83960451863395,47.91032613253128,90.57485229518169,7.969794859297567,22.00439763967539,-16.30830842946375,21.764049692022688,-16.67406837360926,1.4110504990059158,1.5504572831366084,2.4690832784802184,4.019540561616826,2.8486156692822764,0.013043777428950746,-10.0,26.87595477571648,50.00000298484491,6.0,-10.0,2.5,437.26565871346327,522.2637772067694,403.3981118286284,214.10606878900452,270.3216493797096,436.8872582246188
3920.000000000001,21.01679744661641,-17.648844322718872,90.99999740755406,106.6790271850428,90.83960465911844,47.91032601143058,90.57485243889971,7.969794566770759,22.00439765145212,-16.30830841156876,21.76404970582422,-16.674068562355046,1.4110504961271892,1.5504572918703523,2.469083267896164,4.019540559766516,2.8486156737825223,0.013043777395325223,-10.0,26.87595453629308,50.000002833012395,6.0,-10.0,2.5,437.26565870760066,522.2637771582112,403.39811080407486,214.1060680879012,270.321648702928,436.8872579371301
3930.000000000001,21.016797465571823,-17.648844294874465,90.99999753942564,106.67902722047222,90.83960479245513,47.91032589649012,90.57485257530554,7.969794289121069,22.004397662629724,-16.308308394584174,21.764049718923633,-16.674068741494978,1.4110504979963514,1.5504573052157933,2.469083265902191,4.019540571117984,2.8486156780537684,0.013043777405946037,-10.0,26.875954309048893,50.00000268890319,6.0,-10.0,2.5,437.2656587020333,522.2637771121207,403.3981098316431,214.10606742246688,270.32164806057875,436.88725766426967
3940.000000000001,21.0167974835628,-17.64884426844418,90.99999766458771,106.67902725409893,90.83960491900781,47.91032578739561,90.57485270477112,7.969794025600778,22.004397673238547,-16.308308378463835,21.764049731356486,-16.674068911517566,1.4110505021944129,1.550457320545856,2.4690832682512007,4.0195405887970574,2.848615682107776,0.013043777438434295,-10.0,26.875954093365067,50.000002552124606,6.0,-10.0,2.5,437.2656586967516,522.2637770683751,403.39810890867943,214.10606679088815,270.3216474509098,436.88725740529793
3950.000000000001,21.01679750106159,-17.648844242746378,90.9999977863131,106.67902728678068,90.83960504209416,47.91032568128577,90.5748528306914,7.9697937692875485,22.004397683557148,-16.308308362784487,21.764049743449224,-16.674069076891442,1.4110499766923206,1.5504567535498608,2.4690823438580507,4.019539097407911,2.84861568605119,0.013043772574539602,-10.0,26.875953883585453,50.00000241908867,6.0,-10.0,2.5,437.2656586916023,522.2637770258009,403.398108010977,214.10606617658465,270.32164685790286,436.8872571534071
3960.000000000001,21.016797517445667,-17.648844218558025,90.99999790032706,106.67902731748308,90.83960515737331,47.910325581921136,90.57485294862352,7.969793529270418,22.00439769321767,-16.30830834810513,21.764049754770436,-16.67406923179078,1.4110500607240863,1.550456855647944,2.4690824863485368,4.019539341996481,2.848615689746569,0.013043773345585298,-10.0,26.87595368713573,50.000002294503645,6.0,-10.0,2.5,437.26565868695087,522.2637769860489,403.3981071702896,214.10606560133635,270.3216463023695,436.8872569174828
3970.000000000001,21.016797532992268,-17.64884419584692,90.9999980084582,106.6790273464552,90.83960526669874,47.910325487679074,90.57485306046509,7.969793301614573,22.00439770238652,-16.308308334172864,21.764049765515907,-16.674069378641832,1.4110505167642906,1.5504573659990526,2.4690832800183453,4.019540646017398,2.848615693245831,0.013043777555761697,-10.0,26.875953500805792,50.000002176348005,6.0,-10.0,2.5,437.2656586822165,522.2637769481473,403.3981063729708,214.1060650557144,270.3216457759915,436.88725669378897
3980.000000000001,21.01679754791468,-17.648844173951147,90.99999811226685,106.6790273743806,90.83960537166513,47.910325397190086,90.574853167848,7.96979308304003,22.004397711185895,-16.308308320801984,21.76404977582834,-16.674069519797797,1.4110502370490847,1.5504570675374467,2.469082786420202,4.019539853957649,2.8486156966060063,0.013043774964815066,-10.0,26.875953321915176,50.00000206289161,6.0,-10.0,2.5,437.2656586777997,522.2637769119135,403.3981056074233,214.10606453185807,270.3216452702909,436.88725647880784
3990.000000000001,21.01679756188512,-17.64884415338537,90.99999820947257,106.6790274004852,90.83960546994993,47.91032531245662,90.5748532683952,7.969792878362114,22.00439771942293,-16.30830830828569,21.764049785481674,-16.67406965166174,1.4110503026626833,1.5504571479582403,2.4690828973535144,4.0195400453117545,2.8486156997569774,0.013043775566451357,-10.0,26.875953154388295,50.00000195666206,6.0,-10.0,2.5,437.2656586737556,522.2637768779239,403.3981048905874,214.10606404131016,270.32164479671764,436.88725627793224
4000.000000000001,21.016797575301077,-17.648844133684918,90.99999830280258,106.67902742554116,90.83960556431636,47.91032523110215,90.57485336493373,7.969792681857258,22.004397727333764,-16.308308296264954,21.7640497947528,-16.674069778325304,1.411050356102119,1.5504572146690825,2.4690829871371225,4.019540201806205,2.8486157027802816,0.01304377605573672,-10.0,26.875952993553145,50.00000185466388,6.0,-10.0,2.5,437.2656586698053,522.2637768452779,403.3981042023331,214.1060635703409,270.32164434221653,436.88725608498333
4010.000000000001,21.01679758785785,-17.648844116005705,90.99999839025446,106.6790274479672,90.8396056527364,47.910325154911504,90.57485345538781,7.969792497820378,22.004397734733885,-16.30830828502036,21.764049803429987,-16.674069896686774,1.4110505282326655,1.5504574112807694,2.4690832848559143,4.019540696136684,2.848615705612711,0.013043777642570028,-10.0,26.875952842928935,50.00000175912692,6.0,-10.0,2.5,437.26565866509515,522.2637768132481,403.39810355762216,214.10606312926137,270.32164391615515,436.8872559046488
4020.000000000001,21.016797599788514,-17.648844097597333,90.99999847321955,106.6790274717244,90.83960573662446,47.91032508267341,90.57485354120537,7.969792323282719,22.004397741777005,-16.308308274318165,21.7640498116772,-16.67407001069654,1.4110504118503076,1.5504572905113772,2.4690830778728503,4.019540368384227,2.848615708288843,0.013043776562419089,-10.0,26.875952700085065,50.00000166853448,6.0,-10.0,2.5,437.2656586627679,522.2637767862606,403.39810294618127,214.10606271094625,270.32164351150857,436.8872557311979
4030.000000000001,21.0167976110948,-17.648844081105267,90.99999855180835,106.67902749240436,90.8396058160868,47.91032501415606,90.57485362249763,7.969792157733934,22.00439774844499,-16.308308264185996,21.764049819492037,-16.67407011679495,1.4110504287152186,1.5504573157727417,2.4690831042597337,4.019540420032476,2.8486157108448094,0.013043776714415378,-10.0,26.875952564574845,50.000001582660495,6.0,-10.0,2.5,437.26565865929126,522.2637767581977,403.39810236657394,214.1060623141697,270.32164312944127,436.8872555694642
4040.000000000001,21.01679762181124,-17.648844065350602,90.9999986263719,106.67902751251636,90.83960589147743,47.910324949138605,90.57485369962403,7.969792000705752,22.004397754762564,-16.308308254586336,21.764049826896446,-16.674070218113116,1.411050524310778,1.5504574271985607,2.4690832685544093,4.01954069575297,2.848615713258247,0.013043777594322282,-10.0,26.87595243605904,50.0000015011384,6.0,-10.0,2.5,437.2656586561607,522.2637767322457,403.39810181661034,214.10606193782883,270.321642766167,436.88725541515026
4050.000000000001,21.016797631976853,-17.648844050416074,90.99999869708387,106.67902753148564,90.83960596297537,47.91032488746868,90.57485377276846,7.969791851762579,22.004397760755847,-16.308308245479395,21.76404983392062,-16.674070314111987,1.4110505241007516,1.5504574330247307,2.469083265364308,4.019540698389039,2.848615715550407,0.01304377758881452,-10.0,26.8759523141548,50.000001423823726,6.0,-10.0,2.5,437.2656586531769,522.2637767074922,403.39810129500273,214.10606158086117,270.3216424216398,436.887255268919
4060.000000000001,21.01679764173747,-17.648844036077577,90.99999876498114,106.67902754970402,90.83960603162792,47.91032482826415,90.57485384300168,7.969791708772052,22.00439776651068,-16.30830823673483,21.76404984066527,-16.674070406320652,1.4110504838543034,1.5504573946173816,2.469083192229952,4.0195405868473335,2.848615717750866,0.013043777213351024,-10.0,26.875952197117783,50.00000134959242,6.0,-10.0,2.5,437.26565865031046,522.2637766837289,403.39810079420175,214.1060612381513,270.3216420908608,436.88725512846554
4070.000000000001,21.0167976508781,-17.64884402265551,90.99999882856481,106.67902756678052,90.83960609591809,47.91032477282164,90.57485390877208,7.969791574871009,22.00439777190029,-16.308308228545172,21.76404984698166,-16.674070492719125,1.411050494451796,1.550457411707466,2.4690832082345464,4.0195406199420125,2.848615719810675,0.013043777308103455,-10.0,26.87595208752208,50.00000128008486,6.0,-10.0,2.5,437.2656586476196,522.2637766614971,403.39810032522263,214.1060609172341,270.3216417810615,436.8872549968702
4080.000000000001,21.016797659654,-17.648844009766634,90.99999888961672,106.679027583189,90.83960615764852,47.91032471959329,90.57485397192416,7.969791446311832,22.0043977770746,-16.308308220682704,21.764049853045844,-16.674070575613655,1.4110504953174212,1.550457417886918,2.469083207311019,4.019540625197937,2.8486157217879904,0.013043777313020316,-10.0,26.875951982299966,50.00000121335347,6.0,-10.0,2.5,437.26565864503806,522.2637766401671,403.398099874952,214.10606060911937,270.3216414836902,436.8872548706032
