time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,21.016797667871984,-17.64884399768934,90.99999894680067,106.67902759854776,90.83960621546754,47.91032466975548,90.57485403107376,7.969791325928669,22.00439778192027,-16.308308213319606,21.76404985872479,-16.674070653271485,1.4110504924916705,1.5504574196783325,2.469083200083884,4.019540619762216,2.8486157236403384,0.013043777284014332,-10.0,26.875951883761616,50.00000115086419,6.0,-10.0,2.5,437.2656586426313,522.2637766201746,403.3980994532944,214.1060603205929,270.3216412051761,436.887254752316
4100.000000000001,21.016797675666705,-17.648843986242127,90.99999900103427,106.6790276131162,90.83960627030372,47.91032462248347,90.57485408717213,7.969791211741666,22.00439778651613,-16.308308206336108,21.764049864111048,-16.67407072691094,1.4110505017445196,1.5504574344891793,2.4690832141094923,4.019540648598671,2.848615725396933,0.01304377736680968,-10.0,26.87595179030177,50.000001091594754,6.0,-10.0,2.5,437.2656586403384,522.2637766012155,403.3980990533627,214.10606004692005,270.3216409410141,436.8872546401496
4110.000000000001,21.016797683060325,-17.648843975373524,90.99999905247901,106.6790276269536,90.83960632232024,47.91032457764453,90.57485414038574,7.969791103429146,22.00439779087568,-16.30830819971169,21.76404986922032,-16.674070796778494,1.4110504927776684,1.550457429041496,2.4690831963649447,4.0195406254064405,2.8486157270629846,0.01304377728132114,-10.0,26.875951701654568,50.000001035379455,6.0,-10.0,2.5,437.2656586381776,522.2637765832574,403.39809867400857,214.10605978733545,270.3216406904604,436.8872545337291
4120.000000000001,21.016797690073037,-17.64884396507489,90.99999910127339,106.6790276400576,90.83960637165657,47.91032453511673,90.57485419085766,7.96979100070189,22.004397795010576,-16.308308193428616,21.764049874066263,-16.674070863042743,1.411050494681278,1.5504574353110656,2.4690831977480463,4.019540633059112,2.8486157286433813,0.01304377729645512,-10.0,26.875951617573207,50.00000098205948,6.0,-10.0,2.5,437.2656586361125,522.2637765661958,403.39809831420433,214.10605954112103,270.3216404527881,436.8872544327962
4130.000000000001,21.016797696609117,-17.648843960660486,90.99999914792308,106.67902764489033,90.83960641881664,47.910324494917965,90.57485423908801,7.969790903681826,22.004397798822477,-16.308308187636328,21.764049878567896,-16.674070923034606,1.4110504940969766,1.5504574385675958,2.4690831949676446,4.01954063353524,2.8486157301603923,0.013043777289292464,-10.0,26.8759515382248,50.000000931501354,6.0,-10.0,2.5,437.2656586272802,522.2637765393446,403.39809797241946,214.10605930855047,270.3216402219559,436.88725434115935
4140.000000000001,21.01679770298374,-17.648843946219017,90.99999919163773,106.6790276644283,90.8396064630152,47.910324457334475,90.5748542842962,7.969790812368445,22.00439780264585,-16.308308181826646,21.7640498830035,-16.67407098901606,1.4110504668699948,1.550457412433942,2.4690831454833537,4.019540557917296,2.8486157315361496,0.013043777034835865,-10.0,26.875951463516568,50.0000008843341,6.0,-10.0,2.5,437.2656586321752,522.2637765347395,403.39809765252966,214.1060590896808,270.3216400094975,436.8872542415424
4150.000000000001,21.016797708942864,-17.648843937360766,90.99999923260407,106.67902767570934,90.83960650447554,47.91032442155057,90.57485432671616,7.969790725679559,22.004397806176605,-16.308308176461594,21.76404988713575,-16.674071043857623,1.411048120988728,1.550454838300844,2.469079038977703,4.019533877278548,2.8486157328653268,0.013043755347347738,-10.0,26.87595139255518,50.00000083956031,6.0,-10.0,2.5,437.2656586305636,522.2637765207968,403.3980973499507,214.106058881922,270.3216398130504,436.8872541577328
4160.000000000001,21.016797714511583,-17.648843937923004,90.99999927209151,106.67902767787932,90.83960654436812,47.91032438722914,90.57485436752118,7.969790642879901,22.004397809434806,-16.308308171510703,21.764049890999264,-16.674071092959935,1.4110500826279897,1.5504569969652529,2.469082469910286,4.019539466875539,2.8486157340279563,0.013043773478774634,-10.0,26.87595132483017,50.00000079648072,6.0,-10.0,2.5,437.26565861727454,522.2637764954378,403.3980970593282,214.10605868346423,270.3216396216356,436.88725408232153
4170.000000000001,21.01679771991786,-17.6488439214545,90.99999930938563,106.6790276955894,90.83960658210422,47.91032435499278,90.57485440612093,7.969790564861,22.004397812645685,-16.30830816663166,21.764049894716333,-16.674071149552617,1.4110481790296991,1.5504549086310353,2.4690791374972028,4.019534046128238,2.8486157353551547,0.01304375588014364,-10.0,26.87595126101411,50.000000755988026,6.0,-10.0,2.5,437.26565862705365,522.263776492936,403.398096785508,214.10605849645555,270.32163943505645,436.88725399707874
4180.000000000001,21.016797725026446,-17.64884391374298,90.99999934428227,106.67902770559914,90.83960661737754,47.91032432437078,90.57485444221288,7.969790490789478,22.004397815679127,-16.308308162022286,21.764049898264357,-16.674071196716852,1.4110491297560268,1.5504559562843652,2.4690807996884345,4.0195367559728,2.8486157364823894,0.01304376466680331,-10.0,26.875951200362977,50.00000071769608,6.0,-10.0,2.5,437.2656586258285,522.2637764816085,403.39809652723824,214.10605831895137,270.32163926833545,436.8872539250141
4190.000000000001,21.01679772981008,-17.64884390669249,90.99999937731414,106.67902771425236,90.83960665077491,47.910324295179805,90.57485447638736,7.9697904204961665,22.004397818492937,-16.308308157746694,21.76404990156515,-16.67407124063726,1.411049465951666,1.5504563285466486,2.469081386653581,4.0195377152002285,2.8486157375704035,0.013043767772956016,-10.0,26.87595114281021,50.000000681168494,6.0,-10.0,2.5,437.2656586244553,522.2637764697595,403.3980962817658,214.1060581505142,270.32163910781867,436.88725385791435
4200.000000000001,21.01679773434044,-17.64884390003499,90.99999940869496,106.67902772248613,90.83960668250413,47.910324267437936,90.5748545088542,7.9697903537954735,22.004397821153795,-16.308308153703422,21.764049904687926,-16.67407128274266,1.411049696678878,1.550456584778356,2.469081789129874,4.0195383739082295,2.848615738601432,0.013043769904233874,-10.0,26.875951088193176,50.00000064642717,6.0,-10.0,2.5,437.2656586231285,522.2637764585216,403.3980960485128,214.10605799067827,270.32163895444296,436.8872537936813
4210.000000000001,21.016797738642317,-17.648843893716162,90.99999943853491,106.67902773035648,90.83960671267552,47.91032424111518,90.57485453972586,7.9697902904996445,22.00439782368147,-16.30830814986257,21.764049907653924,-16.674071322975294,1.411049869207765,1.5504567769256057,2.469082089829928,4.019538866755534,2.8486157395785776,0.013043771497597813,-10.0,26.875951036353115,50.000000613450815,6.0,-10.0,2.5,437.2656586218633,522.2637764478915,403.3980958269803,214.1060578389917,270.3216388084905,436.8872537323457
4220.000000000001,21.016797742727693,-17.64884388779305,90.99999946692323,106.67902773778064,90.83960674137911,47.910324216150634,90.57485456909417,7.96979023042047,22.004397826082837,-16.308308146213676,21.764049910471627,-16.67407136123478,1.4110499932353104,1.5504569156489658,2.4690823057206575,4.019539221369624,2.848615740505032,0.013043772642690375,-10.0,26.87595098714684,50.00000058216791,6.0,-10.0,2.5,437.2656586205591,522.2637764376916,403.39809561659655,214.1060576950132,270.3216386698072,436.88725367402577
4230.000000000001,21.01679774660956,-17.64884388201733,90.9999994939247,106.67902774509446,90.83960676868013,47.910324192478015,90.5748545970262,7.969790173390549,22.00439782836651,-16.308308142743556,21.76404991314987,-16.67407139776168,1.4110500954278276,1.5504570302586933,2.469082483457117,4.019539513715809,2.8486157413830817,0.01304377358599111,-10.0,26.87595094043911,50.000000552497966,6.0,-10.0,2.5,437.26565861951775,522.2637764283364,403.398095416833,214.10605755833416,270.3216385380883,436.8872536183727
4240.000000000001,21.01679775029028,-17.64884387669761,90.99999951966868,106.67902775173144,90.83960679470908,47.91032417002867,90.57485462365392,7.969790119244067,22.004397830529893,-16.308308139456244,21.764049915687995,-16.674071432510743,1.4110501430579856,1.550457084799448,2.4690825657790647,4.019539650578514,2.8486157422212424,0.013043774025027231,-10.0,26.875950896109146,50.000000524339214,6.0,-10.0,2.5,437.26565861832006,522.2637764189548,403.39809522694935,214.10605742856296,270.32163841213026,436.88725356545007
4250.000000000001,21.016797753801967,-17.64884387145662,90.99999954407112,106.6790277586079,90.83960681938152,47.910324148751386,90.57485464889501,7.9697900678498845,22.004397832601875,-16.3083081363078,21.7640499181158,-16.674071465678992,1.4110502367333573,1.5504571898192685,2.4690827287103727,4.019539918529642,2.8486157430050487,0.013043774889681597,-10.0,26.875950854024666,50.000000497668566,6.0,-10.0,2.5,437.2656586173988,522.2637764108646,403.3980950469695,214.1060573053825,270.3216382938793,436.8872535149236
4260.000000000001,21.01679775712521,-17.648843866570672,90.99999956723092,106.67902776485454,90.839606842798,47.910324128550144,90.5748546728511,7.969790019051117,22.00439783455834,-16.308308133334947,21.764049920410056,-16.674071496812928,1.411050292814872,1.550457253425249,2.4690828259174222,4.019540079342671,2.848615743755088,0.01304377540692566,-10.0,26.87595081407727,50.00000047234846,6.0,-10.0,2.5,437.26565861642814,522.2637764028036,403.3980948761173,214.106057188436,270.32163818144494,436.88725346746304
4270.000000000001,21.016797760309,-17.648843862668144,90.99999958953757,106.67902776978832,90.83960686535148,47.91032410913425,90.57485469592291,7.969789972158026,22.004397836427565,-16.308308130494595,21.7640499226069,-16.674071526237697,1.411050323428501,1.5504572889607005,2.469082878607264,4.019540167567964,2.8486157444771227,0.013043775688858929,-10.0,26.875950775694776,50.00000044799896,6.0,-10.0,2.5,437.26565861446096,522.2637763935567,403.3980947117572,214.10605707604557,270.3216380730059,436.88725342254105
4280.000000000001,21.016797763311097,-17.648843857574263,90.99999961046915,106.67902777642216,90.83960688651455,47.910324090968174,90.57485471757172,7.969789928223008,22.004397838200354,-16.308308127800842,21.764049924680684,-16.67407155532959,1.4110503588767798,1.5504573297087785,2.469082939787991,4.01954026949677,2.848615745150579,0.013043776015420745,-10.0,26.875950739738695,50.000000425208896,6.0,-10.0,2.5,437.26565861449194,522.2637763876244,403.3980945577784,214.1060569707356,270.321637970872,436.88725337835115
4290.000000000001,21.016797766158597,-17.648843853302992,90.99999963029056,106.67902778193708,90.83960690655557,47.91032407372779,90.57485473807388,7.96978988651881,22.004397839880127,-16.308308125248345,21.764049926648873,-16.67407158214604,1.411050390671544,1.5504573663407593,2.4690829946294133,4.019540360970172,2.8486157457900574,0.013043776308311683,-10.0,26.875950705603145,50.000000403599245,6.0,-10.0,2.5,437.2656586137719,522.2637763809564,403.39809441178727,214.10605687078183,270.32163787483654,436.88725333748863
4300.000000000001,21.01679776885565,-17.648843849347287,90.99999964909887,106.67902778701529,90.83960692557237,47.91032405735518,90.57485475752829,7.969789846929472,22.00439784146872,-16.30830812283449,21.764049928511408,-16.674071607478652,1.4110504139668922,1.5504573935466477,2.469083034641169,4.019540428187817,2.8486157463982207,0.01304377652269978,-10.0,26.875950673205125,50.0000003830741,6.0,-10.0,2.5,437.2656586129722,522.2637763744165,403.398094273192,214.10605677590115,270.321637783522,436.88725329888047
4310.000000000001,21.016797771415163,-17.648843845579478,90.99999966695539,106.67902779185432,90.83960694362688,47.91032404181209,90.57485477599815,7.969789809359327,22.0043978429762,-16.308308120543813,21.7640499302788,-16.674071631602487,1.411050431188672,1.5504574139976248,2.4690830640628008,4.019540478060426,2.848615746975362,0.013043776680991064,-10.0,26.875950642456477,50.00000036358631,6.0,-10.0,2.5,437.2656586122305,522.2637763682329,403.3980941416172,214.10605668585163,270.3216376967045,436.88725326212784
4320.000000000001,21.016797773845187,-17.648843842009683,90.99999968390844,106.6790277964397,90.83960696076792,47.910324027060646,90.57485479353333,7.969789773694515,22.004397844407723,-16.308308118368586,21.764049931957043,-16.67407165453477,1.4110504435494815,1.5504574290296924,2.4690830850149377,4.01954051404463,2.8486157475231866,0.013043776794394347,-10.0,26.87595061327346,50.0000003450906,6.0,-10.0,2.5,437.265658611517,522.2637763623494,403.398094016726,214.1060566003818,270.3216376142587,436.8872532271964
4330.000000000001,21.01679777615248,-17.64884383861971,90.99999970000415,106.67902780079714,90.83960697704205,47.91032401306239,90.57485481018156,7.969789739851819,22.004397845767325,-16.30830811630267,21.7640499335508,-16.674071676329447,1.4110504534741195,1.550457441311192,2.4690831017383843,4.019540543049576,2.848615748042988,0.01304377688532072,-10.0,26.875950585575595,50.00000032753746,6.0,-10.0,2.5,437.2656586108399,522.2637763567692,403.398093898182,214.10605651926497,270.32163753597354,436.8872531939992
4340.000000000001,21.01679777834308,-17.648843835403056,90.99999971528445,106.67902780493228,90.83960699249168,47.91032399977712,90.57485482598625,7.969789707725567,22.00439784705845,-16.308308114340775,21.76404993506417,-16.674071697032502,1.4110504621751323,1.5504574521782153,2.4690831163534215,4.019540568531637,2.8486157485363925,0.013043776964977634,-10.0,26.875950559287215,50.00000031087893,6.0,-10.0,2.5,437.26565861019486,522.2637763514691,403.39809378566224,214.10605644227033,270.3216374616667,436.8872531624656
4350.000000000001,21.01679778042172,-17.64884383236611,90.9999997298039,106.67902780880962,90.8396070071719,47.91032398716988,90.57485484100339,7.969789677239588,22.004397848283343,-16.308308112479494,21.764049936499987,-16.674071716722096,1.4110504660165393,1.5504574576395396,2.469083122496985,4.019540580136525,2.8486157490056847,0.013043776999759584,-10.0,26.875950534339268,50.000000295066286,6.0,-10.0,2.5,437.26565860956185,522.263776346363,403.39809367882606,214.10605636919604,270.3216373909323,436.88725313248426
4360.000000000001,21.016797782398505,-17.648843829447856,90.99999974356723,106.67902781259572,90.83960702109395,47.910323975209394,90.57485485524573,7.9697896483021395,22.004397849449845,-16.308308110707003,21.764049937866705,-16.67407173544757,1.4110500795793173,1.5504570342002113,2.4690824457504847,4.019539479950696,2.84861574944885,0.013043773426818698,-10.0,26.875950510659607,50.00000028006741,6.0,-10.0,2.5,437.2656586090016,522.2637763416732,403.39809357748254,214.10605629984025,270.3216373240535,436.8872531039687
4370.000000000001,21.016797784272924,-17.64884382669146,90.9999997566291,106.6790278161372,90.83960703430216,47.910323963853386,90.57485486875763,7.969789620833239,22.004397850555165,-16.30830810902745,21.76404993916208,-16.674071753149178,1.4110499852274725,1.5504569316434484,2.4690822801302774,4.019539211773727,2.8486157498706506,0.013043772553964684,-10.0,26.875950488184515,50.00000026582904,6.0,-10.0,2.5,437.265658608454,522.2637763371516,403.3980934812985,214.10605623400727,270.3216372605632,436.8872530770036
4380.000000000001,21.01679778605158,-17.648843824079393,90.9999997690243,106.6790278194855,90.8396070468354,47.9103239530736,90.57485488157897,7.969789594769337,22.004397851603883,-16.308308107433845,21.76404994039116,-16.674071769957777,1.4110499551029017,1.550456899602639,2.4690822269229358,4.019539126525575,2.8486157502711857,0.013043772274864574,-10.0,26.87595046685368,50.00000025231213,6.0,-10.0,2.5,437.2656586079317,522.2637763328445,403.398093390006,214.10605617153425,270.32163720026693,436.8872530514012
4390.000000000001,21.01679778773944,-17.648843821607556,90.99999978079585,106.67902782263502,90.83960705873587,47.91032394284139,90.5748548937527,7.969789570027955,22.004397852598927,-16.308308105921867,21.764049941557374,-16.674071785938224,1.4110500558668737,1.5504570113280374,2.4690824027727314,4.019539414100769,2.848615750652006,0.013043773205737554,-10.0,26.875950446610204,50.000000239480016,6.0,-10.0,2.5,437.2656586074256,522.263776328712,403.39809330334015,214.10605611224136,270.3216371429287,436.8872530270663
4400.000000000001,21.01679778934347,-17.648843819244036,90.9999997919652,106.67902782566551,90.83960707002196,47.910323933129575,90.5748549052978,7.96978954654844,22.004397853545456,-16.308308104483615,21.764049942666396,-16.674071801127297,1.4110505202278347,1.5504575225210548,2.4690832148746265,4.0195407373956815,2.8486157510127046,0.01304377749773206,-10.0,26.87595042739508,50.00000022730365,6.0,-10.0,2.5,437.265658606964,522.2637763248489,403.3980932211134,214.1060560559648,270.32163708863067,436.8872530039338
4410.000000000001,21.016797790864903,-17.648843817009038,90.99999980255232,106.67902782852492,90.83960708073128,47.910323923911164,90.5748549162537,7.969789524263205,22.00439785444279,-16.308308103120112,21.76404994371793,-16.674071815507602,1.4110502246460277,1.5504571986428806,2.469082697237014,4.019539895879896,2.848615751355148,0.013043774764831272,-10.0,26.875950409158687,50.000000215745104,6.0,-10.0,2.5,437.26565860651755,522.2637763211687,403.39809314307246,214.1060560025529,270.32163703708943,436.88725298203167
4420.000000000001,21.016797792245796,-17.648843823720995,90.99999981304448,106.6790278230888,90.83960709132809,47.91032391510112,90.57485492708355,7.969789502994501,22.00439785523708,-16.308308101913155,21.764049944691283,-16.674071826136412,1.411050633280423,1.550457648375277,2.469083411844911,4.019541060220188,2.8486157515662813,0.013043778541696869,-10.0,26.87595039179132,50.00000020459885,6.0,-10.0,2.5,437.26565859446174,522.2637763061958,403.3980930673283,214.1060559515473,270.3216369862718,436.8872529653969
4430.000000000001,21.016797793711724,-17.648843813054498,90.99999982304688,106.67902783357503,90.83960710144578,47.91032390694989,90.57485493742278,7.969789482948214,22.004397856132247,-16.30830810055295,21.764049945691365,-16.6740718459626,1.4110500709995708,1.5504570315211237,2.4690824275871317,4.019539459108256,2.848615751998696,0.01304377334360246,-10.0,26.875950375429735,50.0000001942766,6.0,-10.0,2.5,437.2656586053782,522.2637763133819,403.3980929962479,214.10605590345875,270.32163693320973,436.8872529362187
4440.000000000001,21.016797795077835,-17.64884381082058,90.99999983197849,106.67902783676244,90.83960711047449,47.910323899186885,90.57485494666216,7.969789463883443,22.00439785696483,-16.308308099287785,21.76404994665756,-16.67407185802591,1.4110503292960153,1.5504573160990662,2.4690828791886075,4.019540195287672,2.8486157522765723,0.013043775730724912,-10.0,26.875950359820195,50.00000018462504,6.0,-10.0,2.5,437.2656586052794,522.2637763113389,403.3980929304963,214.10605585777768,270.32163689348243,436.88725291765286
4450.000000000001,21.01679779630628,-17.648843809010685,90.99999984033283,106.67902783884932,90.8396071189232,47.91032389167999,90.57485495531056,7.969789445799904,22.004397857686573,-16.308308098191105,21.764049947504883,-16.67407186851716,1.4110503851661758,1.5504573782173652,2.4690829766218747,4.01954035483924,2.848615752559303,0.013043776246783238,-10.0,26.875950345019817,50.00000017526935,6.0,-10.0,2.5,437.2656586049261,522.2637763082031,403.3980928678169,214.10605581445344,270.32163685355255,436.88725290149216
4460.000000000001,21.01679779746104,-17.64884380731135,90.99999984825494,106.6790278408352,90.8396071269352,47.9103238845052,90.57485496351217,7.9697894286532,22.004397858360583,-16.3083080971669,21.76404994829767,-16.674071878883467,1.4110504131541823,1.550457409664412,2.4690830252792835,4.019540434943696,2.848615752826748,0.01304377650511639,-10.0,26.875950330983017,50.000000166304346,6.0,-10.0,2.5,437.2656586045903,522.2637763052384,403.3980928081123,214.1060557733784,270.3216368146288,436.8872528856231
4470.000000000001,21.01679779855833,-17.648843805700153,90.9999998557988,106.67902784274143,90.83960713456457,47.910323877690985,90.57485497132154,7.969789412396722,22.004397859001813,-16.308308096192548,21.76404994905154,-16.674071888972605,1.4110504314408303,1.5504574304174876,2.4690830569748914,4.019540487392379,2.848615753079786,0.013043776673786964,-10.0,26.87595031766068,50.000000157781194,6.0,-10.0,2.5,437.2656586042679,522.263776302437,403.39809275134417,214.10605573442632,270.32163677733973,436.88725287021856
4480.000000000001,21.01679779960227,-17.64884380416757,90.99999986299693,106.67902784458562,90.83960714184398,47.91032387123335,90.57485497877185,7.969789396968509,22.00439785961296,-16.308308095263897,21.76404994976959,-16.67407189865594,1.4110504424506394,1.5504574431420008,2.4690830759508287,4.01954051909283,2.8486157533191374,0.013043776775205145,-10.0,26.87595030501427,50.000000149699474,6.0,-10.0,2.5,437.26565860395925,522.2637762997986,403.3980926973884,214.1060556974684,270.32163674184017,436.887252855448
4490.000000000001,21.01679780059461,-17.648843802712776,90.99999986986607,106.6790278463734,90.83960714879036,47.91032386511721,90.5748549858805,7.969789382326271,22.004397860194544,-16.308308094380152,21.764049950452645,-16.674071907882364,1.411050451031953,1.5504574531666826,2.4690830906906247,4.019540543857306,2.848615753545644,0.013043776854187847,-10.0,26.8759502930094,50.00000014204153,6.0,-10.0,2.5,437.26565860366475,522.2637762973181,403.3980926461224,214.10605566237876,270.3216367081309,436.8872528413745
4500.000000000001,21.016797801537447,-17.64884380132773,90.99999987641773,106.67902784810462,90.83960715541537,47.910323859324414,90.57485499265958,7.969789368420549,22.004397860747456,-16.308308093540006,21.76404995110189,-16.674071916659557,1.4110504571849156,1.5504574604932204,2.4690831011940517,4.019540561687272,2.84861575376005,0.013043776910736084,-10.0,26.875950281612855,50.0000001347849,6.0,-10.0,2.5,437.2656586033872,522.2637762949892,403.3980925974193,214.10605562906267,270.32163667611974,436.88725282798896
4510.000000000001,21.01679780243304,-17.64884380001132,90.99999988266045,106.67902784977504,90.83960716172774,47.91032385383618,90.57485499911824,7.969789355220429,22.004397861272896,-16.308308092741584,21.764049951718786,-16.674071925011106,1.4110504633336445,1.5504574677866336,2.4690831117026546,4.019540579489288,2.8486157539631973,0.01304377696725869,-10.0,26.875950270793513,50.000000127906794,6.0,-10.0,2.5,437.2656586031245,522.2637762927974,403.3980925511594,214.10605559742092,270.3216366457095,436.8872528152542
4520.000000000001,21.016797803283666,-17.648843798762726,90.9999998886047,106.67902785137852,90.83960716773817,47.91032384863405,90.5748550052675,7.969789342683043,22.004397861772198,-16.308308091982894,21.76404995230488,-16.674071932955428,1.411050468266202,1.5504574737166417,2.4690831200953003,4.019540593811943,2.848615754155744,0.01304377701255282,-10.0,26.875950260522643,50.0000001213861,6.0,-10.0,2.5,437.26565860287417,522.2637762907283,403.3980925072243,214.10605556737536,270.32163661682023,436.8872528031421
4530.000000000001,21.016797804091617,-17.648843797583396,90.9999998942613,106.67902785290346,90.83960717345752,47.91032384370185,90.57485501111864,7.969789330777587,22.004397862246655,-16.30830809126195,21.76404995286176,-16.67407194051566,1.4110504707706732,1.5504574769527757,2.4690831242510622,4.019540601203838,2.8486157543383164,0.013043777035416005,-10.0,26.87595025077269,50.00000011520228,6.0,-10.0,2.5,437.26565860262616,522.2637762887589,403.3980924655052,214.10605553884704,270.32163658936577,436.8872527916179
4540.000000000001,21.01679780485928,-17.64884379644863,90.99999989964067,106.67902785438208,90.83960717889656,47.91032383902506,90.57485501668272,7.969789319475694,22.004397862697804,-16.308308090576418,21.76404995339108,-16.67407194772568,1.4110504744833086,1.5504574814921643,2.469083130531994,4.0195406120241595,2.848615754511556,0.013043777069459715,-10.0,26.875950241517895,50.000000109337634,6.0,-10.0,2.5,437.2656586024109,522.2637762869244,403.3980924258934,214.1060555117525,270.32163656328083,436.88725278063055
4550.000000000001,21.016797805588485,-17.648843795377644,90.99999990475366,106.67902785578224,90.83960718406618,47.91032383458912,90.57485502197106,7.969789308741382,22.004397863126584,-16.30830808992488,21.764049953894087,-16.674071954580484,1.4110504757681337,1.5504574833404463,2.4690831325756184,4.019540615916065,2.848615754675925,0.01304377708107444,-10.0,26.875950232733143,50.000000103774646,6.0,-10.0,2.5,437.26565860219614,522.2637762851741,403.3980923882877,214.106055486026,270.32163653850245,436.88725277018585
4560.000000000001,21.01679780628056,-17.648843794370265,90.99999990961905,106.6790278570922,90.83960718898528,47.910323830381685,90.57485502700281,7.969789298553734,22.00439786353349,-16.308308089306593,21.76404995437144,-16.674071961115317,1.4110504770490953,1.5504574851625603,2.469083134623141,4.019540619785701,2.848615754832311,0.013043777092670107,-10.0,26.87595022439621,50.00000009849521,6.0,-10.0,2.5,437.2656586019808,522.2637762834772,403.3980923525679,214.10605546161008,270.32163651487326,436.88725276023246
4570.000000000001,21.01679780693973,-17.648843793392587,90.9999999142336,106.67902785838902,90.83960719365085,47.91032382639133,90.57485503177523,7.969789288881486,22.004397863922048,-16.30830808871616,21.764049954826863,-16.674071967352234,1.4110504807511737,1.5504574896236174,2.469083140916056,4.019540630539673,2.848615754979841,0.013043777126651376,-10.0,26.87595021648235,50.00000009349003,6.0,-10.0,2.5,437.26565860179903,522.2637762819421,403.3980923186917,214.10605543842615,270.32163649256273,436.8872527507352
4580.000000000001,21.0167978075647,-17.648843792475276,90.99999991861267,106.6790278595916,90.83960719807834,47.91032382260301,90.57485503630423,7.969789279702013,22.004397864290148,-16.30830808815682,21.76404995525844,-16.67407197324178,1.4110504808135087,1.5504574900653545,2.4690831408502367,4.019540630915591,2.8486157551204094,0.013043777127003098,-10.0,26.87595020897112,50.00000008873906,6.0,-10.0,2.5,437.26565860161537,522.263776280447,403.398092286536,214.10605541642076,270.32163647135815,436.88725274176215
4590.000000000001,21.01679780815802,-17.64884379160509,90.99999992276905,106.67902786072926,90.83960720228066,47.91032381900727,90.57485504060281,7.969789270987235,22.004397864639657,-16.308308087625733,21.764049955668195,-16.674071978847508,1.4110504820846648,1.5504574918163716,2.469083142908598,4.0195406347249705,2.8486157552538884,0.013043777138540952,-10.0,26.87595020184256,50.00000008422893,6.0,-10.0,2.5,437.2656586014396,522.263776279024,403.3980922560139,214.10605539553248,270.3216364512126,436.8872527332238
4600.000000000001,21.016797808721435,-17.648843790776453,90.99999992671395,106.67902786181077,90.83960720626916,47.91032381559364,90.57485504468272,7.969789262718734,22.00439786497167,-16.308308087121247,21.76404995605738,-16.674071984178568,1.4110504833527848,1.5504574935460542,2.469083144969975,4.0195406385160295,2.848615755380512,0.013043777150061804,-10.0,26.875950195077337,50.00000007994828,6.0,-10.0,2.5,437.2656586012749,522.2637762776743,403.39809222704577,214.1060553757204,270.3216364320781,436.8872527251058
4610.000000000001,21.01679780925648,-17.64884378999014,90.99999993045746,106.67902786283464,90.83960721005408,47.9103238123551,90.57485504855433,7.969789254871897,22.00439786528709,-16.308308086641944,21.76404995642707,-16.674071989243544,1.4110504821939809,1.5504574925919192,2.469083142792931,4.019540635384851,2.848615755500854,0.013043777139158715,-10.0,26.87595018865676,50.000000075885225,6.0,-10.0,2.5,437.26565860111856,522.2637762763911,403.3980921995533,214.10605535690456,270.3216364139123,436.8872527173916
4620.000000000001,21.01679780976447,-17.648843789245348,90.9999999340101,106.67902786380188,90.839607213646,47.91032380927976,90.57485505222853,7.9697892474214305,22.00439786558664,-16.3083080861868,21.76404995677812,-16.67407199406017,1.4110504834564537,1.5504574942820109,2.4690831448603614,4.019540639142373,2.8486157556151106,0.013043777150648288,-10.0,26.875950182563717,50.00000007202873,6.0,-10.0,2.5,437.26565860096736,522.2637762751666,403.39809217346055,214.10605533904976,270.3216363966575,436.8872527100587
4630.000000000001,21.01679781024697,-17.648843788534947,90.99999993737984,106.67902786472332,90.83960721705296,47.91032380636176,90.57485505571361,7.969789240349485,22.004397865871304,-16.30830808575422,21.764049957111673,-16.67407199863601,1.4110504847163607,1.5504574959538044,2.469083146930536,4.0195406428843405,2.848615755723524,0.013043777162123002,-10.0,26.875950176781032,50.00000006836865,6.0,-10.0,2.5,437.26565860082735,522.2637762740105,403.39809214870377,214.10605532210496,270.3216363802958,436.8872527030905
4640.000000000001,21.01679781070488,-17.64884378786266,90.99999994057661,106.6790278655924,90.83960722028513,47.91032380359212,90.57485505901987,7.969789233643496,22.00439786614144,-16.308308085343754,21.7640499574282,-16.67407200297606,1.4110504835497253,1.550457494944696,2.46908314476165,4.019540639706346,2.848615755826498,0.013043777151176147,-10.0,26.875950171292967,50.00000006489444,6.0,-10.0,2.5,437.2656586006932,522.2637762729078,403.39809212520726,214.10605530602456,270.32163636476287,436.8872526964825
4650.000000000001,21.0167978111387,-17.648843787300876,90.99999994361296,106.6790278663084,90.83960722335507,47.91032380096225,90.57485506216008,7.969789227278682,22.004397866396957,-16.308308084955456,21.764049957728048,-16.674072007041104,1.4110504848044527,1.5504574965813347,2.46908314683741,4.019540643418745,2.848615755924412,0.01304377716262831,-10.0,26.875950166085147,50.00000006159513,6.0,-10.0,2.5,437.26565860046475,522.2637762717092,403.3980921028975,214.1060552907712,270.321636350001,436.8872526902848
4660.000000000001,21.01679781155251,-17.64884378661833,90.99999994649384,106.67902786719668,90.83960722626784,47.91032379846735,90.5748550651396,7.96978922123674,22.004397866641728,-16.30830808458353,21.764049958014308,-16.67407201105027,1.4110504836336393,1.550457495541679,2.469083144672537,4.019540640214216,2.8486157560170167,0.013043777151652213,-10.0,26.875950161142956,50.000000058465325,6.0,-10.0,2.5,437.26565860044246,522.2637762708588,403.398092081729,214.10605527628675,270.32163633595434,436.88725268419455
4670.000000000001,21.016797811944706,-17.648843786041027,90.99999994922096,106.67902786793697,90.8396072290252,47.91032379609857,90.57485506796031,7.969789215501748,22.004397866873397,-16.3083080842315,21.764049958285653,-16.674072014754643,1.4110504848843817,1.5504574971490055,2.469083146752333,4.019540643901339,2.848615756105064,0.013043777163075452,-10.0,26.87595015645184,50.000000055496,6.0,-10.0,2.5,437.26565860032895,522.2637762699168,403.3980920616594,214.10605526254452,270.32163632271545,436.88725267855
4680.000000000001,21.01679781231712,-17.64884378563002,90.99999995217857,106.6790278684024,90.8396072320115,47.910323793859845,90.57485507100623,7.969789210026135,22.004397867092276,-16.308308083898908,21.764049958541417,-16.674072019815583,1.4110504824962398,1.5504574947591878,2.4690831424663933,4.019540637225581,2.8486157561951666,0.013043777140918018,-10.0,26.87595015200452,50.00000005259557,6.0,-10.0,2.5,437.2656586000377,522.2637762684321,403.39809204147303,214.10605524938944,270.32163630604293,436.8872526711015
4690.000000000001,21.01679781270817,-17.648843784928374,90.99999995460634,106.67902786952745,90.83960723446681,47.91032379179933,90.57485507351888,7.969789204856226,22.00439786733883,-16.30830808352431,21.764049958824607,-16.674072023225847,1.4110504849606338,1.5504574976713867,2.4690831466731686,4.019540644344556,2.84861575626523,0.013043777163503923,-10.0,26.875950147768837,50.00000005004762,6.0,-10.0,2.5,437.26565860009293,522.2637762682307,403.3980920238296,214.10605523700187,270.32163629620885,436.88725266583054
4700.000000000001,21.01679781304269,-17.648843784425935,90.99999995684232,106.67902787007408,90.83960723672858,47.910323789770814,90.57485507583473,7.969789199947627,22.00439786753596,-16.308308083224745,21.76404995905587,-16.674072025850364,1.4110504837798534,1.5504574965701154,2.4690831445201047,4.01954064109022,2.848615756342657,0.013043777152482072,-10.0,26.87595014375597,50.000000047532474,6.0,-10.0,2.5,437.265658600009,522.2637762673753,403.39809200696305,214.10605522524995,270.3216362858208,436.8872526617432
4710.000000000001,21.01679781335225,-17.648843783944102,90.99999995891987,106.67902787062803,90.8396072388306,47.910323787811365,90.57485507798825,7.969789195302211,22.0043978677152,-16.30830808295235,21.76404995926733,-16.674072028396722,1.41105048502179,1.550457498121332,2.469083146608687,4.019540644730019,2.8486157564149432,0.013043777163853468,-10.0,26.87595013994792,50.00000004509678,6.0,-10.0,2.5,437.2656585999556,522.2637762666434,403.39809199093264,214.10605521412091,270.32163627575505,436.8872526578068
4720.000000000001,21.016797813644533,-17.648843783546994,90.99999996093666,106.67902787103937,90.83960724087062,47.910323785948954,90.57485508007697,7.96978919089787,22.004397867883817,-16.308308082696158,21.76404995946651,-16.674072031022888,1.4110504850493992,1.5504574983301556,2.4690831465774257,4.019540644907581,2.8486157564850427,0.013043777164020711,-10.0,26.875950136339497,50.00000004276865,6.0,-10.0,2.5,437.26565859982566,522.2637762657597,403.3980919755636,214.10605520357564,270.32163626557616,436.88725265379054
4730.000000000001,21.016797813925944,-17.648843783128,90.99999996287171,106.67902787153366,90.83960724282771,47.91032378418993,90.5748550820804,7.969789186721869,22.004397868048034,-16.308308082446615,21.764049959659616,-16.674072033661616,1.4110504850767136,1.55045749853013,2.4690831465469927,4.0195406450771225,2.8486157565500534,0.013043777164177494,-10.0,26.87595013291434,50.00000004056767,6.0,-10.0,2.5,437.26565859975005,522.2637762650483,403.3980919609498,214.10605519357023,270.3216362559047,436.88725264977154
4740.000000000001,21.016797814194287,-17.64884378273524,90.99999996472428,106.6790278720108,90.83960724470128,47.91032378252862,90.57485508399795,7.96978918275613,22.00439786820508,-16.308308082207986,21.76404995984416,-16.674072036157213,1.4110504826788903,1.5504574960567508,2.469083142276522,4.019540638333273,2.8486157566114447,0.013043777141919658,-10.0,26.87595012966148,50.000000038487435,6.0,-10.0,2.5,437.26565859967013,522.263776264373,403.3980919470641,214.1060551840728,270.32163624677435,436.88725264596474
4750.000000000001,21.01679781444928,-17.64884378235999,90.99999996649439,106.67902787247522,90.83960724649128,47.91032378095662,90.57485508582972,7.969789178994403,22.00439786835444,-16.308308081981068,21.76404996001961,-16.674072038524116,1.411050483915968,1.5504574975692864,2.46908314436999,4.019540641939276,2.8486157566695898,0.013043777153266533,-10.0,26.87595012657374,50.000000036518486,6.0,-10.0,2.5,437.2656585995954,522.2637762637385,403.3980919338733,214.1060551750529,270.3216362381093,436.8872526423544
4760.000000000001,21.016797814691483,-17.648843782004633,90.9999999681839,106.67902787292746,90.83960724819968,47.910323779468456,90.57485508757776,7.969789175418611,22.004397868496348,-16.308308081765404,21.764049960186306,-16.674072040772955,1.411050483939986,1.550457497741229,2.4690831443440544,4.019540642085284,2.848615756724577,0.013043777153402688,-10.0,26.875950123641985,50.00000003465335,6.0,-10.0,2.5,437.2656585995242,522.2637762631457,403.39809192133936,214.10605516648323,270.32163622988463,436.8872526389246
4770.000000000001,21.01679781492156,-17.648843781667438,90.99999996979393,106.67902787336207,90.83960724982765,47.91032377805817,90.57485508924337,7.969789172021421,22.004397868631223,-16.308308081560483,21.7640499603447,-16.674072042914474,1.4110504839628948,1.5504574979046253,2.4690831443194705,4.019540642224096,2.848615756776704,0.013043777153532268,-10.0,26.87595012085848,50.00000003288568,6.0,-10.0,2.5,437.265658599456,522.2637762625859,403.3980919094337,214.10605515834277,270.3216362220686,436.88725263565874
4780.000000000001,21.01679781506729,-17.648843790251334,90.99999997171216,106.67902786560666,90.83960725176173,47.91032377671485,90.57485509121155,7.9697891688002755,22.004397868696486,-16.30830808146129,21.764049960464103,-16.67407204184053,1.411050485239214,1.5504574992984863,2.4690831464644805,4.019540645762967,2.8486157567080514,0.013043777165195822,-10.0,26.875950118256295,50.00000003110073,6.0,-10.0,2.5,437.26565858768583,522.2637762505884,403.39809189686395,214.10605515058808,270.32163621305256,436.8872526368443
4790.000000000001,21.0167978153715,-17.64884378131066,90.9999999736472,106.67902787383396,90.83960725371361,47.91032377559873,90.57485509319645,7.9697891657534115,22.00439786890535,-16.308308081143934,21.764049960660554,-16.67407205061511,1.4110504827943966,1.550457496899165,2.4690831421437363,4.0195406390429005,2.8486157568811707,0.013043777142659476,-10.0,26.875950115808397,50.00000002959899,6.0,-10.0,2.5,437.2656585989173,522.2637762604679,403.3980918853173,214.1060551432423,270.3216361993073,436.8872526244905
4800.000000000001,21.01679781563608,-17.64884378063431,90.99999997491798,106.67902787506672,90.8396072550004,47.91032377451779,90.57485509451593,7.969789162828306,22.004397869088557,-16.308308080865515,21.76404996086539,-16.674072052338772,1.4110504828232042,1.550457497038224,2.469083142127543,4.0195406391657675,2.848615756910088,0.013043777142728932,-10.0,26.875950113405448,50.00000002832252,6.0,-10.0,2.5,437.26565859922385,522.2637762612447,403.3980918760661,214.10605513624049,270.3216361968612,436.88725262168543
4810.000000000001,21.016797815818727,-17.6488437803456,90.99999997600041,106.67902787522804,90.83960725609721,47.91032377335301,90.5748550956432,7.969789160058043,22.00439786919351,-16.30830808070607,21.76404996098988,-16.67407205292443,1.4110504840497,1.5504574984915611,2.4690831442342103,4.019540642725771,2.848615756956996,0.013043777154024805,-10.0,26.875950111138195,50.000000026919516,6.0,-10.0,2.5,437.2656585991976,522.2637762606888,403.3980918670276,214.1060551296208,270.32163619243204,436.8872526206089
4820.000000000001,21.01679781597927,-17.648843780184222,90.99999997702504,106.67902787525958,90.83960725713548,47.910323772197216,90.57485509671044,7.969789157441767,22.004397869280407,-16.308308080574022,21.76404996109525,-16.67407205382125,1.4110504852753365,1.5504574999401086,2.4690831463388307,4.019540646278938,2.848615757000793,0.01304377716532024,-10.0,26.87595010899656,50.00000002549967,6.0,-10.0,2.5,437.2656585990511,522.2637762599966,403.39809185821593,214.10605512337867,270.3216361871574,436.88725261915255
4830.000000000001,21.016797816134805,-17.64884377988875,90.9999999780252,106.67902787551276,90.83960725814865,47.91032377109696,90.57485509775118,7.96978915498056,22.00439786936648,-16.308308080443226,21.764049961198165,-16.674072055077318,1.411050484077366,1.550457498723547,2.469083144199857,4.019540642923404,2.848615757041205,0.013043777154197448,-10.0,26.87595010696532,50.00000002414015,6.0,-10.0,2.5,437.26565859909385,522.2637762596256,403.39809184975246,214.1060551174848,270.3216361817387,436.88725261721424
4840.000000000001,21.016797816284623,-17.648843779661576,90.99999997900818,106.67902787571028,90.83960725914403,47.91032377006314,90.57485509877277,7.969789152644864,22.004397869450365,-16.308308080315783,21.764049961298287,-16.674072056297177,1.4110504828791053,1.550457497501394,2.4690831420617543,4.019540639563148,2.8486157570788566,0.013043777143075164,-10.0,26.875950105034804,50.0000000228589,6.0,-10.0,2.5,437.26565859906,522.2637762591914,403.3980918416591,214.10605511190167,270.3216361765813,436.88725261533096
4850.000000000001,21.01679781642667,-17.648843779422407,90.99999997993758,106.67902787597204,90.83960726008526,47.910323769085664,90.57485509973907,7.969789150426435,22.004397869529807,-16.308308080195047,21.7640499613932,-16.67407205734156,1.4110504816809786,1.550457496274264,2.46908313992443,4.019540636198696,2.8486157571132624,0.013043777131945673,-10.0,26.87595010319501,50.00000002165211,6.0,-10.0,2.5,437.2656585990591,522.2637762588826,403.3980918340069,214.10605510659536,270.32163617201,436.8872526136989
4860.000000000001,21.01679781656055,-17.648843779256566,90.99999998089488,106.67902787612974,90.8396072610537,47.91032376817287,90.57485510073118,7.96978914832033,22.00439786960418,-16.308308080082043,21.764049961482257,-16.674072058467516,1.411050482905874,1.550457497706414,2.4690831420295014,4.019540639735915,2.8486157571472543,0.01304377714323036,-10.0,26.87595010145293,50.00000002051081,6.0,-10.0,2.5,437.2656585989784,522.2637762584117,403.39809182657575,214.1060551015432,270.32163616713143,436.88725261196765
4870.000000000001,21.016797816690815,-17.64884377904977,90.99999998181485,106.67902787641329,90.83960726198436,47.91032376731784,90.57485510168445,7.96978914631353,22.004397869677987,-16.30830807996989,21.764049961569985,-16.674072059567834,1.4110504829196016,1.5504574978033328,2.4690831420141746,4.019540639817508,2.848615757177365,0.0130437771433031,-10.0,26.875950099793958,50.00000001944352,6.0,-10.0,2.5,437.2656585989601,522.2637762581404,403.3980918195371,214.1060550967352,270.3216361627179,436.8872526102761
4880.000000000001,21.01679781681492,-17.648843778884725,90.9999999827302,106.67902787663752,90.83960726290984,47.91032376651759,90.57485510263128,7.969789144396371,22.00439786974845,-16.308308079862798,21.764049961653704,-16.674072060677304,1.41105048414451,1.5504574992275892,2.4690831441207,4.019540643348289,2.848615757206768,0.013043777154581526,-10.0,26.875950098220077,50.00000001843836,6.0,-10.0,2.5,437.2656585989012,522.2637762577906,403.3980918127752,214.1060550921498,270.32163615828125,436.8872526085804
4890.000000000001,21.016797816934965,-17.648843778709363,90.99999998361614,106.67902787690696,90.83960726380543,47.91032376576652,90.5748551035472,7.969789142577041,22.004397869817595,-16.30830807975775,21.7640499617354,-16.67407206178325,1.4110504841574705,1.5504574993163311,2.469083144107081,4.019540643423412,2.848615757233841,0.013043777154651716,-10.0,26.87595009672458,50.00000001749453,6.0,-10.0,2.5,437.2656585988649,522.2637762575241,403.3980918063449,214.10605508778227,270.3216361540884,436.8872526068933
4900.000000000001,21.016797817049863,-17.648843778541703,90.99999998446529,106.67902787716967,90.83960726466407,47.91032376505956,90.57485510442508,7.969789140840135,22.004397869884155,-16.308308079656626,21.76404996181391,-16.674072062843152,1.4110504647776392,1.550457478092535,2.4690831101614217,4.019540588253957,2.848615757259523,0.013043776975456348,-10.0,26.87595009530446,50.00000001660511,6.0,-10.0,2.5,437.26565859883016,522.263776257275,403.3980918002399,214.1060550836248,270.3216361501138,436.88725260527633
4910.000000000001,21.01679781715948,-17.64884377838024,90.99999998527647,106.67902787742418,90.83960726548406,47.91032376439142,90.57485510526334,7.9697891391916755,22.004397869947887,-16.308308079559765,21.76404996188897,-16.674072063862297,1.4110504575174212,1.5504574701821692,2.469083097424639,4.019540567606808,2.8486157572839175,0.013043776908296898,-10.0,26.87595009395619,50.000000015763526,6.0,-10.0,2.5,437.26565859879776,522.2637762570415,403.39809179444137,214.1060550796688,270.3216361463322,436.88725260372337
4920.000000000001,21.016797817264056,-17.648843778226677,90.99999998604889,106.67902787766737,90.8396072662647,47.91032376375778,90.57485510606128,7.969789137625355,22.004397870008905,-16.308308079467054,21.76404996196075,-16.67407206484421,1.4110504611647707,1.5504574742536152,2.4690831037758127,4.019540578029428,2.8486157573071083,0.013043776941969523,-10.0,26.87595009267636,50.00000001496642,6.0,-10.0,2.5,437.26565859876735,522.2637762568202,403.39809178893586,214.10605507591012,270.3216361427219,436.8872526022274
4930.000000000001,21.01679781736373,-17.648843778081613,90.99999998678292,106.67902787789605,90.83960726700653,47.910323763156896,90.57485510681954,7.969789136139354,22.004397870067255,-16.308308079378378,21.764049962029315,-16.67407206579054,1.411050462387501,1.550457475657638,2.4690831058859515,4.0195405815435885,2.848615757329129,0.013043776953231388,-10.0,26.875950091462016,50.000000014210634,6.0,-10.0,2.5,437.2656585987367,522.2637762566065,403.3980917837103,214.10605507234385,270.32163613928486,436.88725260078814
4940.000000000001,21.01679781745876,-17.648843777940783,90.99999998747865,106.67902787811153,90.83960726770958,47.91032376258687,90.57485510753816,7.969789134725147,22.00439787012306,-16.308308079293568,21.764049962094813,-16.67407206669884,1.4110504684576877,1.550457482384956,2.4690831164799767,4.019540598864933,2.848615757350188,0.013043777009305877,-10.0,26.8759500903102,50.0000000134936,6.0,-10.0,2.5,437.2656585987097,522.2637762564027,403.3980917787544,214.10605506895408,270.32163613601085,436.88725259940577
4950.000000000001,21.01679781754933,-17.64884377780757,90.99999998813809,106.67902787831424,90.839607268376,47.910323762047085,90.57485510821932,7.969789133382675,22.00439787017641,-16.30830807921251,21.76404996215735,-16.674072067571274,1.411050470891274,1.5504574851134172,2.4690831207120927,4.01954060582551,2.84861575737019,0.013043777031765852,-10.0,26.875950089217667,50.00000001281302,6.0,-10.0,2.5,437.2656585986836,522.2637762562068,403.3980917740552,214.10605506574055,270.3216361329009,436.887252598081
4960.000000000001,21.016797817635517,-17.648843777681435,90.99999998876184,106.67902787850288,90.83960726900644,47.91032376153328,90.57485510886377,7.969789132111088,22.004397870227272,-16.30830807913526,21.764049962216948,-16.67407206840346,1.4110504721123227,1.5504574865067045,2.4690831228239287,4.019540609330633,2.8486157573892004,0.013043777043019213,-10.0,26.87595008818153,50.00000001216699,6.0,-10.0,2.5,437.2656585986575,522.2637762560183,403.3980917696002,214.10605506269133,270.3216361299432,436.88725259681536
4970.000000000001,21.016797817717023,-17.648843777570193,90.99999998935907,106.67902787865546,90.83960726960998,47.91032376104573,90.57485510948051,7.969789130908963,22.004397870275245,-16.30830807906233,21.76404996227319,-16.67407206921058,1.4110504709085383,1.550457485233222,2.4690831206945907,4.019540605927813,2.8486157574078383,0.013043777031863716,-10.0,26.875950087200124,50.00000001155189,6.0,-10.0,2.5,437.2656585986232,522.2637762557985,403.39809176535374,214.10605505980112,270.32163612703744,436.88725259559135
4980.000000000001,21.016797817796274,-17.648843777446473,90.99999998991706,106.67902787884924,90.83960727017423,47.91032376058399,90.57485511005736,7.969789129761806,22.00439787032272,-16.308308078990194,21.76404996232852,-16.674072069994622,1.4110504587967707,1.5504574719711652,2.469083099478274,4.019540571449439,2.8486157574244206,0.013043776919867982,-10.0,26.875950086268062,50.00000001097169,6.0,-10.0,2.5,437.26565859860926,522.2637762556636,403.39809176135566,214.1060550570616,270.3216361244193,436.88725259440287
4990.000000000001,21.01679781787051,-17.64884377733594,90.99999999044157,106.67902787900168,90.83960727070429,47.91032376014397,90.57485511059933,7.969789128679282,22.00439787036677,-16.30830807892329,21.76404996238005,-16.674072070701413,1.4110504648643545,1.5504574786821426,2.469083110074786,4.019540588756929,2.848615757440915,0.013043776975929336,-10.0,26.875950085384204,50.00000001041912,6.0,-10.0,2.5,437.2656585985892,522.263776255496,403.3980917575688,214.10605505445963,270.3216361219196,436.88725259332693
5000.000000000001,21.01679781794076,-17.64884377723334,90.99999999093708,106.67902787914193,90.83960727120518,47.91032375972446,90.5748551111115,7.969789127652461,22.00439787040836,-16.30830807886008,21.76404996242871,-16.674072071376088,1.4110504709315197,1.550457485390405,2.4690831206715687,4.019540606061974,2.8486157574565234,0.013043777031988491,-10.0,26.87595008454599,50.00000000989252,6.0,-10.0,2.5,437.26565859856777,522.2637762553327,403.39809175397454,214.10605505199769,270.3216361195311,436.88725259230097
