time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,21.016797818007444,-17.6488437771348,90.9999999914052,106.67902787927278,90.83960727167837,47.91032375932599,90.5748551115954,7.969789126676573,22.00439787044787,-16.308308078799996,21.764049962474935,-16.67407207201677,1.4110504733621954,1.5504574881007964,2.4690831249063288,4.019540613007125,2.848615757471469,0.013043777054433834,-10.0,26.87595008375075,50.0000000093919,6.0,-10.0,2.5,437.26565859854895,522.2637762551753,403.39809175056587,214.1060550496596,270.32163611726963,436.88725259132593
5020.000000000001,21.016797818070767,-17.648843777041634,90.99999999184772,106.6790278793938,90.83960727212575,47.91032375894639,90.57485511205296,7.969789125753379,22.004397870485395,-16.308308078742982,21.764049962518847,-16.67407207262613,1.4110504733684748,1.5504574881452038,2.4690831248997944,4.019540613044998,2.848615757485633,0.01304377705446938,-10.0,26.875950082996667,50.00000000891589,6.0,-10.0,2.5,437.26565859853,522.2637762550243,403.39809174733426,214.10605504744473,270.3216361151163,436.8872525903985
5030.000000000001,21.016797818130858,-17.648843776953157,90.9999999922664,106.67902787950896,90.83960727254896,47.91032375858646,90.57485511248582,7.969789124878389,22.004397870521007,-16.308308078688867,21.76404996256051,-16.674072073205195,1.4110504782224724,1.5504574935143582,2.4690831333767806,4.019540626891139,2.8486157574990743,0.013043777099318638,-10.0,26.87595008228112,50.00000000846387,6.0,-10.0,2.5,437.26565859851297,522.2637762548809,403.39809174426864,214.10605504534675,270.3216361130803,436.8872525895189
5040.000000000001,21.016797818115617,-17.64884378571486,90.99999999303633,106.6790278714613,90.83960727331964,47.91032375824125,90.57485511326377,7.969789124065528,22.004397870492127,-16.308308078732807,21.764049962569118,-16.67407207064383,1.411050628559556,1.550457658598726,2.469083396398858,4.019541054997584,2.8486157573955047,0.01304377848896928,-10.0,26.875950081654537,50.000000007931135,6.0,-10.0,2.5,437.2656585868691,522.2637762433071,403.39809174016256,214.106055043366,270.32163610957645,436.8872525929761
5050.000000000001,21.016797818265665,-17.648843776983085,90.99999999388248,106.67902787947828,90.83960727417522,47.91032375806833,90.57485511412744,7.969789123296381,22.004397870611392,-16.308308078551534,21.76404996265989,-16.674072078032054,1.4110503352165489,1.5504573364685297,2.469082883099517,4.019540219568047,2.8486157575315567,0.013043775777405116,-10.0,26.87595008107036,50.000000007612186,6.0,-10.0,2.5,437.2656585981689,522.2637762536798,403.39809173660257,214.1060550414803,270.32163610111394,436.88725258274286
5060.000000000001,21.016797818382717,-17.648843776597516,90.99999999412162,106.67902788031148,90.83960727441693,47.91032375787904,90.57485511437774,7.969789122529277,22.004397870707407,-16.308308078405673,21.76404996276292,-16.674072078291942,1.411050466127958,1.5504574803320064,2.469083112147219,4.019540592479226,2.8486157575279254,0.013043776987417774,-10.0,26.87595008043587,50.000000007454894,6.0,-10.0,2.5,437.2656585984195,522.2637762546492,403.3980917349276,214.1060550396564,270.3216361037008,436.88725258215567
5070.000000000001,21.016797818425943,-17.648843776515065,90.99999999422543,106.67902788019802,90.83960727452403,47.91032375756015,90.57485511449265,7.969789121808844,22.004397870730344,-16.30830807837083,21.7640499627912,-16.674072077585834,1.4110504806726478,1.5504574963359707,2.469083137597519,4.01954063393349,2.848615757543539,0.013043777121878226,-10.0,26.87595007984828,50.000000007111446,6.0,-10.0,2.5,437.265658598432,522.2637762544196,403.3980917330703,214.10605503795185,270.3216361039504,436.8872525830507
5080.000000000001,21.01679781845552,-17.64884377646922,90.99999999431613,106.6790278800754,90.83960727461776,47.910323757206754,90.57485511459373,7.969789121146277,22.00439787074085,-16.308308078354855,21.764049962806407,-16.674072077311394,1.4110505037015475,1.5504575216636307,2.469083177890072,4.019540699553703,2.8486157575575195,0.013043777334765095,-10.0,26.875950079300708,50.00000000669985,6.0,-10.0,2.5,437.2656585984266,522.2637762541871,403.39809173109614,214.10605503637925,270.32163610317355,436.8872525833887
5090.000000000001,21.016797818484736,-17.648843776428777,90.99999999442718,106.6790278799832,90.83960727473188,47.910323756867164,90.574855114715,7.96978912053072,22.004397870752204,-16.308308078337575,21.76404996282212,-16.674072077300934,1.4110505133987483,1.5504575323424086,2.469083194852334,4.019540727194743,2.848615757569879,0.013043777424409809,-10.0,26.8759500787815,50.00000000629501,6.0,-10.0,2.5,437.2656585984158,522.2637762539804,403.39809172911873,214.10605503492064,270.3216361020808,436.88725258336706
5100.000000000001,21.016797818514785,-17.648843776392454,90.99999999457133,106.6790278799216,90.83960727487919,47.91032375655436,90.57485511486912,7.9697891199544975,22.00439787076535,-16.308308078317623,21.764049962839444,-16.67407207739126,1.411050512188384,1.5504575310355018,2.4690831927269,4.019540723762401,2.84861575758088,0.013043777413221224,-10.0,26.875950078287016,50.000000005918366,6.0,-10.0,2.5,437.26565859839553,522.2637762537926,403.3980917271652,214.10605503354392,270.3216361009422,436.8872525832052
5110.000000000001,21.016797818545133,-17.648843776342034,90.99999999474572,106.67902787992055,90.83960727505672,47.91032375627151,90.5748551150532,7.96978911940215,22.004397870779673,-16.308308078295852,21.76404996285767,-16.67407207753189,1.4110505024945807,1.5504575204065678,2.4690831757556,4.019540696162167,2.848615757590579,0.01304377732360577,-10.0,26.875950077815787,50.000000005573895,6.0,-10.0,2.5,437.26565859839474,522.2637762536664,403.3980917252552,214.1060550322325,270.3216360998334,436.8872525829734
5120.000000000001,21.016797818574787,-17.648843776299657,90.99999999494321,106.67902787994508,90.8396072752571,47.91032375601526,90.57485511525982,7.969789118873449,22.004397870794065,-16.308308078273967,21.76404996287582,-16.674072077676044,1.411050498861376,1.5504575164361416,2.46908316938857,4.019540685824712,2.8486157575991884,0.013043777290011034,-10.0,26.87595007736581,50.0000000052587,6.0,-10.0,2.5,437.265658598385,522.2637762535586,403.3980917233967,214.10605503097312,270.3216360987733,436.8872525827354
5130.000000000001,21.016797818603592,-17.648843776255887,90.99999999515549,106.67902787999408,90.8396072754723,47.91032375578185,90.57485511548096,7.969789118364303,22.004397870808333,-16.30830807825231,21.76404996289367,-16.67407207783009,1.4110504891683822,1.5504575058064622,2.469083152417808,4.019540658224271,2.848615757607108,0.013043777200397188,-10.0,26.875950076936302,50.00000000496914,6.0,-10.0,2.5,437.2656585983775,522.2637762534728,403.39809172159863,214.10605502975577,270.3216360977378,436.8872525824858
5140.000000000001,21.01679781854265,-17.648843781429463,90.99999999591962,106.67902787259771,90.83960727623776,47.91032375554289,90.57485511624945,7.969789117912113,22.004397870728447,-16.30830807837367,21.764049962834797,-16.67407207542226,1.4110504539970494,1.5504574671335725,2.469083090947105,4.019540558080678,2.8486157576397213,0.013043776875825962,-10.0,26.87595007661088,50.00000000451541,6.0,-10.0,2.5,437.2656585916189,522.2637762427948,403.39809171801306,214.10605502862,270.32163609043005,436.8872525858875
5150.000000000001,21.01679781871019,-17.648843776210498,90.99999999647649,106.67902788046314,90.83960727680576,47.910323755561365,90.57485511682351,7.969789117443383,22.00439787088894,-16.308308078129812,21.764049962979087,-16.674072082588964,1.4110500068014409,1.5504569758434996,2.469082308315059,4.019539284158559,2.8486157576158657,0.013043772741344595,-10.0,26.8759500762485,50.000000004493195,6.0,-10.0,2.5,437.26565859819857,522.2637762531673,403.3980917162813,214.10605502747447,270.3216360883185,436.88725257583343
5160.000000000001,21.01679781877865,-17.64884377600916,90.99999999653632,106.679027880715,90.83960727686168,47.91032375546786,90.5748551168844,7.969789116975846,22.004397870944647,-16.308308078045172,21.76404996303951,-16.674072081724887,1.41105042858738,1.5504574393075894,2.469083046362773,4.019540485670363,2.848615757619928,0.013043776640300264,-10.0,26.875950075850028,50.000000004466806,6.0,-10.0,2.5,437.2656585983124,522.2637762534691,403.3980917156589,214.10605502635724,270.3216360913517,436.8872525768693
5170.000000000001,21.01679781879344,-17.648843775975365,90.99999999651715,106.67902788058252,90.83960727684376,47.910323755253785,90.5748551168712,7.969789116535082,22.004397870947194,-16.308308078041307,21.76404996304528,-16.6740720808113,1.411050484339212,1.5504575005792276,2.4690831439215994,4.019540644500827,2.848615757630499,0.013043777155683018,-10.0,26.875950075492767,50.00000000424682,6.0,-10.0,2.5,437.2656585983249,522.2637762533017,403.39809171470074,214.10605502532428,270.32163609201984,436.8872525780953
5180.000000000001,21.01679781880141,-17.648843775962547,90.99999999650346,106.67902788046314,90.83960727683183,47.91032375501408,90.57485511686376,7.969789116131267,22.004397870943748,-16.308308078046537,21.764049963044624,-16.674072080374515,1.4110505025189577,1.5504575205683075,2.4690831757323477,4.0195406963006555,2.848615757639512,0.01304377732374476,-10.0,26.875950075160286,50.00000000397387,6.0,-10.0,2.5,437.265658598324,522.2637762531481,403.39809171360366,214.1060550243807,270.3216360917742,436.8872525786899
5190.000000000001,21.016797818811582,-17.64884377594757,90.99999999652292,106.67902788037776,90.8396072768531,47.910323754788806,90.57485511688952,7.969789115766275,22.004397870943283,-16.30830807804722,21.764049963046737,-16.674072080198755,1.4110505049430542,1.5504575232455533,2.4690831799713764,4.019540703216928,2.848615757647276,0.013043777346157468,-10.0,26.875950074845154,50.00000000370915,6.0,-10.0,2.5,437.2656585983204,522.2637762530177,403.3980917124656,214.10605502351237,270.3216360912377,436.8872525789231
5200.000000000001,21.01679781882412,-17.64884377593225,90.99999999658358,106.67902788033616,90.8396072769156,47.91032375458741,90.57485511695624,7.969789115419757,22.004397870945805,-16.30830807804341,21.764049963051697,-16.67407208013458,1.4110505085799123,1.5504575272554035,2.469083186330743,4.019540713586147,2.8486157576538,0.013043777379776227,-10.0,26.875950074544505,50.000000003468806,6.0,-10.0,2.5,437.2656585983136,522.2637762529162,403.3980917113112,214.10605502269507,270.32163609063986,436.8872525789996
5210.000000000001,21.01679781883788,-17.64884377591173,90.99999999667942,106.67902788033382,90.83960727701336,47.910323754411024,90.57485511705808,7.969789115091999,22.004397870950044,-16.308308078036987,21.764049963058262,-16.6740720801198,1.4110505000972549,1.5504575179481996,2.469083171481939,4.019540689430138,2.8486157576593447,0.013043777301357633,-10.0,26.875950074257215,50.00000000325451,6.0,-10.0,2.5,437.26565859830856,522.263776252845,403.3980917101609,214.10605502191183,270.32163609004766,436.8872525790055
5220.000000000001,21.016797818852176,-17.648843775891606,90.99999999680112,106.67902788036464,90.83960727713696,47.91032375425584,90.57485511718548,7.969789114772993,22.00439787095525,-16.30830807802903,21.76404996306571,-16.67407208013134,1.4110504928271386,1.5504575099729956,2.4690831587541284,4.0195406687271245,2.8486157576641307,0.013043777234144105,-10.0,26.875950073982835,50.000000003063285,6.0,-10.0,2.5,437.26565859830407,522.2637762527995,403.3980917090285,214.10605502114927,270.3216360894604,436.8872525789727
5230.000000000001,21.01679781886669,-17.6488437758708,90.99999999694019,106.67902788041494,90.83960727727776,47.910323754117435,90.57485511733,7.969789114466778,22.00439787096112,-16.30830807802016,21.764049963073692,-16.674072080168685,1.4110504867693603,1.5504575033295251,2.4690831481472446,4.0195406514767695,2.848615757668332,0.013043777178135265,-10.0,26.875950073720617,50.00000000289111,6.0,-10.0,2.5,437.2656585982991,522.2637762527695,403.3980917079206,214.10605502041372,270.32163608887123,436.8872525789028
5240.000000000001,21.01679781888129,-17.648843775849542,90.99999999708973,106.67902788048184,90.83960727742893,47.910323753993566,90.57485511748467,7.969789114165565,22.004397870967487,-16.30830807801044,21.764049963082087,-16.674072080229905,1.4110504855598796,1.5504575020128724,2.469083146023866,4.019540648036737,2.848615757672098,0.01304377716694243,-10.0,26.87595007347028,50.00000000273491,6.0,-10.0,2.5,437.26565859829407,522.2637762527534,403.3980917068472,214.106055019698,270.3216360882812,436.8872525788012
5250.000000000001,21.016797818896013,-17.648843775828624,90.99999999724376,106.6790278805567,90.83960727758455,47.91032375388062,90.57485511764362,7.96978911387788,22.00439787097437,-16.308308077999982,21.7640499630909,-16.67407208031534,1.4110504843505034,1.5504575006958017,2.469083143900764,4.019540644596566,2.8486157576755526,0.013043777155749704,-10.0,26.87595007323199,50.00000000259154,6.0,-10.0,2.5,437.2656585982882,522.2637762527453,403.39809170581486,214.10605501900355,270.3216360876869,436.8872525786644
5260.000000000001,21.016797818910717,-17.648843775807023,90.99999999739836,106.6790278806344,90.83960727774067,47.910323753776936,90.57485511780285,7.96978911360361,22.004397870981624,-16.308308077988954,21.7640499631,-16.67407208041891,1.411050480717058,1.5504574967147289,2.469083137536138,4.019540634250867,2.848615757678807,0.013043777122149105,-10.0,26.875950073005583,50.00000000245956,6.0,-10.0,2.5,437.2656585982844,522.263776252741,403.39809170482266,214.106055018341,270.3216360871021,436.88725257850393
5270.000000000001,21.01679781890291,-17.648843776471978,90.999999998359,106.67902787920008,90.83960727871629,47.91032375375932,90.57485511877952,7.969789113379762,22.00439787096665,-16.30830807801175,21.764049963084982,-16.674072083259205,1.4110495389693112,1.5504564619609278,2.469081489658719,4.019537951619647,2.8486157577115847,0.0130437684168521,-10.0,26.875950072908324,50.00000000221587,6.0,-10.0,2.5,437.2656585974156,522.2637762500872,403.39809170161016,214.10605501773665,270.32163607683884,436.8872525746836
5280.000000000001,21.016797819024728,-17.64884377566895,90.99999999850927,106.6790278813487,90.83960727885622,47.91032375385447,90.57485511892207,7.9697891131088445,22.004397871082823,-16.308308077835193,21.764049963203885,-16.67407208469814,1.411050358319603,1.550457362260012,2.4690829233228966,4.0195402855829085,2.84861575767552,0.01304377599062881,-10.0,26.87595007268368,50.00000000239942,6.0,-10.0,2.5,437.2656585982121,522.263776252922,403.39809170161374,214.106055017084,270.3216360810057,436.8872525724604
5290.000000000001,21.01679781904372,-17.648843775610658,90.99999999842845,106.67902788124093,90.83960727877488,47.910323753777845,90.5748551188433,7.969789112849866,22.00439787109504,-16.308308077816662,21.764049963218376,-16.674072083508747,1.4110504649752598,1.5504574794546329,2.4690831099600734,4.0195405894147065,2.8486157576831825,0.013043776976569115,-10.0,26.875950072476087,50.0000000023723,6.0,-10.0,2.5,437.2656585982471,522.2637762528327,403.3980917015129,214.1060550164827,270.3216360829989,436.88725257404207
5300.000000000001,21.016797819041496,-17.648843775608782,90.99999999832502,106.67902788109348,90.83960727867203,47.91032375363028,90.5748551187428,7.969789112621072,22.004397871086475,-16.30830807782968,21.76404996321142,-16.674072082795476,1.4110504928497258,1.5504575100877935,2.469083158740053,4.019540668827848,2.8486157576899127,0.013043777234255037,-10.0,26.875950072295154,50.00000000222093,6.0,-10.0,2.5,437.26565859825354,522.2637762527042,403.39809170114313,214.10605501595288,270.32163608348407,436.88725257502574
5310.000000000001,21.0167978190394,-17.64884377561401,90.99999999824296,106.67902788096632,90.83960727859059,47.910323753476746,90.57485511866369,7.969789112425019,22.004397871078627,-16.30830807784156,21.76404996320495,-16.674072082444923,1.411050514664559,1.5504575340637614,2.4690831969139357,4.019540730977697,2.8486157576954207,0.013043777435922594,-10.0,26.875950072126383,50.000000002049084,6.0,-10.0,2.5,437.2656585982526,522.2637762525892,403.39809170067423,214.10605501549787,270.321636083432,436.8872525755155
5320.000000000001,21.016797819040377,-17.648843775613187,90.99999999819956,106.67902788087542,90.83960727854803,47.910323753337934,90.57485511862349,7.969789112250397,22.004397871074275,-16.30830807784821,21.764049963201863,-16.674072082265923,1.4110505195117713,1.5504575393962945,2.4690832053957124,4.019540744792007,2.8486157577000037,0.013043777480737631,-10.0,26.875950071966088,50.000000001889816,6.0,-10.0,2.5,437.2656585982508,522.263776252496,403.3980917001544,214.1060550150817,270.3216360832288,436.8872525757668
5330.000000000001,21.01679781904346,-17.648843775609066,90.99999999819555,106.67902788082472,90.8396072785451,47.91032375321993,90.57485511862272,7.969789112079297,22.004397871072328,-16.308308077851166,21.764049963201135,-16.67407208215252,1.4110505134515248,1.5504575327440402,2.4690831947898246,4.019540727533864,2.8486157577036684,0.013043777424719604,-10.0,26.875950071812667,50.00000000175089,6.0,-10.0,2.5,437.2656585982496,522.2637762524296,403.3980916996,214.10605501469,270.321636083,436.8872525759217
5340.000000000001,21.01679781904766,-17.648843775603297,90.9999999982244,106.67902788081074,90.8396072785751,47.91032375311983,90.57485511865487,7.969789111920762,22.004397871071703,-16.308308077852132,21.764049963201696,-16.674072082070836,1.411050498907816,1.5504575167701924,2.4690831693382544,4.0195406861084475,2.8486157577065168,0.013043777290275876,-10.0,26.875950071665105,50.00000000163124,6.0,-10.0,2.5,437.2656585982475,522.2637762523896,403.3980916990311,214.10605501430837,270.32163608276466,436.88725257603176
5350.000000000001,21.01679781905252,-17.648843775597044,90.99999999827689,106.67902788082336,90.8396072786286,47.910323753034845,90.57485511871043,7.969789111763647,22.004397871071973,-16.308308077851677,21.76404996320309,-16.674072082015016,1.4110504904246626,1.5504575074555993,2.469083154490832,4.019540661946431,2.8486157577088047,0.013043777211852844,-10.0,26.87595007152339,50.00000000152755,6.0,-10.0,2.5,437.2656585982453,522.2637762523691,403.3980916984576,214.10605501393167,270.3216360825218,436.88725257610434
5360.000000000001,21.01679781905783,-17.64884377559062,90.99999999834576,106.6790278808536,90.83960727869834,47.91032375296237,90.57485511878211,7.969789111604086,22.00439787107288,-16.308308077850313,21.76404996320507,-16.674072081980796,1.4110504928499727,1.5504575101270412,2.4690831587309576,4.019540668857999,2.848615757710783,0.01304377723426575,-10.0,26.875950071387702,50.00000000143689,6.0,-10.0,2.5,437.26565859824206,522.2637762523614,403.39809169788896,214.10605501355155,270.3216360822658,436.8872525761454
5370.000000000001,21.01679781906352,-17.648843775582094,90.99999999842457,106.67902788089624,90.83960727877805,47.910323752898194,90.57485511886365,7.96978911145203,22.004397871074385,-16.30830807784804,21.764049963207604,-16.67407208197062,1.4110504880033623,1.5504575048079818,2.4690831502462034,4.019540655054185,2.8486157577124254,0.013043777189455695,-10.0,26.875950071257815,50.00000000135629,6.0,-10.0,2.5,437.2656585982399,522.2637762523631,403.3980916973296,214.1060550131891,270.32163608200045,436.88725257615374
5380.000000000001,21.01679781906962,-17.648843775573454,90.99999999850972,106.67902788094592,90.83960727886404,47.91032375284135,90.57485511895143,7.969789111304294,22.004397871076495,-16.3083080778448,21.764049963210695,-16.67407208198381,1.4110504843688647,1.55045750082059,2.4690831438824867,4.019540644703077,2.848615757713969,0.013043777155849852,-10.0,26.875950071133275,50.000000001284086,6.0,-10.0,2.5,437.2656585982377,522.2637762523698,403.3980916967851,214.1060550128284,270.32163608171464,436.887252576129
5390.000000000001,21.016797819076032,-17.648843775564842,90.99999999859699,106.67902788099724,90.83960727895207,47.9103237527907,90.57485511904112,7.969789111158093,22.004397871079124,-16.30830807784082,21.764049963214255,-16.674072082013538,1.4110504855824508,1.550457502159995,2.46908314600212,4.019540648162113,2.8486157577153843,0.013043777167059744,-10.0,26.87595007101504,50.000000001218325,6.0,-10.0,2.5,437.26565859823455,522.2637762523775,403.3980916962613,214.10605501248173,270.32163608142514,436.8872525760804
5400.000000000001,21.01679781905986,-17.648843776248015,90.99999999949581,106.67902787952448,90.83960727986731,47.9103237528239,90.57485511995613,7.96978911106777,22.004397871059247,-16.308308077871004,21.76404996319349,-16.67407208478471,1.4110494032395529,1.5504563129156566,2.4690812521114496,4.019537565027106,2.8486157577465847,0.013043767162104748,-10.0,26.875950071022203,50.00000000103761,6.0,-10.0,2.5,437.2656585973606,522.2637762497156,403.3980916934855,214.10605501218689,270.32163607139285,436.8872525723661
5410.000000000001,21.016797819174865,-17.648843775450757,90.99999999958833,106.67902788166803,90.83960727994706,47.91032375296669,90.57485512003704,7.969789110913779,22.00439787117189,-16.30830807769985,21.76404996330803,-16.674072086182264,1.4110503425788898,1.5504573450534591,2.4690828957367126,4.019540240790173,2.8486157577084787,0.013043775845063863,-10.0,26.8759500708951,50.000000001281926,6.0,-10.0,2.5,437.26565859816475,522.2637762525851,403.39809169390753,214.1060550118233,270.3216360758384,436.8872525702093
5420.000000000001,21.016797819186696,-17.64884377540011,90.99999999944704,106.67902788154078,90.83960727980448,47.910323752935085,90.57485511989574,7.96978911077008,22.00439787118007,-16.308308077687457,21.764049963317735,-16.674072084914314,1.4110504637778412,1.5504574782235157,2.469083107824534,4.019540586048049,2.8486157577145983,0.013043776965446292,-10.0,26.87595007077971,50.000000001311776,6.0,-10.0,2.5,437.2656585982056,522.2637762525129,403.3980916942163,214.10605501149195,270.3216360781222,436.88725257190896
5430.000000000001,21.01679781917722,-17.64884377541091,90.99999999928576,106.67902788137116,90.83960727964312,47.91032375282924,90.57485511973559,7.969789110651617,22.004397871167217,-16.308308077706954,21.76404996330576,-16.674072084122827,1.4110504952875147,1.5504575128465583,2.46908316296766,4.019540675814218,2.848615757719711,0.013043777256739513,-10.0,26.875950070686315,50.00000000121321,6.0,-10.0,2.5,437.2656585982122,522.2637762523957,403.39809169423125,214.1060550112279,270.32163607887105,436.8872525730106
5440.000000000001,21.016797819168207,-17.648843775423728,90.99999999914843,106.67902788122296,90.83960727950605,47.91032375271397,90.57485511959968,7.969789110555382,22.004397871155252,-16.308308077725144,21.76404996329448,-16.674072083702868,1.4110505074053503,1.5504575261633595,2.4690831841758696,4.019540710339228,2.8486157577239304,0.013043777368771606,-10.0,26.87595007060071,50.00000000109111,6.0,-10.0,2.5,437.26565859821534,522.2637762522913,403.3980916941246,214.106055011012,270.3216360790619,436.8872525736064
5450.000000000001,21.01679781916259,-17.64884377543288,90.9999999990533,106.67902788111206,90.8396072794114,47.91032375261244,90.57485511950637,7.969789110472902,22.004397871146978,-16.308308077737706,21.764049963286816,-16.67407208345287,1.4110505025556257,1.5504575208370257,2.469083175691796,4.0195406965288205,2.848615757727187,0.013043777323951464,-10.0,26.87595007051891,50.00000000097907,6.0,-10.0,2.5,437.265658598216,522.2637762522073,403.3980916939453,214.10605501083091,270.321636079088,436.88725257396146
5460.000000000001,21.016797819159247,-17.64884377544641,90.99999999900237,106.67902788103612,90.83960727936103,47.91032375252991,90.5748551194572,7.969789110400144,22.00439787114112,-16.30830807774663,21.76404996328157,-16.674072083269778,1.4110504940706587,1.5504575115166184,2.4690831608450403,4.019540672361658,2.8486157577294886,0.013043777245522348,-10.0,26.87595007043956,50.00000000088471,6.0,-10.0,2.5,437.2656585982055,522.2637762521393,403.39809169371455,214.1060550106576,270.32163607907626,436.88725257422345
5470.000000000001,21.01679781915757,-17.648843775442884,90.9999999989867,106.67902788101692,90.83960727934588,47.9103237524634,90.57485511944323,7.96978911032653,22.004397871137037,-16.308308077752827,21.76404996327804,-16.67407208313807,1.4110504916465092,1.550457508856296,2.469083156602013,4.01954066545831,2.8486157577309923,0.013043777223113805,-10.0,26.875950070362933,50.00000000080792,6.0,-10.0,2.5,437.2656585982145,522.2637762521252,403.39809169344863,214.10605501048883,270.3216360790416,436.88725257441007
5480.000000000001,21.016797819156764,-17.648843775444107,90.99999999899742,106.67902788101452,90.839607279357,47.91032375241139,90.57485511945552,7.969789110247063,22.004397871133897,-16.3083080777576,21.764049963275472,-16.67407208301995,1.4110504952828853,1.550457512855263,2.469083162963386,4.019540675818648,2.8486157577321967,0.013043777256726565,-10.0,26.875950070288074,50.00000000074538,6.0,-10.0,2.5,437.2656585982141,522.2637762521144,403.3980916931647,214.1060550103012,270.3216360789999,436.88725257457594
5490.000000000001,21.01679781915664,-17.648843775445926,90.99999999902701,106.67902788103332,90.83960727938707,47.91032375236932,90.57485511948664,7.969789110170723,22.004397871131527,-16.308308077761183,21.76404996327365,-16.67407208292849,1.4110504940715871,1.5504575115276489,2.4690831608414587,4.019540672369107,2.848615757732893,0.013043777245524654,-10.0,26.87595007021514,50.00000000069355,6.0,-10.0,2.5,437.2656585982128,522.2637762521188,403.3980916928693,214.1060550101204,270.3216360789331,436.88725257470406
5500.000000000001,21.016797819156377,-17.64884377552349,90.99999999907443,106.67902788095051,90.83960727943331,47.91032375233459,90.57485511953405,7.969789110095179,22.004397871129,-16.308308077765048,21.76404996327195,-16.67407208281122,1.4110506019415607,1.5504576300572883,2.469083349593311,4.0195409796506,2.8486157577338758,0.013043778242679467,-10.0,26.875950070145564,50.000000000648974,6.0,-10.0,2.5,437.2656585981098,522.263776251971,403.3980916925567,214.10605500993145,270.3216360788153,436.8872525748674
5510.000000000001,21.01679781906963,-17.64884378065102,90.9999999996705,106.67902787365908,90.83960728003069,47.91032375228565,90.57485512012963,7.969789110048963,22.004397871035568,-16.308308077906986,21.764049963196253,-16.674072080299084,1.411050426174549,1.550457436882664,2.469083042110992,4.019540478993656,2.8486157577592017,0.013043776618436285,-10.0,26.875950070165455,50.000000000429914,6.0,-10.0,2.5,437.2656585914711,522.2637762415567,403.39809169041047,214.10605500977996,270.3216360723592,436.887252578448
5520.000000000001,21.01679781920664,-17.64884377557661,91.0000000001374,18.354500020691205,90.83960728050637,47.91032375248409,90.57485512060659,7.969789109980128,22.00439787117641,-16.30830807769297,21.76404996331801,-16.674072087398315,1.4110499789735318,1.5504569455731338,2.46908225948238,4.019539205055514,2.8486157577349083,0.013043772483958528,-10.0,26.875950070141187,50.0000000006105,6.0,-10.0,2.5,437.2656585979242,522.2637762515536,403.39809168982777,214.10605500957263,270.3216360700802,436.88725256853616
5530.000000000001,21.01679781926499,-17.6488437752987,91.00000000003548,106.67902788174877,90.83960728039834,47.91032375257436,90.57485512049938,7.969789109879968,22.004397871232765,-16.308308077607364,21.76404996337653,-16.674072086631952,1.4110504286375871,1.550457439653226,2.469083046310516,4.0195404859637405,2.848615757726485,0.013043776640578606,-10.0,26.875950070052,50.000000000817806,6.0,-10.0,2.5,437.26565859816486,522.263776252375,403.3980916906031,214.10605500934707,270.32163607442976,436.88725256944406
5540.000000000001,21.01679781925787,-17.648843775292136,90.99999999982808,106.67902788155754,90.83960728019024,47.91032375251598,90.574855120292,7.969789109794419,22.004397871223425,-16.308308077621575,21.76404996336802,-16.67407208538225,1.411050481962614,1.550457498242732,2.469083139631381,4.019540637874114,2.8486157577320554,0.01304377713353873,-10.0,26.875950069987766,50.000000000800014,6.0,-10.0,2.5,437.26565859818913,522.2637762522619,403.3980916909911,214.10605500916463,270.32163607620146,436.88725257115885
5550.000000000001,21.01679781924121,-17.64884377539093,90.99999999963198,106.67902788126298,90.83960727999377,47.91032375241196,90.57485512009619,7.969789109733711,22.004397871204795,-16.308308077649883,21.764049963350125,-16.674072084603324,1.4110505146834793,1.550457534194182,2.4690831968954075,4.01954073108959,2.8486157577365234,0.013043777436037286,-10.0,26.875950069937232,50.000000000701114,6.0,-10.0,2.5,437.2656585980943,522.2637762519992,403.39809169113056,214.10605500903904,270.3216360768152,436.8872525722576
5560.000000000001,21.0167978192297,-17.648843775334427,90.9999999994784,106.67902788121938,90.8396072798403,47.91032375231521,90.57485511994352,7.969789109692954,22.004397871191863,-16.308308077669494,21.764049963337197,-16.674072084283637,1.411050521953369,1.5504575421835476,2.469083209619407,4.019540751802955,2.848615757739529,0.01304377750324838,-10.0,26.87595006988988,50.0000000005985,6.0,-10.0,2.5,437.265658598196,522.2637762520503,403.39809169116086,214.10605500895636,270.32163607700744,436.8872525727204
5570.000000000001,21.01679781922119,-17.648843775346847,90.99999999937025,106.67902788111984,90.83960727973253,47.91032375223534,90.57485511983654,7.969789109661405,22.004397871181972,-16.308308077684558,21.76404996332763,-16.67407208399686,1.4110505134675813,1.5504575328601842,2.4690831947730563,4.01954072763324,2.84861575774168,0.013043777424814973,-10.0,26.87595006984276,50.00000000051284,6.0,-10.0,2.5,437.265658598199,522.2637762519911,403.3980916911264,214.10605500888593,270.32163607718576,436.88725257313166
5580.000000000001,21.016797819191577,-17.64884377604855,91.00000000011312,106.67902787953238,90.83960728048804,47.91032375224893,90.57485512059088,7.9697891096738545,22.004397871150967,-16.30830807773168,21.764049963295157,-16.674072086484784,1.4110496444372351,1.550456577998495,2.4690816741453783,4.019538252143873,2.848615757772983,0.013043769391738827,-10.0,26.87595006991665,50.00000000032145,6.0,-10.0,2.5,437.26565859733023,522.2637762492834,403.39809168877093,214.1060550088561,270.3216360676,436.8872525698284
5590.000000000001,21.016797819294176,-17.648843775273434,91.00000000009273,106.67902788159456,90.8396072804575,47.91032375238825,90.574855120561,7.969789109621443,22.004397871253335,-16.3083080775761,21.76404996339889,-16.674072087623813,1.4110503898519715,1.5504573970489015,2.46908297844068,4.019540375489582,2.848615757734391,0.013043776282064507,-10.0,26.875950069850035,50.00000000056792,6.0,-10.0,2.5,437.2656585981336,522.2637762521227,403.3980916895305,214.1060550087324,270.32163607241137,436.88725256804656
5600.000000000001,21.01679781922237,-17.648843784119663,91.00000000024552,106.67902787323578,90.83960728059853,47.910323752364775,90.57485512070025,7.969789109583645,22.004397871189425,-16.308308077673246,21.76404996336787,-16.6740720829344,1.411051075890982,1.5504581507197193,2.4690841788738243,4.019542329593543,2.84861575762272,0.013043782623795647,-10.0,26.87595006984543,50.0000000005154,6.0,-10.0,2.5,437.26565858650287,522.2637762405648,403.398091688966,214.10605500863232,270.32163607360246,436.8872525744821
5610.000000000001,21.0167978192929,-17.648843775566093,91.00000000055856,18.35450002077414,90.839607280932,47.9103237524256,90.57485512103464,7.969789109561702,22.004397871249544,-16.30830807758184,21.764049963394186,-16.674072088994535,1.4110497971667335,1.5504567458246317,2.4690819413632425,4.0195386871878735,2.84861575775622,0.013043770803427866,-10.0,26.875950069873568,50.0000000005038,6.0,-10.0,2.5,437.26565859774456,522.2637762505964,403.39809168818624,214.10605500854948,270.32163606693166,436.8872525661969
5620.000000000001,21.016797819334023,-17.648843775904254,91.00000000115878,106.67902787997411,90.83960728153416,47.910323752567706,90.57485512163504,7.969789109559542,22.00439787128948,-16.30830807752119,21.76404996343445,-16.6740720913038,1.4110496565679267,1.55045659134752,2.4690816953490287,4.019538286696549,2.848615757770854,0.013043769503856216,-10.0,26.875950069934905,50.000000000561606,6.0,-10.0,2.5,437.26565859720176,522.2637762491382,403.3980916869304,214.10605500849337,270.32163606195616,436.8872525629723
5630.000000000001,21.016797819360864,-17.648843783905647,91.0000000011518,106.679027873755,90.83960728150979,47.91032375266576,90.5748551216092,7.969789109523958,22.00439787132564,-16.308308077466222,21.764049963504263,-16.674072087860566,1.411050771684948,1.5504578164758145,2.469083646546022,4.019541463021836,2.848615757618748,0.013043779811679297,-10.0,26.875950069918645,50.000000000741466,6.0,-10.0,2.5,437.2656585864759,522.2637762406256,403.3980916874758,214.1060550084125,270.32163606811133,436.8872525674873
5640.000000000001,21.016797819427847,-17.648843775262293,91.00000000104109,106.67902788119818,90.8396072814142,47.910323752666095,90.57485512151443,7.969789109509805,22.00439787138209,-16.308308077380445,21.76404996352764,-16.67407209228662,1.411049833534114,1.5504567857898015,2.4690820049893034,4.019538790779105,2.8486157577523485,0.01304377113957132,-10.0,26.875950069929104,50.00000000075215,6.0,-10.0,2.5,437.26565859784625,522.2637762509,403.3980916877809,214.10605500839085,270.3216360649568,436.88725256142703
5650.000000000001,21.016797819451455,-17.648843775011557,91.000000000437,106.67902788149854,90.83960728080004,47.91032375258044,90.57485512090089,7.969789109492012,22.00439787140441,-16.30830807734651,21.764049963552093,-16.67407209049071,1.4110505134760951,1.5504575328900403,2.4690831947718204,4.019540727661861,2.8486157577447746,0.013043777424897485,-10.0,26.875950069870495,50.00000000079074,6.0,-10.0,2.5,437.2656585981268,522.2637762517442,403.3980916893425,214.10605500839415,270.3216360708069,436.8872525638092
5660.000000000001,21.016797819410662,-17.648843775056037,90.99999999982968,106.6790278809695,90.83960728019164,47.91032375237262,90.57485512029331,7.969789109499231,22.004397871362368,-16.30830807741046,21.76404996351058,-16.674072088302864,1.4110505716427113,1.5504575967939374,2.469083296575651,4.019540893369588,2.8486157577542635,0.013043777962649482,-10.0,26.875950069827127,50.00000000063068,6.0,-10.0,2.5,437.2656585981595,522.2637762514552,403.3980916903079,214.1060550084657,270.32163607354164,436.88725256687263
5670.000000000001,21.01679781936633,-17.648843775121662,90.99999999935287,106.679027880562,90.83960727971417,47.910323752160025,90.57485511981677,7.969789109525607,22.00439787131708,-16.30830807747924,21.76404996346545,-16.674072086842614,1.411050612843765,1.5504576420607965,2.4690833686833464,4.019541010744144,2.848615757760346,0.013043778343554111,-10.0,26.87595006979052,50.000000000423434,6.0,-10.0,2.5,437.2656585981724,522.2637762512393,403.3980916908304,214.10605500856784,270.32163607491145,436.88725256895697
5680.000000000001,21.016797819329483,-17.6488437751799,90.99999999901932,106.67902788029204,90.83960727938116,47.91032375198904,90.57485511948491,7.969789109553403,22.00439787127948,-16.308308077536367,21.76404996342792,-16.674072085811474,1.4110505825384898,1.5504576087593769,2.46908331566143,4.019540924420808,2.8486157577637115,0.013043778063436307,-10.0,26.875950069750445,50.000000000246416,6.0,-10.0,2.5,437.2656585981776,522.2637762511084,403.39809169108486,214.10605500865728,270.32163607576064,436.8872525704414
5690.000000000001,21.016797819299825,-17.64884377522506,90.99999999881744,106.67902788014992,90.83960727917997,47.910323751867,90.57485511928496,7.969789109560565,22.00439787124907,-16.30830807758258,21.764049963397635,-16.67407208501521,1.4110505510235627,1.5504575741305904,2.4690832605181634,4.019540834648754,2.8486157577650326,0.01304377777212177,-10.0,26.875950069705084,50.00000000011539,6.0,-10.0,2.5,437.26565859818345,522.2637762510595,403.39809169114966,214.10605500870247,270.32163607639217,436.88725257159007
5700.000000000001,21.01679781927574,-17.648843775263202,90.99999999872176,106.67902788011298,90.83960727908493,47.91032375178588,90.57485511919111,7.969789109556474,22.0043978712242,-16.30830807762038,21.7640499633729,-16.674072084373563,1.411050526782698,1.5504575474957774,2.4690832180996143,4.019540765595392,2.848615757764712,0.013043777548036437,-10.0,26.875950069654778,50.000000000026766,6.0,-10.0,2.5,437.26565859818726,522.2637762510766,403.3980916910714,214.1060550086993,270.32163607687403,436.8872525725183
5710.000000000001,21.016797819256137,-17.648843775294154,90.9999999987059,106.67902788015,90.83960727906937,47.91032375173893,90.57485511917673,7.96978910953311,22.004397871203754,-16.308308077651475,21.764049963352623,-16.674072083856288,1.411050527995574,1.550457548830266,2.469083220218454,4.01954076904872,2.8486157577635147,0.013043777559237532,-10.0,26.875950069600837,49.99999999997175,6.0,-10.0,2.5,437.2656585981904,522.2637762511384,403.3980916908984,214.10605500863664,270.32163607722816,436.88725257326615
5720.000000000001,21.016797819240345,-17.648843775320273,90.99999999874643,106.67902788024134,90.83960727911037,47.91032375171648,90.57485511921887,7.969789109487181,22.004397871187095,-16.30830807767677,21.76404996333616,-16.67407208345213,1.4110505207253872,1.5504575408441243,2.469083207491917,4.01954074833604,2.8486157577615945,0.013043777492014389,-10.0,26.875950069545524,49.99999999994219,6.0,-10.0,2.5,437.2656585981919,522.2637762512354,403.39809169065927,214.10605500853023,270.3216360774572,436.8872525738509
5730.000000000001,21.01679781922808,-17.64884377533869,90.99999999882557,106.67902788036616,90.83960727919016,47.910323751711125,90.57485511929974,7.969789109430111,22.00439787117396,-16.308308077696722,21.76404996332322,-16.67407208315649,1.411050500123593,1.5504575182096445,2.4690831714368406,4.019540689646486,2.8486157577594966,0.013043777301550557,-10.0,26.875950069489647,49.999999999930715,6.0,-10.0,2.5,437.2656585981947,522.2637762513497,403.39809169038,214.10605500838807,270.3216360775716,436.88725257428246
5740.000000000001,21.016797819168353,-17.648843777303142,90.99999999961416,106.67902787655449,90.83960727999488,47.91032375177025,90.5748551201037,7.9697891094055535,22.00439787111044,-16.308308077793242,21.764049963263517,-16.67407208316672,1.4110493935231476,1.5504563022921969,2.46908123514845,4.019537537440647,2.848615757811676,0.0130437670725937,-10.0,26.87595006953876,49.999999999815934,6.0,-10.0,2.5,437.2656585957105,522.2637762455635,403.3980916880812,214.10605500826009,270.3216360692954,436.8872525744037
5750.000000000001,21.016797819284523,-17.648843775309615,90.9999999998652,106.6790278811494,90.83960728023428,47.91032375196869,90.57485512034359,7.969789109325631,22.00439787122972,-16.30830807761197,21.76404996337825,-16.674072086939645,1.4110502553125113,1.5504572492338586,2.469082743022181,4.019539992256039,2.8486157577469235,0.013043775038426776,-10.0,26.875950069488848,50.00000000007032,6.0,-10.0,2.5,437.26565859810574,522.2637762516764,403.3980916882557,214.10605500805397,270.3216360718277,436.8872525690225
5760.000000000001,21.01679781929793,-17.648843775240493,90.99999999978142,106.67902788121228,90.83960728014765,47.910323752023146,90.5748551202576,7.969789109233601,22.004397871242038,-16.308308077593267,21.764049963391773,-16.67407208564498,1.4110504613553594,1.5504574756267904,2.469083103567692,4.019540579194483,2.8486157577480147,0.013043776943080858,-10.0,26.87595006942161,50.000000000207706,6.0,-10.0,2.5,437.26565859816793,522.2637762518224,403.3980916887911,214.10605500784868,270.3216360747361,436.88725257074896
5770.000000000001,21.01679781928109,-17.64884377526718,90.99999999967261,106.6790278811124,90.83960728003856,47.910323751985686,90.57485512014904,7.969789109165504,22.004397871224153,-16.30830807762044,21.764049963374237,-16.67407208471883,1.411050484381979,1.5504575009264634,2.469083143866239,4.019540644792702,2.8486157577510105,0.013043777155948889,-10.0,26.87595006937812,50.00000000019077,6.0,-10.0,2.5,437.26565859816986,522.2637762517636,403.3980916889647,214.1060550076908,270.3216360757013,436.88725257204527
5780.000000000001,21.016797819265804,-17.648843775281478,90.99999999957478,106.67902788107904,90.83960727994061,47.91032375193265,90.57485512005168,7.969789109113891,22.00439787120814,-16.308308077644767,21.764049963358367,-16.67407208422975,1.4110505013495085,1.5504575195697157,2.4690831735583565,4.019540693128072,2.8486157577520026,0.01304377731279596,-10.0,26.875950069341968,50.00000000014029,6.0,-10.0,2.5,437.2656585981847,522.2637762517876,403.3980916890256,214.10605500758183,270.3216360761035,436.88725257274575
5790.000000000001,21.016797819253725,-17.64884377530069,90.99999999951052,106.67902788104186,90.83960727987649,47.91032375188621,90.57485511998814,7.9697891090788175,22.00439787119554,-16.308308077663924,21.764049963345865,-16.674072083926205,1.4110505001369058,1.5504575182375793,2.469083171437476,4.019540689675055,2.848615757752868,0.013043777301587562,-10.0,26.875950069309,50.00000000009192,6.0,-10.0,2.5,437.2656585981874,522.2637762517841,403.39809168901,214.10605500750648,270.32163607626313,436.887252573186
5800.000000000001,21.01679781924505,-17.64884377531459,90.99999999948317,106.67902788103676,90.83960727984912,47.910323751853184,90.57485511996131,7.969789109050451,22.00439787118641,-16.308308077677793,21.764049963336813,-16.67407208372822,1.4110505074089812,1.550457526228898,2.469083184161946,4.019540710390844,2.84861575775318,0.013043777368808762,-10.0,26.87595006927876,50.00000000005576,6.0,-10.0,2.5,437.2656585981893,522.2637762517957,403.3980916889431,214.10605500743705,270.32163607633777,436.88725257347454
5810.000000000001,21.016797819238683,-17.64884377532428,90.99999999948508,106.67902788105522,90.83960727985136,47.910323751834255,90.57485511996403,7.969789109023794,22.00439787117961,-16.30830807768814,21.76404996333012,-16.67407208358503,1.4110504989252926,1.5504575169081518,2.4690831693156974,4.019540686223849,2.84861575775302,0.01304377729038088,-10.0,26.875950069250397,50.000000000032685,6.0,-10.0,2.5,437.2656585981901,522.2637762518198,403.3980916888416,214.106055007372,270.3216360763827,436.88725257368463
5820.000000000001,21.016797819233968,-17.648843775333006,90.99999999950879,106.67902788109518,90.83960727987528,47.91032375182459,90.57485511998848,7.969789108993383,22.00439787117446,-16.308308077695983,21.764049963325064,-16.67407208347811,1.411050491654046,1.550457508919716,2.4690831565903,4.019540665510016,2.8486157577524205,0.013043777223158151,-10.0,26.87595006922362,50.00000000002007,6.0,-10.0,2.5,437.26565859818913,522.2637762518572,403.39809168872256,214.1060550073045,270.32163607640274,436.8872525738408
5830.000000000001,21.01679781923057,-17.648843775337014,90.99999999954564,106.67902788114468,90.8396072799124,47.910323751822155,90.574855120026,7.969789108965018,22.00439787117064,-16.30830807770178,21.764049963321337,-16.67407208340478,1.4110504868069618,1.5504575035950952,2.4690831481066247,4.01954065170172,2.8486157577518427,0.01304377717834402,-10.0,26.875950069198268,50.00000000001501,6.0,-10.0,2.5,437.2656585981913,522.2637762518991,403.39809168859273,214.1060550072295,270.32163607639734,436.88725257394935
5840.000000000001,21.016797819228216,-17.648843775340737,90.99999999959024,106.67902788120084,90.83960727995715,47.91032375182488,90.57485512007116,7.9697891089311375,22.00439787116787,-16.308308077705988,21.764049963318666,-16.674072083356123,1.4110504843840517,1.5504575009341042,2.469083143864724,4.019540644798828,2.848615757751168,0.013043777155938184,-10.0,26.875950069174564,50.00000000001501,6.0,-10.0,2.5,437.26565859819135,522.2637762519437,403.3980916884614,214.10605500714843,270.321636076369,436.8872525740208
5850.000000000001,21.01679781922675,-17.64884377534395,90.99999999963795,106.67902788125816,90.83960728000508,47.91032375183062,90.57485512011942,7.969789108896919,22.004397871166013,-16.308308077708773,21.764049963316918,-16.674072083332817,1.4110504819611684,1.550457498273069,2.4690831396229087,4.019540637895978,2.8486157577504687,0.013043777133532587,-10.0,26.875950069152395,50.00000000001819,6.0,-10.0,2.5,437.2656585981909,522.2637762519878,403.3980916883352,214.10605500706927,270.32163607632083,436.8872525740573
5860.000000000001,21.01679781922607,-17.64884377534392,90.99999999968598,106.67902788131228,90.83960728005324,47.91032375183687,90.57485512016787,7.96978910886736,22.00439787116496,-16.308308077710365,21.76404996331594,-16.674072083328042,1.4110504831742594,1.5504574996072522,2.469083141743507,4.019540641350759,2.8486157577498674,0.013043777144738804,-10.0,26.87595006913216,50.00000000002325,6.0,-10.0,2.5,437.26565859819146,522.2637762520282,403.39809168821085,214.1060550069947,270.3216360762568,436.88725257406526
5870.000000000001,21.016797819226,-17.64884377534426,90.99999999973171,106.67902788136342,90.83960728009912,47.91032375184392,90.57485512021401,7.9697891088388815,22.004397871164528,-16.308308077711047,21.764049963315607,-16.674072083339695,1.4110504819632488,1.5504574982777235,2.469083139622584,4.019540637900308,2.8486157577493376,0.013043777133537191,-10.0,26.875950069113745,50.00000000002881,6.0,-10.0,2.5,437.26565859819175,522.263776252065,403.3980916880975,214.10605500692324,270.3216360761862,436.8872525740512
5880.000000000001,21.01679781922637,-17.64884377534409,90.99999999977453,106.67902788140924,90.83960728014205,47.91032375185188,90.57485512025713,7.969789108811597,22.0043978711646,-16.308308077710933,21.764049963315745,-16.67407208336141,1.4110504831761763,1.5504574996114746,2.469083141743404,4.0195406413548795,2.8486157577489166,0.013043777144743257,-10.0,26.87595006909765,50.00000000003445,6.0,-10.0,2.5,437.26565859819146,522.263776252097,403.3980916879966,214.10605500685296,270.3216360761115,436.88725257402047
5890.000000000001,21.01679781922712,-17.648843775343437,90.99999999981304,106.67902788144812,90.83960728018064,47.91032375185853,90.57485512029591,7.9697891087873245,22.004397871165065,-16.30830807771025,21.764049963316285,-16.674072083392502,1.4110504831769666,1.5504574996132623,2.4690831417433703,4.019540641356633,2.8486157577485645,0.013043777144745304,-10.0,26.87595006908288,50.00000000003985,6.0,-10.0,2.5,437.2656585981903,522.2637762521225,403.3980916879038,214.1060550067924,270.32163607603434,436.8872525739776
5900.000000000001,21.016797819228096,-17.648843775341163,90.99999999984712,106.67902788148228,90.83960728021475,47.91032375186416,90.57485512033021,7.969789108767542,22.00439787116576,-16.30830807770917,21.764049963317053,-16.674072083424107,1.4110504831776474,1.550457499614825,2.4690831417433623,4.019540641358187,2.848615757748292,0.013043777144747123,-10.0,26.8759500690702,50.00000000004503,6.0,-10.0,2.5,437.26565859819016,522.2637762521449,403.39809168782296,214.10605500673856,270.32163607596186,436.8872525739319
5910.000000000001,21.016797819229247,-17.648843775340254,90.99999999987642,106.67902788151014,90.83960728024417,47.91032375186933,90.57485512035969,7.969789108746512,22.004397871166667,-16.308308077707807,21.764049963318023,-16.674072083463273,1.4110504843902474,1.550457500947916,2.4690831438642187,4.019540644812135,2.8486157577480906,0.013043777155952646,-10.0,26.875950069059115,50.000000000049,6.0,-10.0,2.5,437.2656585981888,522.2637762521624,403.398091687753,214.10605500668856,270.3216360758914,436.8872525738776
5920.000000000001,21.016797819230508,-17.648843775338293,90.99999999990129,106.67902788153344,90.8396072802691,47.910323751873534,90.57485512038477,7.969789108729572,22.004397871167686,-16.308308077706272,21.764049963319103,-16.674072083500164,1.4110504819666774,1.5504574982855248,2.469083139622665,4.0195406379081895,2.8486157577480014,0.01304377713354622,-10.0,26.87595006904968,50.000000000052296,6.0,-10.0,2.5,437.265658598189,522.2637762521766,403.39809168769335,214.10605500664397,270.3216360758242,436.8872525738246
5930.000000000001,21.016797819231737,-17.648843775337582,90.99999999992183,106.67902788155038,90.83960728028968,47.91032375187672,90.57485512040545,7.969789108713712,22.004397871168717,-16.30830807770468,21.764049963320183,-16.67407208353393,1.4110504831790414,1.550457499618207,2.469083141743524,4.01954064136173,2.848615757747989,0.013043777144751354,-10.0,26.87595006904138,50.00000000005451,6.0,-10.0,2.5,437.2656585981884,522.2637762521846,403.39809168764174,214.10605500660645,270.32163607576814,436.8872525737759
5940.000000000001,21.016797819233,-17.64884377533437,90.99999999993865,106.679027881566,90.83960728030652,47.910323751879325,90.57485512042241,7.969789108702854,22.004397871169772,-16.30830807770309,21.76404996332129,-16.674072083566784,1.411050481967338,1.5504574982872426,2.4690831396227386,4.019540637909981,2.8486157577479374,0.013043777133548429,-10.0,26.87595006903439,50.00000000005605,6.0,-10.0,2.5,437.26565859818845,522.2637762521936,403.3980916875987,214.10605500657564,270.32163607571454,436.88725257372954
5950.000000000001,21.016797819234217,-17.648843775332352,90.99999999995171,106.67902788157488,90.83960728031965,47.91032375187984,90.57485512043556,7.9697891086904065,22.004397871170813,-16.308308077701497,21.764049963322385,-16.67407208359805,1.4110504819675205,1.5504574982878592,2.469083139622731,4.01954063791059,2.848615757748001,0.013043777133549254,-10.0,26.875950069028196,50.000000000056616,6.0,-10.0,2.5,437.26565859818896,522.2637762521966,403.3980916875621,214.1060550065516,270.3216360756699,436.8872525736838
5960.000000000001,21.016797819235325,-17.648843775330732,90.99999999996189,106.6790278815826,90.83960728032986,47.91032375188013,90.57485512044579,7.969789108680515,22.00439787117175,-16.308308077700076,21.76404996332336,-16.67407208362482,1.4110504831797144,1.5504574996201332,2.469083141743594,4.019540641363728,2.8486157577480453,0.013043777144753813,-10.0,26.875950069022565,50.000000000056616,6.0,-10.0,2.5,437.26565859818805,522.2637762521996,403.3980916875315,214.10605500652645,270.32163607563143,436.88725257364615
5970.000000000001,21.016797819236345,-17.648843775329937,90.99999999996935,106.67902788158614,90.83960728033732,47.91032375188081,90.57485512045331,7.969789108675116,22.004397871172625,-16.30830807769877,21.764049963324272,-16.674072083647843,1.4110504831798336,1.5504574996205154,2.4690831417436216,4.019540641364137,2.8486157577480946,0.013043777144754338,-10.0,26.875950069018074,50.000000000055934,6.0,-10.0,2.5,437.2656585981866,522.2637762521997,403.39809168750713,214.1060550065076,270.3216360755953,436.88725257361295
5980.000000000001,21.016797819237283,-17.648843775328743,90.99999999997425,106.67902788158808,90.83960728034225,47.91032375187967,90.57485512045832,7.969789108663293,22.004397871173413,-16.308308077697575,21.764049963325096,-16.67407208366859,1.4110504831798767,1.550457499620829,2.4690831417436185,4.019540641364447,2.8486157577482274,0.013043777144754722,-10.0,26.875950069014323,50.00000000005468,6.0,-10.0,2.5,437.26565859818686,522.2637762521985,403.39809168748536,214.10605500649163,270.32163607556686,436.8872525735828
5990.000000000001,21.016797819238118,-17.64884377532786,90.99999999997796,106.67902788158898,90.839607280346,47.91032375187848,90.57485512046208,7.969789108661359,22.004397871174113,-16.308308077696495,21.764049963325828,-16.67407208368411,1.4110504831799209,1.5504574996210674,2.4690831417436145,4.0195406413646815,2.8486157577483047,0.013043777144755029,-10.0,26.875950069010685,50.00000000005326,6.0,-10.0,2.5,437.26565859818663,522.2637762521974,403.3980916874688,214.1060550064798,270.32163607554367,436.8872525735592
