time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505
10.000000000000002,22.891033875270725,-12.442644116338954,67.88936271356083,73.58753849538118,67.75866659733796,27.317919473340112,67.57016886337246,6.6177942079453365,23.582798628354578,-11.071708383370153,23.428233075920748,-9.92657732054329,0.8015578425824784,1.8172074875199984,1.330515031029461,3.1477225185494597,3.9270060765771446,0.011135324720039676,-10.0,7.875608107515745,24.272957268895937,6.0,-10.0,2.5,440.1171623491172,495.7192392049392,332.5261996477126,213.04023363587277,440.4881399496322,442.35393382161857
10.00000000000002,22.89103387527072,-12.442644116338954,67.88936271356084,73.58753849538152,67.75866659733799,27.317919473340112,67.57016886337249,6.6177942079445415,23.58279862835457,-11.071708383371174,23.42823307592074,-9.926577320543233,0.8015578421867,1.817207486622724,1.3305150303725135,3.1477225169952376,3.927006076577148,0.01113532471454148,-10.0,7.875608107515745,24.27295726889565,6.0,-10.0,2.5,440.1171623491172,495.7192392049392,332.52619964771327,213.04023363587248,440.48813994963086,442.35393382161857
20.000000000000004,20.733513874856712,-17.863761242461663,71.66592842803202,81.27988752824604,71.55254909093632,29.697219674707696,71.3492460093156,0.2385062520094721,21.365712594711717,-17.289310240457695,21.200360737567628,-10.108093773548203,0.8552614227006416,1.3498815994023938,1.6722475110580872,3.0221291104604813,3.533573513601917,0.009898354438280825,-10.0,12.59371370441869,31.219501330966693,6.0,-10.0,2.5,437.6161644971577,502.8737821659146,366.49943753930967,197.55746627680875,318.72718234120265,446.5674904917536
20.000000000000043,20.733513874856712,-17.863761242461663,71.66592842803202,81.27988752824604,71.55254909093632,29.697219674707696,71.3492460093156,0.2385062520129395,21.365712594711717,-17.289310240457695,21.200360737567628,-10.108093773548203,0.8552614227006416,1.3498815994023927,1.6722475110580928,3.0221291104604857,3.533573513601923,0.009898354438280825,-10.0,12.59371370441869,31.219501330966693,6.0,-10.0,2.5,437.6161644971577,502.8737821659146,366.4994375393098,197.55746627680833,318.7271823412024,446.5674904917536
30.000000000000004,21.002764147493927,-17.75831499057665,71.18361991168925,79.82902354554129,71.06570401548912,31.00880908979656,70.85532184221377,-1.0220470298402802,21.655488089197327,-16.84159280828493,21.482368751470997,-10.329623211181058,0.8554467471320285,1.08508444200982,2.0120686656745894,3.097153107684409,3.6205095385164854,0.010102036368836482,-10.0,16.64374687192594,32.26927840447496,6.0,-10.0,2.5,437.1513207715713,501.3063762655416,393.89392966644107,194.7193680026592,269.3316801632627,445.74400995265154
30.000000000000064,21.00276414749393,-17.75831499057665,71.18361991168925,79.82902354554129,71.06570401548912,31.008809089796276,70.85532184221377,-1.0220470298402802,21.655488089197327,-16.84159280828493,21.482368751471,-10.329623211181117,0.8554467471320285,1.0850844420098176,2.012068665674592,3.097153107684409,3.6205095385164854,0.010102036368836482,-10.0,16.64374687192594,32.26927840447496,6.0,-10.0,2.5,437.1513207715713,501.3063762655416,393.8939296664413,194.7193680026592,269.33168016326255,445.74400995265154
40.00000000000001,21.751982870890128,-16.693480225534813,70.25853739621736,76.63368466318077,70.12919899822126,31.924265267897116,69.90654490785482,0.36507956987134094,22.434391259553184,-15.65956664799006,22.257885282120345,-15.92475112887132,0.8474359521881824,0.9884897582018841,2.1985079065079365,3.186997664709821,3.7607534309591255,0.010631287907448984,-10.0,19.156754465589188,33.29807987255742,6.0,-10.0,2.5,436.8789333259408,497.713536308104,404.73423156090746,197.93822286966355,244.194932385723,418.4695717530598
40.000000000000085,21.75198287089013,-16.693480225534813,70.25853739621736,76.63368466318077,70.12919899822126,31.924265267897223,69.90654490785482,0.36507956987151147,22.434391259553188,-15.65956664799006,22.25788528212035,-15.92475112887132,0.847435952188185,0.9884897582018793,2.198507906507892,3.186997664709771,3.760753430959056,0.010631287907448984,-10.0,19.156754465589188,33.29807987255742,6.0,-10.0,2.5,436.87893332594064,497.713536308104,404.7342315609079,197.9382228696682,244.19493238572224,418.46957175305863
50.00000000000001,21.938127750253045,-16.282637487238958,70.08987668444733,76.02042246984892,69.95725120208634,32.84763378197141,69.72678184850439,2.600972406179096,22.64683023973129,-15.342419301991695,22.450323218420788,-15.635705541775678,0.843983424449024,0.937469086552283,2.2229649970155414,3.160434083567824,3.7446636889001033,0.010754631813712006,-10.0,20.595671317582287,34.17865683148233,6.0,-10.0,2.5,437.024283473826,497.0125421068144,409.84367358664593,203.1452913899359,246.2431171008466,390.1843176233695
50.00000000000011,21.938127750253045,-16.282637487238958,70.08987668444733,76.02042246984892,69.95725120208634,32.84763378197147,69.72678184850439,2.600972406178812,22.64683023973129,-15.342419301991695,22.450323218420788,-15.635705541775678,0.843983424449024,0.9374690865522872,2.2229649970155747,3.1604340835678615,3.744663688900148,0.010754631813712006,-10.0,20.595671317582287,34.17865683148233,6.0,-10.0,2.5,437.024283473826,497.0125421068144,409.8436735866456,203.1452913899324,246.2431171008467,390.1843176233696
60.00000000000001,22.026945780892145,-16.14238806074269,69.74612907890003,75.35487102915123,69.6112450662846,33.31087882319167,69.37377033472906,4.724121507768132,22.733365746395627,-15.213858625788191,22.543115501558933,-15.496981227711215,0.8403083844944966,0.9020675996801976,2.218761436663917,3.120829036344115,3.713909195635967,0.010829547164786724,-10.0,21.38141710409309,34.64466459546452,6.0,-10.0,2.5,437.0139552767427,496.4051748146492,413.1082847458424,208.2279326034716,254.2195810608696,400.9291290267456
60.00000000000013,22.026945780892145,-16.14238806074269,69.74612907890003,75.35487102915123,69.6112450662846,33.31087882319167,69.37377033472906,4.72412150776745,22.733365746395627,-15.213858625788191,22.543115501558933,-15.496981227711215,0.8403083844944966,0.902067599680208,2.2187614366639554,3.120829036344163,3.713909195636024,0.010829547164786724,-10.0,21.381417104093146,34.64466459546452,6.0,-10.0,2.5,437.0139552767427,496.4051748146492,413.10828474584144,208.22793260346717,254.21958106086967,400.92912902674567
70.00000000000001,22.08796929675045,-16.053271085822644,69.59917319899293,75.01305040289685,69.46266327035525,33.43378000645811,69.21803572444439,6.4686582751561446,22.79259367716148,-15.12607363918272,22.60653612016168,-15.402406413623623,0.8391875604820694,0.8915964989551312,2.194196059587449,3.08579255854258,3.6771190421006152,0.01088195364395498,-10.0,21.43203730409056,34.756267931867455,6.0,-10.0,2.5,436.99713684734576,496.0650553778361,414.13155996633697,212.4953343970116,260.31153090956616,408.76705686691537
70.00000000000014,22.08796929675045,-16.053271085822644,69.5991731989929,75.01305040289611,69.46266327035525,33.43378000645868,69.21803572444436,6.46865827515586,22.79259367716148,-15.12607363918272,22.60653612016168,-15.402406413623623,0.8391875604820653,0.8915964989551134,2.194196059587469,3.0857925585425825,3.677119042100637,0.01088195364395498,-10.0,21.43203730409056,34.756267931867455,6.0,-10.0,2.5,436.99713684734576,496.0650553778359,414.1315599663384,212.4953343970111,260.31153090956616,408.76705686691554
80.00000000000001,22.12824237084507,-15.9940058138788,69.12962703534541,74.28724088761885,68.9914486030534,33.32477240095443,68.7403104192408,7.900033224832498,22.833200953651733,-15.065983010281798,22.65010624278152,-15.337545677271407,0.8340515231751746,0.8758999408831083,2.1782997868046783,3.0541997276877866,3.6618837599632528,0.010932007626665925,-10.0,21.51605750090232,34.6596348698904,6.0,-10.0,2.5,436.98671113198463,495.4962774721744,415.3737628531242,216.11486538480784,265.2808431337286,415.3069910284224
80.00000000000017,22.12824237084507,-15.9940058138788,69.12962703534541,74.28724088761885,68.9914486030534,33.32477240095443,68.7403104192408,7.900033224832099,22.833200953651733,-15.065983010281798,22.65010624278152,-15.337545677271407,0.8340515231751746,0.8758999408831083,2.178299786804683,3.0541997276877915,3.6618837599632585,0.010932007626665925,-10.0,21.51605750090232,34.6596348698904,6.0,-10.0,2.5,436.98671113198463,495.4962774721744,415.3737628531242,216.11486538480736,265.28084313372864,415.3069910284225
90.00000000000001,22.1588328768544,-15.950210061301505,68.79798051747433,73.76687141970069,68.65852480186375,33.22470966908048,68.40290283789757,9.052404678933328,22.86368950264229,-15.020917618658643,22.6831138414319,-15.288470320809497,0.8304818982087193,0.8659544839597864,2.161776367451178,3.0277308514109644,3.645751771280661,0.010970078898877128,-10.0,21.566490150744695,34.552693783708776,6.0,-10.0,2.5,436.9771550056356,495.0851916649692,416.14733789543766,219.08618752645967,269.4850247975359,420.89614128865645
90.00000000000021,22.1588328768544,-15.950210061301505,68.79798051747433,73.76687141970069,68.65852480186375,33.22470966908094,68.40290283789757,9.052404678933328,22.86368950264229,-15.020917618658643,22.6831138414319,-15.288470320809497,0.8304818982087193,0.8659544839597703,2.161776367451194,3.0277308514109644,3.645751771280661,0.010970078898877128,-10.0,21.566490150744695,34.552693783708776,6.0,-10.0,2.5,436.9771550056356,495.0851916649692,416.1473378954392,219.08618752645967,269.485024797536,420.89614128865657
100.0,22.18050875979757,-15.91946054467394,68.53608463510504,73.36028364651304,68.39562027167536,33.13996713649448,68.1362042968244,9.883695315128989,22.88509137153772,-14.989309885641037,22.70662884913772,-15.253540963014302,0.8276604931671517,0.858340809741003,2.1498422436216598,3.0081830533626626,3.6345616085303942,0.01099896983766972,-10.0,21.609040835122585,34.464682470669345,6.0,-10.0,2.5,436.9700112350187,494.76760064108527,416.7293095639226,221.27080068986496,272.84177669630697,425.54943902516015
100.00000000000024,22.18050875979757,-15.91946054467394,68.53608463510504,73.36028364651304,68.39562027167536,33.13996713649459,68.1362042968244,9.883695315127396,22.88509137153772,-14.989309885641037,22.70662884913772,-15.253540963014302,0.8276604931671517,0.8583408097410007,2.1498422436216598,3.00818305336266,3.634561608530391,0.01099896983766972,-10.0,21.609040835122585,34.464682470669345,6.0,-10.0,2.5,436.9700112350187,494.76760064108527,416.7293095639228,221.2708006898652,272.841776696307,425.54943902516027
110.0,22.194377369133456,-15.899928889191417,68.41287638892791,73.15764664278538,68.27199107552349,33.10954335663945,68.01089865317087,10.399420147948206,22.89824941941965,-14.96988810377303,22.72145930832737,-15.23152566469662,0.8261993093730952,0.8543192813839842,2.1410632356715014,2.9953825170554857,3.625496273203528,0.011013862351274668,-10.0,21.661858858505468,34.42439398020355,6.0,-10.0,2.5,436.96525205869216,494.60242847368943,417.0347910603608,222.6376606637103,275.28300191611913,429.073858468631
110.00000000000026,22.194377369133456,-15.899928889191417,68.41287638892791,73.15764664278538,68.27199107552349,33.10954335663945,68.01089865317087,10.399420147948206,22.89824941941965,-14.96988810377303,22.72145930832737,-15.23152566469662,0.8261993093730952,0.8543192813839766,2.1410632356715085,2.9953825170554853,3.625496273203528,0.011013862351274668,-10.0,21.661858858505468,34.42439398020355,6.0,-10.0,2.5,436.96525205869216,494.60242847368943,417.0347910603615,222.6376606637103,275.2830019161192,429.0738584686311
120.0,22.202444763211403,-15.888433451846652,68.3104120147809,72.99921649987209,68.16911424876058,33.083731585229714,67.90609818733603,10.771316371959015,22.906245929382525,-14.958089020470254,22.730237201066295,-15.2185001901002,0.8251010102288752,0.8510697373327294,2.13503573885284,2.986105476185569,3.6190786814783458,0.0110251232273542,-10.0,21.67558668474976,34.39668549362227,6.0,-10.0,2.5,436.9626688999765,494.47945225877265,417.285781060508,223.63391025369043,276.7640416368184,430.9968412246597
120.00000000000028,22.202444763211403,-15.888433451846652,68.3104120147809,72.99921649987209,68.16911424876058,33.08373158522977,67.90609818733603,10.771316371963335,22.906245929382525,-14.958089020470254,22.730237201066295,-15.2185001901002,0.8251010102288752,0.8510697373327346,2.135035738852804,2.9861054761855383,3.619078681478309,0.0110251232273542,-10.0,21.67558668474976,34.39668549362227,6.0,-10.0,2.5,436.9626688999765,494.47945225877265,417.2857810605076,223.63391025369324,276.7640416368184,430.9968412246597
130.00000000000003,22.207076511227516,-15.88181995637308,68.21862314296114,72.86349943223468,68.07700394545971,33.04861809644552,67.81258670011067,11.05899814005096,22.9109403469012,-14.95116370673668,22.735431548966893,-15.210794015875932,0.824106894671779,0.8485940306637085,2.1300503555403694,2.9786443862040777,3.614390809568941,0.011033382881627009,-10.0,21.672522554917464,34.35985615662196,6.0,-10.0,2.5,436.96120519047753,494.3781638768952,417.4666635901787,224.4116070954596,277.89781162089326,432.35564677588366
130.0000000000003,22.207076511227516,-15.88181995637308,68.21862314296114,72.86349943223468,68.07700394545971,33.04861809644592,67.81258670011067,11.05899814005096,22.9109403469012,-14.95116370673668,22.735431548966893,-15.210794015875932,0.824106894671779,0.8485940306637059,2.130050355540372,2.9786443862040777,3.614390809568941,0.011033382881627009,-10.0,21.672522554917407,34.3598561566219,6.0,-10.0,2.5,436.96120519047753,494.3781638768952,417.4666635901789,224.4116070954596,277.8978116208934,432.35564677588394
140.00000000000003,22.208749108115168,-15.87951719917811,68.14141940725312,72.7543756048023,67.99956535368507,33.012063058544186,67.73413178804685,11.268405660888618,22.912630190670843,-14.948671070228954,22.737508231408864,-15.207713466828809,0.8232638086737721,0.8467536031270025,2.1262003201925173,2.97295392331952,3.611180149056677,0.011038829582848311,-10.0,21.662743915632348,34.321627580168354,6.0,-10.0,2.5,436.96055982976895,494.3001530843912,417.59332499433225,224.98229642150952,278.8000815031714,433.44956085705553
140.00000000000034,22.208749108115168,-15.87951719917811,68.14141940725312,72.7543756048023,67.99956535368507,33.012063058544186,67.73413178804685,11.268405660888618,22.912630190670843,-14.948671070228954,22.737508231408864,-15.207713466828809,0.8232638086737721,0.8467536031270025,2.1262003201925173,2.97295392331952,3.611180149056677,0.011038829582848311,-10.0,21.662743915632348,34.321627580168354,6.0,-10.0,2.5,436.96055982976895,494.3001530843912,417.59332499433225,224.98229642150952,278.80008150317144,433.44956085705553
150.00000000000003,22.20742785034658,-15.881472189518206,68.07803698430563,72.67058954432598,67.93602544836543,32.97824670649317,67.66986606900878,11.418578082120234,22.911379664531022,-14.950515669571928,22.736431230057228,-15.2093110645842,0.8225611942469133,0.8453503326848671,2.123170985870366,2.968521318555233,3.6088759587948096,0.011041555639542722,-10.0,21.650719365503846,34.286358440695835,6.0,-10.0,2.5,436.96088367103295,494.2443597403952,417.68355976965154,225.39444262145452,279.493216890634,434.1312223649878
150.00000000000037,22.20742785034658,-15.881472189518206,68.07803698430563,72.67058954432598,67.93602544836543,32.97824670649317,67.66986606900878,11.418578082120234,22.911379664531022,-14.950515669571928,22.736431230057228,-15.2093110645842,0.8225611942469133,0.8453503326848671,2.123170985870366,2.968521318555233,3.6088759587948096,0.011041555639542722,-10.0,21.650719365503846,34.286358440695835,6.0,-10.0,2.5,436.96088367103295,494.2443597403952,417.68355976965154,225.39444262145452,279.493216890634,434.1312223649878
160.00000000000003,22.201394547353644,-15.890017757489716,68.02243938409654,72.60904086670371,67.8803490904363,32.946268843799714,67.61368362792825,11.526009323515268,22.90538817299036,-14.959354517458223,22.73045952931316,-15.218170324948971,0.8219487771209035,0.8441529412410211,2.12051030989614,2.9646632511371607,3.6068710528674184,0.01104073191923698,-10.0,21.636336592295947,34.25327255873708,6.0,-10.0,2.5,436.9628849608857,494.21233587211987,417.75427607898246,225.6918000214452,280.0939118103867,434.60144914277527
160.0000000000004,22.201394547353644,-15.890017757489716,68.02243938409654,72.60904086670371,67.8803490904363,32.946268843799714,67.61368362792825,11.526009323515268,22.90538817299036,-14.959354517458223,22.73045952931316,-15.218170324948971,0.8219487771209035,0.8441529412410211,2.12051030989614,2.9646632511371607,3.6068710528674184,0.01104073191923698,-10.0,21.636336592295947,34.25327255873708,6.0,-10.0,2.5,436.9628849608857,494.21233587211987,417.75427607898246,225.6918000214452,280.0939118103868,434.60144914277527
170.00000000000003,22.193860619009264,-15.901118435538194,67.97082982472581,72.55653947055468,67.82869410380529,32.91447892617873,67.56165353424251,11.603982506737054,22.89786216582224,-14.97045958592804,22.722927813748647,-15.229346305818126,0.8213878542118164,0.8430987601827324,2.11834882094396,2.9614475811266923,3.6054192497993833,0.011038675582213314,-10.0,21.619704648629806,34.22062719286714,6.0,-10.0,2.5,436.9647978164092,494.1891838789359,417.81237998579286,225.90993614939023,280.5606565400002,435.0073743750811
170.00000000000043,22.193860619009264,-15.901118435538194,67.97082982472581,72.55653947055468,67.82869410380529,32.91447892617873,67.56165353424251,11.603982506737054,22.89786216582224,-14.97045958592804,22.722927813748647,-15.229346305818126,0.8213878542118164,0.8430987601827324,2.11834882094396,2.9614475811266923,3.6054192497993833,0.011038675582213314,-10.0,21.619704648629806,34.22062719286714,6.0,-10.0,2.5,436.9647978164092,494.1891838789359,417.81237998579286,225.90993614939023,280.5606565400002,435.0073743750812
180.00000000000003,22.18671181374764,-15.911790713903711,67.92391558689538,72.50950575850953,67.78174568446843,32.88382306605945,67.51440997573485,11.66250650384552,22.89073182130404,-14.980983346523203,22.71577479192985,-15.23996285095734,0.8208792146520892,0.8422035327106856,2.1166371276969387,2.958840660407624,3.604477501189576,0.011036585484306576,-10.0,21.602742594356016,34.18917770781536,6.0,-10.0,2.5,436.96642428442055,494.16913974179937,417.8589862157607,226.07529272589636,280.91485877514805,435.327466689108
180.00000000000043,22.18671181374764,-15.911790713903711,67.92391558689538,72.50950575850953,67.78174568446843,32.88382306605945,67.51440997573485,11.66250650384552,22.89073182130404,-14.980983346523203,22.71577479192985,-15.23996285095734,0.8208792146520892,0.8422035327106856,2.1166371276969387,2.958840660407624,3.604477501189576,0.011036585484306576,-10.0,21.602742594356016,34.18917770781536,6.0,-10.0,2.5,436.96642428442055,494.16913974179937,417.8589862157607,226.07529272589636,280.9148587751481,435.327466689108
190.00000000000003,22.180517755560928,-15.921083204935258,67.88278310131848,72.46806993420967,67.74058445200926,32.85582203162932,67.47301028836897,11.707966068256496,22.884563839734277,-14.990088716286095,22.709580690000305,-15.249158195706228,0.820432740408659,0.8414618619803325,2.1152713365757374,2.9567331985560705,3.603870314930772,0.011034784806818654,-10.0,21.586971100755704,34.160419370615614,6.0,-10.0,2.5,436.9677725256466,494.15130514696614,417.8959112528892,226.204693562023,281.1907489212036,435.5823803444252
190.00000000000048,22.180517755560928,-15.921083204935258,67.88278310131848,72.46806993420967,67.74058445200926,32.85582203162932,67.47301028836897,11.707966068256496,22.884563839734277,-14.990088716286095,22.709580690000305,-15.249158195706228,0.820432740408659,0.8414618619803325,2.1152713365757374,2.9567331985560705,3.603870314930772,0.011034784806818654,-10.0,21.586971100755704,34.160419370615614,6.0,-10.0,2.5,436.9677725256466,494.15130514696614,417.8959112528892,226.204693562023,281.1907489212036,435.5823803444252
200.00000000000003,22.17535194853595,-15.928852446721862,67.84775070973244,72.43250131389357,67.70552740505407,32.831345614260385,67.43775897506309,11.74409869113299,22.879424626484525,-14.997676781305415,22.70441887471372,-15.25682251909234,0.8200520796354269,0.8408551972276451,2.114172178613299,2.9550273758409444,3.6034630595104034,0.011033315588869837,-10.0,21.573113601845137,34.1352491003571,6.0,-10.0,2.5,436.9688713782467,494.1357377220076,417.92517431930014,226.30805237763929,281.41033241935526,435.7901388887517
200.00000000000048,22.17535194853595,-15.928852446721862,67.84775070973244,72.43250131389357,67.70552740505407,32.831345614260385,67.43775897506309,11.74409869113299,22.879424626484525,-14.997676781305415,22.70441887471372,-15.25682251909234,0.8200520796354269,0.8408551972276451,2.114172178613299,2.9550273758409444,3.6034630595104034,0.011033315588869837,-10.0,21.573113601845137,34.1352491003571,6.0,-10.0,2.5,436.9688713782467,494.1357377220076,417.92517431930014,226.30805237763929,281.41033241935526,435.7901388887517
210.00000000000003,22.17114762029945,-15.935189459438732,67.81852814266719,72.40257132599464,67.67628363686285,32.81059462728996,67.40835665215931,11.773162867188203,22.875243687022195,-15.003850886986072,22.70022148638296,-15.26305581533353,0.8197348255717698,0.8403634424389705,2.1132875861576164,2.953651028596587,3.603178657849993,0.011032161272921392,-10.0,21.5613586969705,34.113887868336285,6.0,-10.0,2.5,436.9697474352105,494.12239509930333,417.94843229641583,226.39144415260455,281.5865438372404,435.9622828515799
210.0000000000005,22.17114762029945,-15.935189459438732,67.81852814266719,72.40257132599464,67.67628363686285,32.81059462728996,67.40835665215931,11.773162867188203,22.875243687022195,-15.003850886986072,22.70022148638296,-15.26305581533353,0.8197348255717698,0.8403634424389705,2.1132875861576164,2.953651028596587,3.603178657849993,0.011032161272921392,-10.0,21.5613586969705,34.113887868336285,6.0,-10.0,2.5,436.9697474352105,494.12239509930333,417.94843229641583,226.39144415260455,281.5865438372404,435.9622828515799
220.00000000000003,22.167806168617595,-15.940239042240703,67.79454593017113,72.37774289624747,67.6522830818721,32.793386897232324,67.38422675344026,11.796657977991233,22.871921407852003,-15.008757583627585,22.69688936786895,-15.268004765890566,0.8194731943932573,0.8399666292702244,2.1125752735551666,2.9525419028253914,3.602975573852016,0.011031267139316035,-10.0,21.551631610324648,34.09615835322052,6.0,-10.0,2.5,436.97042611206274,494.111077177676,417.9669118100784,226.45896926140844,281.72771977380813,436.10597840279047
220.00000000000057,22.167806168617595,-15.940239042240703,67.79454593017113,72.37774289624747,67.6522830818721,32.793386897232324,67.38422675344026,11.796657977991233,22.871921407852003,-15.008757583627585,22.69688936786895,-15.268004765890566,0.8194731943932573,0.8399666292702244,2.1125752735551666,2.9525419028253914,3.602975573852016,0.011031267139316035,-10.0,21.551631610324648,34.09615835322052,6.0,-10.0,2.5,436.97042611206274,494.111077177676,417.9669118100784,226.45896926140844,281.72771977380813,436.10597840279047
230.00000000000003,22.165220335172748,-15.94415946814496,67.7751571291168,72.35739096693156,67.6328782966075,32.77937724720482,67.36471670266081,11.815665883607664,22.869350737884368,-15.012554586545605,22.6943148680623,-15.27182885422502,0.8192618852769088,0.8396511226093876,2.1120099464100446,2.9516610690194325,3.6028297203424486,0.011030622040714613,-10.0,21.543748981092502,34.081710945386874,6.0,-10.0,2.5,436.9709341581665,494.10153787486126,417.98152220301694,226.51363049079043,281.84006215953445,436.22596510980503
230.0000000000006,22.165220335172748,-15.94415946814496,67.7751571291168,72.35739096693156,67.6328782966075,32.77937724720482,67.36471670266081,11.815665883607664,22.869350737884368,-15.012554586545605,22.6943148680623,-15.27182885422502,0.8192618852769088,0.8396511226093876,2.1120099464100446,2.9516610690194325,3.6028297203424486,0.011030622040714613,-10.0,21.543748981092502,34.081710945386874,6.0,-10.0,2.5,436.9709341581665,494.10153787486126,417.98152220301694,226.51363049079043,281.84006215953445,436.22596510980503
240.00000000000003,22.16327842678823,-15.947115408841851,67.75972206628876,72.34090919052677,67.61742926634338,32.7681696561346,67.34918239930201,11.831008593020272,22.867420553056476,-15.015405770251109,22.69238575453831,-15.27469451732162,0.8190937789410253,0.8394035587755522,2.1115662488928177,2.95096980766837,3.602725211127309,0.011030186093253304,-10.0,21.537488761507404,34.070141542528575,6.0,-10.0,2.5,436.9712997290195,494.0935516130375,417.99297165192695,226.5577382804453,281.928648441026,436.32568069051047
240.00000000000065,22.16327842678823,-15.947115408841851,67.75972206628876,72.34090919052677,67.61742926634338,32.7681696561346,67.34918239930201,11.831008593020272,22.867420553056476,-15.015405770251109,22.69238575453831,-15.27469451732162,0.8190937789410253,0.8394035587755522,2.1115662488928177,2.95096980766837,3.602725211127309,0.011030186093253304,-10.0,21.537488761507404,34.070141542528575,6.0,-10.0,2.5,436.9712997290195,494.0935516130375,417.99297165192695,226.5577382804453,281.928648441026,436.32568069051047
250.00000000000003,22.16186810454468,-15.94927267172818,67.74763644416547,72.32774005072457,67.60533149179062,32.759364419437986,67.33701604430694,11.843331551633128,22.8660191204054,-15.017476016405167,22.690988981112763,-15.27676951276527,0.818961863202891,0.8392119072539502,2.1112214897281385,2.950433396982089,3.602650537893415,0.011029913181353814,-10.0,21.53261950961217,34.06104153719451,6.0,-10.0,2.5,436.97155096151914,494.08692770900376,418.00184041451377,226.5931271258924,281.99778793691365,436.4078330108616
250.00000000000065,22.16186810454468,-15.94927267172818,67.74763644416547,72.32774005072457,67.60533149179062,32.759364419437986,67.33701604430694,11.843331551633128,22.8660191204054,-15.017476016405167,22.690988981112763,-15.27676951276527,0.818961863202891,0.8392119072539502,2.1112214897281385,2.950433396982089,3.602650537893415,0.011029913181353814,-10.0,21.53261950961217,34.06104153719451,6.0,-10.0,2.5,436.97155096151914,494.08692770900376,418.00184041451377,226.5931271258924,281.99778793691365,436.4078330108616
260.00000000000006,22.16088132656403,-15.950791162851717,67.73834006036171,72.31737548455459,67.59602465280066,32.75257734810867,67.32765458235436,11.8531561323137,22.8650389526134,-15.018924011004684,22.69001574275937,-15.278215376553476,0.8188609163870609,0.8390667849332294,2.110959149503404,2.950025934436633,3.6025970655097286,0.011029775034680871,-10.0,21.528914065006063,34.05401799000987,6.0,-10.0,2.5,436.97171435839545,494.0815023525601,418.0086194247618,226.62129349418527,282.05116481611134,436.4747069567171
260.0000000000007,22.16088132656403,-15.950791162851717,67.73834006036171,72.31737548455459,67.59602465280066,32.75257734810867,67.32765458235436,11.8531561323137,22.8650389526134,-15.018924011004684,22.69001574275937,-15.278215376553476,0.8188609163870609,0.8390667849332294,2.110959149503404,2.950025934436633,3.6025970655097286,0.011029775034680871,-10.0,21.528914065006063,34.05401799000987,6.0,-10.0,2.5,436.97171435839545,494.0815023525601,418.0086194247618,226.62129349418527,282.05116481611134,436.4747069567171
270.00000000000006,22.160219143481257,-15.951817860854248,67.73132188090004,72.30935271348363,67.58899762829468,32.74744974261699,67.32058456473612,11.860914470132286,22.864381584172698,-15.019895162282523,22.689366395244,-15.27918008698066,0.8187843201403127,0.8389580270510631,2.1107602571321755,2.9497182841832386,3.6025583436646094,0.011029720436367492,-10.0,21.526158013529425,34.0487038627702,6.0,-10.0,2.5,436.9718134946938,494.0771274860588,418.013728427926,226.6434875129777,282.09191680420804,436.52834481897264
270.0000000000007,22.160219143481257,-15.951817860854248,67.73132188090004,72.30935271348363,67.58899762829468,32.74744974261699,67.32058456473612,11.860914470132286,22.864381584172698,-15.019895162282523,22.689366395244,-15.27918008698066,0.8187843201403127,0.8389580270510631,2.1107602571321755,2.9497182841832386,3.6025583436646094,0.011029720436367492,-10.0,21.526158013529425,34.0487038627702,6.0,-10.0,2.5,436.9718134946938,494.0771274860588,418.013728427926,226.6434875129777,282.09191680420804,436.52834481897264
280.00000000000006,22.159795378696927,-15.95248132188658,67.72612471616489,72.30325204355205,67.58379313461091,32.74365534448168,67.3153466873154,11.866972278162793,22.863961247314627,-15.020516150114531,22.688954225555545,-15.279792442226949,0.8187277365834397,0.8388783847933473,2.1106125955131705,2.9494909803065177,3.6025296915123186,0.011029726274136998,-10.0,21.524155883743727,34.04476503673192,6.0,-10.0,2.5,436.97186816565426,494.073662905369,418.0175247978997,226.66077277566404,282.12269037583934,436.57065031521006
280.0000000000007,22.159795378696927,-15.95248132188658,67.72612471616489,72.30325204355205,67.58379313461091,32.74365534448168,67.3153466873154,11.866972278162793,22.863961247314627,-15.020516150114531,22.688954225555545,-15.279792442226949,0.8187277365834397,0.8388783847933473,2.1106125955131705,2.9494909803065177,3.6025296915123186,0.011029726274136998,-10.0,21.524155883743727,34.04476503673192,6.0,-10.0,2.5,436.97186816565426,494.073662905369,418.0175247978997,226.66077277566404,282.12269037583934,436.57065031521006
290.00000000000006,22.15953882964704,-15.952888305466956,67.72234942729973,72.29869746543606,67.58001191221543,32.74090566364987,67.31153992096417,11.8716431070942,22.86370707548533,-15.020891656888407,22.688707698684336,-15.28015870803216,0.8186861545216583,0.8388204577646331,2.110502852759617,2.9493233105242505,3.602507864869756,0.011029758411588184,-10.0,21.522735669244355,34.041905692771195,6.0,-10.0,2.5,436.9718939950805,494.070972818742,418.02030820188656,226.6740634335277,282.14568463380834,436.6034284775731
290.0000000000007,22.15953882964704,-15.952888305466956,67.72234942729973,72.29869746543606,67.58001191221543,32.74090566364987,67.31153992096417,11.8716431070942,22.86370707548533,-15.020891656888407,22.688707698684336,-15.28015870803216,0.8186861545216583,0.8388204577646331,2.110502852759617,2.9493233105242505,3.602507864869756,0.011029758411588184,-10.0,21.522735669244355,34.041905692771195,6.0,-10.0,2.5,436.9718939950805,494.070972818742,418.02030820188656,226.6740634335277,282.14568463380834,436.6034284775731
300.00000000000006,22.159393856125195,-15.953122733405737,67.71965773182907,72.29535909697995,67.57731552745602,32.738953693929204,67.30882428678368,11.8751964844937,22.863563698959616,-15.02110347895939,22.688571047090694,-15.280361733049231,0.8186566131732462,0.8387794418118288,2.1104234293264987,2.949202871138328,3.602490743593626,0.01102980826955682,-10.0,21.52175166770257,34.03987212230459,6.0,-10.0,2.5,436.9719025177373,494.0689264272204,418.02232422771266,226.6841451995747,282.1626932067075,436.6283736436589
300.0000000000007,22.159393856125195,-15.953122733405737,67.71965773182907,72.29535909697995,67.57731552745602,32.738953693929204,67.30882428678368,11.8751964844937,22.863563698959616,-15.02110347895939,22.688571047090694,-15.280361733049231,0.8186566131732462,0.8387794418118288,2.1104234293264987,2.949202871138328,3.602490743593626,0.01102980826955682,-10.0,21.52175166770257,34.03987212230459,6.0,-10.0,2.5,436.9719025177373,494.0689264272204,418.02232422771266,226.6841451995747,282.1626932067075,436.6283736436589
310.00000000000006,22.159319416586666,-15.953246943369436,67.71777186107876,72.29295498313273,67.57542603735563,32.73759497635092,67.30692050824624,11.877863011513227,22.863490291632225,-15.021211930092704,22.688503274713817,-15.280462423674123,0.8186358689063283,0.8387506785093796,2.1103662282494904,2.9491169067588694,3.6024770215588,0.0110298608856912,-10.0,21.52108516568217,34.038453890241605,6.0,-10.0,2.5,436.97190164923614,494.0674007430505,418.0237690778975,226.69168881682884,282.1751527890221,436.64703383101295
310.0000000000007,22.159319416586666,-15.953246943369436,67.71777186107876,72.29295498313273,67.57542603735563,32.73759497635092,67.30692050824624,11.877863011513227,22.863490291632225,-15.021211930092704,22.688503274713817,-15.280462423674123,0.8186358689063283,0.8387506785093796,2.1103662282494904,2.9491169067588694,3.6024770215588,0.0110298608856912,-10.0,21.52108516568217,34.038453890241605,6.0,-10.0,2.5,436.97190164923614,494.0674007430505,418.0237690778975,226.69168881682884,282.1751527890221,436.64703383101295
320.00000000000006,22.159286951292643,-15.953304650467146,67.71647157322337,72.291252055151,67.57412301771164,32.73666643940419,67.30560703644788,11.879836891612117,22.86345846237846,-15.02125895434284,22.688475984960416,-15.280502968609367,0.8186215873670003,0.8387308041285446,2.110325567043428,2.949056371171973,3.602465921595428,0.011029910219296451,-10.0,21.520643323546324,34.03748277950217,6.0,-10.0,2.5,436.97189643941454,494.066284861464,418.02479517996017,226.69725714148316,282.1841931490572,436.660769207624
320.0000000000007,22.159286951292643,-15.953304650467146,67.71647157322337,72.291252055151,67.57412301771164,32.73666643940419,67.30560703644788,11.879836891612117,22.86345846237846,-15.02125895434284,22.688475984960416,-15.280502968609367,0.8186215873670003,0.8387308041285446,2.110325567043428,2.949056371171973,3.602465921595428,0.011029910219296451,-10.0,21.520643323546324,34.03748277950217,6.0,-10.0,2.5,436.97189643941454,494.066284861464,418.02479517996017,226.69725714148316,282.1841931490572,436.660769207624
330.00000000000006,22.15927770846329,-15.953324831736666,67.71558744665992,72.29006332159986,67.5732368701198,32.73604220415928,67.30471334470295,11.881279253088508,22.86344958777667,-15.021272065607493,22.688470653265988,-15.280510890019228,0.8186117382679676,0.8387170486805022,2.110296511140749,2.949013559821251,3.6024569670364404,0.011029950599625688,-10.0,21.52035612575173,34.03682862371119,6.0,-10.0,2.5,436.9718898289834,494.06548261298894,418.0255184168696,226.7013150961073,282.19069234459715,436.6707361827878
330.0000000000007,22.15927770846329,-15.953324831736666,67.71558744665992,72.29006332159986,67.5732368701198,32.73604220415928,67.30471334470295,11.881279253088508,22.86344958777667,-15.021272065607493,22.688470653265988,-15.280510890019228,0.8186117382679676,0.8387170486805022,2.110296511140749,2.949013559821251,3.6024569670364404,0.011029950599625688,-10.0,21.52035612575173,34.03682862371119,6.0,-10.0,2.5,436.9718898289834,494.06548261298894,418.0255184168696,226.7013150961073,282.19069234459715,436.6707361827878
340.00000000000006,22.159280145277496,-15.953325522611578,67.7149938235814,72.28924440916597,67.5726417781431,32.7356288413265,67.30411287499841,11.882320201428229,22.863452220516784,-15.021268176018223,22.688475979280906,-15.280502977047547,0.8186051549818528,0.8387077389558721,2.1102762598620712,2.948983998817943,3.6024498268439533,0.011029983979034413,-10.0,21.520172946479136,34.03639457160966,6.0,-10.0,2.5,436.9718833571317,494.0649146549686,418.0260246121479,226.7042363055424,282.1953206189769,436.6778735872833
340.0000000000007,22.159280145277496,-15.953325522611578,67.7149938235814,72.28924440916597,67.5726417781431,32.7356288413265,67.30411287499841,11.882320201428229,22.863452220516784,-15.021268176018223,22.688475979280906,-15.280502977047547,0.8186051549818528,0.8387077389558721,2.1102762598620712,2.948983998817943,3.6024498268439533,0.011029983979034413,-10.0,21.520172946479136,34.03639457160966,6.0,-10.0,2.5,436.9718833571317,494.0649146549686,418.0260246121479,226.7042363055424,282.1953206189769,436.6778735872833
350.00000000000006,22.15928757925479,-15.953317329340107,67.71459947630194,72.28868644280101,67.5722463788407,32.73535867390132,67.30371368379872,11.883063027293533,22.86345974377924,-15.021257061212054,22.68848550943971,-15.280488817894875,0.8186006981190519,0.8387013771118259,2.110261985711956,2.9489633628237817,3.602444231479148,0.011030008971395448,-10.0,21.52005813932305,34.03611029541145,6.0,-10.0,2.5,436.9718776894872,494.0645176580611,418.0263766840272,226.70631600369768,282.1985862215205,436.6829306355909
350.0000000000007,22.15928757925479,-15.953317329340107,67.71459947630194,72.28868644280101,67.5722463788407,32.73535867390132,67.30371368379872,11.883063027293533,22.86345974377924,-15.021257061212054,22.68848550943971,-15.280488817894875,0.8186006981190519,0.8387013771118259,2.110261985711956,2.9489633628237817,3.602444231479148,0.011030008971395448,-10.0,21.52005813932305,34.03611029541145,6.0,-10.0,2.5,436.9718776894872,494.0645176580611,418.0263766840272,226.70631600369768,282.1985862215205,436.6829306355909
360.00000000000006,22.159294280078228,-15.953309191492965,67.7143397824099,72.28831208897493,67.57198595940456,32.735184079663554,67.30345062935332,11.883587488661306,22.863466745284104,-15.021246717248689,22.68849362275453,-15.280476763779916,0.8185979521121307,0.8386972915466608,2.11025251929943,2.948949810846091,3.602439760858511,0.011030029918732372,-10.0,21.519987346053654,34.03592624688122,6.0,-10.0,2.5,436.9718736092264,494.06424646695433,418.02662030219693,226.70778120135515,282.20087171519293,436.6859266299202
360.0000000000007,22.159294280078228,-15.953309191492965,67.7143397824099,72.28831208897493,67.57198595940456,32.735184079663554,67.30345062935332,11.883587488661306,22.863466745284104,-15.021246717248689,22.68849362275453,-15.280476763779916,0.8185979521121307,0.8386972915466608,2.11025251929943,2.948949810846091,3.602439760858511,0.011030029918732372,-10.0,21.519987346053654,34.03592624688122,6.0,-10.0,2.5,436.9718736092264,494.06424646695433,418.02662030219693,226.70778120135515,282.20087171519293,436.6859266299202
370.00000000000006,22.15927955102653,-15.953328608481854,67.7141503118115,72.2880869208114,67.57179616548777,32.73506151176184,67.3032591219381,11.883953176396744,22.863452529623697,-15.021267719346156,22.688479279422552,-15.280498073958825,0.8185958297607964,0.8386938039160802,2.1102435949754605,2.9489373988915406,3.602433938312703,0.011030031069068635,-10.0,21.519933985515596,34.03579781938248,6.0,-10.0,2.5,436.9718804883785,494.06411629949673,418.0268142588871,226.7088042042112,282.20292802901133,436.6873548399109
370.00000000000074,22.15927955102653,-15.953328608481854,67.7141503118115,72.2880869208114,67.57179616548777,32.73506151176184,67.3032591219381,11.883953176396744,22.863452529623697,-15.021267719346156,22.688479279422552,-15.280498073958825,0.8185958297607964,0.8386938039160802,2.1102435949754605,2.9489373988915406,3.602433938312703,0.011030031069068635,-10.0,21.519933985515596,34.03579781938248,6.0,-10.0,2.5,436.9718804883785,494.06411629949673,418.0268142588871,226.7088042042112,282.20292802901133,436.6873548399109
380.00000000000006,22.159255848739463,-15.953363100262097,67.7139845045367,72.28791670905393,67.57163021001766,32.7349554159851,67.30309197261421,11.884209317387104,22.863428982277117,-15.0213025080198,22.688455597129494,-15.28053325924344,0.8185940025836811,0.8386905560550062,2.1102362921655446,2.948926848220551,3.602429090505211,0.011030024534478466,-10.0,21.519879053570094,34.0356883276508,6.0,-10.0,2.5,436.97188712345377,494.0640402659136,418.0269876344017,226.70952632058396,282.2045396325394,436.6888115951384
380.00000000000074,22.159255848739463,-15.953363100262097,67.7139845045367,72.28791670905393,67.57163021001766,32.7349554159851,67.30309197261421,11.884209317387104,22.863428982277117,-15.0213025080198,22.688455597129494,-15.28053325924344,0.8185940025836811,0.8386905560550062,2.1102362921655446,2.948926848220551,3.602429090505211,0.011030024534478466,-10.0,21.519879053570094,34.0356883276508,6.0,-10.0,2.5,436.97188712345377,494.0640402659136,418.0269876344017,226.70952632058396,282.2045396325394,436.6888115951384
390.00000000000006,22.159233891148887,-15.953395910185236,67.71383647666669,72.28776665742531,67.57148206951479,32.734857151906624,67.30294290668404,11.884396010413866,22.86340718063252,-15.021334717630054,22.688433647642174,-15.280565870086376,0.8185924006685795,0.8386877964237361,2.1102308198255937,2.9489186162493297,3.6024260838981905,0.011030018337082406,-10.0,21.519824566509897,34.03558736915835,6.0,-10.0,2.5,436.9718920990149,494.0639750793304,418.0271299179668,226.71005724084375,282.20568252703185,436.68995373705087
390.00000000000074,22.159233891148887,-15.953395910185236,67.71383647666669,72.28776665742531,67.57148206951479,32.734857151906624,67.30294290668404,11.884396010413866,22.86340718063252,-15.021334717630054,22.688433647642174,-15.280565870086376,0.8185924006685795,0.8386877964237361,2.1102308198255937,2.9489186162493297,3.6024260838981905,0.011030018337082406,-10.0,21.519824566509897,34.03558736915835,6.0,-10.0,2.5,436.9718920990149,494.0639750793304,418.0271299179668,226.71005724084375,282.20568252703185,436.68995373705087
400.00000000000006,22.159216072061277,-15.953422735285358,67.71370956726373,72.28763555683406,67.57135505812045,32.73476971594016,67.30281515022766,11.884538530292104,22.863389539815724,-15.021360780076575,22.688415871755343,-15.280592280135297,0.8185910177987719,0.8386855546792628,2.1102266275892303,2.9489121822684927,3.6024243097587982,0.011030013538652315,-10.0,21.519775500796012,34.035497436047706,6.0,-10.0,2.5,436.9718958647466,494.0639157260161,418.0272407264552,226.7104648952748,282.2065268123351,436.69082271212426
400.00000000000074,22.159216072061277,-15.953422735285358,67.71370956726373,72.28763555683406,67.57135505812045,32.73476971594016,67.30281515022766,11.884538530292104,22.863389539815724,-15.021360780076575,22.688415871755343,-15.280592280135297,0.8185910177987719,0.8386855546792628,2.1102266275892303,2.9489121822684927,3.6024243097587982,0.011030013538652315,-10.0,21.519775500796012,34.035497436047706,6.0,-10.0,2.5,436.9718958647466,494.0639157260161,418.0272407264552,226.7104648952748,282.2065268123351,436.69082271212426
410.00000000000006,22.159201938783934,-15.953444030269338,67.71360450634478,72.2875255241484,67.57124990851028,32.734695575568594,67.3027094003139,11.884650403823288,22.863375575341603,-15.021381411125049,22.688401794502592,-15.280613195048431,0.8185898709764305,0.8386837733562715,2.11022334740707,2.9489071207633426,3.602423173457822,0.011030009961241203,-10.0,21.519733977097587,34.03542104892091,6.0,-10.0,2.5,436.9718988262052,494.06386447077585,418.0273263077681,226.71078581303885,282.2071818176622,436.6914989840428
410.00000000000074,22.159201938783934,-15.953444030269338,67.71360450634478,72.2875255241484,67.57124990851028,32.734695575568594,67.3027094003139,11.884650403823288,22.863375575341603,-15.021381411125049,22.688401794502592,-15.280613195048431,0.8185898709764305,0.8386837733562715,2.11022334740707,2.9489071207633426,3.602423173457822,0.011030009961241203,-10.0,21.519733977097587,34.03542104892091,6.0,-10.0,2.5,436.9718988262052,494.06386447077585,418.0273263077681,226.71078581303885,282.2071818176622,436.6914989840428
420.00000000000006,22.159190672767288,-15.953460994971294,67.71351919697311,72.28743566721755,67.57116452589699,32.73463458510997,67.30262353710663,11.8847391174329,22.863364452525495,-15.021397843927955,22.688390580605063,-15.28062985581272,0.8185889371930916,0.838682358062196,2.1102207386995686,2.9489030967617644,3.6024223670471702,0.01103000716971412,-10.0,21.51969989780588,34.03535814418308,6.0,-10.0,2.5,436.97190120067626,494.0638221311137,418.02739303748393,226.71104063349333,282.20770206982417,436.6920358243402
420.00000000000074,22.159190672767288,-15.953460994971294,67.71351919697311,72.28743566721755,67.57116452589699,32.73463458510997,67.30262353710663,11.8847391174329,22.863364452525495,-15.021397843927955,22.688390580605063,-15.28062985581272,0.8185889371930916,0.838682358062196,2.1102207386995686,2.9489030967617644,3.6024223670471702,0.01103000716971412,-10.0,21.51969989780588,34.03535814418308,6.0,-10.0,2.5,436.97190120067626,494.0638221311137,418.02739303748393,226.71104063349333,282.20770206982417,436.6920358243402
430.00000000000006,22.159181643457764,-15.953474586442212,67.71345051535013,72.2873632248814,67.57109578533347,32.734585158596815,67.3025544131839,11.88480964337316,22.863355539401393,-15.02141101214528,22.688381594520976,-15.280643206664138,0.8185881897529139,0.8386812363035276,2.110218669573912,2.94889990587744,3.602421758329481,0.011030005010384855,-10.0,21.51967229654747,34.0353071421809,6.0,-10.0,2.5,436.9719031107436,494.0637879035088,418.0274456249784,226.7112433578787,282.20811763320097,436.692465228346
430.00000000000074,22.159181643457764,-15.953474586442212,67.71345051535013,72.2873632248814,67.57109578533347,32.734585158596815,67.3025544131839,11.88480964337316,22.863355539401393,-15.02141101214528,22.688381594520976,-15.280643206664138,0.8185881897529139,0.8386812363035276,2.110218669573912,2.94889990587744,3.602421758329481,0.011030005010384855,-10.0,21.51967229654747,34.0353071421809,6.0,-10.0,2.5,436.9719031107436,494.0637879035088,418.0274456249784,226.7112433578787,282.20811763320097,436.692465228346
440.00000000000006,22.159174399963,-15.953485489594073,67.71339541364664,72.28730510400288,67.57104063694726,32.73454536818963,67.30249895925907,11.884865750089944,22.863348389029607,-15.021421576081424,22.688374385741778,-15.280653916931726,0.8185708944346413,0.8386632361964821,2.110173979210772,2.948837215407254,3.602421287460892,0.011029778314019243,-10.0,21.519650068621445,34.03526607600537,6.0,-10.0,2.5,436.9719046433141,494.063760440639,418.0274873334532,226.7114047129472,282.20844939611294,436.6928088756933
440.00000000000074,22.159174399963,-15.953485489594073,67.71339541364664,72.28730510400288,67.57104063694726,32.73454536818963,67.30249895925907,11.884865750089944,22.863348389029607,-15.021421576081424,22.688374385741778,-15.280653916931726,0.8185708944346413,0.8386632361964821,2.110173979210772,2.948837215407254,3.602421287460892,0.011029778314019243,-10.0,21.519650068621445,34.03526607600537,6.0,-10.0,2.5,436.9719046433141,494.063760440639,418.0274873334532,226.7114047129472,282.20844939611294,436.6928088756933
450.00000000000006,22.15916860062121,-15.953494220033406,67.71335131375892,72.28725859360577,67.57099649916758,32.734513457223784,67.30245457801367,11.884910383564034,22.863342664171803,-15.02143003396958,22.688368614156044,-15.28066249192608,0.8185858646344601,0.8386783519933356,2.1102124915556084,2.948890843548944,3.602420919967598,0.0110299851077371,-10.0,21.51963223318984,34.03523313944049,6.0,-10.0,2.5,436.97190586886455,494.0637384693858,418.0275204870936,226.71153311777448,282.2087138035057,436.6930833570378
450.00000000000074,22.15916860062121,-15.953494220033406,67.71335131375892,72.28725859360577,67.57099649916758,32.734513457223784,67.30245457801367,11.884910383564034,22.863342664171803,-15.02143003396958,22.688368614156044,-15.28066249192608,0.8185858646344601,0.8386783519933356,2.1102124915556084,2.948890843548944,3.602420919967598,0.0110299851077371,-10.0,21.51963223318984,34.03523313944049,6.0,-10.0,2.5,436.97190586886455,494.0637384693858,418.0275204870936,226.71153311777448,282.2087138035057,436.6930833570378
460.00000000000006,22.15916398475927,-15.953501170427783,67.7133161243497,72.28722145407363,67.57096127992133,32.73448795932768,67.30241916495801,11.884945862305528,22.863338109569128,-15.021436762927408,22.688364023019123,-15.280548048713342,0.8185776674213877,0.838669778033217,2.1101913012459987,2.948861079279216,3.6024206335465534,0.011029878714628068,-10.0,21.51961797923332,34.03520682051635,6.0,-10.0,2.5,436.9719068421469,494.06372089985535,418.0275468192687,226.71163520843504,282.2089238246446,436.6933017088495
