time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.15916398475927,-15.953501170427783,67.7133161243497,72.28722145407363,67.57096127992133,32.73448795932768,67.30241916495801,11.884945862305528,22.863338109569128,-15.021436762927408,22.688364023019123,-15.280548048713342,0.8185776674213877,0.838669778033217,2.1101913012459987,2.948861079279216,3.6024206335465534,0.011029878714628068,-10.0,21.51961797923332,34.03520682051635,6.0,-10.0,2.5,436.9719068421469,494.06372089985535,418.0275468192687,226.71163520843504,282.2089238246446,436.6933017088495
470.00000000000006,22.15916028262746,-15.953506741461013,67.71328794524928,72.28719172854989,67.57093307671514,32.734467524274805,67.30239080683995,11.884974208369556,22.863334457446246,-15.02144215856464,22.688360340934008,-15.280427908171418,0.8185843178829656,0.838676451777328,2.110208398774435,2.948884850551763,3.6024204057295046,0.011029971573507632,-10.0,21.519606554363065,34.035185726499606,6.0,-10.0,2.5,436.9719076275453,494.0637068519322,418.02756784757565,226.71171678565227,282.2090918911747,436.69347639619986
470.00000000000074,22.15916028262746,-15.953506741461013,67.71328794524928,72.28719172854989,67.57093307671514,32.734467524274805,67.30239080683995,11.884974208369556,22.863334457446246,-15.02144215856464,22.688360340934008,-15.280427908171418,0.8185843178829656,0.838676451777328,2.110208398774435,2.948884850551763,3.6024204057295046,0.011029971573507632,-10.0,21.519606554363065,34.035185726499606,6.0,-10.0,2.5,436.9719076275453,494.0637068519322,418.02756784757565,226.71171678565227,282.2090918911747,436.69347639619986
480.00000000000006,22.159157321422704,-15.953511197734258,67.71326543562847,72.28716799302742,67.57091054800874,32.734451194013786,67.30236815459932,11.884996805198512,22.86333153607483,-15.021446474591984,22.68835739562456,-15.28033191256526,0.8185846763659759,0.8386767074646994,2.110209286323584,2.9488859937882834,3.6024202247219743,0.011029978995354,-10.0,21.519597421055494,34.03516886983516,6.0,-10.0,2.5,436.9719082554867,494.06369564363433,418.0275846213048,226.7117818249044,282.20922601730206,436.69361598333415
480.00000000000074,22.159157321422704,-15.953511197734258,67.71326543562847,72.28716799302742,67.57091054800874,32.734451194013786,67.30236815459932,11.884996805198512,22.86333153607483,-15.021446474591984,22.68835739562456,-15.28033191256526,0.8185846763659759,0.8386767074646994,2.110209286323584,2.9488859937882834,3.6024202247219743,0.011029978995354,-10.0,21.519597421055494,34.03516886983516,6.0,-10.0,2.5,436.9719082554867,494.06369564363433,418.0275846213048,226.7117818249044,282.20922601730206,436.69361598333415
490.00000000000006,22.1591549569418,-15.953514755768822,67.71324746631227,72.28714904653725,67.57089256347224,32.73443815317796,67.30235007155203,11.88501481596245,22.863329203391416,-15.02144992089336,22.68835504382015,-15.28025533590079,0.818584966267471,0.8386769155657888,2.1102100050566537,2.9488869206224426,3.6024200811658926,0.011029984970037598,-10.0,21.51959012580295,34.03515540867687,6.0,-10.0,2.5,436.9719087572138,494.0636866981676,418.02759799596066,226.7118336690886,282.2093329319222,436.6937273385084
490.00000000000074,22.1591549569418,-15.953514755768822,67.71324746631227,72.28714904653725,67.57089256347224,32.73443815317796,67.30235007155203,11.88501481596245,22.863329203391416,-15.02144992089336,22.68835504382015,-15.28025533590079,0.818584966267471,0.8386769155657888,2.1102100050566537,2.9488869206224426,3.6024200811658926,0.011029984970037598,-10.0,21.51959012580295,34.03515540867687,6.0,-10.0,2.5,436.9719087572138,494.0636866981676,418.02759799596066,226.7118336690886,282.2093329319222,436.6937273385084
500.00000000000006,22.159153113926628,-15.953517534906725,67.71323319389738,72.28713394142346,67.57087827844636,32.734427790227755,67.30233570805053,11.885029121138189,22.863327382290688,-15.021452611383722,22.688353212248764,-15.280194573533322,0.8185938643372209,0.8386859618402173,2.110232923130777,2.948918884970994,3.602419970932232,0.01103010652443816,-10.0,21.5195843302194,34.03514471069036,6.0,-10.0,2.5,436.9719091403681,494.0636795132538,418.0276086029653,226.71187484687024,282.2094175434515,436.69381561813327
500.00000000000074,22.159153113926628,-15.953517534906725,67.71323319389738,72.28713394142346,67.57087827844636,32.734427790227755,67.30233570805053,11.885029121138189,22.863327382290688,-15.021452611383722,22.688353212248764,-15.280194573533322,0.8185938643372209,0.8386859618402173,2.110232923130777,2.948918884970994,3.602419970932232,0.01103010652443816,-10.0,21.5195843302194,34.03514471069036,6.0,-10.0,2.5,436.9719091403681,494.0636795132538,418.0276086029653,226.71187484687024,282.2094175434515,436.69381561813327
510.00000000000006,22.15915167582316,-15.953519706275928,67.71322187832989,72.28712186400355,67.57086695296256,32.734419558684685,67.3023243197641,11.885040560282787,22.863325967070462,-15.021454702227231,22.68835178399577,-15.280147589781336,0.8185827418256096,0.8386745118006,2.110204236563292,2.9488787483638923,3.6024198870688133,0.011029957996615002,-10.0,21.519579748032072,34.03513620960484,6.0,-10.0,2.5,436.9719094355029,494.06367367335696,418.0276169578208,226.711907758303,282.2094837082323,436.6938839066268
510.00000000000074,22.15915167582316,-15.953519706275928,67.71322187832989,72.28712186400355,67.57086695296256,32.734419558684685,67.3023243197641,11.885040560282787,22.863325967070462,-15.021454702227231,22.68835178399577,-15.280147589781336,0.8185827418256096,0.8386745118006,2.110204236563292,2.9488787483638923,3.6024198870688133,0.011029957996615002,-10.0,21.519579748032072,34.03513620960484,6.0,-10.0,2.5,436.9719094355029,494.06367367335696,418.0276169578208,226.711907758303,282.2094837082323,436.6938839066268
520.0000000000001,22.15915049844681,-15.953521469607722,67.71321292990525,72.28711243307747,67.57085799618893,32.73441306248145,67.30231531365601,11.885049610570944,22.86332480634114,-15.021456417086426,22.68835061316502,-15.280109285717742,0.8186160170764032,0.8387085596974189,2.110289999495276,2.9489985591926944,3.6024198130458256,0.011030407393720056,-10.0,21.519576124857,34.035129501644285,6.0,-10.0,2.5,436.9719096967653,494.0636692244738,418.02762361341865,226.71193379612976,282.20953773779263,436.6939395942737
530.0000000000001,22.159149530188344,-15.953522926839526,67.71320569147578,72.28710483368485,67.57085075248347,32.73440781585157,67.30230803038495,11.885056880089962,22.863323851172403,-15.021457828250902,22.688349649734896,-15.28007805724144,0.8185853976646171,0.8386771525018234,2.1102110529428706,2.9488882054446934,3.6024197522429837,0.011029995637529391,-10.0,21.5195731881704,34.0351240865063,6.0,-10.0,2.5,436.971909901935,494.06366566715354,418.0276290210249,226.7119547189509,282.2095813347365,436.69398501544646
540.0000000000001,22.15914874809597,-15.953524103259554,67.71319986674708,72.28709872967374,67.57084492299745,32.7344035935306,67.30230216920188,11.88506268708079,22.86332307958727,-15.021458968189336,22.688348871452828,-15.280053013454392,0.8185853114406134,0.8386770349403232,2.1102108204958503,2.948887855436173,3.6024197041191455,0.011029995135646842,-10.0,21.519570819471713,34.035119729488656,6.0,-10.0,2.5,436.97191006851887,494.06366282037993,418.0276333728348,226.7119714396712,282.2096161301483,436.6940214540072
550.0000000000001,22.15914812179805,-15.95352504516859,67.71319519518835,72.28709383197895,67.5708402476175,32.734400204261874,67.30229746845951,11.885067322410237,22.86332246176475,-15.021459880959185,22.688348248245443,-15.28003302383911,0.8185853013110604,0.838677001253627,2.1102107868966447,2.948887788150272,3.6024196664993635,0.011029995529097674,-10.0,21.519568916971025,34.03511623217162,6.0,-10.0,2.5,436.9719102021457,494.0636605341789,418.0276368530128,226.71198479043449,282.209643858737,436.69405054331713
560.0000000000001,22.159147622619795,-15.95352579475275,67.71319146461218,72.28708992004691,67.57083651392232,32.73439749555405,67.30229371452721,11.885071016176312,22.863321969390796,-15.021460608391578,22.68834775156624,-15.280017106348112,0.8185879559160624,0.838679702509896,2.1102176244172206,2.9488973269271166,3.6024196369064283,0.011030031722205609,-10.0,21.519567396565947,34.03511343697636,6.0,-10.0,2.5,436.971910310216,494.0636587073961,418.0276396249242,226.71199543063403,282.20966593761347,436.6940737077532
570.0000000000001,22.159147223753585,-15.953526393849074,67.7131884813383,72.28708678992615,67.57083352816514,32.73439532837398,67.3022907125913,11.885073967747587,22.86332157597637,-15.021461189621334,22.68834735471343,-15.280004388208567,0.8185894201509412,0.8386811879349844,2.110221394572856,2.9489025825078405,3.6024196134419704,0.011030051791304148,-10.0,21.519566180345574,34.03511120052656,6.0,-10.0,2.5,436.9719103963713,494.0636572439812,418.0276418377632,226.71200393327865,282.20968357538567,436.6940922162355
580.0000000000001,22.159146904299543,-15.953526874436648,67.71318609090356,72.28708428117113,67.57083113579388,32.73439359160358,67.30228830726342,11.885076331959112,22.863321260887144,-15.021461655133637,22.68834703687388,-15.279994199322914,0.8185882703172154,0.8386799980616515,2.110218426880855,2.9488984249425063,3.602419594651366,0.01103003656978468,-10.0,21.519565205678305,34.035109408191765,6.0,-10.0,2.5,436.9719104643235,494.0636560704547,418.0276436097976,226.7120107440356,282.20969770924734,436.694107043731
590.0000000000001,22.159146648487177,-15.953527259602708,67.7131841765732,72.28708227196887,67.57082921990953,32.73439220055815,67.30228638100581,11.885078224941822,22.86332100856531,-15.021462027913458,22.688346782352557,-15.279986040842914,0.8185875220340789,0.8386792219498832,2.1102164950393294,2.9488957169892127,3.602419579596825,0.01103002670474216,-10.0,21.519564425061503,34.03510797257263,6.0,-10.0,2.5,436.9719105183,494.06365513049303,418.0276450282412,226.71201619734447,282.2097090292006,436.69411891649656
600.0000000000001,22.159146443578184,-15.95352756799224,67.71318264328605,72.28708066290862,67.57082768537796,32.73439108631504,67.30228483816704,11.88507974086599,22.8633208064524,-15.021462326514722,22.68834657847712,-15.279979507717483,0.8185869271933086,0.8386786049348426,2.110214959322718,2.9488935642575607,3.602419567544818,0.0110300188639022,-10.0,21.519563799779636,34.035106822615546,6.0,-10.0,2.5,436.9719105617186,494.063654377932,418.02764616405886,226.71202056446984,282.20971809391494,436.69412842407553
610.0000000000001,22.159146279454443,-15.953527814779363,67.71318141534505,72.28707937447523,67.57082645644265,32.73439019393578,67.30228360257962,11.885080954730428,22.863320644570564,-15.021462565678632,22.68834641518136,-15.279974276139455,0.8185863572154689,0.8386780149060451,2.110213488160714,2.948891503066759,3.602419557904444,0.01103001132336688,-10.0,21.519563298993774,34.035105901635234,6.0,-10.0,2.5,436.9719105967951,494.06365377551,418.0276470735658,226.7120240614421,282.2097253504251,436.69413603761
620.0000000000001,22.15914614800055,-15.953528012274774,67.71318043196105,72.28707834276622,67.57082547226233,32.73438947927286,67.30228261307313,11.885081926753628,22.86332051491359,-15.021462757233678,22.688346284390644,-15.279970085334924,0.8185859214263864,0.8386775635698516,2.1102123632895537,2.948889926859405,3.6024195501932934,0.011030005563159568,-10.0,21.51956289793344,34.035105164056574,6.0,-10.0,2.5,436.97191062511865,494.06365329323415,418.0276478018996,226.71202686171588,282.20973115994485,436.6941421364622
630.0000000000001,22.159146044283325,-15.953528173218729,67.71317965490411,72.28707752326619,67.57082469457234,32.73438891502548,67.3022818311734,11.885082694112498,22.863320412605717,-15.021462908383114,22.688346181202913,-15.279966770510612,0.8185856528756998,0.8386772844958374,2.1102116698488693,2.948888954344707,3.602419543984468,0.011030002032752385,-10.0,21.519562580892284,34.03510458206756,6.0,-10.0,2.5,436.9719106404695,494.06365290613854,418.02764837907887,226.71202907249787,282.209735767421,436.6941469599001
640.0000000000001,22.159145962340215,-15.953528292614578,67.71317904311611,72.28707688411703,67.57082408228725,32.73438846985556,67.30228121556667,11.885083298979623,22.86332033178993,-15.021463027780214,22.68834609966033,-15.27996416690462,0.8185852974911145,0.8386769174525553,2.1102107528223515,2.9488876702749067,3.602419539311254,0.011029997313938906,-10.0,21.51956233141408,34.03510412251478,6.0,-10.0,2.5,436.97191066320187,494.063652609918,418.0276488302346,226.71203081502256,282.2097393673656,436.69415074956527
650.0000000000001,22.15914589405168,-15.95352839519785,67.71317853190126,72.28707634695496,67.57082357064944,32.73438809836512,67.30228070115922,11.885083804367524,22.863320264435337,-15.021463127289792,22.688346031717334,-15.279961988338528,0.8185854640259476,0.838677085556281,2.110211181411742,2.9488882669680234,3.6024195353590454,0.01102999961626421,-10.0,21.519562122921567,34.03510373915674,6.0,-10.0,2.5,436.9719106779335,494.0636523580408,418.0276492089913,226.71203227096845,282.20974238788364,436.6941539199085
660.0000000000001,22.159145841458468,-15.95352847470292,67.71317813819422,72.28707593386633,67.57082317662129,32.73438781216191,67.30228030499816,11.885084193660134,22.86332021255983,-15.02146320393058,22.688345979390974,-15.279960312401045,0.8185853816472151,0.8386769992069703,2.110210968434659,2.9488879676416286,3.6024195322272545,0.011029998550902573,-10.0,21.51956196236091,34.03510344373643,6.0,-10.0,2.5,436.9719106885957,494.0636521649093,418.0276495003085,226.71203339245483,282.20974471595514,436.69415635893927
670.0000000000001,22.15914579730412,-15.953528541101662,67.71317780786256,72.28707558729701,67.57082284601944,32.73438757208828,67.30227997260617,11.885084520187547,22.863320169009675,-15.021463268271477,22.688345935459303,-15.279958904957311,0.8185853224859856,0.8386769369632044,2.1102108154300088,2.948887752393213,3.6024195296315,0.01102999779128231,-10.0,21.519561827633424,34.0351031959886,6.0,-10.0,2.5,436.9719106980245,494.0636520028999,418.02764974494266,226.71203433313912,282.20974666782286,436.6941584071973
680.0000000000001,22.15914576333659,-15.953528592162002,67.71317755372732,72.2870753205493,67.57082259167792,32.73438738740299,67.30227971688795,11.885084771369408,22.863320135505624,-15.021463317770326,22.688345901663016,-15.279957821317735,0.818585229574449,0.8386768405174967,2.110210575543944,2.9488874160614404,3.6024195276458317,0.01102999656827248,-10.0,21.519561723983717,34.03510300539375,6.0,-10.0,2.5,436.9719107053064,494.0636518780914,418.0276499331832,226.71203505675487,282.20974817040354,436.6941599841592
690.0000000000001,22.159145734792105,-15.953528635095267,67.71317734015153,72.28707509642653,67.57082237792608,32.73438723217936,67.302279501979,11.88508498245278,22.86332010735078,-15.021463359366235,22.688345873262623,-15.27995691127512,0.8185852660059808,0.8386768767892243,2.110210669143192,2.948887545932416,3.6024195259713734,0.0110299970834539,-10.0,21.519561636872595,34.035102845200925,6.0,-10.0,2.5,436.97191071139,494.0636517732759,418.02765009134225,226.7120356648689,282.209749432854,436.6941613085355
700.0000000000001,22.15914571194937,-15.953528669446996,67.71317716923868,72.28707491709042,67.57082220687326,32.73438710795887,67.30227933000009,11.885085151367548,22.863320084820227,-15.021463392652834,22.688345850535185,-15.279956183335514,0.8185852446289693,0.8386768540442986,2.1102106137819328,2.948887467826231,3.602419524630986,0.011029996814841993,-10.0,21.51956156716193,34.03510271700628,6.0,-10.0,2.5,436.9719107162673,494.0636516894218,418.0276502178917,226.71203615149167,282.2097504426504,436.694162367921
710.0000000000001,22.15914569417769,-15.953528696173407,67.7131770362881,72.28707477755688,67.57082207381393,32.73438701133949,67.30227919622058,11.885085282760258,22.863320067291717,-15.021463418549445,22.688345832853077,-15.279955616580082,0.8185852341213241,0.8386768426225598,2.1102105864988667,2.9488874291214264,3.602419523590339,0.011029996688380611,-10.0,21.519561512936487,34.03510261729451,6.0,-10.0,2.5,436.97191072005967,494.06365162415057,418.0276503163667,226.71203653002377,282.2097512281792,436.6941631927041
720.0000000000001,22.159145679727903,-15.953528713003152,67.71317692726025,72.28707467072888,67.57082196469938,32.734386932463565,67.30227908652155,11.885085390184996,22.863320053047023,-15.021463439594529,22.688345818470545,-15.279955155648224,0.8185852368134852,0.8386768448883252,2.110210593153912,2.9488874380422367,3.6024195226405498,0.01102999673628434,-10.0,21.51956146842275,34.03510253595584,6.0,-10.0,2.5,436.9719107298424,494.0636515813469,418.027650398372,226.71203683956188,282.20975187884073,436.6941638634887
730.0000000000001,22.159145668553357,-15.953528734594272,67.71317684453102,72.28707457631958,67.57082188171127,32.734386872095286,67.3022790030753,11.885085471951186,22.863320042017055,-15.021463455890173,22.688345807359696,-15.27995479712763,0.8185935716853294,0.8386853838709869,2.1102320794418894,2.9489174633128767,3.6024195221098707,0.011030109054421366,-10.0,21.519561434576588,34.03510247368655,6.0,-10.0,2.5,436.9719107256873,494.06365153002673,418.02765045941135,226.7120370751527,282.2097523667924,436.6941643850621
740.0000000000001,22.15914565964976,-15.953528748086056,67.71317677810352,72.28707450638801,67.5708218152911,32.73438682367049,67.30227893629544,11.885085537686225,22.86332003323544,-15.021463468864113,22.688345798499878,-15.27995451548088,0.8185908107438483,0.8386825548432644,2.1102249619769538,2.9489075168202183,3.602419521592924,0.01103007185980394,-10.0,21.519561407534923,34.0351024236507,6.0,-10.0,2.5,436.9719107274474,494.0636514971112,418.02765050788713,226.71203726450588,282.20975275496284,436.6941647951012
750.0000000000001,22.159145652425384,-15.953528758964524,67.71317672397493,72.28707444964039,67.57082176115875,32.73438678430148,67.30227888187073,11.885085591284168,22.863320026110166,-15.021463479391002,22.688345791311967,-15.279954285723989,0.818589012356651,0.8386807120509091,2.1102203258699648,2.9489010379208738,3.6024195211602312,0.011030047633639071,-10.0,21.51956138549332,34.03510238299714,6.0,-10.0,2.5,436.9719107289708,494.063651470623,418.02765054773226,226.71203741889272,282.209753073629,436.6941651295048
760.0000000000001,22.159145646536743,-15.953528767822036,67.71317667984935,72.28707440337712,67.57082171702446,32.73438675223849,67.3022788374981,11.885085634966174,22.86332002030214,-15.021463487971744,22.688345785453084,-15.279954097975349,0.8185877967556512,0.8386794663965963,2.1102171921319126,2.948896658528509,3.6024195208089047,0.01103003125907445,-10.0,21.51956136751744,34.03510234990159,6.0,-10.0,2.5,436.9719107302252,494.06365144902594,418.027650580342,226.71203754471895,282.2097533342616,436.6941654027319
770.0000000000001,22.159145641731083,-15.953528775050756,67.71317664386622,72.28707436565111,67.57082168103055,32.73438672609882,67.30227880130977,11.885085670570165,22.863320015562085,-15.021463494974682,22.688345780671604,-15.279953944666602,0.8185869659732088,0.8386786150456221,2.110215050421981,2.948893665467604,3.602419520523024,0.011030020068809284,-10.0,21.51956135285508,34.035102322923535,6.0,-10.0,2.5,436.9719107312489,494.0636514314149,418.0276506069704,226.7120376472757,282.20975354704666,436.6941656258344
780.0000000000001,22.159145637809143,-15.953528780947636,67.71317661451715,72.28707433488351,67.57082165167019,32.73438670477958,67.30227877179081,11.885085699593674,22.86332001169361,-15.021463500690004,22.688345776769335,-15.279953819563048,0.8185864019681484,0.8386780370525388,2.110213596441752,2.9488916334942914,3.602419520290338,0.01103001247247333,-10.0,21.519561340893237,34.03510230092104,6.0,-10.0,2.5,436.9719107320869,494.0636514170539,418.0276506286997,226.71203773088715,282.20975372061866,436.6941658078915
790.0000000000001,22.15914563460936,-15.95352878575926,67.71317659059726,72.28707430976709,67.57082162771877,32.734386687388394,67.30227874770837,11.885085723260374,22.863320008537823,-15.021463505352358,22.688345773586015,-15.279953717526382,0.8185869176250355,0.8386785652477472,2.1102149257056046,2.948893490953352,3.602419520102972,0.011030019423397376,-10.0,21.51956133113288,34.03510228297347,6.0,-10.0,2.5,436.97191073277094,494.06365140529454,418.0276506464288,226.71203779906412,282.2097538621439,436.6941659563821
800.0000000000001,22.159145631999877,-15.95352878968356,67.71317657106448,72.2870742892904,67.57082160818243,32.73438667320255,67.30227872806695,11.885085742559284,22.86332000596384,-15.021463509155126,22.688345770989528,-15.279953634324784,0.8185863703179806,0.8386780044109697,2.11021351478646,2.9488915191974296,3.602419519948677,0.011030012050944074,-10.0,21.519561323172127,34.035102268333844,6.0,-10.0,2.5,436.9719107333272,494.0636513957375,418.0276506608892,226.7120378546598,282.20975397755655,436.6941660774649
810.0000000000001,22.159145629871844,-15.953528792810175,67.7131765551317,72.28707427268625,67.57082159224511,32.734386661632016,67.30227871204386,11.885085758298828,22.863320003864843,-15.021463512256162,22.68834576887195,-15.279953566498309,0.818585996986797,0.8386776218388573,2.110212552359687,2.9488901741985445,3.602419519822433,0.011030007022306736,-10.0,21.51956131667765,34.03510225639309,6.0,-10.0,2.5,436.9719107338824,494.0636513880808,418.02765067269206,226.7120379000021,282.20975407172705,436.69416617617486
820.0000000000001,22.15914562813352,-15.9535287954983,67.71317654212898,72.2870742589622,67.57082157923743,32.734386652186856,67.30227869896608,11.885085771142316,22.86332000215005,-15.021463514789616,22.688345767142444,-15.279953511027884,0.8185857450296643,0.8386773636324225,2.1102119028270274,2.9488892664594495,3.6024195197200584,0.011030003628800591,-10.0,21.519561311376375,34.03510224664598,6.0,-10.0,2.5,436.97191073415325,494.0636513815873,418.02765068231815,226.71203793700369,282.2097541485747,436.69416625689536
830.0000000000001,22.159145626716345,-15.953528797631463,67.71317653152862,72.28707424784034,67.57082156863234,32.73438664448338,67.30227868830377,11.885085781614803,22.863320000752175,-15.021463516854851,22.688345765732343,-15.279953465877895,0.818585571786518,0.8386771860848888,2.1102114562118124,2.9488886422967013,3.6024195196366757,0.011030001295646423,-10.0,21.519561307055145,34.03510223869546,6.0,-10.0,2.5,436.9719107344524,494.06365137638784,418.0276506901578,226.71203796718208,282.2097542111512,436.694166322605
840.0000000000001,22.159145625561255,-15.953528799368314,67.71317652288451,72.28707423877728,67.57082155998384,32.73438663820258,67.30227867960858,11.88508579016019,22.863319999612855,-15.021463518538042,22.688345764583048,-15.279953429063596,0.8185854536469488,0.8386770650030217,2.1102111516495543,2.948888216652576,3.6024195195684663,0.011029999704760082,-10.0,21.519561303530796,34.035102232213035,6.0,-10.0,2.5,436.97191073469975,494.063651372157,418.0276506965556,226.7120379917904,282.2097542622102,436.6941663761805
850.0000000000001,22.159145624619413,-15.953528800783944,67.71317651583628,72.28707423138383,67.57082155293162,32.734386633081385,67.30227867251831,11.885085797122542,22.863319998683856,-15.021463519910585,22.68834576364593,-15.279953399039812,0.8185853736273515,0.8386769829846221,2.110210945358399,2.9488879283430207,3.6024195195130098,0.011029998627339532,-10.0,21.519561300657127,34.035102226927904,6.0,-10.0,2.5,436.9719107349008,494.0636513687029,418.0276507017732,226.71203801185683,282.2097543038502,436.69416641987465
860.0000000000001,22.15914562385137,-15.953528801939456,67.71317651008893,72.28707422535484,67.57082154718081,32.73438662890533,67.30227866673643,11.885085802805634,22.86331999792629,-15.02146352102983,22.688345762881745,-15.279953374553145,0.8185853193003941,0.8386769272958878,2.110210805301665,2.9488877325975524,3.6024195194678374,0.011029997895966029,-10.0,21.51956129831348,34.03510222261804,6.0,-10.0,2.5,436.97191073506497,494.0636513658852,418.0276507060288,226.7120380282216,282.209754337811,436.6941664555098
870.0000000000001,22.159145623225143,-15.95352880287345,67.71317650540222,72.28707422044886,67.5708215424911,32.73438662550001,67.3022786620214,11.88508580743337,22.863319997308615,-15.021463521942335,22.68834576225865,-15.279953354590702,0.8185852823806324,0.8386768894469182,2.1102107101199983,2.9488875995669166,3.6024195194309865,0.011029997399023692,-10.0,21.5195612964024,34.035102219103685,6.0,-10.0,2.5,436.9719107352085,494.0636513636018,418.027650709499,226.7120380415594,282.20975436550634,436.6941664845616
880.0000000000001,22.15914562271424,-15.953528803649649,67.71317650157991,72.28707421643001,67.57082153866621,32.73438662272207,67.30227865817582,11.885085811213798,22.863319996804673,-15.021463522686872,22.688345761750327,-15.279953338297616,0.8185852570677146,0.8386768634937498,2.1102106448608486,2.948887508354599,3.6024195194009736,0.01102999705838074,-10.0,21.519561294843584,34.035102216237306,6.0,-10.0,2.5,436.97191073530786,494.0636513617144,418.02765071232966,226.71203805244392,282.2097543880952,436.69416650827225
890.0000000000001,22.15914562229291,-15.953528804283508,67.71317649843213,72.28707421311377,67.57082153550995,32.734386620430826,67.3022786550023,11.885085814327908,22.863319996389134,-15.02146352330078,22.688345761331167,-15.279953324868018,0.8185855175011761,0.8386771303038314,2.11021131622176,2.948888446525592,3.6024195193770385,0.011030000567943322,-10.0,21.519561293557217,34.03510221387245,6.0,-10.0,2.5,436.97191073539744,494.0636513601512,418.0276507146668,226.71203806141796,282.20975440671725,436.6941665278168
900.0000000000001,22.159145621954227,-15.953528804792086,67.71317649589552,72.28707421045844,67.57082153297355,32.734386618588644,67.30227865245223,11.885085816833282,22.86331999605507,-15.021463523794353,22.68834576099417,-15.279953314069472,0.8185854168374807,0.838677027156909,2.110211056719236,2.9488880838761453,3.6024195193567787,0.011029999211840835,-10.0,21.519561292523576,34.03510221197115,6.0,-10.0,2.5,436.97191073547,494.0636513589153,418.02765071654176,226.712038068637,282.20975442169834,436.6941665435314
910.0,22.15914562167795,-15.953528805208862,67.71317649382732,72.28707420828918,67.5708215309052,32.73438661708667,67.30227865037276,11.885085818876632,22.863319995782557,-15.021463524196976,22.68834576071928,-15.279953305263293,0.818585348066727,0.8386769566880087,2.1102108794336694,2.9488878361216786,3.602419519340455,0.011029998285426395,-10.0,21.519561291680706,34.03510221042092,6.0,-10.0,2.5,436.9719107355284,494.06365135790304,418.0276507180727,226.7120380745216,282.2097544339138,436.6941665563472
920.0,22.15914562145264,-15.953528805548332,67.71317649214106,72.28707420652228,67.57082152921865,32.73438661586147,67.30227864867709,11.88508582054493,22.86331999556032,-15.021463524525302,22.688345760495107,-15.279953298079988,0.8185853012491443,0.8386769087129838,2.1102107587410868,2.9488876674540707,3.602419519326976,0.01102999765477536,-10.0,21.519561290993465,34.035102209156776,6.0,-10.0,2.5,436.9719107355752,494.06365135707927,418.0276507193199,226.71203807932207,282.2097544438747,436.69416656680073
930.0,22.159145621268905,-15.953528805822714,67.71317649076599,72.28707420508074,67.57082152784315,32.7343866148625,67.30227864729419,11.885085821901498,22.863319995379086,-15.021463524793036,22.688345760312288,-15.27995329222142,0.818585268929664,0.8386768755934891,2.11021067542345,2.9488875510169392,3.6024195193162205,0.011029997219443964,-10.0,21.519561290432815,34.03510220812598,6.0,-10.0,2.5,436.97191073561606,494.0636513564068,418.02765072033696,226.71203808323529,282.20975445199736,436.6941665753266
940.0,22.15914562111733,-15.953528806050883,67.71317648963286,72.28707420388923,67.57082152670804,32.73438661403833,67.30227864615287,11.8850858230212,22.863319995229595,-15.021463525013871,22.68834576016149,-15.279953287390583,0.8185853157088645,0.8386769235152636,2.1102107960128778,2.9488877195281407,3.6024195193075434,0.011029997849898152,-10.0,21.51956128997034,34.03510220727526,6.0,-10.0,2.5,436.9719107356482,494.06365135584673,418.0276507211768,226.71203808645967,282.20975445869755,436.6941665823575
950.0,22.15914562099548,-15.953528806235056,67.7131764887205,72.28707420293436,67.57082152579581,32.73438661337599,67.30227864523573,11.8850858239241,22.863319995109403,-15.02146352519145,22.68834576004025,-15.279953283506527,0.8185852784263788,0.8386768853131784,2.110210699901785,2.948887585214963,3.6024195193001844,0.01102999734763978,-10.0,21.51956128959841,34.03510220659166,6.0,-10.0,2.5,436.97191073567393,494.0636513554021,418.0276507218534,226.71203808906048,282.20975446408687,436.6941665880107
960.0,22.159145620894954,-15.95352880638552,67.71317648796843,72.28707420214539,67.5708215250431,32.73438661282938,67.30227864447895,11.885085824666078,22.863319995010247,-15.021463525337936,22.688345759940233,-15.279953280300674,0.8185852771738,0.8386768840261547,2.110210696671691,2.9488875806978454,3.6024195192943163,0.011029997330847426,-10.0,21.519561289291744,34.0351022060276,6.0,-10.0,2.5,436.9719107356961,494.0636513550339,418.0276507224101,226.7120380911996,282.2097544685301,436.6941665926748
970.0,22.15914562081414,-15.95352880650728,67.71317648736336,72.28707420151062,67.5708215244381,32.7343866123901,67.30227864387068,11.885085825264468,22.863319994930535,-15.021463525455715,22.688345759859818,-15.279953277724417,0.8185852531470571,0.8386768594067037,2.1102106347328293,2.948887494139533,3.6024195192895467,0.01102999700716862,-10.0,21.51956128904516,34.03510220557428,6.0,-10.0,2.5,436.9719107357124,494.0636513547368,418.0276507228571,226.7120380929208,282.2097544721037,436.69416659642326
980.0,22.159145620747484,-15.953528806607268,67.71317648686443,72.28707420098749,67.57082152393878,32.73438661202721,67.30227864336868,11.885085825757074,22.863319994864792,-15.02146352555286,22.688345759793503,-15.279953275600008,0.8185852527261458,0.838676858973014,2.1102106336470454,2.9488874926200594,3.6024195192856685,0.01102999700155382,-10.0,21.519561288841714,34.035102205199905,6.0,-10.0,2.5,436.9719107357278,494.06365135449306,418.02765072322654,226.71203809434047,282.2097544750514,436.69416659951594
990.0,22.159145620693273,-15.95352880668844,67.71317648645856,72.2870742005627,67.57082152353279,32.73438661173276,67.30227864296049,11.885085826156228,22.863319994811302,-15.021463525631871,22.688345759739544,-15.2799532738714,0.8185852427819357,0.8386768487827156,2.110210608011507,2.9488874567942225,3.6024195192824666,0.011029996867606888,-10.0,21.5195612886763,34.03510220489579,6.0,-10.0,2.5,436.9719107357393,494.0636513542948,418.02765072352776,226.71203809549385,282.2097544774484,436.69416660203217
1000.0,22.159145620649134,-15.95352880675523,67.71317648612849,72.28707420021584,67.57082152320264,32.7343866114922,67.30227864262852,11.885085826483134,22.863319994767767,-15.021463525696165,22.68834575969564,-15.279953272464809,0.8168545703279947,0.838676841139527,2.1102105887838563,2.948887429923383,3.6100519444229895,0.011029996767144916,-10.0,21.51956128854175,34.03510220464818,6.0,-10.0,2.5,436.971910735748,494.06365135413273,418.02765072377014,226.712038096435,282.20975447939713,436.6941666040789
1010.0,22.009510307356155,-16.163960328104167,68.3978274459575,73.7941203262558,68.24843801727803,33.268048063104345,67.97396946643082,11.933180075377097,22.75727329647428,-15.178404092347137,22.57341417148901,-14.326192368607453,0.8573799849494016,0.8866025016738706,2.1751068446882456,3.0617093463621163,3.571006321710209,0.011390943989023494,-10.0,21.904781457154627,34.586256402080885,6.0,-10.0,2.5,437.0240775315498,495.5140140463286,417.68003448078815,226.72949984694085,283.92715023368214,438.2616197221262
1020.0,21.8248781603857,-16.43113029719285,69.42853249498066,75.86020763192079,69.27551748956286,34.20820776426626,68.99892042541092,11.939278257132798,22.603032192376592,-15.407626533018004,22.411541503272563,-13.038993772587048,0.8951628760089096,0.9248324261955837,2.2154825482500837,3.140314974445667,3.508093396865143,0.01159462667503912,-10.0,22.481124498670624,35.58429003763018,6.0,-10.0,2.5,437.0790027145911,497.418767016466,417.654885684559,226.5764999509702,285.77765978943694,440.3468192672764
1030.0000000000002,21.641912472110945,-16.702783944188184,70.5965425065191,78.09586898045183,70.44101275857803,35.253194121897764,70.16428524743054,11.90259189734138,22.44685363455034,-15.640900825247286,22.247985292474866,-12.398045609388817,0.9333186435926942,0.9619626881268485,2.24889912704976,3.2108618151766084,3.4402632340191928,0.011754926819812234,-10.0,23.06921090944752,36.69410072893055,6.0,-10.0,2.5,437.12502421536766,499.4402184953524,417.60536721363127,226.2899161246996,286.8427575420424,441.54098522729726
1040.0000000000002,21.493324882081925,-16.927880740895034,71.72542294194244,80.17507095498837,71.56745907657525,36.293259822886334,71.28974205161536,11.879500479819567,22.32311493558137,-15.826571949457104,22.11747458201319,-12.035049803673132,0.9697389411520627,0.9950999326108002,2.2823298253211135,3.2774297579319134,3.3797031539625326,0.011907501388252592,-10.0,23.65603790508652,37.80655598614226,6.0,-10.0,2.5,437.1570743213144,501.2917909205215,417.72262723413127,226.05102872625636,287.0599903948845,442.28775536821325
1050.0000000000002,21.367189939374445,-17.11811378475244,72.77715021316156,82.07500918490841,72.61689761977094,37.271229630395446,72.33835052468454,11.74871313519958,22.219556495174363,-15.982540883346644,22.007979054032276,-11.794032207961266,1.0037689873981053,1.0248646092653149,2.317775176577884,3.3426397858431987,3.330088723410093,0.012048532309842208,-10.0,24.211840923277688,38.85332711718553,6.0,-10.0,2.5,437.185954620574,502.9755213446717,417.91415595096953,225.5442376095845,287.09992736677066,442.82632690728656
1060.0000000000002,21.266199648191815,-17.271494087554544,73.83607469234963,83.90075576802514,73.67390551958512,38.16515698642769,73.39433882816789,11.608349798406437,22.139031376725963,-16.10419164826783,21.922195701737365,-11.712526638286532,1.0365081163186844,1.0562930390696494,2.348165619223144,3.4044586582927927,3.284546068374499,0.01217871650094758,-10.0,24.649903081975648,39.81016974255704,6.0,-10.0,2.5,437.2079904221931,504.560240095112,417.82753398544406,225.01857755391524,286.6004780854902,443.10709710356167
1070.0000000000002,21.196133495862743,-17.378704565841247,75.03498401405096,85.80220328981835,74.87175354678065,39.03771797353824,74.59206062828942,11.526596788180711,22.08702187490974,-16.182934410679024,21.865659486783745,-11.78624275127288,1.0693004502478527,1.0926608619191187,2.3687041397966446,3.461365001715764,3.2370368879143885,0.012295879658039991,-10.0,25.007978169335843,40.72256838915939,6.0,-10.0,2.5,437.22239679228136,506.1385216167894,417.27453690751696,224.63243193637703,285.7185121641341,443.1273636736011
1080.0000000000002,21.156634085663015,-17.43937443698516,76.1634446517314,87.50599334121857,75.99874582498582,39.87176012624468,75.71707749300958,11.472643845792788,22.0642861713694,-16.21739852341699,21.83914970331105,-12.033475319151478,1.1002340007038076,1.126020982257326,2.3908528705935894,3.516873852850916,3.1964780679393745,0.01241904717317161,-10.0,25.369849872917143,41.61218931068919,6.0,-10.0,2.5,437.23027781824135,507.51826242575873,416.8493917341468,224.334391407998,284.6230640887978,442.8626939251925
1090.0000000000002,21.131872962453816,-17.47645568051695,77.23067914737123,89.06514629796851,77.06461243898718,40.65814264469009,76.78102675662494,11.417800995485097,22.054638399837177,-16.232031226319748,21.826294454701078,-12.332435291652416,1.129064210356657,1.1567326676396028,2.412175348940667,3.56890801658027,3.1609433580866915,0.012534996684982569,-10.0,25.712598249031767,42.44878436934596,6.0,-10.0,2.5,437.23651425415136,508.76245571137,416.48220253624027,224.0469423155056,283.64893843028204,442.50271589132944
1100.0000000000002,21.11480393081525,-17.501535429029502,78.23185991235837,90.4958508229235,78.06458284584083,41.38866456784722,77.77919528968822,11.363174567961096,22.051075203075023,-16.237436714841465,21.819948908712675,-12.643793438143632,1.1557809805248918,1.1849900332855967,2.4317422155719437,3.61673224885754,3.1292539934469414,0.01264050043242186,-10.0,26.028702410732993,43.22543801605877,6.0,-10.0,2.5,437.24146782441466,509.89540135304406,416.1499013532029,223.77284883282,282.7344569502171,442.1122737724792
1110.0000000000002,21.103442551947456,-17.517897685832338,79.16220762002483,91.80003173985769,78.99386094601775,42.0599567062348,78.7067911553014,11.313671402264845,22.051823635336824,-16.236301263780092,21.81821937005752,-12.990637643796845,1.180373454555392,1.2108823396457298,2.4494300365710746,3.6603123762168046,3.100978221842108,0.012736077446424868,-10.0,26.31604228527732,43.93899456814125,6.0,-10.0,2.5,437.2452116992462,510.9216800813848,415.8466976356997,223.52452883021303,281.85940040568005,441.6648171030309
1120.0000000000002,21.09702195861287,-17.52680884360015,80.0204104335607,92.98166326576813,79.85111206521253,42.67226597622971,79.56247782342396,11.27087662952806,22.05629738227664,-16.229514717977736,21.820465303560944,-13.263269543973763,1.202899380698509,1.2345319954056715,2.465375569696052,3.6999075651017233,3.0758246487359826,0.012822834509034186,-10.0,26.575225490168748,44.5897690255735,6.0,-10.0,2.5,437.2477769705994,511.84589492631994,415.5698340806546,223.30535714623744,281.0357677329609,441.3043806993302
1130.0000000000002,21.095675302207667,-17.528109212681528,80.81141050291905,94.04835627863984,80.64125600794829,43.22967760823372,80.35116561491843,11.23516842674752,22.064700177680404,-16.216770710719175,21.8269335333737,-13.525345723951318,1.2234787852504736,1.2561603385676878,2.479782414862937,3.7359427534306247,3.0535410981121287,0.012902231724129815,-10.0,26.80908571305639,45.18187668535188,6.0,-10.0,2.5,437.2490743810648,512.6727754123746,415.31284843025327,223.11490408352165,280.2425423201406,440.9477369786175
1140.0000000000002,21.09722968282326,-17.524968110873147,81.53867414702493,95.01260938931938,81.36776436233072,43.7363427857195,81.07632945753893,11.205771540837532,22.074947583451976,-16.20123403465584,21.835457711789665,-13.832368484910432,1.2422135748710066,1.2758544837553056,2.492605606892639,3.768460090647944,3.0336651980632774,0.012973882476174665,-10.0,27.019836076213608,45.71984094766879,6.0,-10.0,2.5,437.2497667710303,513.4152383485235,415.0750162832864,222.9501368210221,279.5162280225272,440.526442571762
1150.0000000000002,21.09563329126544,-17.52582965190615,82.19598860841728,95.88645217352553,82.02445796005654,44.19165794124001,81.73181192997897,11.18098221832082,22.081018812706947,-16.192031658757003,21.839864708135263,-14.320951386269256,1.259068823517857,1.293393153485728,2.5034574380451557,3.796850591530883,3.015602102609789,0.01303476727769904,-10.0,27.207002733502353,46.203777651009766,6.0,-10.0,2.5,437.2522125420825,514.0934115190306,414.86700218385425,222.8069995224889,278.956998885512,439.8723498779639
1160.0000000000002,21.090603969675502,-17.532228916119806,82.77377190191153,96.66238597269677,82.60171977073455,44.592203979399805,82.30799655785115,11.15988985511683,22.082713320979767,-16.18946356331446,21.84005257172512,-14.708874970349768,1.2740412106209675,1.308687529070103,2.512764583666897,3.821452112737,2.999472921974341,0.013086297264229104,-10.0,27.369460864006385,46.63050335925874,6.0,-10.0,2.5,437.2549978441872,514.7032790466361,414.6988620105545,222.68392203701103,278.52353200313286,439.3574965711958
1170.0000000000002,21.084107528521752,-17.54114721984311,83.27644443326531,97.34222347490201,83.1039303656926,44.94091071607852,82.80924255121394,11.143327096677751,22.0822017844884,-16.190238802609656,21.838175195612216,-15.030882952774276,1.2872763771531672,1.3220172445227707,2.5209191178642207,3.842936362386992,2.985323455469376,0.013131033440460285,-10.0,27.50997578095001,47.00262685240443,6.0,-10.0,2.5,437.2577255912848,515.2426762934508,414.5638340288903,222.5820582383737,278.1611755938227,438.93280885155366
1180.0000000000002,21.07709158547239,-17.551027043618717,83.71425003219642,97.93748715150345,83.54131900208635,45.244626605418766,83.24576276887245,11.131875103216998,22.080542603351837,-16.19275339852254,21.835282030593252,-15.298167147446463,1.298990040144839,1.3336898084838211,2.5280917551208018,3.861781563604623,2.9729108339999506,0.01317037955876516,-10.0,27.632247830398853,47.32707165211474,6.0,-10.0,2.5,437.2603410720744,515.7184875877698,414.4541464552302,222.50130683958645,277.86214592823467,438.5820433946696
1190.0000000000002,21.0699439695202,-17.56122337711841,84.09715135539561,98.4605424559061,83.92384267251846,45.51029851833812,83.62750268333811,11.125121246253116,22.078199100242347,-16.196305360548365,21.83182540003597,-15.517639363294052,1.3093864145674463,1.3439546463949643,2.5344059378986,3.878360584293565,2.961967942499827,0.013205175144192538,-10.0,27.73938433706616,47.61109171006177,6.0,-10.0,2.5,437.26283193939673,516.1392537771721,414.36440931507366,222.43920497477393,277.6195066255746,438.2956225634962
1200.0000000000002,21.06286545521212,-17.57140677589237,84.43343338698291,98.92192352077565,84.25978256832114,45.74375850603616,83.96273454325403,11.1221344213742,22.075434500405706,-16.20049592734165,21.82805696178921,-15.696767865964262,1.318638718062917,1.3530116833802783,2.5399765608635008,3.8929882442437784,2.9522781266142295,0.0132360432716642,-10.0,27.833786790992576,47.860841190136966,6.0,-10.0,2.5,437.2651857343224,516.512516536823,414.2907531585773,222.39227498564043,277.42387881547506,438.06343841470215
1210.0000000000002,21.05598786915725,-17.58136204008008,84.72986228113854,99.33027719524074,84.55590145889644,45.94973482637647,84.25821352647631,11.1219540962324,22.072435285097367,-16.20504257069166,21.824152191237648,-15.842977112275776,1.3268926317829333,1.3610266762200187,2.5449070995607497,3.9059337757807686,2.943669805847367,0.013263502902223863,-10.0,27.917335738752566,48.08132336216255,6.0,-10.0,2.5,437.26739268253954,516.8445530151884,414.23013160228857,222.35720645413252,277.2659624074448,437.8754358948241
1220.0000000000002,21.049401839138373,-17.590939550356325,84.99202689923622,99.69276314711102,84.81778512227805,46.13209302132458,84.5195186897528,11.123776658443433,22.0693399936748,-16.209735348239178,21.82023962336743,-15.962768885913022,1.3342711894553685,1.368138811859026,2.549284889004904,3.9174237008639294,2.936002614628118,0.013287989860124643,-10.0,27.991544456409656,48.276631756133725,6.0,-10.0,2.5,437.269448195948,517.1406147470797,414.1800596698505,222.3312611804008,277.1378927426686,437.72277931506255
1230.0000000000002,21.043165459875546,-17.600040933762642,85.2245892455111,100.01537930513103,85.05009280082635,46.294033854495865,84.75130325130665,11.126975614827131,22.066248586118107,-16.214422732096637,21.816410266119295,-16.061460107767175,1.3408796360734727,1.3744660527376396,2.5531832889558848,3.927649341693524,2.9291587671470243,0.013309875440214348,-10.0,28.057655103259663,48.45015846095532,6.0,-10.0,2.5,437.27135252461346,517.40514945241,414.1385141700963,222.31227955022013,277.0334153964748,437.5982283237436
1240.0000000000002,21.037311330756896,-17.60860821410961,85.43145965765552,100.30318724105656,85.25673236448581,46.4382317497408,84.95746966873068,11.13107476781812,22.06323030022696,-16.21899972101926,21.812725371982047,-16.143281252718737,1.346808093234298,1.3801081650639198,2.556663316916445,3.9367714819803648,2.923038183210192,0.013329473017113217,-10.0,28.116700841273257,48.604740611251835,6.0,-10.0,2.5,437.2731094155464,517.641953344007,414.103864231853,222.298583285334,276.94763798818656,437.49602000341184
1250.0000000000002,21.03185323415552,-17.616613483912687,85.6159317310143,100.56048033291124,85.4409951907991,46.56693647205344,85.14130445361445,11.135717429369492,22.06033111695232,-16.223396543570743,21.80922379475567,-16.211570744643893,1.3521343573657365,1.3851500383330309,2.559776659664318,3.944926697997349,2.917555253667955,0.013347051504692512,-10.0,28.169549882915415,48.74276748433664,6.0,-10.0,2.5,437.2747248747772,517.854282501732,414.0748044764884,222.28887641856787,276.87673926634363,437.41161137785
1260.0000000000002,21.026791632838407,-17.624050300148383,85.78079187256776,100.79091791154434,85.60566568216163,46.682052074373594,85.30558763137613,11.140640473491205,22.05757991963979,-16.22756933602824,21.80592804885007,-16.268958487280543,1.3569256225961308,1.389663924170576,2.5625669817025867,3.9522309058731615,2.9126363597671454,0.01336284075760106,-10.0,28.216938433494988,48.866263402571576,6.0,-10.0,2.5,437.27620628012016,518.0449416442024,414.0502933969645,222.28216353693117,276.8177312771589,437.3414315383388
1270.0000000000002,21.02211782982561,-17.63092714915672,85.92840941044611,100.99763506660815,85.75311134859568,46.78519991379062,85.45268277279024,11.145653260976758,22.05499319413768,-16.231493027362035,21.80284892119332,-16.3175168982429,1.3612403695297477,1.3937117855905128,2.5650717723134604,3.9587835579039727,2.9082178625598427,0.013377040276485326,-10.0,28.259495936697817,48.97695391271145,6.0,-10.0,2.5,437.2775617391746,518.2163576495993,414.02950040880654,222.27768391600276,276.7682749066386,437.2826757349992
1280.0000000000002,21.0178170201484,-17.637262499835344,86.06081003797021,101.18333201712318,85.88535623191537,46.87776904992791,85.58461037264038,11.150620643377296,22.052578521764573,-16.235156050321677,21.79998888626316,-16.358881221897036,1.365129639060758,1.3973469436641388,2.5673232775882693,3.964670221252408,2.9042444818502338,0.01338982339810164,-10.0,28.297764565939588,49.076318770232085,6.0,-10.0,2.5,437.2787998193094,518.37064009333,414.01176230094256,222.2748587393725,276.7265358318396,437.23314040454727
1290.0000000000002,21.013870531515863,-17.6430814787862,86.17973528844793,101.35034692349672,86.00414036466167,46.96095657280505,85.70310726832268,11.15544943739269,22.05033718581157,-16.238556393524675,21.79734464617023,-16.39434512839034,1.3686382033132745,1.4006155383186991,2.569349440918899,3.9699649792375986,2.900667955656133,0.01340134169376124,-10.0,28.33221441258604,49.16563438985878,6.0,-10.0,2.5,437.279928938035,518.50963138044,413.99654826349126,222.27324923627413,276.69107235399224,437.19109152773297
1300.0000000000002,21.010257440297757,-17.648413062425192,86.2866905691616,101.50071447985108,86.11096779029675,47.03579989580476,85.80967462373863,11.160077834381184,22.04826609345375,-16.241698689423174,21.79490899228018,-16.424935436790122,1.3718055097696142,1.4035577118038127,2.5711746540460454,3.9747323658498575,2.8974459845385727,0.013411728519312936,-10.0,28.363255444301387,49.24600787070625,6.0,-10.0,2.5,437.28095746830775,518.6349472780392,413.9834320178933,222.2725238867344,276.66074709016,437.15516146470287
1310.0000000000002,21.00695575133069,-17.65328830505399,86.38298400548352,101.6362137834982,86.20714539520928,47.103202747524,85.90561672893678,11.164467226854924,22.046359214516674,-16.24459203341246,21.79267219302756,-16.451470988339338,1.3746663346707269,1.406208436878558,2.572820102009008,3.9790285388875657,2.8945413432566967,0.01342110055464086,-10.0,28.3912470293368,49.318404408487424,6.0,-10.0,2.5,437.28189344352506,518.7480105896844,413.9720698124352,222.27243299544128,276.6346588665993,437.1242674963251
1320.0000000000002,21.00394323351281,-17.65773896924111,86.46975791645468,101.75840723183882,86.29381437326602,47.163956182062975,85.99207243560987,11.168595966930129,22.044608637435964,-16.247248382498128,21.790623004687543,-16.474608277673212,1.3772515901030284,1.4085984678346142,2.57430454687446,3.982903014709074,2.891921159017231,0.013429561716122158,-10.0,28.416505602109623,49.38366947515897,6.0,-10.0,2.5,437.28274450045103,518.8500787500959,413.9621831054008,222.27278911840165,276.6120899240331,437.0975486305916
