time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,21.001198002360702,-17.66179657752764,86.54801442296373,101.86867242368488,86.37197582392345,47.21875566961086,86.0700407291874,11.172454642664375,22.043005341002416,-16.249681384406642,21.788749403574403,-16.494876875072464,1.379588584533321,1.4107547011957242,2.575644199392199,3.9863989005879223,2.889556310685492,0.013437202373531245,-10.0,28.439310898479903,49.44254687762526,6.0,-10.0,2.5,437.2835178298284,518.9422667403071,413.95354498267056,222.27345207391656,276.5924652319589,437.07431653819486
1340.0000000000002,20.99869891604386,-17.665491769869845,86.61863622991272,101.96822816818798,86.44251152525261,47.26821497999424,86.14040147887974,11.176042528408686,22.04153975201964,-16.251905531063812,21.787039109242738,-16.51270683243655,1.381702416380932,1.4127016719089105,2.5768548086097423,3.9895564805186527,2.887420933205303,0.013444110183079738,-10.0,28.45991103662368,49.49569343890806,6.0,-10.0,2.5,437.284220139322,519.025565923387,413.9459695298016,222.2743175187316,276.5753211047101,437.05401761163114
1350.0000000000002,20.996425826737816,-17.668853864731147,86.68240395978881,102.05815657676766,86.50620125893886,47.31287780476691,86.20393274158225,11.179364933301372,22.040202140433088,-16.253935558433454,21.785479948576295,-16.528449905046443,1.383614312595402,1.4144599056376614,2.57794810871742,3.992408014355081,2.8854919886352355,0.013450351512160248,-10.0,28.478526796133053,49.543691307260985,6.0,-10.0,2.5,437.2848576707629,519.1008603775766,413.93930349492786,222.27530821668265,276.56028116451535,437.03620362963966
1360.0000000000002,20.99435973505836,-17.671910609304888,86.74001009602534,102.13942072364132,86.56373674599507,47.35322712646104,86.2613246795151,11.182431235105923,22.038982894704823,-16.25578602795639,21.78406010454053,-16.54239591825143,1.3853444121163443,1.416048803867828,2.5789366500196613,3.9949854538874887,2.883748921168624,0.01345599662753984,-10.0,28.495355092381203,49.58705788053828,6.0,-10.0,2.5,437.28543618367775,519.1689399123126,413.93341978965896,222.27636744308975,276.5470376695866,437.0205091756301
1370.0000000000002,20.992482864386652,-17.674688031026193,86.79207090846364,102.21288015682067,86.61573356498721,47.3896932739101,86.3131914615503,11.185253432166064,22.03787270659844,-16.257471045428133,21.782768276473234,-16.554785512960393,1.386910042608958,1.4174849082465462,2.579830251663732,3.9973151599102783,2.8821733473000237,0.013461101187417874,-10.0,28.510571991030982,49.62625435507289,6.0,-10.0,2.5,437.285960984326,519.230511810304,413.92821235418864,222.27745393963144,276.5353371819549,437.00663410800234
1380.0000000000002,20.990778690155175,-17.67721037820445,86.83913610460486,102.27930338652236,86.66274079692879,47.42266045522126,86.36008089374151,11.187845083394222,22.036862693322917,-16.259004074958057,21.78159378139964,-16.565820036873504,1.3883271460468467,1.4187833781062045,2.5806383890178126,3.9994217671240175,2.880748805144421,0.013465718707833956,-10.0,28.524335176076928,49.66169265615719,6.0,-10.0,2.5,437.2864369375474,519.286210256853,413.92359212338505,222.27853811550105,276.5249693682483,436.99432999596166
1390.0000000000002,20.989231923504605,-17.679500117725894,86.88169725300655,102.33937903285324,86.70524944256998,47.45247251480896,86.40248282309136,11.19022054312626,22.035944467838757,-16.26039783164805,21.780526604748985,-16.575669099193703,1.3896099869025584,1.419957703501589,2.5813694016953894,4.001327105196979,2.879460526989979,0.013469896440620042,-10.0,28.536786138629846,49.693741568462364,6.0,-10.0,2.5,437.2868685054732,519.3366049461785,413.9194839043609,222.27959913798887,276.5157586160715,436.98338981301646
1400.0000000000002,20.98782847541226,-17.681577984899036,86.92019470225881,102.39372497020288,86.74369933602652,47.47943764780308,86.4408360395124,11.192394412584749,22.03511017628344,-16.261664224236995,21.779557421046704,-16.58447668658914,1.3907714118204726,1.4210199798952847,2.582030769979792,4.003050749875077,2.878295251004059,0.013473676838463991,-10.0,28.548051997781386,49.722731741608975,6.0,-10.0,2.5,437.2872597608692,519.3822081445936,413.9158238063092,222.28062274458136,276.507557077496,436.9736396326488
1410.0000000000002,20.986555403266085,-17.683463047899266,86.95502360949914,102.44289641626123,86.77848516830005,47.50383254769639,86.4755342886699,11.194381157052248,22.034352511794587,-16.262814333633855,21.77867759233109,-16.59236583203443,1.391823009163414,1.421981075510946,2.5826292252420675,4.004610300753013,2.8772410531997687,0.01347709814969573,-10.0,28.55824710752256,49.74896011178504,6.0,-10.0,2.5,437.28761442071954,519.4234810321051,413.91255726228377,222.28159957719967,276.5002395146836,436.9649323255391
1420.0000000000002,20.985400850259524,-17.68517279082934,86.98653899739233,102.48739274676996,86.80996153985326,47.52590588979757,86.50693131522672,11.1961948381998,22.033664712025946,-16.263858416267226,21.777879152270074,-16.599442313615782,1.3927752270035398,1.422850754502096,2.5831708100635367,4.006021564565632,2.876287204780568,0.013480194752834254,-10.0,28.56747442036192,49.772693612938205,6.0,-10.0,2.5,437.28793587127694,519.4608390714137,413.90963743147177,222.28252391959785,276.4936991662075,436.95714259701913
1430.0000000000002,20.98435397150319,-17.686723215421807,87.01506035268227,102.52766375664692,86.83844755487242,47.54588151354153,86.53534544817198,11.197848944564043,22.03304054054848,-16.264805931957255,21.777154774743146,-16.605797626648155,1.3936377714783024,1.4236380838254428,2.583661467606957,4.0072995514324,2.8754240401949307,0.013483000253672718,-10.0,28.57582674422053,49.794172572977054,6.0,-10.0,2.5,437.2882271983111,519.4946569975609,413.9070239010141,222.28339273604567,276.4878444639041,436.950163039962
1440.0000000000002,20.983404868434874,-17.688128944318606,87.04087535327075,102.56411473972427,86.86423054480889,47.563961006479246,86.56106331696353,11.199356277014717,22.032474266856816,-16.265665573958643,21.77649774331604,-16.61151131109085,1.3944186726113363,1.424350478356878,2.584105187553957,4.008455665910836,2.8746428491266367,0.013485537829435438,-10.0,28.583387768745865,49.81361347103064,6.0,-10.0,2.5,437.2884911966867,519.5252728703329,413.90468165832414,222.28420494930296,276.48259644999985,436.9439010563672
1450.0000000000002,20.982544518435784,-17.68940329534368,87.06424329002854,102.59711122114652,86.88756948676425,47.58032608230593,86.58434326293542,11.200728888486765,22.031960639251164,-16.266445309867834,21.77590191390232,-16.61665286593484,1.3951256733628588,1.424995118546782,2.584506467010342,4.009501585557124,2.8739357766189504,0.013487833090982265,-10.0,28.590233016421905,49.831211477791214,6.0,-10.0,2.5,437.28873042942234,519.5529919019042,413.90258023574046,222.2849608912144,276.47788667118976,436.93827635200046
1460.0000000000002,20.98176470240916,-17.690558430058843,87.0853980585544,102.62698307062128,86.90869799203547,47.595140669062346,86.6054183213415,11.201978056410551,22.03149485117417,-16.267152432508226,21.77536167218716,-16.621283261519523,1.3957662013336736,1.425578917833228,2.584870153432788,4.010449071266015,2.8732957335075,0.013489913280724878,-10.0,28.596430683189737,49.847142689595785,6.0,-10.0,2.5,437.28894719250377,519.5780897767136,413.9006930309411,222.2856618856935,276.473655553925,436.93321898644086
1470.0000000000002,20.98105794151869,-17.691605406501026,87.10455076397972,102.65402807923532,86.92782690828854,47.60855272569415,86.6244988180415,11.203114280561124,22.03107251234931,-16.267793603562552,21.774871896557983,-16.625456128748795,1.3963464158117174,1.4261075477126866,2.5851995921517874,4.011307139864472,2.8727163219971024,0.0134917976227422,-10.0,28.602042372774637,49.86156607075668,6.0,-10.0,2.5,437.2891435867381,519.6008155408134,413.89899673285896,222.286309940545,276.46985094523905,436.92866784763294
1480.0000000000002,20.9804174413148,-17.692554261598417,87.12189204186464,102.678515325592,86.94514663800281,47.62069585970892,86.64177468288324,11.204147297551344,22.0306896238362,-16.268374891290478,21.774427926071763,-16.62921899738967,1.3968717722126085,1.4265860108168111,2.5854975852489224,4.012083596065732,2.8721917615320534,0.01349350234389231,-10.0,28.607123753562632,49.87462518172924,6.0,-10.0,2.5,437.2893215335079,519.6213944261872,413.8974708325073,222.2869075142877,276.46642711441126,436.92456904734894
1490.0000000000002,20.979837024789404,-17.693414139425016,87.13759412644926,102.70068789895396,86.96082920419238,47.63169078037191,86.65741751058722,11.205086103980022,22.0303425392872,-16.2689018292196,21.774025514937676,-16.63261390633238,1.3973476799540885,1.4270193094770864,2.585767541865254,4.012786851342341,2.8717168310424976,0.013495046689693115,-10.0,28.611725150532777,49.8864497406131,6.0,-10.0,2.5,437.289482754444,519.6400299940825,413.89609725415534,222.28745733443267,276.46334376681875,436.9208751986693
1500.0000000000002,20.979311082939528,-17.69419333963458,87.15181266536611,102.72076553202436,86.97503006322837,47.641646567828445,86.67158236954647,11.205938989544793,22.030027940632895,-16.26937945295498,21.77366080234791,-16.635678227635026,1.3977787375795396,1.4274116616557917,2.586011993866003,4.013423655521795,2.871286812154283,0.01349644519177059,-10.0,28.61589206527128,49.89715697935884,6.0,-10.0,2.5,437.289628818026,519.6569063508953,413.89486002138096,222.287962270052,276.4605653088193,436.9175443680124
1510.0000000000002,20.964090626551165,-17.716585823353142,87.31820358908813,102.9514696326168,87.1422217389419,47.67954306631043,86.84211255711949,11.197188193434954,22.01263001312742,-16.29580089443124,21.75710582643031,-16.002484489932897,1.399557610934693,1.4323028714332902,2.5784203879375247,4.010723259370815,2.8657078694261524,0.013476819989093052,-10.0,28.5937979920011,49.92374842638873,6.0,-10.0,2.5,437.2940683668239,519.848704874701,413.5697108247344,222.2470998509089,277.1405971370075,437.8103953195596
1520.0000000000002,20.939069281607164,-17.755004686785895,87.56351423215975,103.30478980199052,87.38858570766284,47.734768280343815,87.09149477987324,11.10760068805672,21.98465328410868,-16.338320352308642,21.729879771583114,-15.20563479659927,1.4023785063477583,1.4395745668603892,2.569381622973224,4.008956189833613,2.8586834236886696,0.013446029979139133,-10.0,28.54222217726397,49.97402234301592,6.0,-10.0,2.5,437.29924227457815,520.1498571154762,413.0866890953378,221.99819479928948,277.74512795450363,438.93704953757526
1530.0000000000002,20.914309307997307,-17.79387606577373,87.83685267977884,103.68899101471914,87.66304989571043,47.79034527208113,87.36899513540028,10.945285664454673,21.956771850767417,-16.38073463704967,21.702708006286343,-14.599618249943092,1.405474446280861,1.4479710546113325,2.5613321231979387,4.009303177809272,2.8526332786900617,0.013413310097565157,-10.0,28.467703120143256,50.02606881522502,6.0,-10.0,2.5,437.3032460805167,520.4729827737682,412.5226674467428,221.5681525233248,277.98542809989505,439.799637359402
1540.0000000000002,20.894021363697902,-17.826170081941797,88.12471030342388,104.07555761411275,87.95201475537094,47.84438830181063,87.66087167296014,10.741806504830322,21.933437970896016,-16.41626129547285,21.68004909421597,-14.217684644907138,1.408675540356203,1.457112504502362,2.554338414504552,4.011450919006913,2.8476755676417604,0.013382572265685797,-10.0,28.380747702440654,50.07631295911318,6.0,-10.0,2.5,437.3059525933033,520.7892449476151,411.90789720862034,221.03738563633303,277.92875989437846,440.3513807281694
1550.0000000000002,20.879300475934976,-17.8499576302155,88.42165734121761,104.45478582410284,88.25001711107657,47.89916297214416,87.96157636769526,10.521292129506946,21.915799224465523,-16.44313514707619,21.663068663405465,-14.007937218677853,1.411917003233358,1.4666784312146288,2.5481250001218547,4.014803431336484,2.8435123467897827,0.013354941449708797,-10.0,28.28884028041301,50.126788540081854,6.0,-10.0,2.5,437.3074534958315,521.0894733017303,411.2665709147933,220.46640831449847,277.6736640676984,440.66273882963213
1560.0000000000002,20.869919677214707,-17.86545643902545,88.72131350163829,104.81979668291336,88.55066177146989,47.95543029048804,88.26466969111844,10.29843761911809,21.90364416278788,-16.461663332810247,21.651551516031248,-13.93934496602344,1.4151144607110846,1.4763374353866754,2.542503191716452,4.018840627103128,2.8399403289849,0.013330507729391454,-10.0,28.19657332387732,50.17841350221107,6.0,-10.0,2.5,437.3079618360175,521.3689928358883,410.6202152682037,219.89205672172355,277.2915317435489,440.7769932185307
1570.0000000000002,20.865641858703967,-17.8730922159597,89.01598403658838,105.162639362868,88.84624139253803,48.012102229350205,88.56242608031822,10.082099090177053,21.89672963782404,-16.47220657980273,21.645284065720727,-13.936876610144624,1.4181727239309023,1.4857946242458713,2.5374345411434414,4.023229165389313,2.836910552219404,0.013309348110660346,-10.0,28.106708103296913,50.23024684491838,6.0,-10.0,2.5,437.30744015176873,521.6225574321536,409.98714058887487,219.33659031053028,276.82510695040577,440.793512514159
1580.0000000000002,20.866633615519113,-17.87260864974425,89.30093906823876,105.47717724465338,89.13201494716824,48.06846777016796,88.85009777523949,9.877933442993196,21.895255918510763,-16.474454012384285,21.64445687863138,-13.99914664496481,1.4210300403175269,1.4948781033759393,2.532947821362998,4.027825924738938,2.834441081793688,0.013291782718033452,-10.0,28.02156744861469,50.28156110929575,6.0,-10.0,2.5,437.3058516745632,521.8451790355549,409.37884287225125,218.81389947105845,276.2888468580465,440.7137814718652
1590.0000000000002,20.871347247162618,-17.86617094466422,89.57065136172585,105.76181303394048,89.40246323479452,48.12316331672452,89.12217610147985,9.68922891299087,21.8976564955998,-16.47079317074548,21.6474731152839,-14.148056126884342,1.4236077810996586,1.5033639407353738,2.528899166628046,4.03226310736342,2.8324255886327894,0.013276840054724884,-10.0,27.94244411303185,50.33119170226479,6.0,-10.0,2.5,437.3038012611796,522.0385965376666,408.80653721189617,218.33206013720428,275.7329388624495,440.5122709778952
1600.0000000000002,20.87861422745741,-17.855662921886164,89.81799128029249,106.01215111796712,89.65045931708192,48.17355793324646,89.37155568479116,9.517690895889645,21.902749268107776,-16.46302773048791,21.653150266283756,-14.344338959488708,1.42581888477144,1.5110400710397014,2.525259570120195,4.036299641159896,2.8308642032097358,0.01326393120563316,-10.0,27.869663526830838,50.37668839880792,6.0,-10.0,2.5,437.3014158650117,522.2018463242338,408.2808641045758,217.89540967401277,275.18025986768055,440.2424528922592
1610.0000000000002,20.887552219642647,-17.842456183645794,90.03783155680156,106.225259176051,89.87087844336952,48.217418413309474,89.59313778247885,9.364135005541982,21.909651307570208,-16.452505603305553,21.660599651309067,-14.574526067884449,1.427605388313122,1.5177789356032447,2.5220096700328343,4.039788605636079,2.8297655911831128,0.013252658089577063,-10.0,27.803373195512563,50.41584918474473,6.0,-10.0,2.5,437.29885924535046,522.3344834731276,407.808105040642,217.50592920647168,274.6478393207438,439.92346319761873
1620.0000000000002,20.897399433426937,-17.827739054055968,90.22727105692614,106.40042784804108,90.0608242284029,48.253289942584615,89.78405496698073,9.228661778557635,21.917596255545803,-16.44039652922328,21.66905322237046,-14.821921464654167,1.428942253891344,1.5235208281345038,2.519117963195075,4.042638791329578,2.8291127792746886,0.013242665847119433,-10.0,27.743524103215293,50.44723042320658,6.0,-10.0,2.5,437.2962670597232,522.4374854541187,407.3911008573268,217.1636955692112,274.15009518820096,439.5785856577232
1630.0000000000002,20.907559713764936,-17.812450451487308,90.38547703630513,106.53879994215843,90.21947000265277,48.28048305095939,89.94351019999196,9.110737045569806,21.92598195100392,-16.427619146045743,21.677909672854515,-15.071277266672098,1.4298337222723485,1.5282665261866113,2.5165485012839266,4.044815027470538,2.828870913075373,0.013233669818446233,-10.0,27.689877635578735,50.470141150136094,6.0,-10.0,2.5,437.29373314076446,522.5128823575208,407.02968327873,216.86712551443213,273.6965227962443,439.2290906537881
1640.0000000000002,20.917593116044415,-17.797287360880773,90.51339849931777,106.64303764962732,90.347771781703,48.29898525520389,90.07248805440237,9.009308268656698,21.93436129858975,-16.41485497364505,21.68672415450716,-15.310598216937024,1.430308203120996,1.5320670523905533,2.514262082492446,4.046329134883,2.8289910706333994,0.013225449280179604,-10.0,27.642037431494543,50.48455623378618,6.0,-10.0,2.5,437.2913208538733,522.5635227558909,406.721178202304,216.61330139387977,273.2923477420235,438.891857845208
1650.0000000000002,20.92718644986112,-17.78274818982578,90.61333078875037,106.71690003892274,90.44803250832352,48.30930898026162,90.17331779194848,8.922941266754549,21.94241279260204,-16.402593554534803,21.695178042162397,-15.531414459546056,1.4304111836599536,1.5350094309276332,2.5122167065248786,4.047226137452512,2.8294144954159166,0.013217828947917235,-10.0,27.599482254057197,50.49097028704699,6.0,-10.0,2.5,437.289071919417,522.5928153161476,406.46107863109177,216.39834469620192,272.9394035045166,438.57900425763626
1660.0000000000002,20.936127248250905,-17.769173161819197,90.68843888052224,106.76477654298397,90.52342491718831,48.312316641071504,90.24919553559104,8.849956260798649,21.949914836761494,-16.391171826854702,21.703052812133684,-15.728438658466471,1.4301980460527932,1.537202471265626,2.510369703745485,4.047572175011111,2.8300781043450693,0.013210667447331926,-10.0,27.5616040984699,50.49022686800572,6.0,-10.0,2.5,437.2870114682761,522.6044331539276,406.2437362100283,216.21778076502247,272.6368769942331,438.2983057561429
1670.0000000000002,20.944284031795064,-17.756775314518592,90.74233374291481,106.79127008876536,90.57756748149377,48.30906415217351,90.3037598791557,8.78855454271968,21.95672654941328,-16.380803583277668,21.710210604196327,-15.89902425875738,1.4297280505355348,1.538764776609453,2.5086804239912137,4.0474452006006665,2.830919627746417,0.01320385241888292,-10.0,27.52775159714423,50.48336384303667,6.0,-10.0,2.5,437.2851513940333,522.6020438372522,406.0629666199959,216.0668696927436,272.381974819075,438.053881029245
1680.0000000000002,20.95159043396504,-17.74566539798593,90.7787398675038,106.80087613973927,90.6141916264612,48.30067990397583,90.34075903005404,8.736927729913758,21.962772389050105,-16.37160305943786,21.716578717344326,-16.042587437775637,1.4290598025815164,1.5398154791503549,2.507112387635469,4.046927866785824,2.8318813946591144,0.013197297810766125,-10.0,27.497272681262928,50.47149326358066,6.0,-10.0,2.5,437.2834930875189,522.5891034386809,405.9125306107039,215.94088462797777,272.1705353654408,437.8469387709556
1690.0000000000002,20.95803147491476,-17.73587341097675,90.80125511790588,106.7977608697089,90.63690137345105,48.288278921597914,90.36381056954168,8.69334414490032,21.96802879299692,-16.363605400899473,21.722136182575312,-16.16006535935685,1.4282481455547231,1.540467596007483,2.505634671345447,4.046102267352929,2.8329126699348506,0.013190941587915148,-10.0,27.469550616575876,50.4557161894632,6.0,-10.0,2.5,437.2820297661267,522.568719937105,405.78648830181527,215.83532714733195,271.997568569147,437.6764963646239
1700.0000000000002,20.96363123022772,-17.727367141103315,90.8131902437483,106.78562542997793,90.64901275142894,48.27290573496998,90.37624111371753,8.656210768873734,21.972512065384,-16.356785176353185,21.726901620512223,-16.253440690384195,1.427342092732813,1.540823515929884,2.5042223061280855,4.045045822057969,2.833970806755413,0.013184741825238594,-10.0,27.444030068107395,50.43706599896456,6.0,-10.0,2.5,437.28074961248535,522.5435781293635,405.6794380230781,215.7460787414853,271.8577071589122,437.5400276880077
1710.0000000000002,20.96844188400594,-17.720070630119352,90.81747236159674,106.76763524358438,90.65345725369981,48.2554990690025,90.38099009683103,8.624112646229605,21.976267539284855,-16.351072908866968,21.730922399829048,-16.325345543433855,1.4263837224337583,1.5409723541342035,2.502856160957942,4.043828515092145,2.8350214963140408,0.013178672888740146,-10.0,27.420232751472213,50.41647327694835,6.0,-10.0,2.5,437.2796358653072,522.5159088140991,405.5866575045223,215.66949497320388,271.74556200376696,437.4340163254188
1720.0000000000002,20.97253432415056,-17.713877437157805,90.81659813317245,106.74640161879648,90.65273504883916,48.23687280879244,90.38056334892688,8.595833136377621,21.97936018711204,-16.346369372118943,21.734265254142112,-16.378747042600082,1.425407967829218,1.5409890502180354,2.5015227877760875,4.042511837994123,2.8360384740591456,0.013172723552578649,-10.0,27.397763892880615,50.39474664109599,6.0,-10.0,2.5,437.2786703409437,522.4874950495324,405.5041662741877,215.6024517357088,271.6559831130773,437.35440488662766
1730.0000000000002,20.975990179360107,-17.708663774276715,90.81262348788476,106.72399722827008,90.64890477407708,48.2177088357381,90.37702326622761,8.57035893869738,21.981866621311728,-16.34255775115429,21.73700829687163,-16.41670307000794,1.424442582851995,1.5409341653095423,2.5002134392668087,4.041147604576351,2.8370028060276278,0.013166892202828595,-10.0,27.376311451152617,50.37256528296274,6.0,-10.0,2.5,437.27783386510777,522.4596994558539,405.4287295373404,215.54235386475028,271.5842439996894,437.2969511217544
1740.0000000000002,20.97889546137969,-17.70429836718307,90.80718017019453,106.70199657162436,90.64360017568937,48.198558478256814,90.37200581691705,8.54687354116902,21.983868654633877,-16.339513419726018,21.7392346123477,-16.44218505888847,1.4235086911176842,1.5408547514995372,2.4989233718546093,4.0397781233541465,2.837901973174655,0.013161184593444852,-10.0,27.355640284558604,50.350479827903435,6.0,-10.0,2.5,437.2771074428057,522.4335071112747,405.3578183266204,215.48711526701587,271.5261498131156,437.2574912461064
1750.0000000000002,20.981335642954775,-17.700650152375232,90.80150954373873,106.68153087016816,90.63806401719984,48.17985006366979,90.36675478860879,8.524742736602434,21.985448285461093,-16.337111545923506,21.74102726300555,-16.457954609466697,1.4226213745202971,1.5407855183063988,2.4976508348689306,4.03843635317533,2.8387288603315666,0.013155610400830794,-10.0,27.335583206049247,50.32891941719356,6.0,-10.0,2.5,437.27647307386246,522.4095762231136,405.28954367722,215.43511968856183,271.47809578620445,437.23212662885993
1760.0000000000002,20.98339197574353,-17.697594111652762,90.79650713949097,106.66335066095148,90.63319273395936,48.16190027741192,90.36216674706493,8.503494898375662,21.98668390600912,-16.3352328381701,21.742465526674263,-16.466484462782432,1.4217906306071166,1.5407505699814186,2.49639652861756,4.037147098598978,2.839480730629855,0.013150182507044588,-10.0,27.316030482173343,50.30820248631096,6.0,-10.0,2.5,437.27591425719567,522.3882918424088,405.2225742444944,215.38516877272747,271.43707871089526,437.21734607922656
1770.0000000000002,20.98513898044048,-17.69501525059806,90.79277239720012,106.64789057913356,90.62958627672246,48.14492789300391,90.3588411445121,8.48279847564163,21.98764768666985,-16.333767505238768,21.7436223083664,-16.46991595838972,1.42102209856069,1.540764963551854,2.4951626747238005,4.0359276382756555,2.840158251137349,0.013144914195950538,-10.0,27.296918914278532,50.28855005504255,6.0,-10.0,2.5,437.2754163294471,522.3698189329228,405.1560478436824,215.33642349859016,271.400677023684,437.2100942501972
1780.0000000000002,20.98664288585628,-17.692811114420465,90.79065942909281,106.63533206848166,90.62759896909196,48.12906842306313,90.35713139987732,8.462438646105056,21.988403914006295,-16.332617769697038,21.74456250427168,-16.47004437271005,1.4203179501246344,1.5408364575482802,2.4939525133610214,4.034788970909302,2.8407646122864567,0.013139818451918755,-10.0,27.27822136482609,50.2700999897761,6.0,-10.0,2.5,437.2749666175372,522.3541518805634,405.0894831801159,215.2883438046445,271.36700797213587,437.2077984685087
1790.0000000000002,20.987960856624817,-17.69089306697282,90.79032613215313,106.62566179293373,90.62738870281375,48.11438886793548,90.35719427593378,8.4422944609924,21.989008127468917,-16.331699170461945,21.745342162230287,-16.468325266415263,1.4196775721153214,1.5409670004763318,2.4927696346834365,4.0337366351597685,2.841304754254514,0.013134906151758712,-10.0,27.259937206696804,50.25292146602833,6.0,-10.0,2.5,437.27455446553586,522.3411592769852,405.0226963452952,215.2406296991879,271.3346702534228,437.2083640024152
1800.0000000000002,20.989140770371502,-17.689186705554732,90.7917796454051,106.61872416896313,90.62896246636845,48.1009017907757,90.3590355530704,8.422317546004251,21.989506818689584,-16.33094101306716,21.746008201639444,-16.465894117155074,1.4190984393898438,1.5411543634446778,2.4916178751843394,4.032772238629017,2.8417847040709514,0.013130186989865195,-10.0,27.242083934034667,50.23702883310949,6.0,-10.0,2.5,437.27417117777463,522.3306232419953,404.9557248773148,215.19316649885872,271.3026799928919,437.2101491532542
1810.0,20.990221597833877,-17.687631339453816,90.79491688152324,106.61426637946192,90.63221693511043,48.08857829391428,90.36255072579495,8.402512862418519,21.989937742769687,-16.330285891876485,21.746598743802217,-16.463598799810768,1.418576316532468,1.5413929626579828,2.4905003187383743,4.031893281396357,2.8422110494920814,0.013125665383464585,-10.0,27.224690158845704,50.22239447014499,6.0,-10.0,2.5,437.2738098534074,522.3222719576039,404.88876153155,215.14597547242568,271.27040171183125,437.21192100331274
1820.0,20.991234006961843,-17.68617907846925,90.79955922008429,106.6119759984348,90.63697321120371,48.07735937572341,90.36755982018124,8.38292225004102,21.990330467999566,-16.32968885151803,21.747143676948728,-16.46203521368699,1.4181068424475158,1.5416760941127283,2.4894209728391514,4.03109706695188,2.842590520185767,0.013121350255913718,-10.0,27.207789927452158,50.208960049830125,6.0,-10.0,2.5,437.27346523757006,522.3158062559562,404.8220983642776,215.09917166188404,271.2374826565226,437.21280606035623
1830.0,20.992201177243928,-17.684793662166328,90.80548192453372,106.61151211632944,90.64300627681645,48.0671658806745,90.37383689911795,8.36361048485037,21.99070714913064,-16.32911620958157,21.747665442017272,-16.461585140008083,1.4176839788450444,1.541994671499894,2.4883811548932533,4.030375826393147,2.842929656069475,0.013117236718132844,-10.0,27.19141822351776,50.19664646967681,6.0,-10.0,2.5,437.27313344557376,522.3109210869386,404.7560804879053,215.05292818804656,271.20379143744566,437.2122372519548
1840.0,20.993139784687408,-17.683448907207605,90.81243781146148,106.61252914843745,90.65006868943523,48.05790673334474,90.38113378618691,8.34465400886927,21.99108347898402,-16.328544108892174,21.748179994758026,-16.462455043112357,1.4173022628744387,1.5423400146766146,2.4873827994091124,4.029722814085727,2.8432345870336952,0.01311332401874778,-10.0,27.175607648858087,50.18536208538495,6.0,-10.0,2.5,437.27281181232206,522.3073210943086,404.6910696792157,215.00744744484052,271.16936173294954,437.209899216432
1850.0,20.99406101958385,-17.682127180241196,90.82017574415055,106.61469478740366,90.65790909316691,48.049485602453615,90.38919858817312,8.326132172861662,21.99146968366096,-16.32795700389795,21.748697808920348,-16.464712789229168,1.4169569669261184,1.5427042828819888,2.4864282676698832,4.029132550551872,2.8435108790159576,0.013109614898872909,-10.0,27.16038610239019,50.17500940485456,6.0,-10.0,2.5,437.27249863432365,522.3047318954609,404.6274168269137,214.96293874345352,271.1343432618764,437.2056763391517
1860.0,20.994971588294767,-17.68081785132358,90.82845450797284,106.61770264592946,90.66628610488061,48.041806103607655,90.39778957931112,8.308120699131734,21.991871509111476,-16.3273461604129,21.749224868764077,-16.468321158958474,1.416642745718946,1.543079191766324,2.4855176662168588,4.0285968579831835,2.843763447176423,0.013106101673240838,-10.0,27.145775289660776,50.16549033600603,6.0,-10.0,2.5,437.27219297393,522.3029074151821,404.56544205453406,214.91960165245456,271.0989602296763,437.1996051851214
1870.0,20.995874671643406,-17.679515821499848,90.83705256688003,106.6212804752128,90.67497807575472,48.034775694631776,90.40668495087229,8.290687116722268,21.99229117108694,-16.326708211146467,21.74976362346696,-16.473167649321624,1.4163558820287443,1.5434585831950296,2.484652612059906,4.028111195254936,2.843996516952501,0.013102786173688036,-10.0,27.131789945193816,50.15671015417604,6.0,-10.0,2.5,437.2718944626751,522.3016341277112,404.5054217240867,214.87761439182745,271.06347767221564,437.1918320659906
1880.0,20.9967707850994,-17.67822014322769,90.84577426896554,106.62519431424312,90.683789297356,48.0283083566502,90.41568899829475,8.273887880294069,21.99272821144104,-16.326043853680744,21.75031384580222,-16.47908978614049,1.416089746864427,1.5438335560904166,2.48382821359678,4.027661769687197,2.844213637310373,0.013099637467293668,-10.0,27.11843762328681,50.148580248283054,6.0,-10.0,2.5,437.27160320221896,522.3007322844777,404.44758100872986,214.8371265363643,271.0281742203345,437.18257691195834
1890.0,20.99765854542384,-17.676933022458996,90.85445341002176,106.62925021758832,90.69255356225514,48.02232632367475,90.4246356588126,8.257766841743148,21.9931802653076,-16.325356683997825,21.75087340078415,-16.485897845273996,1.4158432754579944,1.5442017368164935,2.4830479342121015,4.027249671028596,2.844417698509652,0.013096670209853322,-10.0,27.105718941557317,50.14101986680095,6.0,-10.0,2.5,437.2713193675247,522.3000557284552,404.39209041566073,214.79825515637685,270.99331975505226,437.17210085274473
1900.0,20.998535352486574,-17.67565839256173,90.86295407117139,106.63329318231736,90.70113499736092,48.01676107366376,90.43338932109418,8.242354788244882,21.99364374544241,-16.324652156001264,21.751438931578,-16.493389604066863,1.4156130167983476,1.5445586117268173,2.4823097591391248,4.026868370865942,2.8446110081506575,0.013093871499519927,-10.0,27.09362806140149,50.13395732405985,6.0,-10.0,2.5,437.2710435715836,522.299489834036,404.3390675262832,214.7610837168243,270.9591653091169,437.16068475810954
1910.0,20.99939788396413,-17.67440149775112,90.87117013306866,106.6372047731345,90.70942757093319,48.01155349562947,90.44184430644732,8.227669806383744,21.994114341695997,-16.323936822129838,21.752006357771755,-16.501365389831165,1.4153958484473697,1.5449004637214965,2.481611050815512,4.026511514537008,2.84479534043704,0.013091226395024415,-10.0,27.082153493523208,50.127330100387205,6.0,-10.0,2.5,437.270776306538,522.2989486158538,404.28857914361953,214.72566303984655,270.9259290442926,437.148607783679
1920.0,21.000242555384528,-17.67316799717554,90.87902331655012,106.64089954264476,90.71735312645036,48.00665373824734,90.44992287962029,8.213718229405742,21.99458748694527,-16.323217625026075,21.752571341184535,-16.50963731617213,1.415190194152756,1.5452256596031693,2.4809508426623768,4.026176502265546,2.8449720178254423,0.013088729814409126,-10.0,27.07127894359803,50.12108482540492,6.0,-10.0,2.5,437.27051810154205,522.298371245473,404.24064666000095,214.69201376430573,270.893792348632,437.136133836028
1930.0,21.00106584158329,-17.671963490971933,90.88646039862772,106.64432080037432,90.7248585909832,48.002020647233515,90.45757243500216,8.200495993616983,21.995058685260368,-16.322501398681254,21.75312961289189,-16.51803590155413,1.4149945019606731,1.545532936629043,2.4803273283592437,4.025860264988286,2.8451419842337846,0.013086373110272106,-10.0,27.060984271693144,50.11517677243779,6.0,-10.0,2.5,437.2702694304874,522.2977182670761,404.19525216698605,214.66012983333363,270.86289752214793,437.1235018770575
1940.0,21.001864516721064,-17.670793145639834,90.8934499897214,106.64743613983023,90.73191274580265,47.99762092284504,90.46476224930842,8.187990081415363,21.995523755214915,-16.321794498617578,21.753677216085528,-16.52641415241345,1.4148074883163884,1.545821614892808,2.479738448558409,4.025560063451217,2.845305878499136,0.013084146990439208,-10.0,27.051246335858423,50.1095690621965,6.0,-10.0,2.5,437.2700306708194,522.2969677949201,404.1523446855677,214.6299822136088,270.8333478474905,437.11091983673305
1950.0,21.00263580600891,-17.669661441388314,90.89997891594216,106.65023284787156,90.7385026012105,47.993428214738856,90.47147983842675,8.176180315155761,21.995978991036296,-16.32110255699365,21.75421066507336,-16.53464945474792,1.4146282445098215,1.5460916486395466,2.479182237494855,4.025273886134402,2.845464101085573,0.013082043163446171,-10.0,27.04203998971093,50.104231821061376,6.0,-10.0,2.5,437.2698020986361,522.2961118310384,404.1118473913954,214.60152346721028,270.8052101178867,437.0985616727679
1960.0,21.00337748231752,-17.668572024922327,90.90604878808867,106.6527136503206,90.7446299601155,47.98942208739373,90.47772750876504,8.165040876194098,21.996421261521714,-16.320430332330318,21.75472704374271,-16.542643866993558,1.414456216350406,1.5463435509607608,2.4786569275228723,4.0250004784836335,2.8456168752038007,0.013080054741964707,-10.0,27.033338804834276,50.099141177045965,6.0,-10.0,2.5,437.26958386741046,522.2951529073111,404.07366366540214,214.57469164882468,270.7785179402388,437.0865667267561
1970.0,21.004087903833447,-17.667527640943092,90.91167263925904,106.65489275303104,90.75030805037724,47.985587022178954,90.48351897875675,8.154541872429718,21.99684805255415,-16.31978164497434,21.75522404684077,-16.55032310361031,1.4142907254795516,1.5465778163685704,2.4781602390635635,4.024738055432134,2.8457642993221515,0.013078172356382128,-10.0,27.025115798977083,50.09427829731948,6.0,-10.0,2.5,437.2693760145664,522.29410108106,404.03768311805294,214.5494143039304,270.7532761276088,437.0750409812556
1980.0,21.004766010428625,-17.666530132995092,90.91687188764617,106.65679237062336,90.75555848347328,47.98191145195637,90.48887632994936,8.144650704814012,21.99725746596588,-16.319159378913696,21.75569997812129,-16.55763459314238,1.4141318183650884,1.5467958026979465,2.47769097752469,4.024486780222636,2.8459063914391245,0.013076392467340374,-10.0,27.017344012123036,50.08962844182463,6.0,-10.0,2.5,437.2691784686043,522.2929713635488,404.0037867462143,214.5256119581008,270.72946538910526,437.064059669459
1990.0,21.00541129057645,-17.665580491466983,90.9216736550086,106.65843977585229,90.76040856966208,47.97838688460797,90.49382731684553,8.13533326962272,21.997648188646536,-16.318565528811575,21.756153718764686,-16.56454497130295,1.4139789298355518,1.5469982293431643,2.4772467819595216,4.0242450113026855,2.846043124398404,0.013074705389620977,-10.0,27.009996979111463,50.08518010718285,6.0,-10.0,2.5,437.2689910597028,522.291781605,403.9718513852943,214.50320118335387,270.7070471164598,437.0536707207993
2000.0,21.006023729522255,-17.664678931859072,90.92610847647725,106.65986481165612,90.76488902516284,47.975007132625706,90.4984030703728,8.126555000792337,21.998019442325152,-16.318001276403038,21.756584676616615,-16.571037438583744,1.4138321314200744,1.547186508905244,2.476826386641434,4.024012895546678,2.8461744546043795,0.013073107154901804,-10.0,27.003049122377547,50.080924259600174,6.0,-10.0,2.5,437.2688135321721,522.2905507315229,403.9417534201568,214.48209725014368,270.6859678233975,437.04389843776534
2010.0,21.006603743126355,-17.66382491584028,90.93020838503664,106.66109804500051,90.76903205479456,47.9717676458169,90.50263617880623,8.11828170998723,21.99837091829416,-16.31746708976442,21.756992720206004,-16.577108849746025,1.4136913742484103,1.5473618926848636,2.4764283497450403,4.023790242429904,2.846300342300068,0.013071592743313962,-10.0,26.996476027102744,50.07685367921846,6.0,-10.0,2.5,437.26864566540695,522.2892975914143,403.91337179030415,214.4622162674458,270.66616351955486,437.0347475749581
2020.0,21.007152097648376,-17.6630176408338,90.93400540783594,106.66216875427858,90.77286984705134,47.9686649485721,90.5065591824652,8.110480239202445,21.99870269690472,-16.316962845712737,21.757378099476995,-16.582766543445985,1.4135565090068831,1.5475254671421257,2.476051135176716,4.02357660231884,2.8464207668257067,0.013070156479324612,-10.0,26.99025462993376,50.072962390536816,6.0,-10.0,2.5,437.2684868021082,522.2880392777943,403.8865901757792,214.44347684400492,270.6475634543184,437.02620780479856
2030.0,21.00766985146737,-17.662255419439788,90.93753051051891,106.66310493277598,90.77643351830385,47.965696200851035,90.51020351936471,8.10311887719672,21.999015187900152,-16.31648792052073,21.757741383625714,-16.58802656882648,1.4134275279445396,1.5476784170704354,2.475693548859234,4.02337196592967,2.8465357341529995,0.013068794316235798,-10.0,26.984363281013255,50.06924521557698,6.0,-10.0,2.5,437.268336806503,522.2867918899809,403.86129833487126,214.4258011533449,270.6300929491249,437.0182562552175
2040.0,21.008158267740423,-17.661536508595134,90.94081266523129,106.66393146789818,90.7797521800403,47.962858848016715,90.5135985930254,8.096167775819254,21.9993090431715,-16.31604132253358,21.758083376342373,-16.592910333484042,1.4133043481804883,1.5478217654957165,2.4753543925785277,4.023176158074244,2.8466452843322445,0.013067501988296863,-10.0,26.978781848613263,50.06569742550806,6.0,-10.0,2.5,437.2681951560797,522.285568708433,403.83739346561055,214.40911598798465,270.6136766943548,437.0108622408672
2050.0000000000005,21.008618756048207,-17.660858862266224,90.94387838113776,106.66467029192684,90.78285246988237,47.960150366969685,90.51677130600685,8.089599107971367,21.999585096555368,-16.315621783674942,21.75840505454592,-16.597443099897248,1.4131868812480033,1.5479564517095312,2.4750325831742512,4.022989034883782,2.84674949100223,0.01306627564499772,-10.0,26.973491682533563,50.06231446994559,6.0,-10.0,2.5,437.2680614025328,522.284380737244,403.81478054155616,214.3933531647512,270.59824040838083,437.0039894385524
2060.0000000000005,21.00905281510976,-17.660220282446204,90.94675142667121,106.66534012783876,90.78575827435053,47.95756809208632,90.51974578519824,8.08338714200346,21.999844304465192,-16.31522784967882,21.758707509703708,-16.601652151366352,1.4130750435166746,1.5480833411082222,2.4747271717253287,4.022810512833552,2.8468484609438094,0.013065111959290904,-10.0,26.968475555005227,50.05909179208357,6.0,-10.0,2.5,437.2679350995268,522.2832365547378,403.7933724087712,214.37844971723663,270.58371251330567,436.99759850628686
2070.0000000000005,21.009461982017832,-17.659618504072427,90.94945270929843,106.66595649305629,90.78849060920253,47.95510910689245,90.5225432645431,8.077508258605462,22.0000876935702,-16.314857959604467,21.75899189578268,-16.60556535556617,1.412968741118574,1.5482032094858522,2.474437312192498,4.02264052167835,2.84694233114728,0.013064007972237855,-10.0,26.96371759338456,50.05602471087053,6.0,-10.0,2.5,437.26781580381675,522.2821424043099,403.77308968665096,214.36434793979265,270.57002532023057,436.9916491495752
2080.0000000000005,21.009847791367804,-17.659051248248772,90.95200030552233,106.66653191805112,90.79106765015288,47.952770191757,90.52518211817174,8.071940901965206,22.00031631844455,-16.314510510193998,21.759259387201944,-16.60921009916899,1.4128677460309194,1.5483166099810797,2.47416203349109,4.022478643472168,2.8470312630267527,0.013062959903312604,-10.0,26.959203194279496,50.05310835937286,6.0,-10.0,2.5,437.267703096347,522.2811024717615,403.7538604499556,214.35099526442644,270.55711586957403,436.9861016627332
2090.0000000000005,21.010211742309146,-17.65851629328651,90.95440964285872,106.6670761155704,90.79350491579645,47.95054780307231,90.52767804609245,8.06666543358665,22.00053122578716,-16.314183910242093,21.75951114363763,-16.612612425634836,1.4127718671028933,1.5484240672007652,2.4739005298715044,4.02232459707227,2.8471154407403847,0.013061964703858111,-10.0,26.954918894167804,50.05033764816142,6.0,-10.0,2.5,437.2675965617405,522.2801189860785,403.73561957065687,214.33834389582768,270.54492612623085,436.9809181796292
2100.0000000000005,21.010555276131758,-17.658011491813483,90.95669370653155,106.6675964087916,90.79581547506419,47.94843809729929,90.53004428369938,8.061664011595779,22.00073343077587,-16.313876616522577,21.759748286682573,-16.615796576106163,1.4126810342323668,1.5485261739975418,2.473652292121605,4.022178466119147,2.8471950629002034,0.013061020765428836,-10.0,26.950852273818896,50.04770728245734,6.0,-10.0,2.5,437.2674958159594,522.2791926571033,403.7183081896098,214.32635050517624,270.5334032626354,436.97606335116814
2110.0000000000005,21.010879757509567,-17.657534837681823,90.95886331283121,106.66809799905508,90.79801022141123,47.94643696743788,90.53229187809977,8.056920422599148,22.00092389627344,-16.313587165380284,21.75997187962268,-16.61878456073663,1.412594993815249,1.548623263920882,2.4734165627496982,4.022039826670581,2.8472703388304783,0.013060125061451265,-10.0,26.946991844898488,50.045211788730285,6.0,-10.0,2.5,437.2674004593554,522.2783228457861,403.7018730312392,214.31497580692977,270.5224995559606,436.9715049744103
2120.0000000000005,21.01118646459128,-17.65708436443748,90.96092739919175,106.66858446288,90.80009816366729,47.94454009739468,90.53442998076896,8.052419913766185,22.001103521339687,-16.313314190180733,21.760182915831606,-16.621596094191432,1.4125135371048971,1.548715669571144,2.473192722034559,4.021908391605703,2.847341484492283,0.013059275201697055,-10.0,26.94332694714785,50.0428455606276,6.0,-10.0,2.5,437.2673102342792,522.2775080364692,403.6862657468597,214.30418413538047,270.51217210159007,436.9672141082235
2130.0000000000005,21.01147658335063,-17.65665831567557,90.96289332152422,106.6690578904474,90.80208672412978,47.942743013358886,90.53646614738419,8.048149006359154,22.00127313318514,-16.313056433529255,21.760382311995954,-16.624248435990125,1.4124364620331005,1.5488036850668192,2.4729802108699808,4.0217838959368,2.8474087182284515,0.013058469040821396,-10.0,26.9398476382238,50.040602901511306,6.0,-10.0,2.5,437.2672248107563,522.2767458130556,403.671442218493,214.2939429772476,270.5023825235556,436.96316530684135
2140.0000000000005,21.011751202086007,-17.656255112890165,90.96476711322897,106.66951932045998,90.80398199796365,47.94104116596316,90.53840659803032,8.044095387913728,22.00143348220153,-16.31281275481564,21.76057090281326,-16.626756519578862,1.4123635357518718,1.548887528894976,2.472778451852695,4.021665980747671,2.847472254094083,0.013057704272198642,-10.0,26.936544647014216,50.03847810516714,6.0,-10.0,2.5,437.2671438417097,522.2760332685633,403.65736212950753,214.28422269354056,270.49309662219014,436.95933645833134
2150.0000000000005,21.012011320394056,-17.65587326635074,90.96655378357792,106.669969034169,90.80578905248697,47.9394299661813,90.54025651828609,8.040247692344451,22.00158524714425,-16.312582122331378,21.760749446825848,-16.62913318807125,1.412294559490753,1.5489674248485346,2.4725869552787567,4.021554380127292,2.847532303443404,0.01305697900364023,-10.0,26.93340924377009,50.036465478882285,6.0,-10.0,2.5,437.2670670615195,522.2753671936081,403.64398818804415,214.27499597404045,270.484283730416,436.95570845294645
2160.0000000000005,21.012257848925564,-17.655511349254652,90.96825752188562,106.67040686315488,90.80751213152429,47.937904857301135,90.54202026397242,8.036595414373323,22.00172903526215,-16.31236361306634,21.760918626338857,-16.631389370362854,1.4122319818182547,1.5490464712567122,2.472409885370068,4.021456356626779,2.8475890706349367,0.013056315876671188,-10.0,26.93043321049544,50.03455941663117,6.0,-10.0,2.5,437.2669943210236,522.2747443513499,403.63128582224647,214.26623761690024,270.47591638717773,436.9522649455054
2170.0000000000005,21.012491614191628,-17.655168206575098,90.96988188834277,106.67083213334467,90.809154846804,47.93646136473291,90.54370155319043,8.033128796196252,22.001865385954353,-16.31215640714646,21.76107905232488,-16.633534128380063,1.4121672559565297,1.5491156766867036,2.472232171652717,4.0213478483394205,2.8476427500902264,0.013055635921170294,-10.0,26.927608789544426,50.03275444688455,6.0,-10.0,2.5,437.266925298332,522.2741612638873,403.6192228112346,214.25792424408607,270.46797009341816,436.9489922810731
2180.0000000000005,21.012713371318696,-17.65484269377643,90.97143002952467,106.67124414371564,90.81072039369016,47.93509510057902,90.54530368346904,8.029838646251562,22.00199478057147,-16.311959772934586,21.76123127384871,-16.635575206123292,1.412116128118711,1.549192679368063,2.4720812782502644,4.021273957618328,2.847693527143312,0.01305508476465984,-10.0,26.924928571773364,50.03104522168076,6.0,-10.0,2.5,437.2668598183451,522.2736147131628,403.6077686236964,214.2500338549266,270.46042237567843,436.9458787296664
2190.0000000000005,21.01292380900071,-17.654533790477103,90.97290479035838,106.67164211117029,90.81221166401633,47.93380182292208,90.54682964446756,8.026716306440678,22.00211764766272,-16.311773059053166,21.7613757838591,-16.63751909062728,1.4120620341959735,1.5492596542421089,2.471928109803044,4.021187764045153,2.847741576973148,0.013054509326168409,-10.0,26.922385500692087,50.02942658146623,6.0,-10.0,2.5,437.266797690101,522.2731015851363,403.5968943425905,214.2425457384693,270.45325277412127,436.94291439098765
2200.0000000000005,21.01312355151485,-17.65424057797793,90.97430877944089,106.6720252988598,90.81363131035779,47.932577496616034,90.54828218163296,8.023753661886701,22.002234366614704,-16.31159568885124,21.76151302240002,-16.63937116703414,1.412010270713961,1.5493227361931337,2.471781844733617,4.021104580926751,2.847787062408223,0.013053958617594216,-10.0,26.919972907389425,50.02789362524823,6.0,-10.0,2.5,437.2667387321912,522.2726189986597,403.5865727517423,214.23544049044247,270.44644277314853,436.9400909772744
2210.0000000000005,21.013313170415877,-17.653962219788866,90.97564450305661,106.67239309820292,90.81498188111628,47.93141825875296,90.54966393261427,8.020942981785254,22.002345275773266,-16.311427148059522,21.761643385432286,-16.64113607758452,1.41196280586291,1.5493843957879183,2.471645832853885,4.021030228641804,2.8478301354293696,0.013053450858353967,-10.0,26.91768440392923,50.026441655794144,6.0,-10.0,2.5,437.2666827723708,522.2721643216403,403.57677774527446,214.22869962598713,270.439974975834,436.9374013067272
2220.0000000000005,21.01349319386628,-17.65369791228983,90.97691440961232,106.67274508070231,90.81626586523312,47.93032044661828,90.55097747197219,8.018276895756626,22.00245068153999,-16.311266970965107,21.76176723405056,-16.642817846978517,1.4119049618601829,1.549428823659091,2.4714942847956207,4.020923108454712,2.8478709382515035,0.013052850357475748,-10.0,26.9155138787317,50.02506621542528,6.0,-10.0,2.5,437.2666296923152,522.2717352101321,403.5674843204643,214.2223055197188,270.43383318352784,436.93483911283744
2230.0000000000005,21.01366411209895,-17.65344696400254,90.97812093522816,106.67308095371902,90.81748573700442,47.92928058190972,90.55222535640792,8.015748328599386,22.002550862503615,-16.31111473413108,21.761884899230047,-16.64442001000765,1.4118709694376923,1.5494938696216385,2.471387021637069,4.020880891258708,2.847909602433506,0.013052473549038828,-10.0,26.913455456841405,50.02376306226614,6.0,-10.0,2.5,437.2665793096554,522.271329515072,403.5586683631372,214.21624124754575,270.42800208181444,436.93239886070427
2240.0000000000005,21.013826378116534,-17.6532087007989,90.97926649854904,106.67340063746838,90.81864395232552,47.92829541414517,90.55341012016456,8.013350560193146,22.002646072012503,-16.310970052486425,21.76199668356048,-16.6459457582925,1.4118276541620478,1.5495433998359869,2.47126587318342,4.020809273019406,2.847946249789142,0.013052013694557624,-10.0,26.911503559621224,50.02252822221959,6.0,-10.0,2.5,437.2665315027452,522.2709453914417,403.5503068678928,214.2104907279604,270.42246721036497,436.9300755442289
