time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,21.013980417003594,-17.6529825005764,90.98035353380128,106.67370421918577,90.81974298045219,47.92736188360425,90.55453430759977,8.011077137054713,22.00273654500019,-16.31083256895198,21.76210286890767,-16.647398045133286,1.4117858808417547,1.5495895983807613,2.471149756930699,4.02073935531146,2.8479809933459306,0.013051571169089152,-10.0,26.90965283767008,50.021357943589294,6.0,-10.0,2.5,437.2664861434724,522.2705812118011,403.5423776641125,214.2050385103961,270.41721475203644,436.9278645266326
2260.0000000000005,21.0141266286174,-17.652767778480552,90.98138448428419,106.67399194478304,90.82078529829768,47.926477122461215,90.5556004673723,8.00892187522038,22.002822500710444,-16.310701950298892,21.762203719087115,-16.648779660669163,1.4117462454113372,1.5496333695547235,2.4710396142639808,4.020672983818705,2.8480139379773672,0.013051151394176126,-10.0,26.907898177323037,50.02024869892522,6.0,-10.0,2.5,437.2664431108993,522.2702355595279,403.5348594419676,214.199869782232,270.41223146704493,436.92576143253433
2270.0000000000005,21.014265390879476,-17.652563982080153,90.98236179531534,106.67426419735015,90.8217733832644,47.92563844650181,90.55661114531576,8.006878851339195,22.002904145590847,-16.310577882750238,21.762299482861344,-16.650093291189194,1.4117088691464073,1.549675086168566,2.470935555717052,4.020610641885617,2.8480451810979184,0.013050755387348352,-10.0,26.90623469499957,50.01919717587298,6.0,-10.0,2.5,437.266402290274,522.2699072044463,403.5277317384308,214.19497034805,270.40750463399627,436.92376206077927
2280.0000000000005,21.014397062249294,-17.652370587335298,90.98328790291912,106.67452147533676,90.82270970195076,47.92484334634571,90.5575688731638,8.004942398767525,22.002981675461804,-16.310460068684733,21.76239039618137,-16.651341568217617,1.4116736415992577,1.5497148562337344,2.4708372869254966,4.0205521431592315,2.8480748132439637,0.013050382011285649,-10.0,26.90465773440451,50.018200267309794,6.0,-10.0,2.5,437.2663635728388,522.2695950810612,403.5209749338824,214.1903266211528,270.4030219999303,436.921862312829
2290.0000000000005,21.014521985250248,-17.652187092872424,90.98416522544748,106.67476435863703,90.82359670193382,47.92408946642837,90.55847616068,8.003107078190112,22.003055277978053,-16.310348222895072,21.762476684932583,-16.652527060524562,1.4116403641807478,1.549752681534554,2.470744360885231,4.020497042419785,2.8481029194380536,0.013050029306257947,-10.0,26.903162840758966,50.0172550489055,6.0,-10.0,2.5,437.26632685551584,522.269298248127,403.514570180858,214.18592555471747,270.3987717705455,436.92005819742974
2300.0000000000005,21.01464048526968,-17.652013027425312,90.98499613510515,106.67499349549558,90.82443678310263,47.923374611995136,90.55933546653704,8.001367718909194,22.00312513235268,-16.31024207300726,21.76255856443077,-16.653652334004335,1.411608133400478,1.5497877789004924,2.4706550988907847,4.020442877791277,2.848129578359877,0.013049688788774471,-10.0,26.901745794020034,50.01635878659545,6.0,-10.0,2.5,437.2662920336909,522.2690158911473,403.5084995305088,214.18175474130905,270.39474260634364,436.9183457505745
2310.0000000000005,21.014752875013624,-17.651847929159146,90.9857829672792,106.67520957922136,90.8252323072552,47.922696715271854,90.56014920862947,7.999719358653009,22.00319141192388,-16.310141355579333,21.76263624239081,-16.65471994157184,1.4115791532013209,1.5498227684125867,2.4705732635422093,4.020396031954796,2.8481548645975248,0.013049380700801364,-10.0,26.900402556627736,50.01550889791429,6.0,-10.0,2.5,437.2662590187445,522.2687472837833,403.50274574338744,214.17780226997877,270.3909235118773,436.91672104252274
2320.0000000000005,21.014859454514163,-17.651691360979356,90.98652799535662,106.67541332183367,90.82598557294153,47.92205383578175,90.5609197387328,7.998157264600877,22.00325428448629,-16.31004581559756,21.7627099192771,-16.65573241464864,1.4115517003028035,1.5498559489798134,2.4704957469210287,4.0203516959008425,2.848178848169999,0.01304908897820177,-10.0,26.89912928840016,50.01470295416465,6.0,-10.0,2.5,437.2662277176268,522.268491769835,403.49729237278785,214.1740567777252,270.38730394083206,436.9151801885955
2330.0000000000005,21.014960511161057,-17.65154290195113,90.98723341935997,106.67560544080315,90.82669880404045,47.92144414947848,90.56164933116087,7.996676929633224,22.003313912048988,-16.309955206843938,21.762779788065867,-16.656692258798557,1.4115260185205525,1.5498877699600213,2.4704228876163814,4.0203106575764025,2.848201595171563,0.013048815744184188,-10.0,26.897922341302603,50.01393866787822,6.0,-10.0,2.5,437.2661980442188,522.2682487532318,403.4921237511754,214.17050744147775,270.38387375620493,436.91371935568446
2340.0000000000005,21.015056319146407,-17.65140215146161,90.98790134793633,106.6757866402874,90.82737413175636,47.92086594652238,90.56234016468542,7.995274084822426,22.00337045044149,-16.309869292494284,21.76284603383259,-16.657601932094565,1.4115009512828638,1.549917133322296,2.4703525774761896,4.020269710798486,2.848223167787881,0.013048550180419206,-10.0,26.896778267041498,50.013213891578346,6.0,-10.0,2.5,437.2661699150412,522.2680176852538,403.4872250384111,214.16714400877856,270.38062328409995,436.9123347925725
2350.0000000000005,21.015147142538016,-17.65126872370513,90.98853381119743,106.67595760865998,90.82801360765725,47.92031760621501,90.5629943361196,7.99394465357193,22.00342405098376,-16.30978784258042,21.76290883576308,-16.658463863729708,1.4114775114844982,1.549945315336391,2.4702865088035657,4.020231824139957,2.848243625158253,0.013048301528310616,-10.0,26.895693777628424,50.01252658746171,6.0,-10.0,2.5,437.26614324967903,522.2677980519337,403.482582062442,214.16395668856953,270.3775432179326,436.91102280016713
2360.0000000000005,21.015233233643624,-17.651142241729218,90.98913274339388,106.67611899706192,90.82861918631725,47.91979759991551,90.56361384279128,7.992684771574205,22.003474859223495,-16.309710635908402,21.76296836575695,-16.659280416021716,1.4114553171996271,1.5499720524038303,2.470223937498825,4.020195989902656,2.848263023925444,0.013048066144309166,-10.0,26.89466575976144,50.011874831922114,6.0,-10.0,2.5,437.2661179824024,522.2675893571135,403.47818138957024,214.1609361994699,270.3746246734068,436.9097797862484
2370.0000000000005,21.015314834496376,-17.651022362108876,90.98969998583372,106.67627143137604,90.82919272832397,47.91930447918935,90.56420058580531,7.991490767353582,22.00352301588482,-16.30963745861692,21.76302478962919,-16.660053903197365,1.4114342581218862,1.5499973708489316,2.4701645977578006,4.0201619686067325,2.8482814169156763,0.013047842896666774,-10.0,26.89369125730599,50.011256801641366,6.0,-10.0,2.5,437.266094025932,522.2673911367434,403.47401025959493,214.15807372353865,270.37185917747246,436.908602237298
2380.0000000000005,21.015392175604863,-17.650908753929116,90.99023728113504,106.67641548107817,90.82973599452463,47.91883687394658,90.56475636427939,7.990359165969379,22.00356865557972,-16.309568106134975,21.76307826572596,-16.66078653990644,1.411414312793892,1.5500213868881478,2.4701083842255382,4.020129771113686,2.8482988550370063,0.013047631486521731,-10.0,26.892767473327467,50.010670771549535,6.0,-10.0,2.5,437.2660713022728,522.2672029203468,403.4700565961785,214.1553609154205,270.3692386690556,436.90748679152983
2390.0000000000005,21.015465477379017,-17.65080105201332,90.9907462749028,106.67655172273489,90.83025064777428,47.91839348625689,90.56528287724046,7.989286678800283,22.00361190788461,-16.30950238154543,21.763128945920283,-16.66148049601395,1.4113953780455957,1.5500441203656574,2.470055052518042,4.0200991728836994,2.848315387322906,0.013047430866689184,-10.0,26.89189176039821,50.01011510771173,6.0,-10.0,2.5,437.266049801832,522.2670243167769,403.4663089726545,214.15278987793147,270.3667554795624,436.9064301623181
2400.0000000000005,21.015534948027312,-17.650698994249524,90.99122851268159,106.67668062662632,90.83073824986033,47.91797308858236,90.56578172053514,7.988270205397271,22.00365289537434,-16.309440098572793,21.76317697412257,-16.662137805095142,1.4113773170868766,1.5500655450666687,2.4700043026093383,4.020069847676007,2.84833105860986,0.013047239682290658,-10.0,26.891061622025347,50.00958826495872,6.0,-10.0,2.5,437.2660294051266,522.2668548611264,403.46275661415285,214.15035316670676,270.364402368293,436.90542926576416
2410.0000000000005,21.01560078841563,-17.650602264060183,90.99168545900305,106.67680264125562,90.8312002808388,47.917574505823325,90.5662544067434,7.987306785876741,22.003691736898343,-16.309381076604325,21.763222489416368,-16.662760405049653,1.4113603359558613,1.5500860069485851,2.469956439668392,4.020042446616976,2.8483459143652032,0.013047059763724556,-10.0,26.89027467238151,50.00908876643001,6.0,-10.0,2.5,437.266010081804,522.2666941167988,403.4593892511943,214.14804367617475,270.3621724729539,436.904481158508
2420.0000000000005,21.01566318854816,-17.650510594418705,90.99211849516686,106.67691821360955,90.83163813667537,47.917196620426175,90.56670236254618,7.986393622651917,22.003728545004336,-16.3093251446046,21.763265623501304,-16.66335021435816,1.4113441730854537,1.5501053311843402,2.4699109509488744,4.0200162821332155,2.8483599952410845,0.01304688861073434,-10.0,26.88952865550181,50.008615205881085,6.0,-10.0,2.5,437.2659917599268,522.2665417048476,403.4561971519716,214.1458546909535,270.36005918136846,436.9035829400744
2430.0000000000005,21.01572232899268,-17.650423734531017,90.99252891571587,106.67702770976264,90.83205312577101,47.91683837413643,90.56712692536232,7.985528074756359,22.0037634269009,-16.30927213965299,21.7633065017926,-16.66390898700257,1.4113288410042415,1.5501236377969123,2.4698678085423893,4.019991446339302,2.8483733411689136,0.013046726271634177,-10.0,26.888821438980695,50.0081662538081,6.0,-10.0,2.5,437.2659743671692,522.2663971977681,403.4531711421908,214.14377987272684,270.3580563291143,436.9027319472684
2440.0000000000005,21.01577838040085,-17.650341371221486,90.99291792970466,106.67713153971124,90.83244647022377,47.91649876740223,90.56752934458233,7.984707659740365,22.003796484274933,-16.30922190722066,21.763345242817064,-16.664438433273517,1.4113143543269908,1.550141044065968,2.4698269913417605,4.019968035407729,2.8483859907488283,0.013046572818937336,-10.0,26.888151016329967,50.00774065526542,6.0,-10.0,2.5,437.26595793668736,522.2662602895506,403.450302598661,214.14181326445353,270.3561580905831,436.9019255916336
2450.0000000000005,21.015831505637735,-17.650263333434566,90.99328668549337,106.6772299631333,90.83281933087504,47.91617683603778,90.56791080719805,7.983929999605949,22.0038278136258,-16.309174300662733,21.76338195972639,-16.664940108670976,1.4113005334510789,1.5501574475008837,2.4697881404066404,4.019945587907523,2.8483979794703806,0.013046426533058162,-10.0,26.887515463380513,50.00733720037312,6.0,-10.0,2.5,437.2659423297396,522.2661305118717,403.4475832588778,214.13994916087572,270.35435894173924,436.9011615068041
2460.0000000000005,21.015881858716963,-17.650189362911107,90.99363626033747,106.67732330974752,90.83317279676345,47.91587166841072,90.568272426913,7.983192854520951,22.00385750657577,-16.309129180746254,21.763416759461983,-16.665415528271296,1.4112874953417225,1.5501730675979832,2.4697514185704734,4.019924486168457,2.848409342134142,0.013046288440658386,-10.0,26.88691296532812,50.006954745879845,6.0,-10.0,2.5,437.2659275437479,522.2660075433511,403.4450053365538,214.13818218878683,270.35265361767046,436.9004373952157
2470.0000000000005,21.01592958506056,-17.650119253088576,90.99396766395056,106.6774118515155,90.83350788869711,47.91558240253795,90.56861524776812,7.982494116104306,22.003885649597056,-16.30908641606527,21.76344974309068,-16.665866115797655,1.4112751526334324,1.5501878934969386,2.4697166334541087,4.019904526951048,2.8484201110250726,0.013046157682671502,-10.0,26.88634181211512,50.006592210874544,6.0,-10.0,2.5,437.26591352657994,522.2658910319741,403.44256149672185,214.13650729085413,270.351037192532,436.8997510964756
2480.0000000000005,21.0159748236802,-17.650052801679294,90.9942818543772,106.67749584303556,90.83382557534338,47.91530821112792,90.5689402606782,7.98183176783573,22.00391232528475,-16.30904588110593,21.763481007185245,-16.66629319484514,1.411263431665073,1.5502019256812256,2.4696836187593183,4.019885544440544,2.848430317292144,0.013046033530327784,-10.0,26.885800366112615,50.00624855949866,6.0,-10.0,2.5,437.26590023484,522.2657806390207,403.44024473360474,214.13491963091295,270.34950500106527,436.89910059614823
2490.0000000000005,21.016017702917598,-17.649989808663122,90.99457972203356,106.6775755284042,90.83412675698636,47.91504832123229,90.56924838660326,7.981203935950986,22.00393760954152,-16.309007460524754,21.763510640526853,-16.66669802264147,1.4112523109929445,1.5502152167500942,2.469652302117989,4.019867518868083,2.8484399901813027,0.013045915741915872,-10.0,26.885287104727183,50.00592282266604,6.0,-10.0,2.5,437.26588764613297,522.2656760599149,403.4380485159679,214.13341471528187,270.34805260970643,436.8984839874396
2500.0000000000005,21.01605834885274,-17.649930098010657,90.99486212529249,106.67765111377004,90.83441230159488,47.91480198266669,90.56954051361502,7.980608801936,22.00396157737377,-16.30897104034085,21.763538730828376,-16.667081793249622,1.411241789267108,1.5502278386258233,2.4696226479199894,4.0198504865458125,2.8484491581229454,0.013045804264611884,-10.0,26.88480054800243,50.00561406173074,6.0,-10.0,2.5,437.265875711186,522.2655769610992,403.4359665222105,214.13198818343523,270.3466758571587,436.89789945160936
2510.0000000000005,21.01609687746992,-17.64987349925181,90.9951298620235,106.67772281890132,90.83468301597827,47.9145684930312,90.56981746725981,7.9800446710677875,22.003984297293343,-16.308936516442714,21.76356535831935,-16.66744560786924,1.4112318258903136,1.5502398152356662,2.46959455317789,4.019834368413556,2.8484578470142816,0.0130456986811379,-10.0,26.884339316183627,50.00532139744189,6.0,-10.0,2.5,437.2658643960445,522.2654830710849,403.4339928514712,214.13063597196967,270.34537079007856,436.89734531283057
2520.0000000000005,21.016133399545232,-17.64981984757793,90.99538369053795,106.67779083443276,90.83493966696032,47.91434718298991,90.57008003220625,7.97950993080775,22.0040058347933,-16.308903789306555,21.763590599686697,-16.667790519893288,1.4112223684091274,1.550251154368242,2.4695678964646928,4.019819050832934,2.848466082184115,0.013045598470855712,-10.0,26.883902095249823,50.005043992011736,6.0,-10.0,2.5,437.2658536709412,522.2653941068671,403.4321218862363,214.12935421468887,270.3441336689712,436.8968199681223
2530.0000000000005,21.016168020917775,-17.649768988235593,90.99562433493574,106.67785535113272,90.83518298678314,47.91413741191872,90.57032895776656,7.97900303943561,22.00402625241553,-16.308872763893532,21.76361452816456,-16.66811753454317,1.41121340653709,1.5502619071394736,2.4695426309658006,4.019804538105275,2.848473887425208,0.013045503502048932,-10.0,26.883487628032128,50.00478104375179,6.0,-10.0,2.5,437.2658435038196,522.2653098101723,403.43034825456897,214.12813921542124,270.3429609291154,436.8963218876452
2540.0000000000005,21.016200839627043,-17.649720777930412,90.99585246914044,106.67791652606267,90.83541365694784,47.91393858285221,90.57056494133445,7.978522562101887,22.004045607881967,-16.30884335248942,21.763637211455997,-16.668427563809814,1.4112049046585171,1.5502720927041178,2.469518668291171,4.0197907609952885,2.848481285549384,0.01304541341564433,-10.0,26.88309474405713,50.00453180548959,6.0,-10.0,2.5,437.26583386491546,522.2652299125649,403.42866695282015,214.1269875342382,270.3418492437735,436.8958496805717
2550.0000000000005,21.01623194992497,-17.649675076920005,90.99606873847549,106.6779745414794,90.83563233003936,47.913750124591786,90.5707886507192,7.978067124961002,22.004063956890345,-16.30881547045618,21.763658714781048,-16.668721504945267,1.4111968527616254,1.5502817556741149,2.469495964792165,4.01977772046628,2.8484882974333607,0.013045328084264538,-10.0,26.882722322059124,50.00429556245183,6.0,-10.0,2.5,437.2658247282562,522.2651542006392,403.4270731910794,214.12589587757768,270.3407954400587,436.89540198165656
2560.0000000000005,21.016261441010407,-17.64963175376917,90.99627375658885,106.6780295490842,90.8358396266088,47.91357149343577,90.57100072095095,7.977635421430648,22.004081351923418,-16.308789038041482,21.763679099700408,-16.66900018970972,1.4111892193888924,1.5502909145403887,2.4694744413616605,4.01976535590205,2.848494943607057,0.013045247188339238,-10.0,26.882369295425175,50.00407163412541,6.0,-10.0,2.5,437.2658160681784,522.2650824418677,403.4255624114501,214.12486111319868,270.33979650391893,436.8949775227936
2570.0000000000005,21.016289396808265,-17.649590685871118,90.99646810147951,106.67808169906812,90.83603613115328,47.91340217780544,90.57120175015677,7.97722622177406,22.004097842373664,-16.3087639801891,21.7636984241412,-16.669264404498563,1.4111819860710972,1.5502995988777248,2.469454042694765,4.01975364157249,2.8485012431061243,0.013045170528329176,-10.0,26.88203466001778,50.00385938018616,6.0,-10.0,2.5,437.26580785912626,522.2650144272358,403.4241303229567,214.12388029310503,270.3388495952387,436.89457510564137
2580.0000000000005,21.016315897297815,-17.6495517557033,90.99665232501317,106.67813113514173,90.83622240173533,47.913241690135855,90.57139230939667,7.976838353353685,22.00411347529741,-16.308740225392967,21.763716743297667,-16.66951489833417,1.411175132739222,1.5503078342195855,2.469434711755919,4.019742545975505,2.8485072141065944,0.013045097891349808,-10.0,26.88171745813736,50.00365819026155,6.0,-10.0,2.5,437.2658000776504,522.2649499576039,403.4227728323871,214.12295060618527,270.3379520075901,436.8941935887417
2590.0000000000005,21.016341018037185,-17.649514846976984,90.99682695146768,106.67817799667944,90.83639896849952,47.91308956885365,90.57157294112112,7.976470705547514,22.00412829508668,-16.30871770619575,21.76373410923238,-16.66975238427665,1.411168631585369,1.5503156352433574,2.469416379168684,4.019732014412041,2.8485128739689287,0.013045028994949515,-10.0,26.881416782749568,50.003467486148566,6.0,-10.0,2.5,437.2657927086154,522.2648888476881,403.42148605850497,214.12206938992287,270.3371011587108,436.8938318865136
2600.0000000000005,21.016364831217597,-17.649479870481827,90.99699247530596,106.67822240854542,90.83656633147245,47.91294537777094,90.57174415702409,7.976122226285497,22.004142344385833,-16.308696357796066,21.763750571989007,-16.66997752500896,1.4111624753551868,1.550323036195739,2.4693990121824623,4.019722048378201,2.848518238388138,0.013044963744939336,-10.0,26.881131774199048,50.00328672240903,6.0,-10.0,2.5,437.26578570837,522.2648309137243,403.42026633628944,214.12123412238688,270.3362946754368,436.8934889862929
2610.0000000000005,21.01638740422669,-17.649446708662367,90.9971493697796,106.67826450059704,90.83672496918516,47.91280870099064,90.57190644671053,7.975791915416381,22.004155662556386,-16.30867612038105,21.76376617776499,-16.67019095701511,1.41115663286427,1.550330043915226,2.4693825378805205,4.019712581795746,2.8485233234788447,0.01304490183216784,-10.0,26.880861615842093,50.00311537748331,6.0,-10.0,2.5,437.26577908186766,522.2647759940086,403.4191101652158,214.12044240589304,270.3355302046121,436.8931639196721
2620.0000000000005,21.01640880101787,-17.64941527580831,90.99729807721981,106.67830438969662,90.83687532890812,47.912679151312155,90.57206026781006,7.97547883819675,22.00416828732196,-16.308656936627017,21.76378097079096,-16.67039328429246,1.411151100855356,1.5503366925638078,2.469366932709665,4.019703625273474,2.8485281433270813,0.0130448432028105,-10.0,26.88060554393604,50.00295296656743,6.0,-10.0,2.5,437.2657727993439,522.2647239312226,403.41801428048575,214.11969199956772,270.3348055968025,436.8928557667721
2630.0000000000005,21.016429083507873,-17.64938547940406,90.99743902882048,106.67834219118998,90.83701784663828,47.912556352014285,90.5722060663932,7.975182084760831,22.00418025509698,-16.308638751199624,21.763794993790807,-16.670585085264406,1.411145852693094,1.5503429898544268,2.4693521329784014,4.019695122832828,2.84853271202368,0.013044787589232226,-10.0,26.880362815230285,50.0027990176074,6.0,-10.0,2.5,437.26576684468967,522.2646745739632,403.4169755026383,214.1189807222005,270.33411875428993,436.8925636458157
2640.0000000000005,21.01644830934408,-17.649357235297828,90.99757262613193,106.67837801290932,90.83715292840137,47.912439952492655,90.57234425786783,7.974900808015093,22.00419159978445,-16.308621512581,21.763808286534303,-16.67076690085628,1.4111408795507698,1.5503489604620515,2.4693381072484284,4.01968706771048,2.8485370425879295,0.013044734889422266,-10.0,26.88013273786441,50.00265309131987,6.0,-10.0,2.5,437.2657612002666,522.2646277818075,403.4159908716621,214.11830654303927,270.33346772208654,436.89228673260067
2650.0000000000005,21.016466533433807,-17.64933046279461,90.99769925202041,106.67841195808604,90.83728096132211,47.912329619048194,90.57247523828714,7.974634201255242,22.004202353688523,-16.308605171682814,21.763820886912477,-16.67093924738782,1.411136163843126,1.550354617819803,2.4693248095153777,4.019679427335181,2.8485411474310727,0.013044684921422066,-10.0,26.879914652911847,50.00251476953866,6.0,-10.0,2.5,437.26575584999426,522.2645834214355,403.415057567898,214.11766752820168,270.33285063663004,436.8920242405629
2660.0000000000005,21.01648380809198,-17.649305084999583,90.9978192714429,106.67844412529104,90.83740231441428,47.912225034000976,90.57259938516934,7.974381496088483,22.00421254759793,-16.30858968171981,21.763832831034904,-16.6711026173071,1.4111316986368083,1.5503599855098,2.4693122131315306,4.01967219864133,2.848545038371998,0.013044637602641984,-10.0,26.87970793274451,50.00238365412491,6.0,-10.0,2.5,437.2657507785668,522.2645413659961,403.41417290533457,214.11706183561736,270.33226572250607,436.89177541956025
2670.0000000000005,21.016500181872697,-17.64928103067868,90.9979330232415,106.6784746062595,90.83751733028227,47.91212590275984,90.57271704900676,7.974141979632293,22.0042222100974,-16.308574999255654,21.76384415242183,-16.671257468099896,1.411127459664993,1.5503650658147337,2.4693002621517146,4.0196653279664485,2.84854872636433,0.013044592691535349,-10.0,26.879511995078193,50.00225937582644,6.0,-10.0,2.5,437.2657459716024,522.2645014980118,403.41333439175423,214.11648775628612,270.3317113320389,436.8915395727644
2680.0000000000005,21.016515702557086,-17.649258229558512,90.99804084096162,106.67850349141564,90.8376263461736,47.91203193559187,90.5728285748056,7.9739149505059,22.004231369325367,-16.30856108153239,21.763854884067733,-16.671404250342903,1.4111234492434188,1.5503698897611826,2.4692889473644204,4.019658837125603,2.848552222189181,0.013044550192581396,-10.0,26.87932626700677,50.00214157145621,6.0,-10.0,2.5,437.2657414151767,522.2644637020121,403.4125395748852,214.1159436087984,270.3311858435252,436.8913160138994
2690.0000000000005,21.01653041380432,-17.64923661755597,90.99814302932654,106.67853086336372,90.83772967019208,47.91194286793825,90.57293427775555,7.973699768138544,22.004240051001457,-16.308547889467548,21.763865056125994,-16.6715433762609,1.4111196353463271,1.5503744481745887,2.4692782006095837,4.019652648784172,2.8485555356882544,0.013044509794252687,-10.0,26.879150225311665,50.00202990937993,6.0,-10.0,2.5,437.2657370963997,522.2644278724952,403.4117862149549,214.11542785754636,270.33068777566257,436.89110411517714
2700.0000000000005,21.016544358363937,-17.649216131866893,90.99823988672179,106.6785568030881,90.83782760403155,47.911858440877275,90.57303446648454,7.97349580549303,22.004248280317068,-16.308535384781464,21.76387469812803,-16.67167524967232,1.4111160476647004,1.5503787991406923,2.469268061975333,4.019646861116025,2.8485586764945827,0.013044471755856097,-10.0,26.87898335778448,50.0019240650002,6.0,-10.0,2.5,437.2657330027181,522.2643939062884,403.4110721192505,214.11493899934885,270.33021567795686,436.8909032616192
2710.0000000000005,21.01655757589656,-17.649196714208955,90.99833168986426,106.67858138561638,90.83792042747787,47.91177841431352,90.57312942720881,7.973302481078917,22.00425608064961,-16.308523531950925,21.76388383747615,-16.671800245547047,1.411112622261969,1.5503828960291566,2.4692584085791776,4.019641304608334,2.848561653544688,0.013044435472320046,-10.0,26.878825189417736,50.00182373731264,6.0,-10.0,2.5,437.26572912251584,522.2643617076071,403.41039525432296,214.11447564025613,270.3297682048962,436.8907128822197
2720.0000000000005,21.016570104278,-17.64917830903815,90.99841870291976,106.678604682475,90.83800840762537,47.911702559035405,90.57321943315941,7.973119239811637,22.00426347433049,-16.30851229704217,21.76389250034404,-16.671918722127486,1.4111093798578411,1.550386784147994,2.4692492661722323,4.0196360503202255,2.848564475367016,0.013044401121775304,-10.0,26.878675266746484,50.00172863896711,6.0,-10.0,2.5,437.2657254445389,522.2643311848785,403.4097536788327,214.1140364496024,270.32934407198667,436.89053243145537
2730.0000000000005,21.016581979637223,-17.64916086309023,90.99850117781233,106.67862676208028,90.83809179919167,47.91163065642922,90.57330474490772,7.972945552271255,22.00427048266541,-16.308501647680202,21.76390071170208,-16.672031021346413,1.4111063082741748,1.5503904716232249,2.469240603426533,4.019631075049758,2.848567150100751,0.0130443685788744,-10.0,26.878533157235207,50.00163849587096,6.0,-10.0,2.5,437.2657219584314,522.2643022510534,403.4091455411985,214.11362015827467,270.32894205358446,436.8903613886599
2740.0000000000005,21.0165932357722,-17.649144326859727,90.99857935002714,106.67864768792184,90.83817084027338,47.911562502073366,90.57338560602176,7.972780923520645,22.004277125589976,-16.3084915535718,21.763908494911718,-16.672137463074876,1.4111033975218108,1.5503939675827465,2.4692323935001577,4.019626361082904,2.8485696853555864,0.013044337739367176,-10.0,26.87839845650024,50.00155305175383,6.0,-10.0,2.5,437.265718654077,522.2642748241284,403.4085691102436,214.11322557983692,270.3285610041675,436.890199266752
2750.0000000000005,21.016603904715513,-17.64912865326781,90.99865344269206,106.678667520352,90.83824575647341,47.911497902216176,90.57346224728995,7.972624884507411,22.004283422001347,-16.308481986001937,21.7639158721169,-16.67223835060412,1.4111006410726603,1.5503972839077915,2.469224616094825,4.019621900002616,2.8485720883430865,0.01304430853160802,-10.0,26.878270781269865,50.00147206370406,6.0,-10.0,2.5,437.265715522096,522.2642488266702,403.408022745312,214.1128515898936,270.32819983778705,436.89004560391214
2760.0000000000005,21.01661401754769,-17.649113796699197,90.99872367219777,106.67868631776378,90.83831676658244,47.91143666887461,90.57353489253232,7.972476980246711,22.0042893902371,-16.308472917105803,21.763922864805917,-16.672333978190238,1.4110980226065462,1.5504004211502942,2.4692172340437755,4.01961765519407,2.848574366059368,0.01304428079378512,-10.0,26.878149759733393,50.001395296055534,6.0,-10.0,2.5,437.26571255330657,522.2642241833976,403.4075048548029,214.11249709782328,270.3278575010345,436.8898999520597
2770.0000000000005,21.016623601127204,-17.649099718084926,90.99879022547235,106.6787041308483,90.83838405960172,47.91137863978554,90.57360373509177,7.972336817994802,22.00429504615509,-16.308464322786676,21.763929491556965,-16.672424601643854,1.4110955411517565,1.5504033941922135,2.4692102381878738,4.019613632380088,2.8485765245202472,0.01304425450734572,-10.0,26.878035070955487,50.00132254532156,6.0,-10.0,2.5,437.2657097393047,522.2642008296182,403.4070140644319,214.11216116215468,270.3275330835888,436.8897619218975
2780.0000000000005,21.016632686850855,-17.649086369850494,90.99885332084087,106.67872101739728,90.83844785628392,47.911323624664014,90.57366900080888,7.9722039375104705,22.0043004082615,-16.308456174923663,21.76393577405729,-16.67251051424745,1.411093192486071,1.5504062171209392,2.4692036125413432,4.019609829662282,2.848578570902545,0.013044229622703477,-10.0,26.877926338676215,50.0012535731077,6.0,-10.0,2.5,437.2657070728059,522.2641786878384,403.40654876522046,214.1118426797269,270.32722552255274,436.88963106620497
2790.0000000000005,21.01664129878096,-17.64907371820297,90.99891312564525,106.67873702327222,90.8385083258272,47.91127147809095,90.57373086276898,7.972077987157206,22.00430549076688,-16.30844845192314,21.763941728957526,-16.67259194709203,1.4110909656990231,1.550408892204573,2.4691973312586626,4.019606223463235,2.8485805105215247,0.013044206030081766,-10.0,26.877823275528385,50.00118819698116,6.0,-10.0,2.5,437.2657045446725,522.2641577008042,403.4061077260404,214.11154080764405,270.3269340015733,436.88950703359694
2800.0000000000005,21.016649461630887,-17.649061726310038,90.99896981162595,106.67875219430648,90.83856564187901,47.91122205062436,90.5737894986154,7.97195860551284,22.004310308259043,-16.308441131618395,21.763947373347285,-16.672669133577926,1.4110888547239673,1.5504114274782657,2.4691913769229368,4.0196028044012015,2.8485823489744058,0.013044183664914343,-10.0,26.877725586012275,50.00112622963167,6.0,-10.0,2.5,437.26570214834777,522.2641378080684,403.40568968237295,214.11125467955583,270.3266576842275,436.8893894685522
2810.0000000000005,21.01665719846155,-17.649050352811486,90.99902354167487,106.6787665791939,90.83861996912307,47.911175201565925,90.57384507678418,7.97184545267504,22.004314874293865,-16.308434193410733,21.7639527230874,-16.672742302156905,1.4110867878572797,1.5504137581804034,2.4691856176678257,4.0195993758482285,2.8485840916645166,0.013044161856741735,-10.0,26.877632992409303,50.00106749423941,6.0,-10.0,2.5,437.2656998870372,522.2641189594494,403.4052934398099,214.11098348062663,270.3263957547746,436.88927802505174
2820.0000000000005,21.016664532200124,-17.64903959359185,90.99907446889361,106.67878019046624,90.83867146237188,47.911130796098746,90.57389775572086,7.971738200792288,22.004319202537072,-16.308427616534516,21.76395779428558,-16.672811635039523,1.4110863223542416,1.550417607986541,2.4691827723931534,4.019600380379695,2.848585743268658,0.013044154992994458,-10.0,26.877545226271646,50.00101182292576,6.0,-10.0,2.5,437.2656977145997,522.2641010622632,403.40491786341175,214.11072642523408,270.32614752883484,436.8891724192703
2830.0000000000005,21.01667148386121,-17.649029371925565,90.9991227420478,106.67879312214848,90.8387202720997,47.91108870493457,90.57394768933604,7.971636539203189,22.004323305419433,-16.30842138210079,21.763962601310645,-16.672877375457006,1.4110833311546127,1.5504184557821652,2.4691756130312874,4.019594068813452,2.848587308819272,0.01304412491349731,-10.0,26.87746203400468,50.00095905258729,6.0,-10.0,2.5,437.26569568598296,522.2640841385494,403.40456185830186,214.11048276861712,270.3259122348068,436.8890722885127
2840.0000000000005,21.016678072577093,-17.649019701045518,90.99916849715169,106.67880536186306,90.83876653575933,47.91104880809837,90.57399501825691,7.971540179637827,22.004327193912683,-16.30841547343755,21.76396715725897,-16.672939674460224,1.4110819296034838,1.5504208343217565,2.469171335672561,4.019592169994318,2.848588792518822,0.01304410965555956,-10.0,26.877383179623905,50.00090903331159,6.0,-10.0,2.5,437.2656937404692,522.2640680737666,403.4042244154493,214.11025181992065,270.3256892013255,436.8889773980689
2850.0000000000005,21.016684317989824,-17.649010521137967,90.99921186595375,106.6788169756246,90.83881038660624,47.91101099250619,90.57403987879839,7.971448846606392,22.004330879942227,-16.30840987242368,21.763971475888013,-16.672998738556032,1.4110798979092083,1.5504223163459676,2.4691660508270816,4.019588367173049,2.8485901989879223,0.013044088692691372,-10.0,26.87730843781497,50.00086162315978,6.0,-10.0,2.5,437.2656919135573,522.264052863802,403.4039045719039,214.11003291871896,270.3254778033371,436.8888874364689
2860.0000000000005,21.01669023746853,-17.649001823302854,90.99925297269684,106.678827977999,90.83885195024521,47.91097514863088,90.57408239947176,7.971362276596722,22.00433437353342,-16.30840456382532,21.763975569099493,-16.673054710628264,1.4110783722651246,1.550424160670166,2.469161741765544,4.0195859024357095,2.8485915321509,0.013044072522084168,-10.0,26.87723759301593,50.00081668508557,6.0,-10.0,2.5,437.2656901779969,522.2640384394629,403.40360140607226,214.10982543348797,270.32527742931853,436.88880218279536
2870.0000000000005,21.01669584828938,-17.64899358030317,90.99929193580468,106.67883840567409,90.838891346421,47.91094117402815,90.5741227027656,7.971280221642189,22.004337684982364,-16.308399531997225,21.763979448899157,-16.673107766247938,1.411076916871291,1.5504258985701562,2.4691576410816944,4.019583539651851,2.8485927957522463,0.013044057108636454,-10.0,26.87717044253924,50.0007740903867,6.0,-10.0,2.5,437.26568853119306,522.2640247660302,403.4033140486858,214.10962876982668,270.32508750469754,436.8887213715355
2880.0000000000005,21.016701166548813,-17.648985767257386,90.99932886718739,106.67884828962536,90.83892868828529,47.91090897128305,90.57416090443513,7.971202446261542,22.00434082379156,-16.30839476250003,21.763983126418367,-16.673158056425336,1.4110755296679518,1.550427537378794,2.4691537407234847,4.0195812781022795,2.8485939934399886,0.013044042427722804,-10.0,26.87710679371895,50.000733716976185,6.0,-10.0,2.5,437.2656869700662,522.2640118056347,403.40304167542155,214.10944236331443,270.3249074852176,436.8886447724888
2890.0000000000005,21.01670620546335,-17.648978360400832,90.99936386054259,106.67885766175384,90.8389640705171,47.910878459835146,90.57419710130368,7.9711287558428126,22.004343797750856,-16.30839024349666,21.763986610763663,-16.67320571733319,1.4110770686397915,1.5504322253479002,2.46915503786839,4.019587263216289,2.8485951281817465,0.0130440548935067,-10.0,26.877046487547833,50.000695463487546,6.0,-10.0,2.5,437.2656854965316,522.2639995347407,403.4027836010588,214.10926574737897,270.324736897859,436.8885721801868
2900.0000000000005,21.016710983888753,-17.648971345688807,90.99939704142754,106.67886653693978,90.83899762024,47.91084952790538,90.57423142351193,7.971058879028021,22.00434661804407,-16.308385957993096,21.763989915076998,-16.673250895561864,1.4110729607847603,1.5504305534991336,2.469146526392107,4.01957707989124,2.848596204164932,0.01304401525140615,-10.0,26.87698930164049,50.000659191032575,6.0,-10.0,2.5,437.2656840868521,522.263987883644,403.40253888832814,214.10909827187896,270.3245751743305,436.8885033658639
2910.0000000000005,21.016715512852592,-17.648964691380087,90.99942849152173,106.6788749529473,90.83902941988867,47.91082210481295,90.57426395533757,7.970992647791149,22.004349291050413,-16.308381896295828,21.763993046840127,-16.67329372100386,1.4110717952896008,1.550431966502224,2.469143232623269,4.019575199125493,2.8485972241409137,0.013044002896055095,-10.0,26.8769350990724,50.00062480971008,6.0,-10.0,2.5,437.2656827585064,522.2639768454618,403.40230693805,214.1089395339372,270.3244218790677,436.88843813625937
2920.0000000000005,21.016719805650123,-17.64895838475573,90.99945830131296,106.67888293070833,90.83905956100189,47.91079611179929,90.57429479043948,7.970929870864666,22.004351824689564,-16.308378046370763,21.763996015305047,-16.673334315293005,1.411070685378966,1.5504333000877482,2.469140101461236,4.019573401548985,2.848598190862042,0.01304399113671593,-10.0,26.876883723007158,50.000592221353834,6.0,-10.0,2.5,437.2656814985055,522.2639663839408,403.402087083546,214.10878907515064,270.3242765744911,436.88837630530537
2930.0000000000005,21.016723874599315,-17.648952407111352,90.99948655651197,106.6788904925216,90.83908813024247,47.91077147440916,90.57432401747171,7.970870368144292,22.00435422623164,-16.30837439717061,21.76399882899313,-16.673372793569683,1.4110696237555602,1.550434553581468,2.4691371167774294,4.019571670358897,2.8485991071516463,0.013043979901896404,-10.0,26.876835026158066,50.00056133255043,6.0,-10.0,2.5,437.2656803040497,522.2639564681242,403.4018786941422,214.10864646381248,270.32413884739333,436.88831769740295
2940.0000000000005,21.016727731358696,-17.648946741214075,90.99951333816192,106.67889765992244,90.83911520955466,47.91074812197246,90.57435172026598,7.970813968864775,22.00435650254889,-16.30837093825278,21.764001495960393,-16.67340926534081,1.41106862852995,1.5504357538264717,2.4691343070436846,4.019570060870157,2.848599975649477,0.013043969354986787,-10.0,26.876788868866807,50.000532054698,6.0,-10.0,2.5,437.2656791718544,522.2639470693605,403.4016811722292,214.1085112906456,270.32400830345176,436.88826214565137
2950.0000000000005,21.016731386985096,-17.64894137067381,90.99953872306841,106.67890445354004,90.8391408765983,47.910725987468425,90.57437797827139,7.970760511194669,22.004358660163565,-16.30836765970662,21.764004023849196,-16.673443835415355,1.4110676789725285,1.5504368846289571,2.4691316329263815,4.01956851755534,2.8486007988519706,0.013043959300510144,-10.0,26.876745118734902,50.000504303768416,6.0,-10.0,2.5,437.2656780988693,522.2639381607962,403.4014939512133,214.10838316775548,270.323884567566,436.88820949046885
2960.0000000000005,21.016734851972803,-17.64893628028159,90.99956278402486,106.67891089274372,90.83916520497634,47.910705007364186,90.57440286678738,7.970709841690109,22.004360705270248,-16.3083645521192,21.76400641991781,-16.67347660283548,1.4110667821770753,1.550437960016121,2.469129103932304,4.019567063948426,2.848601579116479,0.013043949800356978,-10.0,26.87670365022853,50.00047800013283,6.0,-10.0,2.5,437.26567708173616,522.2639297167339,403.40131649403577,214.10826172739365,270.32376728509706,436.88815958096654
2970.0000000000005,21.016738136260468,-17.64893145540259,90.99958559005677,106.67891699610452,90.839188264482,47.91068512145068,90.57442645721488,7.970661814946538,22.004362643733405,-16.308361606579297,21.76400869103829,-16.673507661617975,1.4110659257903573,1.550438972327193,2.469126695690558,4.019565668017752,2.848602318680708,0.013043940736847368,-10.0,26.87666434437949,50.00045306830111,6.0,-10.0,2.5,437.26567611758367,522.2639217130801,403.401148291593,214.10814662104656,270.3236561194619,436.8881122739546
2980.0000000000005,21.016741247410167,-17.64892688020808,90.99960719555833,106.67892278509214,90.83921011009139,47.910666283403536,90.57444880576125,7.970616319207068,22.004364480008316,-16.308358816317025,21.76401084240735,-16.67353709520171,1.4110655578236808,1.5504404184902754,2.4691251898849007,4.019565608375176,2.8486030192492584,0.01304393624828204,-10.0,26.87662710989184,50.00042944979589,6.0,-10.0,2.5,437.26567521048133,522.2639141402165,403.40098894810075,214.10803758074803,270.3235507886285,436.88806744440205
2990.0000000000005,21.01674419838975,-17.648922550598,90.99962768510979,106.67892826281025,90.83923082738099,47.910648417367206,90.57447000005415,7.970573169818237,22.004366221816085,-16.308356169599847,21.764012883109007,-16.67356499442633,1.4110643462678805,1.5504408420572646,2.4691222525803576,4.019563094637622,2.8486036836441597,0.01304392401811198,-10.0,26.876591795240245,50.00040705077021,6.0,-10.0,2.5,437.26567433669607,522.2639069417081,403.4008378296511,214.1079341641676,270.32345092644886,436.8880249484061
3000.0000000000005,21.016746995224405,-17.648918441067536,90.99964710585334,106.67893345883935,90.83925046397765,47.9106314827614,90.57449008876772,7.970532271443062,22.004367872576445,-16.308353661231536,21.764014817158557,-16.673591441360145,1.411063630982611,1.5504417195288838,2.4691202263266088,4.019561945855493,2.8486043135109527,0.013043916429617237,-10.0,26.87655832298532,50.00038581901281,6.0,-10.0,2.5,437.2656735166533,522.2639001242443,403.4006945912432,214.10783614266572,270.32335626521206,436.8879846654785
3010.0000000000005,21.016749646194835,-17.648914546364267,90.99966551339799,106.6789383843336,90.83926907611448,47.91061543134538,90.5745091294374,7.970493506497575,22.004369437255097,-16.308351283666468,21.76401665034676,-16.673616510583486,1.4110629425847097,1.5504425397653423,2.469118287475559,4.019560827240902,2.8486049104783975,0.01304390914037582,-10.0,26.87652659652531,50.00036569459979,6.0,-10.0,2.5,437.26567273871143,522.2638936632044,403.4005588239469,214.10774323443115,270.32326653813874,436.8879464812592
3020.0000000000005,21.016752158922845,-17.648910854848538,90.99968296089219,106.67894305296976,90.83928671752979,47.91060021708313,90.57452717703391,7.970456763479774,22.004370920349967,-16.308349030069905,21.764018387944564,-16.67364027325999,1.41106229150095,1.5504433187726083,2.4691164522007925,4.019559770973401,2.848605476302387,0.013043902244321635,-10.0,26.876496524685365,50.00034661976628,6.0,-10.0,2.5,437.2656720012228,522.2638875391866,403.40043013727615,214.10765517220273,270.32318149041873,436.8879102872035
3030.0000000000005,21.016754540601948,-17.648907355892533,90.99969949842074,106.67894747814232,90.83930343886483,47.910585796345,90.5745442833642,7.9704219369112925,22.004372326098547,-16.30834689400291,21.764020034921604,-16.67366279653004,1.411061674802944,1.550444057621331,2.469114713386688,4.019558771008019,2.8486060126105786,0.01304389571188076,-10.0,26.87646802121327,50.000328539800414,6.0,-10.0,2.5,437.2656713021527,522.2638817346012,403.4003081620879,214.10757170316737,270.3231008785296,436.8878759809151
3040.0000000000005,21.01675679806475,-17.648904039551127,90.9997151734213,106.67895167254828,90.83931928808504,47.91057212774058,90.57456049749872,7.970388926826331,22.004373658532916,-16.30834486933867,21.764021596002287,-16.673684145148854,1.4110610955886194,1.550444763777436,2.469113074558634,4.01955783833607,2.8486065209382905,0.01304388956928422,-10.0,26.87644100432016,50.0003114028072,6.0,-10.0,2.5,437.2656706393744,522.2638762328027,403.40019254841854,214.1074925877484,270.32302447106264,436.88784346378594
3050.0000000000005,21.016758937523367,-17.648900904267208,90.99973003057242,106.6789556329224,90.83933431035709,47.91055917260047,90.57457586563044,7.970357640101555,22.004374921227296,-16.308342950645965,21.7640230754388,-16.673704370558596,1.411060543462336,1.5504454295536605,2.46911151604968,4.01955694560334,2.848607002886287,0.01304388371986083,-10.0,26.876415397862104,50.0002951601748,6.0,-10.0,2.5,437.2656700009736,522.2638709972629,403.400082968171,214.1074176027039,270.32295204664,436.8878126563531
3060.0000000000005,21.01676096479861,-17.648897923521076,90.99974410613174,106.67895940496372,90.83934854235139,47.91054690019581,90.5745904252775,7.97032800076829,22.00437611794457,-16.308341132207033,21.764024477452555,-16.673723550707507,1.4110600204199693,1.5504460603817398,2.4691100392245646,4.019556099606304,2.848607459241866,0.013043878176408666,-10.0,26.87639113962604,50.00027977341165,6.0,-10.0,2.5,437.2656694091948,522.2638660645574,403.3999791581389,214.1073465659218,270.3228834437345,436.887783443246
3070.0000000000005,21.016762886284585,-17.648895098707783,90.99975744729693,106.6789629859898,90.83936203179226,47.9105352671898,90.57460422528995,7.970299906268052,22.004377252157976,-16.308339408744246,21.764025806255496,-16.67374172956039,1.4110595222507467,1.5504466556400287,2.469108634955788,4.019555290595816,2.8486078915964654,0.013043872898481471,-10.0,26.876368145685262,50.000265188486416,6.0,-10.0,2.5,437.26566884777696,522.263861397149,403.3998807598854,214.1072792317584,270.32281841473167,436.88775575523874
3080.0000000000005,21.01676470818905,-17.648892425464197,90.99977009841108,106.67896636422324,90.83937482352218,47.91052423462856,90.57461731155038,7.970273262739567,22.00437832745884,-16.308337774800464,21.764027066111414,-16.673758951732395,1.4110590456120082,1.5504472155204172,2.46910729637313,4.019554511893547,2.848608301965263,0.013043867856914035,-10.0,26.876346339210727,50.00025135660724,6.0,-10.0,2.5,437.2656683085614,522.2638569470912,403.3997874449928,214.10721537524776,270.32275674542734,436.88772952210235
3090.0000000000005,21.016766434441717,-17.648889886587256,90.99978208385454,106.67896957871405,90.83938694217936,47.91051378302126,90.57462970922872,7.970248022391786,22.004379346398466,-16.308336226498852,21.764028259865132,-16.67377528454176,1.411058602095208,1.5504477548042723,2.469106041969255,4.019553796773527,2.8486086905285855,0.01304386315330556,-10.0,26.87632568111667,50.00023825280528,6.0,-10.0,2.5,437.26566780562695,522.2638527503764,403.3996990420971,214.10715488170104,270.3226983171002,436.887704646019
3100.0000000000005,21.016768071468853,-17.648887477090625,90.99979345043789,106.67897261746408,90.83939843510211,47.91050387050649,90.5746414667785,7.970224084166091,22.004380312613936,-16.308334758312867,21.764029391879856,-16.673790762633757,1.4110581750472104,1.5504482593191142,2.469104841528236,4.01955310084735,2.848609059447791,0.01304385863548034,-10.0,26.876306088559943,50.00022582513225,6.0,-10.0,2.5,437.2656673311503,522.263848756984,403.3996152009891,214.10709750901773,270.3226429089284,436.8876810700671
3110.0000000000005,21.01676962204616,-17.648885195179872,90.99980421882275,106.67897549963271,90.83940932316189,47.91049448073579,90.57465260550374,7.97020140860593,22.00438122775748,-16.30833336773179,21.764030464051345,-16.67380543020039,1.411057774746056,1.5504487418896058,2.4691037115885752,4.019552453478181,2.8486094087831155,0.013043854394231164,-10.0,26.87628752957789,50.00021405236436,6.0,-10.0,2.5,437.26566688127417,522.2638449783328,403.39953577726453,214.10704316246105,270.32259040022484,436.8876587299672
3120.0000000000005,21.016771093042355,-17.648883037695413,90.99981443062848,106.67897823206944,90.83941964847612,47.91048557576392,90.5746631685663,7.970179902119754,22.004382096097338,-16.308332048270074,21.76403148137747,-16.67381933373224,1.4110574042970934,1.5504492094372393,2.469102655871927,4.019551865309166,2.848609739808192,0.013043850455478114,-10.0,26.876269927080894,50.00020288821213,6.0,-10.0,2.5,437.2656664447426,522.263841393941,403.39946045601886,214.10699161795728,270.3225406360915,436.88763755128
3130.0000000000005,21.016772487117525,-17.6488809903488,90.99982411020163,106.6789808209624,90.83942943563838,47.91047713440992,90.57467318107773,7.9701595169142365,22.004382918916235,-16.3083307979785,21.764032445400986,-16.673832515227048,1.4110570347125382,1.5504496324560064,2.469101623010616,4.019551255466623,2.8486100537286134,0.013043846552303852,-10.0,26.876253242567373,50.00019230476596,6.0,-10.0,2.5,437.2656660346124,522.2638379948171,403.3993890579994,214.1069427608208,270.3224934559032,436.88761747350776
3140.0000000000005,21.01677380850716,-17.648879049187627,90.99983328493806,106.67898327527888,90.83943871235316,47.91046913311584,90.57468267139184,7.97014019468429,22.004383698840115,-16.308329612866828,21.764033359165044,-16.673845011099274,1.4110566907018527,1.5504500403549435,2.469100655034308,4.019550695389252,2.8486103512892504,0.013043842910932217,-10.0,26.876237427916575,50.00018227312796,6.0,-10.0,2.5,437.26566564661215,522.2638347735859,403.39932138271314,214.10689645133635,270.3224487330868,436.8875984403233
3150.0000000000005,21.01677506098692,-17.64887720924918,90.99984198118574,106.67898560182472,90.83944750525923,47.9104615492526,90.57469166675466,7.970121880469834,22.00438443810133,-16.3083284895431,21.764034225283996,-16.67385685564767,1.4110563714323074,1.5504504344441017,2.469099749431147,4.019550183875248,2.8486106333194625,0.013043839522291878,-10.0,26.87622243820499,50.000172764847775,6.0,-10.0,2.5,437.2656652788583,522.2638317206649,403.3992572374856,214.1068525577543,270.3224063424622,436.88758039924096
3160.0000000000005,21.016776248142182,-17.64887546540146,90.99985022399649,106.67898780724936,90.83945583968696,47.910454361025984,90.57470019307924,7.970104521504994,22.004385138807937,-16.308327424803906,21.76403504623085,-16.67386808251092,1.4110560639284286,1.5504508026059547,2.4690988824975664,4.019549685103521,2.848610900627829,0.013043836265161724,-10.0,26.876208230314944,50.00016375257866,6.0,-10.0,2.5,437.2656649301147,522.2638288271877,403.399196437789,214.10681095360547,270.32236616284047,436.88756329899496
