time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,21.01677737337617,-17.648873812277913,90.99985803698921,106.67898989773045,90.83946373951824,47.910447547752085,90.57470827479852,7.970088067900747,22.004385802966027,-16.308326415601016,21.76403582435745,-16.673878723725295,1.4110557685143523,1.5504511472343476,2.4690980538766203,4.019549201110968,2.848611154003502,0.01304383314145044,-10.0,26.876194763434285,50.00015521040649,6.0,-10.0,2.5,437.2656645998744,522.2638260846671,403.3991388090109,214.10677151933987,270.3223280787215,436.8875470907721
3180.0000000000005,21.016778439928505,-17.648872245383586,90.99986544257898,106.67899187926702,90.83947122741779,47.91044108984039,90.57471593509992,7.970072472387245,22.00438643248921,-16.308325459026662,21.76403656190558,-16.673888809995788,1.4110554952096583,1.5504514812546342,2.469097280195237,4.0195487614498715,2.8486113941625204,0.013043830242595046,-10.0,26.876181998871918,50.00014711376241,6.0,-10.0,2.5,437.2656642868325,522.2638234852394,403.3990841856137,214.106734141658,270.3222919806024,436.88753172780736
3190.0000000000005,21.016779450339257,-17.648870759682552,90.99987245866792,106.67899375638216,90.83947832148195,47.9104349719936,90.57472319248728,7.970057697978973,22.00438702886996,-16.30832455281302,21.764037260616583,-16.673898367487197,1.4110552527152087,1.5504518157776557,2.469096576028139,4.0195483918057935,2.848611621742819,0.013043827648475198,-10.0,26.87616990639458,50.00013944336979,6.0,-10.0,2.5,437.26566399198094,522.2638210222535,403.3990324370639,214.10669873187484,270.3222577785082,436.8875171706413
3200.0000000000005,21.016780407539287,-17.64886935396305,90.99987910458445,106.67899553259548,90.83948504126637,47.91042917669523,90.57473006698945,7.970043702195597,22.00438759386939,-16.308323694283956,21.764037922564643,-16.67390741836431,1.4110549928685014,1.5504520995090505,2.469095856275484,4.019547955784534,2.8486118373127947,0.01304382491255574,-10.0,26.8761584511268,50.000132177555535,6.0,-10.0,2.5,437.265663710338,522.2638186866636,403.3989834176304,214.10666518827583,270.322225386611,436.8875033844848
3210.0000000000005,21.016781315296104,-17.648868019222306,90.99988540778955,106.67899722019176,90.83949141452833,47.91042368017099,90.57473658698723,7.9700304283522305,22.00438812966604,-16.308322880129197,21.764038550303408,-16.673916003431486,1.4110547512188476,1.5504523739041365,2.4690951819670346,4.019547555871171,2.848612041736259,0.013043822361778912,-10.0,26.876147586818547,50.00012528617999,6.0,-10.0,2.5,437.2656634454178,522.2638164755908,403.3989369256146,214.10663337493207,270.32219466198944,436.8874903081616
3220.0000000000005,21.01678217567847,-17.648866757288545,90.9998913818823,106.67899882027724,90.83949745501985,47.91041847050377,90.57474276655523,7.970017847342205,22.004388637498685,-16.30832210846637,21.764039145276897,-16.673924140471,1.411054536504352,1.5504526496311033,2.4690945677709983,4.019547217402102,2.8486122353285133,0.01304382007576112,-10.0,26.87613728951203,50.00011875456363,6.0,-10.0,2.5,437.265663190126,522.2638143807943,403.3988928604296,214.10660322211797,270.32216553887974,436.88747791426255
3230.0000000000005,21.016782991354425,-17.64886555897175,90.99989704549411,106.67900033576672,90.83950318157929,47.910413531696285,90.57474862496184,7.9700059203554465,22.00438911894884,-16.30832137689231,21.764039709340025,-16.673931854918465,1.4110543161073117,1.5504528925751002,2.469093956160931,4.019546848736031,2.84861241899234,0.013043817753576223,-10.0,26.87612752749584,50.000112562466086,6.0,-10.0,2.5,437.265662950706,522.2638123928978,403.39885108584394,214.1065746367974,270.3221379309061,436.8874661640552
3240.0000000000005,21.01678376398556,-17.6488644238176,90.99990241034675,106.67900177125271,90.8395086060587,47.91040885346087,90.57475417433166,7.969994622618402,22.004389574988576,-16.308320683929935,21.76404024363158,-16.67393916170596,1.4110541035976931,1.5504531185953605,2.4690933702771054,4.019546488872465,2.848612592971476,0.013043815519357498,-10.0,26.87611828048921,50.000106697108095,6.0,-10.0,2.5,437.26566272401897,522.2638105097809,403.3988115150902,214.1065475595872,270.32211177887393,436.8874550346912
3250.0000000000005,21.01678449720018,-17.648863346675483,90.9999075014237,106.67900313343084,90.83951375371991,47.910404413925335,90.57475944051123,7.96998390133558,22.00439000776753,-16.308320026312913,21.764040750669597,-16.673946096218003,1.4110539296340687,1.5504533635196407,2.469092862761961,4.0195462262816015,2.84861275807084,0.01304381365521432,-10.0,26.8761095053236,50.000101131011775,6.0,-10.0,2.5,437.26566250876255,522.2638087226899,403.398773963485,214.1065218639673,270.322086961861,436.887444472428
3260.0000000000005,21.016785191357677,-17.64886232691194,90.99991232128149,106.67900442299089,90.83951862714743,47.91040021095717,90.57476442614154,7.969973751325539,22.00439041749388,-16.308319403724738,21.76404123070138,-16.67395265991553,1.4110537397092098,1.5504535676721238,2.4690923381403915,4.019545905812516,2.8486129143748022,0.013043811657178892,-10.0,26.876101197703576,50.00009586149389,6.0,-10.0,2.5,437.2656623049714,522.2638070307348,403.39873841263613,214.1064975375172,270.322063468634,436.8874344747271
3270.0000000000005,21.016785849372607,-17.64886135866567,90.99991689067299,106.67900564510784,90.83952324731968,47.91039622673526,90.57476915267551,7.969964129571792,22.00439080587531,-16.30831881357068,21.764041685719807,-16.673958883592434,1.4110535643727629,1.5504537664245257,2.4690918491176648,4.019545615542191,2.848613062629516,0.013043809807034026,-10.0,26.876093322477004,50.00009086613039,6.0,-10.0,2.5,437.26566211389536,522.2638054261134,403.3987047107975,214.10647447709852,270.3220411920741,436.8874249952699
3280.0000000000005,21.016786473177334,-17.648860442945022,90.99992122134589,106.67900680181548,90.83952762612691,47.91039245041924,90.57477363230004,7.96995500952494,22.004391174105933,-16.308318254036237,21.764042117132192,-16.67396478015951,1.4110534074973635,1.5504539649834577,2.4690914019044623,4.01954536688792,2.8486132031082807,0.01304380813937899,-10.0,26.876085857838348,50.00008613162947,6.0,-10.0,2.5,437.265661929838,522.2638039031822,403.39867276845865,214.10645261916608,270.3220200894152,436.8874160133401
3290.0000000000005,21.01678706442372,-17.648859574353253,90.99992532648646,106.6790079002518,90.83953177689423,47.9103888706112,90.5747778786329,7.969946364568102,22.004391523094263,-16.308317723740913,21.76404252600585,-16.673970373250654,1.4110532583606172,1.550454152739878,2.4690909771602176,4.019545129900095,2.8486133362323,0.01304380655430844,-10.0,26.876078782116792,50.000081643311546,6.0,-10.0,2.5,437.2656617562751,522.2638024622578,403.39864248886386,214.10643189987252,270.3220000803124,436.8874074944388
3300.0000000000005,21.01678762480448,-17.648858751357352,90.99992921745776,106.67900894255934,90.83953571111206,47.91038547738288,90.57478190343384,7.969938170262195,22.004391853856855,-16.30831722113993,21.764042913523497,-16.673975674692883,1.4110531134932978,1.5504543268377196,2.46909056837129,4.01954489520901,2.848613462364967,0.01304380501915961,-10.0,26.87607207520296,50.0000773890626,6.0,-10.0,2.5,437.2656615914362,522.2638010981193,403.3986137881044,214.1064122606724,270.32198111014065,436.88739941983135
3310.0000000000005,21.016788156033915,-17.64885797051275,90.99993290604664,106.67900992897243,90.8395394406976,47.91038226070975,90.57478571888842,7.969930402351053,22.00439216741165,-16.308316744686636,21.764043280878376,-16.673980700208062,1.411052965712401,1.5504544804243403,2.469090162653484,4.0195446430778246,2.848613582019913,0.013043803467766736,-10.0,26.87606571721608,50.00007335616869,6.0,-10.0,2.5,437.26566143605606,522.2637998026339,403.3985865804512,214.1063936433995,270.32196312704133,436.8873917654725
3320.0000000000005,21.016788659539504,-17.648857231050926,90.99993640212702,106.6790108648488,90.83954297563507,47.91037921192111,90.57478933521443,7.969923039790501,22.004392464602834,-16.308316293098187,21.764043629063373,-16.673985460579445,1.4110528394793496,1.5504546411745,2.4690898022585714,4.019544443433072,2.8486136953710415,0.013043802124902826,-10.0,26.876059691041743,50.000069533756005,6.0,-10.0,2.5,437.26566128794127,522.2637985760537,403.39856079278337,214.1063759976261,270.321946084516,436.8873845144722
3330.0000000000005,21.016789136850264,-17.648856529609418,90.99993971629472,106.67901175106256,90.83954632663828,47.91037632180928,90.57479276337034,7.969916060445485,22.004392746333767,-16.308315865001873,21.764043959135112,-16.673989973093228,1.4110527227616791,1.5504547968146056,2.469089465828421,4.019544262643027,2.848613802874828,0.013043800879455404,-10.0,26.87605397849717,50.000065910301366,6.0,-10.0,2.5,437.2656611481321,522.2637974119729,403.3985363471061,214.1063592703038,270.32192993050387,436.8873776409741
3340.0000000000005,21.0167895893056,-17.648855864936735,90.99994285767404,106.67901259144423,90.8395495029318,47.91037358237037,90.57479601279373,7.9699094449801455,22.0043930134022,-16.30831545918562,21.764044272030187,-16.673994251257056,1.4110525999746464,1.550454930977008,2.4690891256458336,4.01954405662284,2.8486139047510086,0.013043799586458016,-10.0,26.87604856379346,50.00006247574407,6.0,-10.0,2.5,437.26566101528095,522.2637963090928,403.3985131758959,214.10634341508288,270.3219146207672,436.88737112451753
3350.0000000000005,21.01679001819685,-17.648855234748936,90.99994583539073,106.67901338804722,90.83955251374422,47.91037098563687,90.57479909292672,7.969903174159357,22.004393266565607,-16.308315074498353,21.764044568632457,-16.673998309050887,1.411052499108074,1.5504550752110142,2.4690888303538845,4.019543905564897,2.8486140013257133,0.013043798504349604,-10.0,26.876043431165957,50.00005922009518,6.0,-10.0,2.5,437.26566088952455,522.2637952636775,403.3984912117944,214.1063283858707,270.3219001077007,436.8873649441248
3360.0000000000005,21.01679042469103,-17.64885463777256,90.99994865781827,106.67901414384244,90.83955536754186,47.91036852438623,90.57480201242974,7.96989723037683,22.004393506501035,-16.308314709911258,21.764044849736656,-16.67400215562583,1.4110523839439084,1.55045519041648,2.4690885162007494,4.01954370661723,2.8486140928252124,0.013043797297661652,-10.0,26.876038566236105,50.000056134239166,6.0,-10.0,2.5,437.2656607699303,522.2637942737877,403.3984703934152,214.1063141404672,270.3218863473668,436.8873590855707
3370.0000000000005,21.01679080998713,-17.64885407180597,90.99995133319014,106.67901486001269,90.83955807265,47.91036619132888,90.57480477982148,7.969891596230583,22.004393733918455,-16.308314364345563,21.76404511617373,-16.674005800305565,1.4110522909302945,1.550455317372369,2.4690882466882087,4.0195435640605774,2.8486141795712814,0.013043796303211576,-10.0,26.876033954744173,50.000053209161365,6.0,-10.0,2.5,437.2656606567359,522.2637933351375,403.3984506595068,214.10630063717912,270.3218733031897,436.8873535343161
3380.0000000000005,21.016791175207423,-17.648853535372325,90.99995386917155,106.679015538672,90.83956063681872,47.91036397988847,90.57480740302744,7.969886255703555,22.00439394948613,-16.308314036785816,21.764045368728837,-16.674009253213455,1.4110521935157685,1.5504554275500373,2.4690879750453454,4.019543402595383,2.8486142618015524,0.01304379527512948,-10.0,26.876029583583545,50.000050436503045,6.0,-10.0,2.5,437.2656605493828,522.2637924451211,403.3984319540468,214.10628783759176,270.32186094035364,436.88734827484166
3390.0000000000005,21.016791520566667,-17.648853028501975,90.99995626701458,106.67901618124164,90.83956306131171,47.91036188905599,90.57480988333934,7.969881206398213,22.004394153339497,-16.308313727026245,21.764045607566683,-16.674012516876246,1.4110520965928612,1.5504555264126418,2.46908770972654,4.019543236139182,2.8486143395022805,0.013043794258291656,-10.0,26.87602545079284,50.000047814986885,6.0,-10.0,2.5,437.2656604473447,522.2637916047875,403.3984142682007,214.10627573596383,270.3218492535751,436.8873433033421
3400.0000000000005,21.016791848824425,-17.648852546128154,90.99995854610104,106.67901679051164,90.83956536572893,47.910359901584734,90.57481224081299,7.969876406763376,22.00439434709747,-16.30831343260678,21.764045834570176,-16.674015620132593,1.4110520221883132,1.5504556398826004,2.469087488631085,4.019543128513686,2.8486144134360294,0.013043793456018192,-10.0,26.87602152230676,50.00004532322578,6.0,-10.0,2.5,437.2656603511632,522.2637908040525,403.3983974573612,214.10626423273644,270.32183814507727,436.8873385764035
3410.0000000000005,21.016792159987844,-17.648852088643736,90.99996070652168,106.67901736785284,90.83956755016234,47.91035801762382,90.57481447553968,7.969871857183706,22.00439453076491,-16.308313153520146,21.76404604975424,-16.674018562129163,1.4110519400347643,1.5504557346792311,2.4690872587244246,4.019542993403656,2.84861448353533,0.013043792588169708,-10.0,26.87601779851684,50.0000429611726,6.0,-10.0,2.5,437.26566026029735,522.263790044727,403.3983815219448,214.1062533288144,270.3218276160919,436.887334095152
3420.0000000000005,21.01679245489633,-17.648851655415797,90.99996275408678,106.67901791570957,90.83956962048458,47.91035623200099,90.5748165935281,7.969867545175475,22.00439470483849,-16.308312889011574,21.764046253696616,-16.674021352603006,1.411051869637757,1.5504558327171745,2.469087053846688,4.019542886563864,2.8486145499355406,0.013043791834443713,-10.0,26.876014269177237,50.000040722438825,6.0,-10.0,2.5,437.26566017370186,522.2637893259908,403.3983664185961,214.10624299427369,270.32181763440093,436.8873298450599
3430.0000000000005,21.01679273440276,-17.6488512450494,90.99996469479336,106.67901843537118,90.83957158282858,47.91035453955641,90.5748186010584,7.969863458022304,22.004394869815087,-16.308312638326072,21.764046446979815,-16.674023996538267,1.411047514475204,1.5504512135190156,2.469079355639052,4.019530569158066,2.848614612848816,0.013043751477492808,-10.0,26.876010923855286,50.00003860050396,6.0,-10.0,2.5,437.2656600913149,522.263788645308,403.3983521031949,214.10623319863848,270.3218081720672,436.8873258180416
3440.0000000000005,21.01679299935236,-17.648850855934654,90.99996653446044,106.67901892771818,90.83957344293783,47.91035293527244,90.57482050399476,7.969859583801451,22.00439502620032,-16.308312400695343,21.76404663019811,-16.67402650185028,1.4110477635361247,1.5504516447609444,2.469079718044407,4.019531362805351,2.848614672498608,0.013043753687249766,-10.0,26.876007752822545,50.000036589119695,6.0,-10.0,2.5,437.26566001337903,522.2637879997083,403.3983385335391,214.10622391334925,270.32179920383174,436.88732200200735
3450.0000000000005,21.016793250507547,-17.648850487016574,90.99996827830832,106.679019394281,90.83957520616244,47.91035141455836,90.57482230781542,7.969855911406853,22.00439517444499,-16.308312175434367,21.764046803879552,-16.674028876421744,1.4110480488085613,1.550452107586781,2.4690801476447426,4.019532255231524,2.848614729048719,0.013043756236612284,-10.0,26.87600474698144,50.000034682508215,6.0,-10.0,2.5,437.26565993958417,522.2637873875412,403.39832567070505,214.10621511175992,270.3217907036719,436.8873183850572
3460.0000000000005,21.016793488590245,-17.648850137308784,90.99996993134168,106.67901983641768,90.83957687756448,47.910349973040525,90.57482401769929,7.969852430273818,22.004395314975223,-16.30831196189564,21.764046968523648,-16.674031127384637,1.411048243103607,1.5504524626691747,2.469080421678795,4.01953288434797,2.8486147826576,0.013043757949571385,-10.0,26.876001897686763,50.00003287518968,6.0,-10.0,2.5,437.2656598696189,522.2637868070797,403.3983134777373,214.1062067685716,270.32178264685285,436.8873149563789
3470.0000000000005,21.016793714280073,-17.648849805804502,90.99997149825715,106.67902025549478,90.8395784618887,47.910348606622726,90.57482563849997,7.969849130509203,22.00439544819312,-16.308311759468154,21.764047124600623,-16.674033261719273,1.4110486010133363,1.5504529901542654,2.469080985445748,4.019533975600013,2.8486148334744867,0.013043761179324128,-10.0,26.875999196837935,50.00003116202953,6.0,-10.0,2.5,437.2656598032944,522.263786256822,403.3983019199949,214.10619886006404,270.3217750102437,436.8873117054322
3480.0000000000005,21.016793928229607,-17.648849491418247,90.99997298358595,106.67902065270935,90.8395799637279,47.91034731132203,90.57482717491683,7.969846002518864,22.004395574483976,-16.308311567566534,21.764047272561804,-16.674035286507547,1.411048418416728,1.5504529167508836,2.4690806066843,4.019533523435183,2.8486148816532566,0.01304375941676142,-10.0,26.875996636579885,50.00002953804949,6.0,-10.0,2.5,437.2656597405911,522.2637857351576,403.398290963878,214.10619136324485,270.3217677708372,436.887308621581
3490.0000000000005,21.016794130980134,-17.64884919335279,90.99997439142705,106.67902102961672,90.83958138719667,47.91034608360155,90.57482863115845,7.969843037708017,22.00439569415635,-16.308311385721765,21.764047412766775,-16.674037206223034,1.4110496164282658,1.5504543537140385,2.469082646818894,4.0195370005329325,2.8486149273102304,0.013043770420398866,-10.0,26.875994209888855,50.00002799880264,6.0,-10.0,2.5,437.26565968134895,522.2637852412761,403.39828057942486,214.10618425752477,270.32176090547176,436.88730569793887
3500.0000000000005,21.016794322347536,-17.64884891370542,90.9999757216393,106.67902138357488,90.83958273215332,47.910344924840494,90.57483000704916,7.969840239059239,22.004395807099215,-16.308311214102616,21.76404754509024,-16.674039017124755,1.4110512823764505,1.550456298100929,2.469085508890648,4.019541806991578,2.848614970408436,0.013043785753760057,-10.0,26.875991919326623,50.000026545622966,6.0,-10.0,2.5,437.26565962318887,522.263784771662,403.3982707736274,214.10617754993285,270.32175441431224,436.88730293986646
3510.0000000000005,21.016794504771248,-17.648848644623996,90.99997698683313,106.67902172505636,90.83958401147773,47.9103438219488,90.57483131583123,7.969837574647386,22.004395914862044,-16.30831105035469,21.764047671311975,-16.674040741744705,1.4110469528120908,1.5504516491525753,2.469077882405799,4.0195295315583754,2.8486150113912303,0.013043745667170452,-10.0,26.875989738486112,50.00002516299912,6.0,-10.0,2.5,437.2656595710839,522.2637843316076,403.3982614431265,214.10617116416836,270.3217482568685,436.887300312742
3520.0000000000005,21.01679467743172,-17.648848390884467,90.99997818573219,106.67902204636266,90.83958522369997,47.91034277605274,90.57483255596986,7.969835049109747,22.00439601675184,-16.30831089553095,21.764047790693574,-16.674042373474606,1.4110471903839197,1.5504520129078323,2.4690782502559707,4.019530263163803,2.848615050266437,0.013043747802872888,-10.0,26.875987671403266,50.00002385173781,6.0,-10.0,2.5,437.26565952051345,522.2637839114853,403.3982525979816,214.1061651112736,270.32174241226704,436.887297827214
3530.0000000000005,21.01679484110605,-17.648848150475345,90.99997932198728,106.6790223501386,90.83958637258762,47.91034178458301,90.57483373132061,7.969832655196171,22.004396113343645,-16.308310748757663,21.764047903864594,-16.674043920773727,1.4110472476797122,1.550452173224624,2.4690783051747767,4.019530478399401,2.8486150871340468,0.013043748275374514,-10.0,26.87598571199362,50.00002260875641,6.0,-10.0,2.5,437.26565947241016,522.2637835123011,403.39824421392734,214.10615937385217,270.321736870624,436.88729547037
3540.0000000000005,21.01679499627824,-17.648847922603665,90.99998039916812,106.6790226380532,90.83958746173654,47.91034084477849,90.57483484555422,7.969830386064416,22.00439620492712,-16.30831060959457,21.764048011165183,-16.67404538739538,1.4110477428885024,1.550452809649376,2.469079128720251,4.019531938369627,2.848615122080416,0.013043752798938692,-10.0,26.875983854670096,50.00002143050233,6.0,-10.0,2.5,437.26565942673847,522.2637831337761,403.3982362663493,214.10615393547684,270.3217316185027,436.8872932363432
3550.0000000000005,21.016795143380687,-17.648847706622036,90.99998142036792,106.67902291115394,90.8395884942761,47.91033995397436,90.5748359018715,7.969828235155661,22.004396291751764,-16.308310477662644,21.764048112890368,-16.67404677757486,1.4110485209192072,1.5504537520306187,2.469080449382404,4.019534201413023,2.8486151552000183,0.01304375993970123,-10.0,26.87598209410976,50.00002031365233,6.0,-10.0,2.5,437.2656593833906,522.2637827751275,403.39822873257646,214.10614878043967,270.32172664109896,436.8872911187197
3560.0000000000005,21.016795282832987,-17.64884750199164,90.99998238848478,106.67902317051109,90.83958947314353,47.91033910958162,90.5748369032789,7.969826196225938,22.00439637406312,-16.308310352588762,21.764048209328983,-16.674048095668354,1.4110491976107815,1.5504545785015809,2.4690815948177,4.019536173319281,2.8486151865755245,0.013043766146241014,-10.0,26.875980425214376,50.000019254972415,6.0,-10.0,2.5,437.2656593421375,522.2637824357419,403.3982215909245,214.1061438937751,270.321721923334,436.8872891109288
3570.0000000000005,21.01679541428111,-17.648847307674686,90.99998330138224,106.67902341373896,90.83959039619457,47.91033831345311,90.57483784758092,7.969824273824371,22.00439645163963,-16.30831023470961,21.764048300213744,-16.674049340782403,1.4110486372045137,1.5504540409646448,2.4690805778679485,4.019534618832592,2.8486152162662925,0.013043760920388827,-10.0,26.87597885170112,50.00001825681812,6.0,-10.0,2.5,437.26565930516085,522.263782113884,403.3982148570419,214.10613928637545,270.32171746987655,436.8872872147896
3580.0000000000005,21.01679553962064,-17.64884712320213,90.99998417149392,106.67902364440027,90.83959127596701,47.91033755463894,90.5748387476119,7.969822441257578,22.00439652561956,-16.308310122295495,21.764048386889325,-16.674050523135065,1.4110493803223194,1.550454932054509,2.4690818435761432,4.019536775630652,2.8486152445724384,0.0130437677465413,-10.0,26.875977351713633,50.00001730550338,6.0,-10.0,2.5,437.2656592688178,522.2637818055135,403.39820843882814,214.10613489429207,270.3217132313905,436.88728541338327
3590.0000000000005,21.01679565844388,-17.64884694845435,90.9999849964016,106.67902386408758,90.83959211003153,47.910336835329474,90.57483960087777,7.969820704284586,22.004396595759328,-16.308310015716643,21.764048469068083,-16.67405164690166,1.4110500755537798,1.5504557666400796,2.469083027241012,4.019538793881091,2.8486152713634816,0.013043774132054185,-10.0,26.875975930016978,50.00001640357374,6.0,-10.0,2.5,437.26565923418497,522.2637815145449,403.3982023544504,214.1061307312989,270.3217092141496,436.8872837016973
3600.0000000000005,21.016795771071553,-17.64884678227307,90.99998577831589,106.67902407218298,90.83959290063379,47.910336153460776,90.57484040968056,7.969819057789095,22.004396662242247,-16.308309914694405,21.764048546960137,-16.674052715441746,1.4110501047660091,1.5504558657409264,2.469083047229816,4.019538912970742,2.848615296787985,0.013043774363160517,-10.0,26.875974582354047,50.00001554863974,6.0,-10.0,2.5,437.26565920208475,522.2637812385466,403.3981965869236,214.10612678516145,270.3217054029665,436.887282074692
3610.000000000001,21.016795877756422,-17.648846625269215,90.99998651932908,106.679024270862,90.83959364987673,47.91033550716799,90.5748411761744,7.969817497138933,22.004396725204156,-16.30830981902244,21.764048620722747,-16.67405372743241,1.411050443715606,1.550456301658372,2.4690836107572323,4.019539912415604,2.8486153208182072,0.013043777459114015,-10.0,26.875973304935258,50.00001473843304,6.0,-10.0,2.5,437.2656591711324,522.263780978998,403.3981911206684,214.10612304478892,270.3217017851702,436.8872805338096
3620.000000000001,21.016795978869368,-17.648846477151494,90.99998722171219,106.67902445964592,90.83959436006441,47.91033489461876,90.57484190271455,7.969816017838354,22.004396784873737,-16.30830972835321,21.764048690629785,-16.67405468198109,1.4110505930675412,1.55045652591429,2.469083844023004,4.019540369937294,2.8486153435498363,0.013043778804129264,-10.0,26.87597209411291,50.00001397050834,6.0,-10.0,2.5,437.26565914088263,522.2637807336129,403.3981859396056,214.10611949936765,270.321698358848,436.88727907963687
3630.000000000001,21.01679607475312,-17.64884633657195,90.99998788756963,106.67902463812044,90.83959503332217,47.91033431399609,90.57484259147334,7.969814615607789,22.004396841465628,-16.308309642360655,21.7640487569329,-16.674055586099428,1.4110506037183472,1.5504565946411095,2.46908383607253,4.01954043071364,2.84861536511979,0.01304377886897624,-10.0,26.87597094639017,50.0000132425555,6.0,-10.0,2.5,437.2656591123593,522.2637805003142,403.3981810283109,214.1061161386583,270.32169511507493,436.88727770208646
3640.000000000001,21.016796164460555,-17.648846207030857,90.99998851038205,106.67902480643336,90.83959566305184,47.91033377104293,90.5748432356998,7.9698133043007715,22.004396894422115,-16.308309561892088,21.764048818984023,-16.674056433671865,1.411050862290561,1.550456932031623,2.469084263529425,4.0195411955610485,2.8486153851577827,0.013043781227104256,-10.0,26.875969873113604,50.00001256172396,6.0,-10.0,2.5,437.2656590830306,522.2637802839827,403.3981764351647,214.10611299586049,270.32169208118535,436.8872764109313
3650.000000000001,21.016796250740263,-17.64884608071165,90.99998910925902,106.6790249684214,90.83959626862335,47.91033324893152,90.57484385521312,7.969812043328319,22.004396945368455,-16.30830948447806,21.7640488786662,-16.674057251719944,1.4110483146659487,1.5504541839813206,2.4690797816688534,4.019533965650174,2.848615404499283,0.013043757646251496,-10.0,26.87596884102089,50.000011907083774,6.0,-10.0,2.5,437.2656590571251,522.2637800761609,403.3981720182796,214.106109973688,270.32168916261173,436.88727516522334
3660.000000000001,21.016796332437853,-17.648845960971414,90.99998967676957,106.6790251217717,90.83959684243021,47.910332754010255,90.57484444223064,7.969810848143027,22.004396993581313,-16.30830941121758,21.7640489351508,-16.674058025151567,1.4110489626806533,1.5504549446113336,2.4690808928643726,4.019535837475706,2.8486154228408607,0.013043763607594206,-10.0,26.87596786275452,50.00001128662325,6.0,-10.0,2.5,437.2656590327679,522.2637798790138,403.3981678321469,214.10610710920875,270.3216863929463,436.8872739873263
3670.000000000001,21.016796409366655,-17.64884584643454,90.999990210838,106.6790252623473,90.83959738243779,47.91033228832322,90.57484499467223,7.969809723428682,22.004397038984376,-16.308309342226664,21.76404898834615,-16.674058749574954,1.4110488235100858,1.5504548374886942,2.469080628187593,4.019535465676288,2.848615440305888,0.013043762295041218,-10.0,26.875966942191155,50.00001070274374,6.0,-10.0,2.5,437.26565901221346,522.2637796883644,403.39816389297965,214.10610441361837,270.32168379319114,436.8872728834074
3680.000000000001,21.01679648285523,-17.648845738361473,90.99999072104367,106.67902539872142,90.83959789830179,47.910331843440304,90.5748455224118,7.969808649077662,22.004397082364083,-16.30830927631024,21.76404903917029,-16.674059444442037,1.4110495688461897,1.550455700164828,2.469081912046061,4.01953761221089,2.8486154568599966,0.013043769159341696,-10.0,26.875966062845805,50.00001014494149,6.0,-10.0,2.5,437.2656589907909,522.2637795090819,403.3981601298535,214.10610183873044,270.32168130767235,436.88727182498445
3690.000000000001,21.01679655252028,-17.648845635801365,90.99999120466397,106.67902552792032,90.83959838729272,47.910331421731534,90.57484602265971,7.969807630721334,22.00439712348867,-16.308309213820564,21.76404908735236,-16.67406010476185,1.411049809603056,1.5504560061380508,2.4690823140479767,4.019538320186028,2.848615472558526,0.013043771360673632,-10.0,26.875965229325455,50.00000961619651,6.0,-10.0,2.5,437.265658970628,522.2637793390462,403.3981565627528,214.1060993980477,270.321678950626,436.8872708194453
3700.000000000001,21.016796618521617,-17.648845538268887,90.99999166306215,106.67902565026884,90.8395988507829,47.91033102199003,90.57484649681984,7.969806665447778,22.004397162442466,-16.308309154629455,21.764049132989367,-16.67406073206979,1.4110499384878818,1.5504561870370046,2.469082521316726,4.019538708353729,2.8486154874583485,0.013043772529217124,-10.0,26.87596443924349,50.000009115029854,6.0,-10.0,2.5,437.26565895201486,522.2637791777246,403.3981531815572,214.10609708458404,270.32167671189666,436.88726986448665
3710.000000000001,21.016796680524106,-17.648845448280724,90.99999209366645,106.67902576622804,90.8395992861742,47.910330646462235,90.57484694223754,7.969805758450434,22.00439719903478,-16.308309099026644,21.764049175858496,-16.674061313832453,1.4110498937184703,1.5504561746970071,2.469082425728739,4.019538600425745,2.8486155013507384,0.013043772093323554,-10.0,26.875963696868663,50.000008644245554,6.0,-10.0,2.5,437.26565893234914,522.2637790275937,403.3981500052493,214.10609491080783,270.3216746149718,436.88726897762353
3720.000000000001,21.01679673989013,-17.648845361237164,90.99999250572468,106.6790258764201,90.83959970280691,47.9103302871573,90.57484736846258,7.969804890721948,22.00439723408093,-16.30830904577323,21.764049216919375,-16.674061874068855,1.4110502267989349,1.5504565759746436,2.4690829921166326,4.019539568091276,2.848615514707708,0.013043775151584103,-10.0,26.875962986640506,50.000008193749295,6.0,-10.0,2.5,437.2656589146943,522.2637788828711,403.39814696599854,214.10609283113607,270.3216726095026,436.88726812407936
3730.000000000001,21.016796795629126,-17.648845279095156,90.9999928928261,106.67902598014552,90.83960009421055,47.91032994959852,90.57484776887672,7.969804075581464,22.00439726698016,-16.30830899578217,21.76404925546229,-16.67406240381706,1.4110501995517126,1.5504565791979683,2.469082928997592,4.01953950819556,2.8486155272665408,0.013043774880265658,-10.0,26.875962319446387,50.00000777053135,6.0,-10.0,2.5,437.2656588986745,522.2637787471972,403.3981441107314,214.1060908774955,270.3216707192494,436.88726731762983
3740.000000000001,21.016796848956183,-17.648845200682672,90.9999932632436,106.67902607928757,90.83960046874343,47.91032962658517,90.5748481520324,7.969803295524515,22.00439729845192,-16.308308947960143,21.764049292332565,-16.674062908446274,1.4110503090283546,1.5504567312200337,2.4690831057846063,4.01953983700464,2.8486155392804413,0.013043775873648552,-10.0,26.87596168097224,50.00000736555768,6.0,-10.0,2.5,437.26565888311376,522.2637786172155,403.3981413785141,214.10608900794816,270.3216689114417,436.88726654906606
3750.000000000001,21.0167968994921,-17.64884512640552,90.99999361435533,106.67902617291946,90.83960082375566,47.91032932042668,90.57484851521785,7.9698025561680765,22.00439732827281,-16.308308902646672,21.76404932726905,-16.674063383422208,1.4110504218619606,1.5504568852775125,2.469083289228444,4.0195401745059565,2.848615550677449,0.01304377689910011,-10.0,26.875961075810665,50.000006981714016,6.0,-10.0,2.5,437.26565886832645,522.2637784935395,403.3981387887943,214.1060872359357,270.32166719982115,436.8872658251368
3760.000000000001,21.01679694651968,-17.648845057507003,90.99999394052814,106.67902626031685,90.83960115355087,47.910329035995005,90.57484885260605,7.969801869280332,22.00439735604389,-16.308308860447937,21.76404935980836,-16.674063830272587,1.4110505561715183,1.5504570607896957,2.4690835112212053,4.019540572010901,2.848615561243088,0.013043778124196114,-10.0,26.875960513592247,50.000006625084325,6.0,-10.0,2.5,437.26565885426913,522.2637783792171,403.3981363829301,214.1060855896808,270.32166561261687,436.8872651448215
3770.000000000001,21.016796992006896,-17.648844990769106,90.9999942563296,106.67902634500008,90.83960147288305,47.9103287606028,90.57484917929123,7.969801204223812,22.00439738289516,-16.30830881964681,21.764049391265807,-16.674064260822888,1.4110492056127628,1.550455603848622,2.4690811353764035,4.019536739225026,2.8486155714743484,0.01304376562366695,-10.0,26.87595996924392,50.000006279803074,6.0,-10.0,2.5,437.2656588408003,522.2637782686186,403.3981340534669,214.10608399574136,270.3216640729304,436.8872644890841
3780.000000000001,21.01679703510356,-17.648844927720063,90.99999455567244,106.67902642570238,90.83960177554766,47.91032849954439,90.574849488924,7.969800573818588,22.004397408330707,-16.30830878099698,21.76404942106459,-16.6740646686348,1.4110495419608629,1.5504559990572473,2.469081711946455,4.019537711003702,2.848615581149587,0.013043768717637476,-10.0,26.875959453254552,50.000005952516176,6.0,-10.0,2.5,437.26565882779767,522.2637781643775,403.39813184539935,214.10608248486287,270.32166261224927,436.8872638679701
3790.000000000001,21.01679707555277,-17.648844867818752,90.99999483639704,106.67902650004294,90.8396020593901,47.91032825476042,90.57484977930157,7.969799982644701,22.004397432207845,-16.308308744715134,21.76404944904033,-16.67406505022359,1.4110496816558435,1.550456176615416,2.469081945237821,4.0195381218532376,2.8486155903003896,0.013043769995124662,-10.0,26.875958969384783,50.00000564560003,6.0,-10.0,2.5,437.26565881656063,522.2637780647808,403.39812977483655,214.10608106800683,270.3216612460299,436.8872632865847
3800.000000000001,21.01679711387366,-17.648844811655778,90.99999510249918,106.67902657119362,90.83960232843533,47.910328022717806,90.57485005454012,7.969799422304675,22.0043974548268,-16.30830871034516,21.76404947554048,-16.674065413000676,1.4110505847414847,1.5504571917119867,2.469083514854508,4.019540706566494,2.848615598924757,0.013043778329867538,-10.0,26.87595851074309,50.00000535467268,6.0,-10.0,2.5,437.2656588051333,522.263777971307,403.39812781212254,214.1060797250418,270.3216599485321,436.88726273408014
3810.000000000001,21.016797150639484,-17.648844757741983,90.99999535775066,106.6790266397062,90.83960258653198,47.910327800131085,90.57485031857937,7.969798884768352,22.00439747653016,-16.308308677366426,21.76404950096692,-16.674065761070892,1.4110500332577018,1.550456607603805,2.469082539661114,4.019539147264919,2.848615607190752,0.013043773219039134,-10.0,26.87595807077088,50.000005075595645,6.0,-10.0,2.5,437.26565879420906,522.2637778820043,403.3981259293388,214.10607843673463,270.32165870402355,436.88726220397257
3820.000000000001,21.016797185470253,-17.648844706899126,90.99999559967905,106.6790267050422,90.83960283114669,47.91032758913588,90.57485056882621,7.969798375246739,22.004397497086327,-16.30830864613091,21.764049525049643,-16.67406609058588,1.4110501845676442,1.5504567945740726,2.4690827947365515,4.019539589310624,2.848615615001844,0.013043774605387984,-10.0,26.875957653721457,50.00000481107434,6.0,-10.0,2.5,437.26565878354944,522.2637777979112,403.3981241447404,214.1060772155755,270.32165752340507,436.88726170209634
3830.000000000001,21.01679721786854,-17.648844667509195,90.99999582540502,106.67902675646536,90.8396030593696,47.91032739262874,90.57485080229294,7.969797900722198,22.00439751619181,-16.308308617099726,21.7640495474764,-16.674066394062606,1.4110506240998917,1.5504572967115031,2.4690835548722814,4.019540851583785,2.848615622240944,0.013043778657313609,-10.0,26.87595726536705,50.00000456459179,6.0,-10.0,2.5,437.26565876310127,522.2637777063875,403.3981224813836,214.10607607826,270.3216564249603,436.88726123931815
3840.000000000001,21.01679724856048,-17.64884461393376,90.999996038315,106.67902682120308,90.83960327464185,47.91032720752105,90.5748510225099,7.969797453357955,22.004397534338377,-16.30830858952561,21.76404956868767,-16.674066690273946,1.4110505882828446,1.550457275714338,2.4690834837357114,4.01954075945005,2.848615629253637,0.01304377831565828,-10.0,26.875956899241828,50.00000433240973,6.0,-10.0,2.5,437.26565876540246,522.263777642294,403.39812091359113,214.10607500602433,270.3216553828148,436.88726078916005
3850.000000000001,21.016797278032858,-17.64884457038991,90.99999624224755,106.67902687671769,90.83960348084277,47.91032702976168,90.57485123346112,7.969797023673891,22.004397551770086,-16.30830856303777,21.764049589098153,-16.674066968098884,1.4110505960305464,1.5504573016898495,2.469083489139303,4.0195407908291525,2.848615635850763,0.013043778376871724,-10.0,26.875956547535736,50.00000410963321,6.0,-10.0,2.5,437.26565875707945,522.2637775720102,403.3981194097244,214.10607397622476,270.32165439347114,436.88726036577253
3860.000000000001,21.01679730567341,-17.648844531742157,90.99999643511568,106.679026923724,90.83960367584761,47.91032686194666,90.57485143294257,7.969796618461316,22.0043975680504,-16.308308538299457,21.764049608189335,-16.674067228822366,1.4110505926551378,1.550457314466298,2.4690834756445943,4.019540790110892,2.8486156421559805,0.013043778336563156,-10.0,26.87595621594301,50.00000389910583,6.0,-10.0,2.5,437.2656587463554,522.2637774980111,403.3981179888953,214.10607300500592,270.3216534485107,436.88725996859006
3870.000000000001,21.016797332259344,-17.648844490533406,90.99999661870432,106.67902697848147,90.8396038614808,47.91032670196216,90.57485162285107,7.969796231792202,22.00439758380618,-16.308308514358203,21.76404962661816,-16.67406748403795,1.411050457141608,1.5504571812963217,2.4690832310643542,4.019540412360676,2.8486156480209326,0.013043777073903732,-10.0,26.875955899471993,50.000003698538194,6.0,-10.0,2.5,437.2656587414188,522.2637774412868,403.3981166352408,214.1060720782872,270.32165255696776,436.88725958038617
3880.000000000001,21.016797357003934,-17.648844454477768,90.99999679030209,106.67902702268748,90.83960403498776,47.91032655188474,90.57485180036238,7.969795869517043,22.004397598397247,-16.308308492186768,21.764049643719822,-16.674067714958824,1.4110505880232789,1.5504573398347057,2.4690834532873835,4.019540793122089,2.8486156536407443,0.013043778275407864,-10.0,26.875955602922545,50.000003510496526,6.0,-10.0,2.5,437.2656587337591,522.2637773787136,403.3981153674338,214.1060712100688,270.3216517209379,436.8872592281665
3890.000000000001,21.01679738109398,-17.64884441917951,90.99999695722124,106.67902706715812,90.83960420376803,47.91032640585559,90.57485197303816,7.969795517170837,22.004397612611157,-16.30830847058843,21.764049660376635,-16.674067941678175,1.4110505079712783,1.5504572661960294,2.469083306545307,4.019540572741336,2.8486156590669345,0.013043777526999777,-10.0,26.875955314520525,50.00000332745918,6.0,-10.0,2.5,437.2656587265651,522.26377731986,403.39811413397047,214.1060703656324,270.3216509081072,436.8872588826589
3900.000000000001,21.016797403617517,-17.648844385882597,90.99999711352307,106.67902710904508,90.83960436180931,47.91032626905866,90.57485213472695,7.969795187249417,22.004397625890125,-16.308308450410777,21.76404967593841,-16.674068154442637,1.4110505804812985,1.5504573592893585,2.4690834271804345,4.019540786469793,2.848615664151996,0.013043778189418535,-10.0,26.87595504443874,50.00000315600244,6.0,-10.0,2.5,437.2656587202296,522.2637772650853,403.39811297871074,214.1060695749505,270.32165014387044,436.8872585585749
3910.000000000001,21.016797425256755,-17.648844354076772,90.99999726365171,106.67902714896388,90.83960451361082,47.9103261377486,90.57485229003099,7.969794870507144,22.00439763865252,-16.30830843101802,21.764049690894087,-16.674068358389718,1.411050519579576,1.5504573052537711,2.469083314622979,4.01954061987675,2.848615669036695,0.013043777618922118,-10.0,26.875954785135153,50.00000299141095,6.0,-10.0,2.5,437.26565871389965,522.2637772120445,403.3981118694691,214.10606881583925,270.32164941094595,436.8872582478365
3920.000000000001,21.01679744553917,-17.64884432432899,90.99999740439168,106.67902718651726,90.83960465591552,47.910326014819134,90.57485243561554,7.969794573895683,22.0043976506202,-16.3083084128329,21.76404970491845,-16.674068550164122,1.4110505736890466,1.5504573767749534,2.4690834036845293,4.019540780459482,2.848615673604672,0.013043778112034598,-10.0,26.87595454231223,50.00000283728133,6.0,-10.0,2.5,437.2656587078805,522.2637771625001,403.39811083040786,214.1060681049588,270.3216487252233,436.8872579557297
3930.000000000001,21.016797464765503,-17.648844296151367,90.99999753792457,106.67902722212024,90.8396047909335,47.91032589824812,90.57485257374462,7.96979429253315,22.004397661961445,-16.308308395599624,21.76404971820853,-16.674068731681245,1.4110505707314067,1.5504573849691532,2.4690833931794023,4.019540778148556,2.8486156779377927,0.013043778077983676,-10.0,26.875954311980024,50.00000269114224,6.0,-10.0,2.5,437.26565870214654,522.2637771154555,403.3981098448555,214.1060674306322,270.3216480740225,436.8872576792121
3940.000000000001,21.01679748323371,-17.648844269127864,90.99999766618605,106.67902725664028,90.83960492062147,47.910325786345936,90.5748527064196,7.969794022379118,22.004397672859103,-16.308308379040398,21.764049730977728,-16.674068906308435,1.4110505410411935,1.550457363331028,2.469083336095125,4.0195406994261536,2.8486156820861948,0.01304377779701004,-10.0,26.875954090836785,50.000002550843696,6.0,-10.0,2.5,437.2656586965816,522.2637770707087,403.3981088985299,214.106066783162,270.32164744906333,436.8872574132277
3950.000000000001,21.016797500521555,-17.648844243533347,90.99999778631825,106.67902728873396,90.83960504208851,47.91032568157448,90.57485283068381,7.969793769384238,22.004397683057046,-16.308308363544427,21.764049742927483,-16.674069069413463,1.4110505633410146,1.5504573981298333,2.4690833703317807,4.019540768461615,2.848615685992391,0.01304377799715842,-10.0,26.875953883740976,50.0000024194909,6.0,-10.0,2.5,437.2656586917684,522.263777028473,403.39810801236433,214.10606617681103,270.3216468636461,436.8872571647401
3960.000000000001,21.016797517125138,-17.648844219114096,90.9999979016826,106.67902731961038,90.83960515873532,47.91032558099362,90.57485295001648,7.969793526468834,22.00439769285361,-16.30830834865833,21.764049754406734,-16.674069226147253,1.411050549217397,1.5504573924920635,2.4690833410166406,4.0195407335087046,2.848615689734177,0.013043777860803425,-10.0,26.875953684909973,50.00000229338099,6.0,-10.0,2.5,437.26565868693086,522.2637769879893,403.3981071615205,214.1060655946183,270.32164630174714,436.8872569259684
3970.000000000001,21.016797532870203,-17.6488441958862,90.99999801107383,106.67902734889113,90.83960526934224,47.91032548566892,90.57485306316916,7.969793296206775,22.004397702145425,-16.30830833453922,21.764049765294537,-16.674069374960823,1.411050542279462,1.5504573942373276,2.469083324517428,4.019540718754755,2.848615693284412,0.013043777791190383,-10.0,26.87595349644528,50.00000217383388,6.0,-10.0,2.5,437.2656586824382,522.2637769496071,403.39810635496633,214.10606504274628,270.3216457693693,436.887256699288
3980.000000000001,21.01679754760326,-17.648844174383868,90.99999811350757,106.67902737646092,90.83960537291341,47.91032539638201,90.57485316912377,7.969793080574504,22.00439771083791,-16.3083083213308,21.76404977547898,-16.67406951451585,1.4110505376753273,1.550457397945797,2.469083312362803,4.0195407103086005,2.848615696593476,0.01304377774341898,-10.0,26.87595331994004,50.000002061919595,6.0,-10.0,2.5,437.2656586779241,522.263776913873,403.39810559959034,214.1060645259421,270.3216452694888,436.8872564867687
3990.000000000001,21.0167975615874,-17.64884415384421,90.99999821068731,106.67902740252504,90.83960547117286,47.91032531171732,90.57485326964404,7.969792876035853,22.004397719090885,-16.30830830879023,21.764049785148735,-16.674069646609894,1.4110505305676233,1.5504573984551129,2.4690832960483347,4.019540694503448,2.84861569974146,0.013043777672820092,-10.0,26.87595315253384,50.0000019557595,6.0,-10.0,2.5,437.2656586738139,522.2637768798458,403.39810488316095,214.106064035725,270.32164479631064,436.8872562855445
4000.000000000001,21.016797574851086,-17.648844134355812,90.9999983028651,106.6790274272563,90.83960556437415,47.91032523141172,90.57485336498995,7.969792682033642,22.004397726918764,-16.308308296895575,21.764049794320226,-16.674069772101404,1.4110505452053808,1.5504574224300889,2.4690833179839102,4.019540740414,2.848615702727324,0.013043777803488208,-10.0,26.87595299374823,50.000001855069456,6.0,-10.0,2.5,437.2656586699245,522.2637768475823,403.3981042036141,214.10606357075235,270.3216443472379,436.887256094412
4010.000000000001,21.016797587586247,-17.648844115643982,90.99999839136424,106.67902745099724,90.83960565385632,47.91032515431044,90.57485345653134,7.9697924957632145,22.00439773443508,-16.308308285474368,21.764049803126507,-16.67406989258359,1.4110505464588263,1.5504574313835446,2.4690833166463166,4.01954074802986,2.8486157055941788,0.013043777810617174,-10.0,26.875952841298385,50.00000175839779,6.0,-10.0,2.5,437.2656586661886,522.2637768166016,403.39810355118254,214.1060631243232,270.3216439160823,436.8872559109077
4020.000000000001,21.01679759951372,-17.648844098125693,90.99999847424131,106.67902747322124,90.83960573765394,47.91032508211151,90.57485354225676,7.969792321341515,22.00439774147525,-16.308308274776664,21.764049811374715,-16.67407000537463,1.4110505403604676,1.5504574317772726,2.469083302668852,4.0195407344461245,2.848615708278805,0.013043777750070172,-10.0,26.87595269853972,50.0000016678714,6.0,-10.0,2.5,437.2656586626824,522.2637767875774,403.3981029402189,214.1060627062791,270.32164351233934,436.8872557391069
4030.000000000001,21.016797610965803,-17.64884408129521,90.99999855380611,106.67902749456351,90.83960581810256,47.910325012791134,90.57485362455672,7.9697921538778465,22.00439774823518,-16.30830826450483,21.764049819294463,-16.674070113775713,1.4110505269430558,1.5504574238458972,2.4690832760164425,4.01954069986234,2.848615710856506,0.013043777622032666,-10.0,26.875952561478584,50.000001580956905,6.0,-10.0,2.5,437.2656586593288,522.2637767597218,403.398102353638,214.1060623049152,270.32164312467995,436.8872555740112
4040.000000000001,21.016797621620103,-17.64884406642699,90.99999862889172,106.67902751263888,90.83960589401117,47.91032494822497,90.57485370218829,7.969791997740344,22.004397754513107,-16.308308254965368,21.76404982665228,-16.674070217572194,1.4110505340381452,1.5504574380202196,2.4690832854946856,4.019540723514905,2.8486157132953847,0.013043777684176892,-10.0,26.875952433778597,50.00000149976614,6.0,-10.0,2.5,437.26565865515687,522.2637767306064,403.398101804159,214.10606193062807,270.321642752646,436.88725541643976
4050.000000000001,21.016797631780623,-17.64884405093082,90.99999869877641,106.67902753337027,90.8396059646725,47.91032488759265,90.57485377447442,7.969791850767932,22.004397760557097,-16.308308245781404,21.764049833715145,-16.674070314298092,1.4110505314152486,1.5504574411063086,2.469083278074179,4.019540719180488,2.848615715518698,0.013043777656121497,-10.0,26.875952313492576,50.000001423794,6.0,-10.0,2.5,437.2656586529324,522.2637767088587,403.3981012901526,214.10606157837265,270.32164241649144,436.8872552691328
4060.000000000001,21.016797641470983,-17.648844036456154,90.99999876564141,106.6790275517278,90.8396060322828,47.91032482920076,90.57485384364574,7.96979170954205,22.004397766290623,-16.308308237069184,21.76404984042747,-16.674070404642976,1.411050528730628,1.5504574438901508,2.4690832707047,4.019540714594851,2.8486157176885825,0.013043777627880502,-10.0,26.875952197900403,50.00000135067029,6.0,-10.0,2.5,437.26565865040686,522.2637766860278,403.39810079654336,214.1060612399089,270.32164209332745,436.8872551312836
4070.000000000001,21.016797650604193,-17.64884402298364,90.99999882894589,106.6790275684284,90.83960609629376,47.910324773664335,90.57485390913693,7.969791575596787,22.00439777167032,-16.308308228894646,21.76404984673461,-16.674070489948008,1.4110505259878503,1.5504574463195209,2.469083263385065,4.019540709704586,2.8486157197599846,0.013043777599378628,-10.0,26.875952088285946,50.000001281087975,6.0,-10.0,2.5,437.2656586477979,522.263776663481,403.3981003280167,214.1060609189205,270.32164178455866,436.8872550011921
4080.000000000001,21.016797659270296,-17.648844010347148,90.99999888899792,106.67902758424792,90.83960615701598,47.91032472095418,90.57485397126324,7.969791448584259,22.00439777677672,-16.30830822113535,21.764049852721207,-16.674070571572884,1.4110505365340344,1.5504574630695436,2.469083279440639,4.019540742510182,2.8486157217185046,0.013043777693858016,-10.0,26.875951984320693,50.00000121502831,6.0,-10.0,2.5,437.26565864512867,522.2637766420614,403.39809988343234,214.1060606145273,270.32164149093467,436.88725487682353
