time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,21.01679766749639,-17.648843998241432,90.99999894600904,106.6790275994034,90.83960621466296,47.910324670973466,90.57485403024236,7.969791328135214,22.00439778162685,-16.308308213765486,21.76404985840557,-16.67407064927147,1.411050519160413,1.5504574488784997,2.4690832467623984,4.019540695640898,2.8486157235763314,0.013043777530397016,-10.0,26.87595188570617,50.00000115238447,6.0,-10.0,2.5,437.2656586427413,522.2637766219145,403.3980994616488,214.1060603258628,270.3216412121384,436.88725475847065
4100.000000000001,21.016797675199893,-17.64884398774936,90.99999899953143,106.67902761256278,90.83960626878093,47.91032462417479,90.57485408560811,7.969791215292106,22.00439778616621,-16.30830820686782,21.76404986373017,-16.674070721496093,1.4110505162793707,1.5504574502924635,2.4690832395947706,4.019540689887234,2.848615725314977,0.013043777501141022,-10.0,26.87595179331873,50.00000109371212,6.0,-10.0,2.5,437.2656586393804,522.2637766015358,403.3980990662639,214.1060600554188,270.32164095093606,436.887254648362
4110.000000000001,21.01679768253037,-17.648843976177915,90.99999905038126,106.67902762719147,90.83960632019632,47.91032457978764,90.57485413820812,7.969791108173126,22.00439779049545,-16.308308200289446,21.764049868797905,-16.674070791525594,1.4110505145768577,1.550457452792105,2.469083234575183,4.019540687367288,2.84861572696613,0.013043777482792894,-10.0,26.875951705626733,50.00000103805724,6.0,-10.0,2.5,437.265658638298,522.2637765850886,403.39809869097866,214.10605979869064,270.32164070253145,436.8872545418158
4120.000000000001,21.016797689571558,-17.648843965822152,90.99999909920538,106.679027640284,90.83960636956385,47.91032453714541,90.57485418871416,7.9697910052366865,22.00439779465159,-16.308308193974085,21.764049873667418,-16.674070857823608,1.411050512844818,1.550457455074661,2.4690832295943563,4.019540684669018,2.848615728550514,0.013043777464318276,-10.0,26.875951621353977,50.00000098460799,6.0,-10.0,2.5,437.26565863624626,522.2637765679892,403.3980983305313,214.1060595519932,270.32164046496433,436.8872544407855
4130.000000000001,21.01679769618632,-17.648843957274465,90.99999914621584,106.6790276499562,90.83960641708727,47.9103244968295,90.57485423731197,7.969790907841514,22.004397798533923,-16.308308188074818,21.764049878224927,-16.674070922111525,1.4110505134759783,1.5504574597510898,2.4690832288967948,4.019540688647885,2.848615730096124,0.013043777468213594,-10.0,26.87595154169657,50.000000933860576,6.0,-10.0,2.5,437.26565863274607,522.2637765475073,403.39809798702873,214.1060593184982,270.32164023026417,436.8872543431891
4140.000000000001,21.016797702555444,-17.648843946786116,90.99999918969833,106.67902766480154,90.83960646105412,47.91032445911941,90.57485428229118,7.96979081632611,22.004397802341643,-16.308308182288897,21.76404988266518,-16.67407098367329,1.4110505129136115,1.5504574628507433,2.46908322610704,4.019540688957783,2.8486157314510465,0.013043777460395044,-10.0,26.875951466785125,50.00000088662375,6.0,-10.0,2.5,437.2656586323835,522.2637765366421,403.39809766727984,214.1060590991624,270.32164002262994,436.8872542495608
4150.000000000001,21.016797708583088,-17.648843937872698,90.99999923123306,106.67902767587007,90.83960650305285,47.91032442275173,90.57485432526217,7.969790728374846,22.00439780590476,-16.308308176874675,21.76404988683858,-16.674071038920715,1.4110505013810937,1.5504574537456235,2.4690832042765543,4.019540658022177,2.8486157328089767,0.013043777351704504,-10.0,26.875951394785087,50.00000084112531,6.0,-10.0,2.5,437.2656586306911,522.2637765220011,403.398097360204,214.1060588883954,270.32163982259465,436.88725416510727
4160.000000000001,21.01679771411976,-17.64884393852796,90.99999927112387,106.6790276751741,90.83960654337908,47.91032438829024,90.5748543665024,7.96979064541688,22.00439780911238,-16.308308172000636,21.76404989065273,-16.674071087738184,1.4110505104084738,1.55045746693168,2.469083218586509,4.019540685518189,2.848615734070784,0.013043777433765716,-10.0,26.875951326966568,50.00000079774037,6.0,-10.0,2.5,437.2656586173503,522.2637764924276,403.39809706753226,214.10605868952933,270.321639624395,436.88725409019474
4170.000000000001,21.016797719618168,-17.64884392187082,90.99999930855569,106.67902769621224,90.83960658122525,47.91032435611328,90.57485440521256,7.969790567287248,22.00439781242564,-16.30830816696607,21.764049894472446,-16.67407114769736,1.4110505061032788,1.5504574655129348,2.469083209467528,4.019540674980464,2.848615735294071,0.01304377739155962,-10.0,26.87595126304427,50.00000075733675,6.0,-10.0,2.5,437.26565862717234,522.263776494385,403.3980967936407,214.10605850224636,270.3216394399771,436.88725400015
4180.000000000001,21.01679772474507,-17.648843914154355,90.99999934340804,106.67902770597004,90.83960661646957,47.910324325468366,90.57485444127776,7.969790493093058,22.004397815473016,-16.308308162335493,21.764049898036223,-16.67407119409404,1.4110505078155358,1.5504574703937974,2.4690832110668484,4.0195406814606445,2.848615736429835,0.013043777405556,-10.0,26.875951202285933,50.00000071905788,6.0,-10.0,2.5,437.26565862591417,522.2637764827433,403.39809653535485,214.10605832446507,270.32163927436363,436.8872539290915
4190.000000000001,21.0167977295352,-17.648843907174836,90.9999993764174,106.67902771443931,90.83960664985023,47.910324296214405,90.57485447543696,7.969790422689527,22.004397818289416,-16.308308158055922,21.764049901341117,-16.674071237694875,1.4110505034330971,1.5504574684319932,2.4690832020850326,4.019540670517026,2.848615737521408,0.013043777363413648,-10.0,26.875951144643068,50.000000682460495,6.0,-10.0,2.5,437.2656586244312,522.2637764706592,403.3980962896362,214.10605815576423,270.32163911398646,436.88725386241606
4200.000000000001,21.016797734073823,-17.64884390042971,90.99999940778397,106.6790277227252,90.8396066815693,47.91032426840525,90.57485450789503,7.969790355890211,22.00439782095525,-16.308308154005147,21.764049904469523,-16.67407127983978,1.4110505038768133,1.5504574716336137,2.4690832016059625,4.019540673239576,2.8486157385550874,0.013043777365945091,-10.0,26.87595108994265,50.000000647642246,6.0,-10.0,2.5,437.2656586232018,522.2637764595034,403.3980960560972,214.10605799568953,270.32163896042715,436.8872537981171
4210.000000000001,21.016797738391595,-17.648843892566475,90.99999943731348,106.6790277323019,90.83960671143392,47.91032424197322,90.57485453846236,7.969790292481947,22.004397823495207,-16.308308150145592,21.764049907443848,-16.674071319839243,1.4110505018736772,1.5504574720238686,2.469083196901104,4.019540668924972,2.8486157395412746,0.013043777345854933,-10.0,26.875951037977984,50.00000061460497,6.0,-10.0,2.5,437.26565862396,522.2637764514328,403.3980958350296,214.10605784376992,270.3216388169204,436.8872537370788
4220.000000000001,21.01679774244944,-17.648843888091847,90.99999946565772,106.67902773792063,90.8396067400955,47.91032421689118,90.57485456778998,7.969790232316597,22.004397825866093,-16.30830814654297,21.764049910237087,-16.674071356750062,1.4110505010613932,1.5504574735570509,2.4690831943573026,4.019540667914352,2.8486157404648886,0.013043777337007527,-10.0,26.875950988684114,50.00000058317784,6.0,-10.0,2.5,437.2656586207883,522.2637764387915,403.39809562422215,214.1060576995888,270.32163867800006,436.88725368064365
4230.000000000001,21.01679774632929,-17.648843882429418,90.99999949276864,106.6790277450699,90.83960676750793,47.91032419315479,90.57485459583457,7.969790175204366,22.00439782814495,-16.30830814308024,21.76404991291117,-16.67407139365224,1.411050501444376,1.5504574763054553,2.4690831939426983,4.019540670248153,2.848615741345672,0.013043777339195988,-10.0,26.87595094190675,50.00000055340007,6.0,-10.0,2.5,437.26565861959926,522.2637764291316,403.398095423799,214.10605756271028,270.3216385448398,436.8872536244919
4240.000000000001,21.016797750028616,-17.64884387699908,90.99999951857657,106.67902775204531,90.83960679360231,47.91032417068658,90.57485462252899,7.969790120978075,22.0043978303246,-16.3083081397682,21.76404991546635,-16.67407142874066,1.4110504993866213,1.5504574762526302,2.469083189308797,4.0195406655614265,2.848615742178403,0.013043777318865187,-10.0,26.875950897498512,50.00000052521659,6.0,-10.0,2.5,437.2656586185077,522.2637764201683,403.39809523361447,214.1060574327417,270.3216384190772,436.88725357107074
4250.000000000001,21.0167977535333,-17.64884387393758,90.9999995435268,106.67902775631184,90.83960681882371,47.91032414944959,90.5748546483184,7.969790069513181,22.00439783238737,-16.30830813663374,21.764049917892365,-16.674071462308234,1.4110505045847308,1.5504574840399985,2.46908319743076,4.019540681470758,2.8486157429593213,0.013043777365780182,-10.0,26.875950855400728,50.000000498482734,6.0,-10.0,2.5,437.2656586146976,522.2637764081105,403.3980950520671,214.10605730935777,270.32163829635124,436.8872535200065
4260.000000000001,21.016797756920845,-17.64884386692728,90.9999995668962,106.67902776521372,90.83960684245172,47.91032412932657,90.574854672487,7.969790020624998,22.004397834405687,-16.308308133566868,21.76404992024168,-16.674071495801343,1.4110505000703648,1.5504574810980611,2.4690831885814584,4.01954066967952,2.848615743716527,0.013043777322749908,-10.0,26.875950815395925,50.00000047324448,6.0,-10.0,2.5,437.26565861641313,522.2637764035363,403.3980948809088,214.1060571921726,270.32163818337654,436.8872534692172
4270.000000000001,21.01679776010196,-17.648843862206377,90.99999958889352,106.6790277712883,90.83960686469405,47.910324110167885,90.57485469524244,7.969789974209791,22.004397836286877,-16.308308130708383,21.76404992244481,-16.67407152517319,1.411050495536298,1.5504574779984843,2.469083179768486,4.01954065776697,2.848615744427532,0.01304377727969988,-10.0,26.875950777406672,50.000000449261165,6.0,-10.0,2.5,437.26565861554246,522.2637763960729,403.39809471876674,214.1060570809318,270.32163807780586,436.887253424354
4280.000000000001,21.016797763139767,-17.648843857738825,90.99999961000016,106.67902777693018,90.83960688603587,47.91032409171078,90.57485471707724,7.9697899296100445,22.004397838075636,-16.308308127990358,21.76404992454241,-16.674071553346778,1.4110504970474116,1.5504574814696326,2.469083181571498,4.0195406630411314,2.8486157451146656,0.013043777292604747,-10.0,26.875950740911264,50.00000042613698,6.0,-10.0,2.5,437.26565861465735,522.2637763886568,403.3980945628352,214.10605697404864,270.3216379754694,436.8872533813556
4290.000000000001,21.016797765983227,-17.648843853560408,90.99999962977876,106.67902778222162,90.83960690603486,47.91032407439491,90.57485473753802,7.969789887836157,22.004397839749007,-16.30830812544758,21.76404992650496,-16.674071580062957,1.411050496115814,1.5504574821439638,2.4690831791510472,4.01954066129501,2.848615745757905,0.013043777282994622,-10.0,26.875950706722165,50.00000040443489,6.0,-10.0,2.5,437.26565861382414,522.2637763817132,403.3980944166186,214.1060568739331,270.3216378789939,436.88725334064287
4300.000000000001,21.016797768684594,-17.648843849601434,90.9999996485825,106.67902778723276,90.83960692504776,47.910324057972105,90.57485475698915,7.969789848195944,22.004397841339934,-16.308308123030145,21.764049928370312,-16.674071605547567,1.4110504951699807,1.5504574827166908,2.4690831767457007,4.019540659462392,2.8486157463685817,0.013043777273306668,-10.0,26.875950674276798,50.000000383845595,6.0,-10.0,2.5,437.265658613018,522.2637763750851,403.3980942777978,214.10605677892568,270.3216377872284,436.88725330182234
4310.000000000001,21.016797771252545,-17.648843845821148,90.99999966644097,106.67902779205798,90.83960694310483,47.910324042390414,90.57485477546224,7.9697898105722516,22.004397842853948,-16.308308120729578,21.764049930144825,-16.67407162979964,1.4110504942115063,1.5504574831935207,2.4690831743544255,4.019540657547946,2.848615746946789,0.013043777263540068,-10.0,26.87595064347988,50.00000036431464,6.0,-10.0,2.5,437.2656586122743,522.2637763688808,403.3980941460361,214.10605668875743,270.3216377002461,436.8872532648791
4320.000000000001,21.016797773690005,-17.648843842240154,90.99999968339672,106.67902779662478,90.83960696025629,47.910324027607714,90.57485479300905,7.969789774860145,22.004397844291,-16.308308118545938,21.76404993182913,-16.674071652803775,1.4110500302496212,1.550456974846091,2.469082361827456,4.019539336673548,2.848615747495837,0.013043772973809114,-10.0,26.875950614250826,50.00000034577721,6.0,-10.0,2.5,437.2656586115587,522.2637763629704,403.39809402096006,214.10605660316833,270.321637617665,436.8872532298348
4330.000000000001,21.016797776003855,-17.648843838841486,90.9999996995093,106.67902780096648,90.83960697654624,47.91032401358041,90.57485480967365,7.969789740966122,22.004397845655397,-16.308308116472745,21.764049933428215,-16.67407167465035,1.4110501238034088,1.550457079021329,2.469082524886339,4.019539603907668,2.8486157480169574,0.013043773837807256,-10.0,26.87595058650805,50.00000032818804,6.0,-10.0,2.5,437.26565861087886,522.2637763573562,403.39809390222626,214.10605652193013,270.3216375392595,436.88725319655566
4340.000000000001,21.01679777820083,-17.648843835614173,90.99999971480877,106.67902780509088,90.83960699201427,47.91032400026808,90.57485482549725,7.969789708793485,22.00439784695116,-16.308308114503802,21.764049934946733,-16.674071695409623,1.4110502003773804,1.55045716446919,2.469082658266269,4.0195398227354575,2.8486157485116026,0.013043774544885088,-10.0,26.87595056017597,50.00000031149676,6.0,-10.0,2.5,437.2656586102341,522.2637763520273,403.3980937895228,214.1060564448202,270.3216374648244,436.8872531649354
4350.000000000001,21.016797780286623,-17.648843832551222,90.9999997293342,106.67902780900675,90.83960700669996,47.91032398763707,90.57485484052046,7.969789678254528,22.0043978481816,-16.30830811263411,21.7640499363886,-16.674071715128775,1.4110502575481112,1.5504572285302547,2.469082757725058,4.019539986255313,2.8486157489810475,0.013043775072638054,-10.0,26.875950535183733,50.000000295656655,6.0,-10.0,2.5,437.26565860962046,522.2637763469695,403.3980936825504,214.10605637162988,270.3216373941561,436.8872531349001
4360.000000000001,21.01679778226685,-17.648843829641038,90.99999974312253,106.67902781272517,90.83960702064049,47.910323975648446,90.57485485478128,7.969789649269898,22.004397849349964,-16.308308110858775,21.76404993775764,-16.674071733860558,1.4110503074362508,1.550457284526096,2.4690828444701705,4.019540128996265,2.8486157494266826,0.013043775533108214,-10.0,26.875950511463255,50.000000280623446,6.0,-10.0,2.5,437.2656586090401,522.2637763421692,403.3980935810188,214.10605630216125,270.32163732707045,436.88725310637057
4370.000000000001,21.016797784146767,-17.64884382687839,90.99999975621012,106.67902781625486,90.83960703387265,47.91032396427107,90.57485486831752,7.969789621760867,22.00439785045934,-16.308308109173026,21.76404993905748,-16.674071751648626,1.4110503427702623,1.5504573244698974,2.4690829057762214,4.019540230246118,2.848615749849651,0.01304377585907502,-10.0,26.87595048895048,50.00000026635627,6.0,-10.0,2.5,437.26565860848905,522.2637763376141,403.3980934846549,214.10605623622328,270.32163726338746,436.8872530792771
4380.000000000001,21.016797785931477,-17.648843824257767,90.99999976863076,106.67902781960208,90.83960704643057,47.9103239534719,90.57485488116392,7.969789595650527,22.004397851512696,-16.30830810757243,21.764049940291606,-16.674071768543,1.4110503744587524,1.550457360351071,2.4690829607298443,4.019540321080916,2.848615750251101,0.013043776151376573,-10.0,26.875950467583092,50.00000025281486,6.0,-10.0,2.5,437.2656586079639,522.2637763332864,403.3980933931936,214.10605617364425,270.3216372029363,436.8872530535484
4390.000000000001,21.01679778762565,-17.648843821768764,90.9999997804184,106.6790278227773,90.8396070583486,47.910323943222686,90.57485489335583,7.969789570866054,22.004397852512724,-16.30830810605289,21.76404994146322,-16.67407178458268,1.411050397654115,1.5504573868459863,2.4690830008473608,4.019540387693346,2.848615750632204,0.013043776365199817,-10.0,26.87595044730375,50.000000239962105,6.0,-10.0,2.5,437.2656586074667,522.2637763291777,403.3980933063889,214.10605611424884,270.32163714556094,436.88725302912
4400.000000000001,21.016797789233884,-17.64884381940601,90.99999979160432,106.6790278257874,90.83960706965838,47.91032393349417,90.5748549049255,7.969789547344136,22.00439785346212,-16.308308104610262,21.764049942575458,-16.674071799810406,1.411050415992854,1.5504574079531157,2.4690830324907966,4.019540440443913,2.848615750994023,0.013043776534159128,-10.0,26.875950428056456,50.00000022776317,6.0,-10.0,2.5,437.2656586069946,522.2637763252749,403.3980932240068,214.1060560578728,270.3216370911048,436.88725300592887
4410.000000000001,21.016797790755213,-17.648843817270404,90.999999802292,106.67902782836558,90.83960708046367,47.91032392426439,90.57485491597718,7.96978952502593,22.004397854357983,-16.308308103248976,21.764049943625803,-16.674071814380454,1.4110504173523652,1.5504574103571824,2.4690830344517534,4.019540444808936,2.8486157513429107,0.013043776546234611,-10.0,26.875950409799717,50.00000021617007,6.0,-10.0,2.5,437.2656586064161,522.263776321138,403.39809314560415,214.10605600437373,270.3216370384521,436.88725298376977
4420.000000000001,21.016797792142956,-17.64884382024499,90.99999981300559,106.67902782393604,90.83960709128749,47.91032391542694,90.57485492703442,7.969789503697655,22.00439785514197,-16.30830810205765,21.76404994457562,-16.674071825931662,1.4110504647426547,1.5504574632501864,2.469083117045959,4.0195405802961455,2.8486157516905126,0.01304377698431942,-10.0,26.87595039240284,50.00000020493656,6.0,-10.0,2.5,437.2656585993264,522.2637763073843,403.39809306900406,214.106055953208,270.321636983139,436.88725296593583
4430.000000000001,21.016797793655392,-17.64884381301897,90.99999982287008,106.67902783429317,90.83960710126048,47.91032390732579,90.57485493722976,7.969789483604755,22.004397856098233,-16.30830810060462,21.764049945651205,-16.674071845818105,1.4110504152198249,1.5504574097194026,2.469083029899859,4.019540439619261,2.848615751970184,0.013043776525469453,-10.0,26.875950375981176,50.00000019474061,6.0,-10.0,2.5,437.265658605552,522.2637763144916,403.39809299862367,214.10605590501865,270.3216369357319,436.88725293650566
4440.000000000001,21.01679779500116,-17.64884381093964,90.99999983173869,106.67902783687566,90.83960711022931,47.91032389951505,90.57485494640974,7.969789464505595,22.004397856908927,-16.308308099372766,21.764049946595815,-16.674071857002048,1.4110504577689813,1.5504574572362926,2.469083104000707,4.019540561236999,2.84861575226184,0.013043776918313016,-10.0,26.87595036034361,50.0000001850421,6.0,-10.0,2.5,437.26565860529325,522.2637763116661,403.3980929328356,214.10605585926385,270.3216368956968,436.8872529191838
4450.000000000001,21.016797796227948,-17.64884380909561,90.99999984007427,106.6790278389775,90.83960711866013,47.910323891970044,90.57485495504058,7.969789446392211,22.004397857627975,-16.308308098280122,21.764049947440505,-16.674071867559178,1.4110504651581028,1.5504574660859551,2.469083116600392,4.019540582686347,2.848615752545727,0.013043776986212868,-10.0,26.875950345522316,50.00000017563599,6.0,-10.0,2.5,437.265658604989,522.2637763085638,403.3980928700343,214.10605581587532,270.3216368554732,436.88725290293746
4460.000000000001,21.016797797384815,-17.648843807424242,90.99999984799298,106.67902784090774,90.83960712666922,47.91032388477083,90.5748549632396,7.969789429221293,22.004397858303232,-16.30830809725404,21.764049948234884,-16.67407187798267,1.4110504713295853,1.5504574735619223,2.469083127082956,4.019540600644879,2.8486157528138607,0.01304377704287744,-10.0,26.875950331463343,50.000000166640575,6.0,-10.0,2.5,437.26565860461193,522.2637763055258,403.39809281022633,214.10605577474203,270.32163681637627,436.88725288698834
4470.000000000001,21.0167977984854,-17.648843805809122,90.99999985554355,106.67902784280278,90.83960713430564,47.91032387793968,90.5748549710564,7.96978941293895,22.00439785894692,-16.308308096275994,21.76404994899144,-16.674071888134335,1.4110504738599594,1.5504574770033177,2.4690831312075594,4.019540608210876,2.848615753067525,0.013043777065898285,-10.0,26.875950318119635,50.00000015809666,6.0,-10.0,2.5,437.2656586042867,522.2637763027042,403.39809275335546,214.10605573573864,270.32163677896403,436.8872528714932
4480.000000000001,21.01679779953273,-17.648843804270655,90.99999986275267,106.67902784464384,90.8396071415963,47.91032387146959,90.57485497851829,7.969789397493117,22.004397859560633,-16.30830809534342,21.764049949712287,-16.67407189785922,1.4110504775977022,1.5504574817384718,2.469083137458365,4.019540619196837,2.8486157533074654,0.013043777100094146,-10.0,26.87595030545242,50.0000001499987,6.0,-10.0,2.5,437.2656586039788,522.2637763000536,403.39809269930566,214.10605569872365,270.3216367433939,436.88725285665913
4490.000000000001,21.016797800528273,-17.648843802811143,90.99999986963427,106.6790278464307,90.83960714855539,47.9103238653438,90.57485498563992,7.969789382828537,22.004397860144607,-16.308308094456038,21.764049950397972,-16.6740719071193,1.4110504801190389,1.5504574851055524,2.469083141593776,4.019540626699328,2.848615753534369,0.0130437771230585,-10.0,26.87595029342731,50.000000142326655,6.0,-10.0,2.5,437.26565860368265,522.2637762975627,403.398092647948,214.1060556635852,270.3216367096176,436.8872528425349
4500.000000000001,21.016797801473995,-17.64884380142894,90.99999987619856,106.6790278481522,90.83960715519325,47.910323859540426,90.57485499243208,7.96978936890207,22.004397860699623,-16.30830809361271,21.764049951049575,-16.674071915923093,1.4110504814240177,1.55045748710612,2.4690831436138,4.01954063071992,2.8486157537492502,0.01304377713479264,-10.0,26.875950282010994,50.00000013505712,6.0,-10.0,2.5,437.26565860339525,522.2637762952113,403.3980925991545,214.1060556302132,270.3216366775386,436.8872528291077
4510.000000000001,21.01679780237253,-17.648843800101616,90.99999988245389,106.67902784983072,90.83960716151843,47.91032385404304,90.57485499890385,7.969789355678983,22.004397861227307,-16.308308092810876,21.76404995166888,-16.674071924312443,1.4110504815127582,1.5504574877419557,2.469083143518057,4.019540631260012,2.8486157539528603,0.013043777135296496,-10.0,26.875950271173167,50.00000012816702,6.0,-10.0,2.5,437.2656586031416,522.263776293022,403.39809255281045,214.10605559852127,270.32163664706206,436.8872528163161
4520.000000000001,21.016797803182957,-17.64884380078456,90.99999988915135,106.6790278474835,90.83960716828146,47.91032384884966,90.574855005804,7.969789343072136,22.004397861679813,-16.308308092123298,21.76404995221268,-16.674071932571223,1.411050467021865,1.5504574723425273,2.469083117990208,4.019540590332735,2.8486157542021138,0.013043777001542047,-10.0,26.87595026091924,50.00000012147559,6.0,-10.0,2.5,437.2656586004067,522.2637762850018,403.3980925065049,214.10605556825377,270.32163660960515,436.8872528038722
4530.000000000001,21.016797804112887,-17.648843797597863,90.99999989493253,106.67902785346672,90.83960717412677,47.910323844092254,90.57485501178182,7.969789331145363,22.004397862280477,-16.308308091210563,21.764049952890957,-16.674071944045636,1.4110504804768669,1.5504574876192194,2.4690831412107275,4.019540628829947,2.8486157543219406,0.013043777125087138,-10.0,26.87595025115729,50.00000011552584,6.0,-10.0,2.5,437.26565860256073,522.2637762890488,403.3980924652107,214.1060555396539,270.32163658471467,436.88725278675975
4540.000000000001,21.016797804900648,-17.64884379639105,90.99999990011091,106.67902785485074,90.83960717936488,47.910323839442015,90.57485501714531,7.969789319808455,22.004397862750615,-16.308308090496155,21.76404995344061,-16.674071950024484,1.411050484186683,1.550457492146997,2.469083147499735,4.019540639646732,2.848615754498365,0.013043777159116206,-10.0,26.87595024186976,50.000000109773794,6.0,-10.0,2.5,437.26565860239464,522.2637762872288,403.39809242637006,214.10605551249884,270.3216365616056,436.88725277739866
4550.000000000001,21.016797805618246,-17.648843795336205,90.99999990499718,106.67902785602604,90.83960718430765,47.91032383494121,90.57485502220692,7.9697893090621506,22.004397863166897,-16.3083080898636,21.7640499539315,-16.674071955977126,1.4110504842553229,1.5504574926547063,2.4690831474258546,4.019540640080561,2.848615754667247,0.013043777159514809,-10.0,26.875950233071993,50.00000010416869,6.0,-10.0,2.5,437.26565860218494,522.2637762853329,403.39809238918315,214.10605548676045,270.3216365379666,436.887252768205
4560.000000000001,21.01679780629741,-17.648843794332123,90.99999990965232,106.67902785717756,90.83960718901653,47.91032383064896,90.5748550270286,7.969789298873594,22.00439786356038,-16.308308089265722,21.764049954395528,-16.67407196200179,1.4110504831090087,1.5504574918072866,2.4690831452327107,4.019540637039997,2.848615754826592,0.013043777148689484,-10.0,26.87595022472556,50.00000009881086,6.0,-10.0,2.5,437.2656586019938,522.2637762835705,403.39809235373855,214.10605546235536,270.32163651489884,436.8872527589753
4570.000000000001,21.01679780694465,-17.64884379338278,90.99999991410817,106.67902785829284,90.83960719352336,47.91032382658278,90.57485503164263,7.96978928921601,22.00439786393659,-16.308308088694048,21.764049954838686,-16.674071967888892,1.4110504831719468,1.5504574922684813,2.469083145163067,4.019540637431548,2.8486157549770224,0.013043777149051364,-10.0,26.875950216802888,50.000000093727294,6.0,-10.0,2.5,437.2656586018009,522.2637762819007,403.39809232000925,214.10605543921693,270.32163649280005,436.8872527499788
4580.000000000001,21.016797807561545,-17.648843792477237,90.99999991837785,106.67902785939508,90.83960719784145,47.9103238227371,90.57485503606247,7.969789280043982,22.004397864296266,-16.3083080881475,21.7640499552619,-16.674071973557318,1.4110504856564778,1.5504574953712311,2.4690831493381498,4.019540644709381,2.8486157551190154,0.013043777171804709,-10.0,26.875950209281143,50.00000008891516,6.0,-10.0,2.5,437.26565860162015,522.2637762803469,403.3980922879306,214.1060554172538,270.3216364717732,436.88725274132577
4590.000000000001,21.01679780814855,-17.648843791615917,90.99999992246467,106.67902786047182,90.83960720197429,47.910323819099055,90.57485504029192,7.969789271341312,22.004397864639117,-16.308308087626585,21.76404995566508,-16.674071978970062,1.4110504857145107,1.5504574957892148,2.469083149274903,4.019540645064118,2.8486157552532583,0.013043777172134648,-10.0,26.87595020214036,50.00000008436035,6.0,-10.0,2.5,437.2656586014461,522.2637762788893,403.3980922574351,214.1060553963951,270.3216364517883,436.88725273306414
4600.000000000001,21.01679780870673,-17.648843790796434,90.99999992637188,106.679027861522,90.83960720592525,47.91032381565816,90.5748550443346,7.969789263074176,22.00439786496552,-16.30830808713057,21.76404995604876,-16.674071984135253,1.4110504845580971,1.550457494855093,2.4690831470940746,4.019540641949168,2.848615755380276,0.0130437771612454,-10.0,26.875950195360645,50.00000008004827,6.0,-10.0,2.5,437.26565860128153,522.2637762775245,403.3980922284528,214.10605537658049,270.3216364327922,436.8872527251838
4610.000000000001,21.016797809237524,-17.648843790017395,90.99999993010093,106.67902786254086,90.83960720969571,47.91032381239973,90.57485504819213,7.9697892552196095,22.00439786527629,-16.30830808665837,21.764049956413913,-16.67407198906369,1.411050484611276,1.550457495233177,2.4690831470371624,4.019540642270339,2.84861575550053,0.013043777161545124,-10.0,26.875950188924488,50.000000075964074,6.0,-10.0,2.5,437.2656586011252,522.2637762762436,403.39809220091746,214.10605535775792,270.32163641473034,436.8872527176662
4620.000000000001,21.016797809742155,-17.648843789276555,90.99999993365539,106.67902786352192,90.83960721328965,47.91032380931404,90.57485505186864,7.969789247760957,22.004397865572063,-16.30830808620891,21.764049956761298,-16.674071993768337,1.4110504846620426,1.5504574955925057,2.469083146983264,4.01954064257577,2.848615755614499,0.013043777161830446,-10.0,26.87595018281462,50.000000072093435,6.0,-10.0,2.5,437.26565860097634,522.2637762750377,403.39809217476375,214.10605533987697,270.3216363975559,436.88725271049225
4630.000000000001,21.016797810221945,-17.64884378857178,90.99999993703992,106.67902786446184,90.83960721671156,47.91032380638836,90.57485505536897,7.969789240675368,22.004397865853615,-16.308308085781107,21.76404995709185,-16.674071998259365,1.4110504834983704,1.550457494602131,2.469083144811351,4.019540639413481,2.8486157557226215,0.01304377715089796,-10.0,26.875950177014655,50.0000000684243,6.0,-10.0,2.5,437.2656586008346,522.2637762738971,403.39809214992425,214.1060553228941,270.32163638122137,436.8872527036463
4640.000000000001,21.01679781067801,-17.64884378790279,90.9999999402602,106.6790278653578,90.83960721996729,47.91032380361588,90.57485505869914,7.969789233947325,22.00439786612153,-16.308308085373994,21.764049957406257,-16.674072002546836,1.4110504835443365,1.5504574949263177,2.4690831447629265,4.019540639689244,2.8486157558252567,0.013043777151156196,-10.0,26.875950171509434,50.00000006494491,6.0,-10.0,2.5,437.26565860069934,522.2637762728135,403.39809212634015,214.10605530677003,270.3216363656828,436.8872526971147
4650.000000000001,21.016797811111783,-17.648843787265065,90.99999994332056,106.67902786621738,90.83960722306136,47.91032380098642,90.57485506186381,7.969789227559089,22.004397866376703,-16.308308084986265,21.76404995770558,-16.67407200663888,1.4110504848001153,1.5504574965659228,2.4690831468378667,4.01954064340379,2.848615755922571,0.013043777162605215,-10.0,26.875950166284557,50.00000006164544,6.0,-10.0,2.5,437.26565860057286,522.2637762717949,403.3980921039544,214.10605529145795,270.3216363509294,436.88725269088167
4660.000000000001,21.01679781152395,-17.64884378665917,90.99999994622712,106.67902786703036,90.83960722599991,47.91032379849231,90.57485506486934,7.969789221500035,22.004397866619367,-16.308308084617522,21.76404995799015,-16.674072010533735,1.4110504848416068,1.5504574968580895,2.469083146794315,4.019540643652404,2.8486157560149987,0.01304377716283813,-10.0,26.875950161325814,50.00000005851489,6.0,-10.0,2.5,437.2656586004522,522.2637762708229,403.39809208270583,214.10605527692843,270.3216363369114,436.8872526849494
4670.000000000001,21.01679781191072,-17.648843786178247,90.99999994905899,106.67902786755104,90.83960722886418,47.91032379612943,90.57485506779709,7.969789215746174,22.004397866845125,-16.308308084274472,21.76404995825552,-16.67407201437419,1.4110503418603682,1.550457339987265,2.4690828964976985,4.019540236484963,2.848615756107957,0.01304377584101424,-10.0,26.87595015662947,50.00000005553028,6.0,-10.0,2.5,437.26565860022146,522.2637762695041,403.3980920623224,214.10605526312887,270.32163632262774,436.8872526791344
4680.000000000001,21.01679781227663,-17.648843786214428,90.99999995252584,106.67902786706532,90.83960723236542,47.91032379396541,90.57485507135672,7.969789210286421,22.004397867057325,-16.308308083952056,21.7640499585039,-16.674072020941537,1.4110499382868962,1.5504568967896672,2.4690821902220135,4.019539087011681,2.8486157562160104,0.013043772110444584,-10.0,26.875950152244968,50.0000000525996,6.0,-10.0,2.5,437.26565859935073,522.2637762663519,403.3980920408383,214.1060552499672,270.32163630062337,436.8872526696579
4690.000000000001,21.016797812736804,-17.64884378490865,90.99999995498088,106.67902786982576,90.8396072348421,47.910323792018005,90.57485507389086,7.969789205083431,22.004397867373637,-16.30830808347139,21.76404995885722,-16.674072025468774,1.4110503758844777,1.5504573778196826,2.469082955795914,4.019540333615597,2.848615756256087,0.01304377615517532,-10.0,26.8759501479866,50.00000005023031,6.0,-10.0,2.5,437.2656586000548,522.2637762683709,403.39809202366575,214.10605523750343,270.32163629363606,436.88725266271194
4700.000000000001,21.01679781307635,-17.64884378437739,90.99999995708723,106.67902787028004,90.83960723697325,47.91032378999546,90.57485507607619,7.9697892001460096,22.00439786757515,-16.308308083165173,21.764049959093544,-16.674072027239617,1.4110504413623557,1.5504574499579815,2.4690830702923874,4.019540520250369,2.8486157563364936,0.013043776760359983,-10.0,26.87595014395248,50.00000004776774,6.0,-10.0,2.5,437.26565859999874,522.263776267482,403.39809200724386,214.10605522569392,270.32163628489445,436.8872526597726
4710.000000000001,21.016797813357083,-17.648843784615508,90.99999995988672,106.67902786913952,90.83960723980704,47.91032378806148,90.57485507895971,7.969789195488147,22.004397867724023,-16.308308082938993,21.764049959273127,-16.67407203209433,1.411049744466842,1.5504566844225218,2.469081850790334,4.019538535212856,2.8486157564428165,0.013043770318408332,-10.0,26.87595014022793,50.00000004516159,6.0,-10.0,2.5,437.26565859904895,522.263776263911,403.3980919889892,214.10605521448517,270.321636265373,436.88725265277606
4720.000000000001,21.01679781374922,-17.648843783414662,90.99999996177363,106.67902787159552,90.8396072417086,47.910323786334736,90.57485508091018,7.969789191070446,22.00439786799337,-16.30830808252972,21.764049959574145,-16.674072035770735,1.4110503674942014,1.5504573691693115,2.4690829408537445,4.019540310023056,2.8486157564744574,0.013043776077297129,-10.0,26.87595013659296,50.00000004308737,6.0,-10.0,2.5,437.2656585997664,522.2637762659203,403.3980919747047,214.10605520390965,270.3216362603295,436.88725264710325
4730.000000000001,21.01679781402896,-17.648843782972193,90.99999996338352,106.67902787181066,90.83960724333905,47.910323784538555,90.57485508258704,7.969789186884952,22.004397868155237,-16.30830808228376,21.76404995976578,-16.674072036830864,1.4110504535688129,1.5504574639086504,2.4690830914084723,4.019540555317123,2.848615756545733,0.013043776872912038,-10.0,26.875950133147228,50.000000040924135,6.0,-10.0,2.5,437.2656585997256,522.2637762650611,403.3980919609636,214.1060551939128,270.3216362534466,436.88725264522816
4740.000000000001,21.01679781427548,-17.648843782607656,90.99999996492808,106.6790278720096,90.83960724490403,47.91032378277362,90.57485508419613,7.969789182932003,22.00439786829004,-16.308308082078895,21.76404995992824,-16.674072038304928,1.4110504754060358,1.5504574880597706,2.469083129556753,4.019540617616524,2.8486157566120265,0.01304377707471471,-10.0,26.87595012989084,50.000000038758856,6.0,-10.0,2.5,437.2656585996575,522.2637762642249,403.39809194757686,214.10605518446343,270.32163624547235,436.88725264285944
4750.000000000001,21.01679781451002,-17.648843782264464,90.99999996644675,106.67902787225124,90.83960724644237,47.9103237810985,90.57485508577646,7.96978917919148,22.004397868418778,-16.308308081883297,21.76404996008305,-16.674072040040528,1.4110504814870712,1.5504574948919,2.469083140133803,4.019540635025703,2.848615756673432,0.01304377713086268,-10.0,26.87595012679958,50.00000003668828,6.0,-10.0,2.5,437.26565859958623,522.2637762634663,403.3980919347004,214.10605517552088,270.32163623739115,436.88725264015386
4760.000000000001,21.01679781466504,-17.648843790791062,90.99999996833178,106.6790278643664,90.83960724833635,47.91032377951228,90.57485508770824,7.969789175647179,22.00439786848239,-16.308308081786606,21.764049960203383,-16.674072038740974,1.4110510415010789,1.5504581102384272,2.4690841199688687,4.019542230207296,2.848615756614516,0.013043782307527028,-10.0,26.875950123899717,50.00000003462168,6.0,-10.0,2.5,437.26565858787217,522.2637762513148,403.39809192110926,214.10605516701048,270.32163622794366,436.8872526416442
4770.000000000001,21.016797814976588,-17.64884378180983,90.99999997028307,106.67902787264676,90.83960725032412,47.91032377819607,90.57485508973438,7.96978917229285,22.004397868690177,-16.308308081470898,21.76404996040039,-16.67407204741437,1.4110498912782936,1.5504568466772166,2.469082107236535,4.019538953913752,2.848615756791125,0.013043771674892372,-10.0,26.875950121168387,50.000000032881125,6.0,-10.0,2.5,437.2656585991412,522.2637762612558,403.3980919084967,214.10605515894136,270.32163621379976,436.8872526294247
4780.000000000001,21.016797815249596,-17.648843781197456,90.9999999716348,106.6790278737558,90.8396072516856,47.91032377693784,90.57485509113187,7.969789169065336,22.00439786887248,-16.3083080811939,21.764049960607068,-16.67407204889605,1.4110504052030626,1.5504574114950624,2.4690830064415983,4.0195404179366605,2.848615756825649,0.01304377642543042,-10.0,26.87595011849072,50.00000003139247,6.0,-10.0,2.5,437.2656585993439,522.263776261805,403.39809189816793,214.10605515121617,270.3216362109864,436.8872526269454
4790.000000000001,21.01679781544319,-17.648843780902155,90.9999999728312,106.67902787393108,90.83960725289725,47.910323775620896,90.57485509237773,7.969789165996189,22.004397868979744,-16.308308081030873,21.764049960736067,-16.674072049423273,1.4110504609721295,1.5504574728921785,2.4690831039816,4.019540576873777,2.8486157568770105,0.013043776940911815,-10.0,26.87595011596079,50.00000002980107,6.0,-10.0,2.5,437.2656585993011,522.2637762611861,403.3980918880374,214.1060551438856,270.3216362060042,436.887252625937
4800.000000000001,21.016797815617046,-17.64884378063809,90.99999997399027,106.67902787413806,90.83960725407128,47.91032377433288,90.57485509358429,7.969789163092002,22.004397869071827,-16.30830808089098,21.76404996084832,-16.674072050386883,1.4110504803807324,1.5504574943334914,2.469083137894773,4.0195406322282645,2.848615756924376,0.013043777120271476,-10.0,26.875950113567228,50.00000002821753,6.0,-10.0,2.5,437.2656585992616,522.2637762606381,403.39809187816667,214.10605513694208,270.32163620020657,436.88725262437407
4810.000000000001,21.016797815783715,-17.64884378040341,90.99999997514453,106.67902787434696,90.83960725524003,47.91032377311564,90.57485509478401,7.969789160339985,22.004397869161057,-16.308308080755353,21.76404996095661,-16.67407205159236,1.4110504803968649,1.5504574944620977,2.469083137874739,4.019540632336836,2.848615756968752,0.013043777120368177,-10.0,26.87595011129514,50.000000026708335,6.0,-10.0,2.5,437.2656585991995,522.2637762600958,403.398091868646,214.10605513036063,270.32163619421607,436.88725262249216
4820.000000000001,21.016797815947097,-17.648843780157364,90.99999997628697,106.6790278746468,90.83960725639635,47.91032377197745,90.57485509596978,7.969789157727632,22.00439786925103,-16.308308080618644,21.764049961064693,-16.674072052892257,1.4110504816257496,1.550457495918232,2.469083139975817,4.0195406358940495,2.848615757008859,0.013043777131664372,-10.0,26.875950109134635,50.00000002529373,6.0,-10.0,2.5,437.2656585991591,522.2637762596871,403.3980918595432,214.10605512410984,270.32163618851763,436.8872526204824
4830.000000000001,21.016797816103796,-17.648843779928598,90.99999997741709,106.67902787494825,90.83960725753971,47.910323770914154,90.57485509714112,7.969789155240278,22.004397869338018,-16.308308080486484,21.764049961168883,-16.67407205416481,1.4110504804302004,1.5504574947056815,2.469083137836311,4.019540632541993,2.848615757046848,0.013043777120551565,-10.0,26.875950107081223,50.00000002396655,6.0,-10.0,2.5,437.26565859911193,522.2637762592891,403.39809185083607,214.1060551181581,270.3216361830312,436.88725261851937
4840.000000000001,21.01679781625427,-17.648843779707306,90.99999997852723,106.67902787527096,90.83960725866243,47.91032376991859,90.57485509829037,7.969789152875478,22.00439786942228,-16.308308080358415,21.7640499612695,-16.674072055424517,1.4110504780224853,1.5504574921565657,2.469083133576952,4.019540625733518,2.8486157570824093,0.013043777098232264,-10.0,26.87595010513041,50.00000002272071,6.0,-10.0,2.5,437.26565859906685,522.2637762589345,403.39809184251754,214.10605511248397,270.321636177758,436.8872526165805
4850.000000000001,21.01679781639861,-17.648843779495934,90.99999997960985,106.67902787560382,90.83960725975699,47.910323768985336,90.57485509941017,7.969789150620047,22.00439786950375,-16.308308080234667,21.76404996136649,-16.67407205666916,1.4110504780384734,1.550457492266052,2.469083133560156,4.019540625826208,2.8486157571158217,0.013043777098317897,-10.0,26.875950103276864,50.00000002154968,6.0,-10.0,2.5,437.26565859902337,522.2637762586132,403.39809183458266,214.10605510707944,270.3216361727005,436.88725261467135
4860.000000000001,21.01679781653708,-17.648843779293713,90.99999998065776,106.6790278759412,90.83960726081624,47.91032376810807,90.57485510049337,7.969789148475569,22.004397869582533,-16.308308080114898,21.764049961460017,-16.67407205789516,1.4110504780540551,1.5504574923706167,2.4690831335442978,4.019540625914915,2.8486157571472317,0.013043777098400253,-10.0,26.87595010151682,50.00000002044692,6.0,-10.0,2.5,437.2656585989823,522.2637762583236,403.39809182702703,214.1060551019348,270.32163616785124,436.88725261279615
4870.000000000001,21.016797816669797,-17.64884377909891,90.99999998166656,106.67902787627172,90.83960726183584,47.910323767280886,90.5748551015356,7.9697891464304,22.00439786965857,-16.308308079999392,21.764049961550047,-16.674072059094783,1.4110504780690527,1.550457492470232,2.46908313352947,4.019540625999702,2.848615757177042,0.013043777098479302,-10.0,26.875950099845625,50.000000019406514,6.0,-10.0,2.5,437.2656585989423,522.2637762580528,403.3980918198397,214.1060550970313,270.32163616320736,436.8872526109621
4880.000000000001,21.016797816796934,-17.648843778912408,90.99999998263304,106.67902787659176,90.8396072628125,47.91032376650054,90.57485510253376,7.969789144488401,22.00439786973192,-16.308308079887922,21.76404996163669,-16.674072060269907,1.4110504792954035,1.5504574938967517,2.469083135636235,4.019540629532987,2.8486157572053066,0.01304377710975879,-10.0,26.875950098259693,50.00000001842352,6.0,-10.0,2.5,437.26565859890496,522.263776257798,403.3980918130089,214.10605509237416,270.32163615876016,436.88725260917187
4890.000000000001,21.016797816918604,-17.648843778734516,90.99999998355517,106.67902787689718,90.83960726374433,47.91032376576294,90.57485510348593,7.969789142645424,22.004397869802556,-16.308308079780602,21.764049961719945,-16.6740720614132,1.4110504805210684,1.550457495318504,2.4690831377438167,4.019540633062321,2.848615757232156,0.013043777121034848,-10.0,26.875950096755105,50.00000001749351,6.0,-10.0,2.5,437.2656585988681,522.2637762575542,403.3980918065234,214.10605508794995,270.32163615451753,436.8872526074307
4900.000000000001,21.016797817035,-17.64884377856302,90.9999999844327,106.67902787718828,90.83960726463107,47.910323765064334,90.57485510439203,7.969789140892714,22.004397869870495,-16.308308079677374,21.764049961799856,-16.674072062521304,1.4110504793220056,1.5504574940721776,2.469083135610571,4.019540629682749,2.848615757257738,0.013043777109899578,-10.0,26.875950095328108,50.00000001661249,6.0,-10.0,2.5,437.2656585988344,522.2637762573232,403.3980918003681,214.10605508374405,270.3216361504712,436.88725260574546
4910.000000000001,21.016797817146184,-17.64884377840005,90.99999998526522,106.67902787746146,90.83960726547232,47.910323764402335,90.57485510525152,7.969789139229307,22.004397869935737,-16.30830807957824,21.76404996187645,-16.674072063593314,1.411050480546276,1.5504574954849313,2.4690831377195828,4.019540633204514,2.848615757282038,0.013043777121168698,-10.0,26.875950093975007,50.0000000157774,6.0,-10.0,2.5,437.2656585988012,522.2637762571003,403.3980917945301,214.1060550797569,270.3216361466109,436.8872526041169
4920.000000000001,21.016797817252304,-17.64884377824407,90.99999998605352,106.67902787771608,90.83960726626889,47.91032376377325,90.57485510606543,7.969789137652582,22.004397869998236,-16.308308079483254,21.764049961949727,-16.674072064625364,1.4110504829818409,1.5504574982251549,2.4690831419500934,4.019540640175248,2.848615757305245,0.013043777143638429,-10.0,26.875950092691824,50.000000014985005,6.0,-10.0,2.5,437.2656585987702,522.2637762568835,403.39809178899696,214.10605507597415,270.3216361429387,436.88725260254927
4930.000000000001,21.016797817348237,-17.64884377820198,90.99999998686992,106.6790278776798,90.83960726709452,47.91032376318134,90.57485510690724,7.969789136159875,22.004397870052674,-16.308308079400547,21.76404996201429,-16.674072065727728,1.4110503823924705,1.5504573877608794,2.4690829659127207,4.019540353673601,2.848615757332755,0.013043776213789502,-10.0,26.875950091486917,50.00000001421904,6.0,-10.0,2.5,437.2656585986102,522.2637762562475,403.3980917835424,214.10605507238827,270.3216361384908,436.8872526009065
4940.000000000001,21.016797817457363,-17.648843777947235,90.9999999875814,106.67902787822538,90.83960726781248,47.91032376263297,90.5748551076408,7.969789134742997,22.004397870122727,-16.30830807929408,21.764049962094063,-16.674072066968904,1.411050453915589,1.5504574664070112,2.4690830910293005,4.019540557436312,2.8486157573475155,0.013043776874864093,-10.0,26.875950090332932,50.000000013531455,6.0,-10.0,2.5,437.265658598705,522.2637762564855,403.3980917786401,214.1060550689868,270.32163613559914,436.887252599042
4950.000000000001,21.016797817550444,-17.648843777807315,90.99999998822368,106.67902787841496,90.8396072684616,47.91032376209694,90.5748551083046,7.969789133395522,22.00439787017851,-16.308308079209326,21.76404996215916,-16.674072067740553,1.411050467257006,1.5504574811201282,2.469083114349637,4.019540595469765,2.8486157573679853,0.013043776998158176,-10.0,26.875950089238017,50.000000012863495,6.0,-10.0,2.5,437.2656585986816,522.2637762562834,403.398091774016,214.10605506576192,270.3216361327383,436.8872525978458
4960.000000000001,21.01679781763632,-17.648843777679758,90.99999998882612,106.67902787858162,90.83960726907064,47.91032376157728,90.57485510892762,7.969789132118877,22.004397870228985,-16.308308079132644,21.764049962218387,-16.67407206851135,1.4110504709016367,1.550457485176084,2.469083120703448,4.019540605879532,2.848615757387555,0.013043777031818228,-10.0,26.875950088201815,50.00000001221406,6.0,-10.0,2.5,437.2656585986581,522.2637762560798,403.398091769601,214.1060550627093,270.32163612986847,436.8872525966663
4970.000000000001,21.016797817717663,-17.64884377756104,90.99999998939539,106.67902787873555,90.83960726964618,47.910323761081145,90.5748551095164,7.969789130920048,22.0043978702768,-16.30830807905994,21.76404996227449,-16.674072069271972,1.411050474545782,1.550457489228957,2.4690831270574654,4.019540616286422,2.848615757406066,0.013043777065475753,-10.0,26.875950087219564,50.00000001159298,6.0,-10.0,2.5,437.26565859863325,522.263776255882,403.3980917654053,214.1060550598233,270.3216361270939,436.8872525955051
4980.000000000001,21.016797817773057,-17.64884377813732,90.99999999076107,106.6790278773471,90.8396072710208,47.910323760685685,90.57485511090103,7.9697891298139885,22.00439787030013,-16.308308079024528,21.76404996230383,-16.674072072756587,1.4110502175925592,1.5504572069609763,2.469082677432307,4.019539884393283,2.848615757454158,0.013043774690422503,-10.0,26.875950086400508,50.00000001087824,6.0,-10.0,2.5,437.26565859774087,522.2637762530004,403.3980917591237,214.1060550571059,270.3216361146879,436.8872525907104
4990.000000000001,21.01679781791068,-17.648843779168033,90.99999999197523,106.67902787565129,90.83960727224029,47.91032376049037,90.57485511213032,7.969789128746072,22.00439787040497,-16.308308078865196,21.764049962421133,-16.674072074934145,1.4110502285010738,1.5504572189886885,2.4690826965233814,4.01953991551207,2.8486157574857804,0.013043774791430046,-10.0,26.875950085590205,50.00000001052683,6.0,-10.0,2.5,437.2656585960567,522.2637762498068,403.398091754291,214.10605505448493,270.3216361089485,436.8872525874883
5000.000000000001,21.01679781809513,-17.64884377715282,90.99999999241632,106.6790278797494,90.83960727268803,47.910323760247934,90.5748551125896,7.969789127696914,22.00439787056463,-16.308308078622588,21.764049962583528,-16.674072078248344,1.4110502152107902,1.5504572044289402,2.469082673172305,4.019539877601245,2.848615757448989,0.013043774668075776,-10.0,26.87595008475409,50.000000010284,6.0,-10.0,2.5,437.26565859832704,522.2637762551035,403.3980917517032,214.1060550519811,270.321636110578,436.8872525826224
