time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,21.01679781817553,-17.648843776886906,90.99999999243705,106.67902787989529,90.83960727271008,47.910323759824735,90.57485511262227,7.969789126710907,22.004397870617268,-16.30830807854261,21.76404996264415,-16.674072077113294,1.4110504588295425,1.5504574721417494,2.4690830994578112,4.019540571599561,2.848615757464652,0.01304377692005732,-10.0,26.87595008394146,50.00000000987188,6.0,-10.0,2.5,437.26565859850143,522.2637762552885,403.398091749628,214.1060550496503,270.32163611269243,436.8872525840249
5020.000000000001,21.01679781821084,-17.648843776825117,90.99999999240919,106.67902787959171,90.839607272686,47.910323759306266,90.57485511260833,7.969789125806528,22.004397870626395,-16.30830807852874,21.7640499626599,-16.674072076192886,1.4110505048842417,1.5504575227755557,2.4690831800468955,4.019540702822451,2.8486157574864426,0.013043777345814371,-10.0,26.87595008318908,50.000000009293785,6.0,-10.0,2.5,437.26565859850433,522.2637762548925,403.39809174724616,214.10605504752425,270.3216361124516,436.88725258523834
5030.000000000001,21.016797818241553,-17.64884377677987,90.99999999243104,106.67902787934936,90.83960727271213,47.910323758793936,90.57485511264429,7.969789124977126,22.004397870632584,-16.30830807851936,21.76404996267208,-16.67407207581914,1.4110505097315544,1.5504575281321231,2.4690831885249658,4.0195407166570885,2.848615757505228,0.013043777390640929,-10.0,26.87595008247939,50.00000000869658,6.0,-10.0,2.5,437.26565859849455,522.2637762545444,403.3980917447339,214.10605504556705,270.32163611134354,436.8872525857174
5040.000000000001,21.016797818274487,-17.6488437767338,90.99999999252685,106.67902787918972,90.83960727281216,47.91032375832492,90.57485511275378,7.96978912420127,22.004397870642453,-16.308308078504353,21.76404996268757,-16.67407207571199,1.4110505073081585,1.5504575254998034,2.469083184276848,4.01954070977665,2.848615757521446,0.013043777368247671,-10.0,26.87595008180307,50.000000008139466,6.0,-10.0,2.5,437.2656585984817,522.2637762542572,403.3980917421874,214.10605504372992,270.32163611000954,436.8872525858288
5050.000000000001,21.016797818309,-17.648843776684885,90.99999999269424,106.67902787911488,90.83960727298374,47.91032375790587,90.5748551129344,7.969789123461965,22.00439787065504,-16.308308078485254,21.764049962705524,-16.674072075707898,1.4110505000380793,1.5504575175415736,2.469083171545134,4.019540689086708,2.8486157575354216,0.013043777301042152,-10.0,26.875950081156645,50.00000000763497,6.0,-10.0,2.5,437.2656585984692,522.2637762540342,403.39809173964903,214.10605504197696,270.3216361086681,436.887252585793
5060.000000000001,21.016797818343846,-17.64884377663529,90.99999999291929,106.67902787911362,90.83960727321283,47.910323757532126,90.57485511317219,7.969789122749944,22.004397870669013,-16.308308078463995,21.76404996272463,-16.674072075754225,1.411050492769233,1.5504575095840194,2.4690831588135325,4.019540668397552,2.8486157575474653,0.013043777233839112,-10.0,26.875950080538015,50.00000000717994,6.0,-10.0,2.5,437.26565859845704,522.263776253872,403.39809173714247,214.10605504028308,270.32163610734983,436.88725258568735
5070.000000000001,21.016797818355823,-17.64884377727742,90.99999999400458,106.67902787762569,90.8396072743038,47.91032375727184,90.5748551142688,7.969789122109944,22.004397870660984,-16.308308078476216,21.7640499627196,-16.674072078570987,1.4110503024732513,1.55045730054086,2.469082825834627,4.019540126375487,2.8486157575886164,0.013043775474979064,-10.0,26.87595008006161,50.00000000664244,6.0,-10.0,2.5,437.2656585975743,522.2637762510549,403.398091732413,214.1060550386742,270.3216360963053,436.88725258187657
5080.000000000001,21.01679781849652,-17.6488437764435,90.99999999428984,106.67902787981352,90.83960727459136,47.91032375715446,90.57485511456481,7.969789121423446,22.004397870783833,-16.308308078289542,21.76404996284821,-16.674072080002702,1.4110504612767412,1.5504574750505888,2.4690831036524283,4.019540578703017,2.8486157575584308,0.013043776942635728,-10.0,26.87595007947465,50.000000006565806,6.0,-10.0,2.5,437.2656585983687,522.2637762538469,403.3980917309336,214.1060550370352,270.32163609977755,436.88725257964006
5090.000000000001,21.016797818535903,-17.64884377635437,90.999999994375,106.67902787975852,90.83960727467955,47.91032375688758,90.57485511466048,7.969789120763323,22.00439787080464,-16.308308078257937,21.764049962874267,-16.67407207882883,1.4110504818819658,1.5504574977100567,2.469083139708315,4.019540637418372,2.8486157575718867,0.013043777133111872,-10.0,26.87595007891917,50.000000006303246,6.0,-10.0,2.5,437.2656585983992,522.2637762537104,403.39809172938703,214.106055035468,270.3216361010444,436.8872525811741
5100.000000000001,21.0167978185536,-17.648843776324867,90.99999999445448,106.6790278796779,90.83960727476212,47.91032375656794,90.57485511475011,7.969789120141854,22.004397870804883,-16.30830807825754,21.764049962878858,-16.674072078181894,1.4110504867311158,1.5504575030593468,2.469083148189424,4.019540651248772,2.8486157575839592,0.013043777177937628,-10.0,26.87595007840548,50.00000000593696,6.0,-10.0,2.5,437.26565859839826,522.2637762535428,403.3980917276061,214.10605503399756,270.32163610077,436.8872525820421
5110.000000000001,21.016797818571224,-17.64884377629886,90.99999999456313,106.67902787963271,90.83960727487377,47.910323756257405,90.57485511486857,7.969789119562335,22.0043978708062,-16.30830807825555,21.764049962884144,-16.674072077927462,1.4110504879448065,1.5504575044145756,2.4690831503063646,4.019540654720941,2.848615757594469,0.013043777189153036,-10.0,26.875950077918727,50.000000005567195,6.0,-10.0,2.5,437.265658598393,522.2637762534029,403.3980917257717,214.10605503262664,270.3216360999506,436.8872525823752
5120.000000000001,21.016797818591673,-17.648843776270724,90.99999999471417,106.67902787963057,90.83960727502772,47.91032375597489,90.57485511502905,7.969789119016583,22.004397870811296,-16.30830807824782,21.764049962892994,-16.674072077868743,1.4110504879471986,1.550457504438672,2.4690831503019592,4.019540654740632,2.848615757603594,0.013043777189166763,-10.0,26.87595007745523,50.00000000522538,6.0,-10.0,2.5,437.2656585983845,522.2637762532923,403.39809172393893,214.10605503133087,270.32163609899044,436.88725258243426
5130.000000000001,21.016797818614023,-17.6488437762398,90.9999999949043,106.67902787967336,90.83960727522074,47.910323755723134,90.57485511522825,7.969789118501011,22.00439787081909,-16.30830807823594,21.76404996290435,-16.6740720778962,1.4110504843142406,1.550457500467862,2.4690831439350136,4.019540644402875,2.8486157576114928,0.013043777155570676,-10.0,26.87595007701327,50.000000004916615,6.0,-10.0,2.5,437.2656585983757,522.2637762532144,403.39809172212745,214.10605503009236,270.32163609800574,436.8872525823712
5140.000000000001,21.01679781863731,-17.648843776206377,90.99999999512252,106.67902787975164,90.83960727544168,47.910323755499356,90.57485511545507,7.96978911799971,22.004397870828527,-16.308308078221614,21.764049962917188,-16.67407207797254,1.411050483105847,1.550457499160534,2.469083141809872,4.019540640970406,2.848615757618424,0.013043777144383626,-10.0,26.875950076592403,50.00000000463854,6.0,-10.0,2.5,437.2656585983677,522.2637762531645,403.3980917203581,214.10605502889968,270.321636097033,436.8872525822387
5150.000000000001,21.016797818660976,-17.64884377617244,90.99999999535817,106.67902787985253,90.83960727567985,47.910323755299146,90.57485511569881,7.969789117521658,22.004397870839032,-16.30830807820564,21.764049962930923,-16.674072078086397,1.4110504843218097,1.5504575005163592,2.4690831439266536,4.019540644443013,2.8486157576246587,0.013043777155605134,-10.0,26.875950076191373,50.00000000438632,6.0,-10.0,2.5,437.2656585983602,522.2637762531338,403.3980917186428,214.1060550277487,270.32163609607124,436.88725258205346
5160.000000000001,21.01679781868477,-17.648843776137653,90.99999999560237,106.67902787996844,90.83960727592648,47.91032375511645,90.57485511595075,7.9697891170607695,22.004397870850287,-16.30830807818853,21.764049962945265,-16.67407207823004,1.4110504855379535,1.5504575018715958,2.469083146043732,4.019540647915328,2.8486157576303195,0.01304377716682686,-10.0,26.87595007580961,50.00000000415599,6.0,-10.0,2.5,437.26565859835216,522.2637762531169,403.39809171698874,214.10605502663927,270.3216360951111,436.8872525818265
5170.000000000001,21.01679781870852,-17.648843776103575,90.99999999584767,106.67902788008904,90.8396072761742,47.910323754949445,90.57485511620344,7.96978911661813,22.00439787086213,-16.30830807817057,21.76404996296005,-16.674072078403185,1.4110504819060323,1.5504574978989492,2.4690831396778647,4.019540637576814,2.848615757635588,0.013043777133232869,-10.0,26.87595007544724,50.000000003943455,6.0,-10.0,2.5,437.265658598344,522.2637762531065,403.39809171540446,214.10605502557576,270.32163609416654,436.8872525815576
5180.000000000001,21.016797818732194,-17.64884377606907,90.99999999608987,106.67902788021092,90.83960727641866,47.910323754796714,90.57485511645267,7.969789116188338,22.00439787087449,-16.308308078151754,21.7640499629752,-16.67407207859793,1.411050478274006,1.550457493925367,2.4690831333123366,4.0195406272377046,2.8486157576406463,0.01304377709963856,-10.0,26.875950075103216,50.00000000374621,6.0,-10.0,2.5,437.26565859833767,522.2637762530995,403.3980917138927,214.10605502455408,270.32163609323754,436.8872525812586
5190.000000000001,21.01679781875556,-17.6488437760363,90.99999999632455,106.6790278803295,90.8396072766555,47.91032375465301,90.57485511669393,7.969789115786227,22.00439787088716,-16.30830807813254,21.76404996299051,-16.67407207881149,1.411050475853906,1.5504574912825455,2.4690831290678754,4.019540620350421,2.848615757645361,0.013043777077247602,-10.0,26.875950074777226,50.00000000356204,6.0,-10.0,2.5,437.26565859832834,522.263776253094,403.39809171245383,214.1060550235777,270.321636092326,436.8872525809336
5200.000000000001,21.016797818770453,-17.648843776789505,90.9999999965867,106.67902787936664,90.83960727692059,47.91032375451766,90.57485511696309,7.969789115407251,22.0043978708908,-16.30830807812697,21.764049962999824,-16.67407207848032,1.4110504019216463,1.5504574100520143,2.469082999702209,4.019540409754224,2.848615757651315,0.013043776393868648,-10.0,26.875950074474588,50.00000000337849,6.0,-10.0,2.5,437.26565859729106,522.2637762515864,403.39809171096334,214.10605502266003,270.32163609123626,436.8872525813619
5210.000000000001,21.016797818733814,-17.64884378483336,90.99999999722849,106.67902787240648,90.83960727755395,47.91032375440914,90.57485511759789,7.969789115062326,22.004397870855268,-16.30830807818097,21.764049962995134,-16.674072076584366,1.4110509958583666,1.550458062554472,2.4690840389366047,4.019542101491076,2.8486157575374658,0.013043781884095954,-10.0,26.875950074243235,50.00000000312758,6.0,-10.0,2.5,437.2656585866519,522.2637762415932,403.39809170841977,214.1060550217964,270.3216360882824,436.88725258394606
5220.000000000001,21.01679781885478,-17.64884377611986,90.99999999787345,106.67902788045969,90.83960727821827,47.91032375445064,90.57485511826629,7.96978911473019,22.004397870958503,-16.308308078024083,21.764049963066537,-16.674072083599185,1.4110499098545404,1.5504568694323138,2.469082138631381,4.0195390080636955,2.8486157576651934,0.013043771845158364,-10.0,26.8759500740249,50.00000000308199,6.0,-10.0,2.5,437.26565859799393,522.2637762521605,403.39809170648834,214.1060550209598,270.32163608122863,436.8872525742637
5230.000000000001,21.016797818940415,-17.64884377577934,90.99999999792426,106.6790278812602,90.83960727826344,47.91032375445048,90.57485511831483,7.969789114382819,22.00439787103521,-16.308308077907554,21.764049963147457,-16.67407208345753,1.411050423760794,1.5504574341113655,2.469083037859076,4.019540471970441,2.848615757654771,0.013043776595590063,-10.0,26.87595007374034,50.00000000316396,6.0,-10.0,2.5,437.2656585982548,522.2637762532202,403.3980917063416,214.10605502013823,270.3216360849631,436.8872525742722
5240.000000000001,21.016797818954505,-17.648843775739806,90.99999999784355,106.6790278811086,90.83960727818328,47.91032375430722,90.57485511823795,7.969789114066658,22.00439787104064,-16.308308077899312,21.764049963155408,-16.67407208245396,1.4110504758754887,1.5504574913803908,2.4690831290577497,4.019540620438141,2.848615757663956,0.013043777077356275,-10.0,26.875950073487047,50.00000000304135,6.0,-10.0,2.5,437.26565859827474,522.2637762530702,403.3980917059192,214.1060550193964,270.3216360861707,436.88725257561646
5250.000000000001,21.0167978189568,-17.64884377573418,90.99999999776058,106.6790278809528,90.8396072781011,47.91032375412112,90.57485511815882,7.969789113787159,22.00439787103496,-16.308308077907952,21.764049963151702,-16.67407208193316,1.4110505073861557,1.5504575260120117,2.4690831841988894,4.019540710210902,2.848615757671736,0.013043777368656044,-10.0,26.8759500732582,50.000000002838135,6.0,-10.0,2.5,437.2656585982783,522.2637762529168,403.3980917053001,214.10605501874556,270.32163608626894,436.8872525763314
5260.000000000001,21.016797818960363,-17.648843775729233,90.99999999770733,106.67902788082836,90.8396072780489,47.91032375394093,90.5748551181096,7.969789113538581,22.004397871031177,-16.308308077913694,21.76404996314968,-16.67407208169459,1.411050523141192,1.550457543332117,2.469083211767968,4.019540755100085,2.8486157576782123,0.013043777514306557,-10.0,26.875950073042528,50.00000000263168,6.0,-10.0,2.5,437.26565859827616,522.2637762527846,403.39809170461143,214.10605501816457,270.32163608600854,436.8872525766602
5270.000000000001,21.016797818966303,-17.648843775721957,90.99999999769459,106.67902788074632,90.83960727803753,47.910323753779885,90.57485511810121,7.969789113306774,22.004397871030207,-16.30830807791517,21.764049963150388,-16.674072081576924,1.41105051465664,1.5504575340181523,2.4690831969202693,4.019540730938422,2.8486157576835747,0.013043777435881102,-10.0,26.87595007283716,50.0000000024441,6.0,-10.0,2.5,437.2656585982724,522.2637762526814,403.39809170388486,214.1060550176208,270.3216360856672,436.88725257681807
5280.000000000001,21.01679781892486,-17.648843777648835,90.99999999840536,106.67902787676888,90.83960727876284,47.910323753692296,90.57485511882749,7.969789113131753,22.004397870979098,-16.30830807799282,21.764049963104565,-16.67407208174791,1.4110495619799543,1.5504564872377746,2.4690815299735567,4.019538017211332,2.8486157577422038,0.013043768629820308,-10.0,26.875950072743024,50.00000000216159,6.0,-10.0,2.5,437.2656585957976,522.2637762467242,403.39809170114256,214.1060550171424,270.3216360770128,436.88725257669006
5290.000000000001,21.016797819052336,-17.64884377564954,90.99999999858876,106.67902788118812,90.83960727893731,47.91032375375386,90.57485511900435,7.969789112911485,22.004397871104462,-16.308308077802337,21.764049963226544,-16.674072085554997,1.4110503062013755,1.5504573050018715,2.4690828321271288,4.019540137129001,2.8486157576832407,0.013043775508873964,-10.0,26.87595007255601,50.0000000022593,6.0,-10.0,2.5,437.2656585981762,522.2637762526448,403.3980917008782,214.10605501661,270.32163607929004,436.8872525712462
5300.000000000001,21.016797819078388,-17.648843775561147,90.99999999845853,106.67902788111849,90.83960727880559,47.91032375368246,90.57485511887516,7.969789112686045,22.00439787112408,-16.308308077772494,21.76404996324877,-16.67407208428392,1.4110504770940568,1.550457492777817,2.469083131167481,4.019540623945297,2.848615757689416,0.0130437770886154,-10.0,26.875950072355465,50.00000000225174,6.0,-10.0,2.5,437.2656585982349,522.2637762526433,403.3980917009613,214.1060550160892,270.3216360819468,436.8872525729213
5310.000000000001,21.01679781907332,-17.648843775562028,90.99999999831469,106.67902788094034,90.83960727866234,47.910323753531145,90.57485511873432,7.9697891124822595,22.004397871112968,-16.308308077789377,21.764049963239263,-16.674072083362717,1.4110504964837085,1.55045751408673,2.46908316510194,4.01954067918867,2.848615757696293,0.013043777267871443,-10.0,26.87595007218124,50.00000000210332,6.0,-10.0,2.5,437.2656585982459,522.2637762525026,403.39809170070384,214.10605501562344,270.32163608277017,436.88725257419287
5320.000000000001,21.01679781906648,-17.648843775571265,90.99999999820375,106.67902788079785,90.83960727855224,47.910323753372325,90.57485511862654,7.969789112303885,22.004397871100625,-16.308308077808135,21.764049963228235,-16.674072082846635,1.411050502541974,1.5504575207487,2.4690831757052107,4.0195406964539115,2.848615757701658,0.013043777323886188,-10.0,26.875950072018785,50.00000000192778,6.0,-10.0,2.5,437.2656585982472,522.2637762523868,403.3980917003015,214.10605501521133,270.3216360829207,436.8872525749192
5330.000000000001,21.01679781905484,-17.64884377641178,90.99999999817858,106.679027879628,90.83960727852835,47.91032375322902,90.57485511860483,7.969789112140062,22.004397871083007,-16.30830807783491,21.764049963215157,-16.674072081995178,1.411050468602663,1.5504574834514713,2.4690831163274343,4.019540599778905,2.8486157577052373,0.013043777010217757,-10.0,26.875950071868544,50.000000001756064,6.0,-10.0,2.5,437.2656585971543,522.2637762508027,403.39809169969993,214.1060550148275,270.32163608267285,436.887252576104
5340.000000000001,21.016797819065,-17.648843775592212,90.99999999821357,106.67902788066738,90.83960727856443,47.910323753126015,90.57485511864307,7.969789111984029,22.00439787108937,-16.308308077825245,21.764049963219083,-16.67407208275216,1.4110504649689848,1.5504574794781536,2.4690831099552644,4.019540589433418,2.8486157577091107,0.013043776976570855,-10.0,26.875950071724617,50.00000000162521,6.0,-10.0,2.5,437.26565859822415,522.2637762522012,403.398091699094,214.10605501445767,270.32163608190194,436.88725257506695
5350.000000000001,21.01679781907171,-17.64884377557013,90.99999999822691,106.67902788070148,90.83960727857821,47.910323753038256,90.574855118659,7.969789111828619,22.00439787109144,-16.30830807782212,21.764049963222483,-16.67407208252928,1.4110505025425362,1.5504575207691664,2.4690831756992058,4.019540696468372,2.848615757710772,0.013043777323891852,-10.0,26.875950071576483,50.00000000153011,6.0,-10.0,2.5,437.2656585982384,522.2637762522384,403.39809169863554,214.106055014088,270.3216360821688,436.8872525753621
5360.000000000001,21.0167978190724,-17.648843775644792,90.99999999826416,106.67902788059877,90.83960727861644,47.91032375295356,90.57485511869935,7.969789111668433,22.004397871087576,-16.308308077827974,21.76404996322005,-16.674072082249495,1.411050491634823,1.5504575087888066,2.469083156611304,4.01954066540011,2.8486157577133384,0.013043777223063864,-10.0,26.875950071436307,50.00000000143086,6.0,-10.0,2.5,437.26565859813707,522.2637762520708,403.3980916981132,214.1060550137164,270.3216360821316,436.887252575747
5370.000000000001,21.016797819075094,-17.648843775566064,90.99999999832352,106.67902788073616,90.83960727867667,47.91032375287989,90.57485511876152,7.9697891115169455,22.00439787108617,-16.308308077830134,21.764049963219332,-16.67407208220709,1.4110504904243726,1.5504575074660845,2.4690831544881937,4.019540661954278,2.848615757714952,0.013043777211860258,-10.0,26.875950071302725,50.00000000133991,6.0,-10.0,2.5,437.26565859823626,522.2637762522165,403.3980916975688,214.1060550133527,270.32163608191786,436.88725257580705
5380.000000000001,21.01679781907826,-17.648843775559953,90.99999999839305,106.67902788078516,90.83960727874707,47.910323752815536,90.57485511883382,7.969789111366765,22.004397871085313,-16.30830807783144,21.76404996321948,-16.67407208212211,1.4110504880018475,1.5504575048102247,2.469083150245281,4.019540655055506,2.848615757716419,0.01304377718945694,-10.0,26.875950071173804,50.00000000126101,6.0,-10.0,2.5,437.2656585982365,522.2637762522332,403.3980916970392,214.10605501298733,270.3216360817482,436.8872525759222
5390.000000000001,21.01679781908189,-17.648843775555065,90.99999999847375,106.6790278808395,90.83960727882861,47.91032375275944,90.57485511891709,7.96978911121971,22.00439787108512,-16.308308077831725,21.76404996322023,-16.67407208207652,1.4110504867914455,1.5504575034861992,2.4690831481231355,4.0195406516093355,2.8486157577176936,0.01304377717825832,-10.0,26.87595007105051,50.0000000011899,6.0,-10.0,2.5,437.2656585982356,522.2637762522503,403.39809169651136,214.10605501263873,270.3216360815187,436.8872525759815
5400.000000000001,21.016797819086207,-17.648843775549693,90.99999999856168,106.67902788090085,90.83960727891731,47.91032375271072,90.57485511900745,7.96978911107965,22.00439787108582,-16.308308077830645,21.764049963221815,-16.674072082068108,1.4110504843691485,1.550457500830368,2.4690831438803387,4.019540644710707,2.8486157577188043,0.013043777155856228,-10.0,26.875950070933698,50.000000001126296,6.0,-10.0,2.5,437.26565859823233,522.2637762522705,403.3980916959943,214.1060550122948,270.32163608126064,436.8872525759892
5410.000000000001,21.01679781909124,-17.64884377554256,90.99999999865341,106.67902788096616,90.83960727900975,47.91032375266781,90.57485511910144,7.969789110938394,22.00439787108741,-16.308308077828258,21.76404996322424,-16.67407208208749,1.4110504843709173,1.5504575008379031,2.469083143879271,4.019540644717175,2.848615757719817,0.013043777155862102,-10.0,26.87595007082245,50.000000001069566,6.0,-10.0,2.5,437.26565859823046,522.2637762522945,403.3980916954941,214.10605501196173,270.32163608098733,436.88725257595775
5420.000000000001,21.01679781909677,-17.648843775533777,90.99999999874531,106.67902788102958,90.83960727910234,47.91032375262887,90.57485511919549,7.969789110805833,22.00439787108968,-16.30830807782479,21.76404996322732,-16.674072082127793,1.411050481948562,1.5504574981816026,2.4690831396367345,4.019540637818337,2.848615757720895,0.013043777133460248,-10.0,26.875950070717575,50.00000000101841,6.0,-10.0,2.5,437.26565859823,522.2637762523157,403.39809169501615,214.10605501164045,270.32163608070886,436.88725257589584
5430.000000000001,21.016797819015142,-17.648843780732705,90.99999999938083,106.67902787364012,90.83960727973789,47.91032375257328,90.57485511982976,7.969789110716307,22.004397871000005,-16.308308077961044,21.764049963156182,-16.674072079619634,1.4110504043549597,1.5504574128802573,2.469083003940869,4.019540416821126,2.8486157577472206,0.01304377641674048,-10.0,26.875950070705127,50.000000000788525,6.0,-10.0,2.5,437.2656585914849,522.2637762417389,403.3980916927161,214.10605501137363,270.32163607411843,436.8872525794616
5440.000000000001,21.0167978191588,-17.648843775552052,90.9999999997981,18.3545000206268,90.83960728016204,47.91032375275671,90.57485512025582,7.969789110602278,22.004397871146935,-16.308308077737763,21.764049963284016,-16.67407208666191,1.4110501025994753,1.5504570813847187,2.4690824758090635,4.0195395571937835,2.848615757717516,0.013043773626716175,-10.0,26.875950070639533,50.000000000969855,6.0,-10.0,2.5,437.2656585980659,522.2637762521795,403.3980916922234,214.10605501106667,270.3216360727536,436.8872525696139
5450.000000000001,21.01679781920716,-17.648843775379447,90.99999999971081,106.67902788169954,90.83960728007033,47.91032375281503,90.57485512016521,7.969789110465398,22.004397871192037,-16.308308077669267,21.7640499633316,-16.67407208564748,1.4110504407540845,1.550457452941108,2.4690830675237154,4.019540520464824,2.8486157577164475,0.013043776752590112,-10.0,26.87595007052465,50.00000000113283,6.0,-10.0,2.5,437.265658598186,522.2637762525401,403.3980916927953,214.10605501074863,270.3216360764975,436.8872525708829
5460.000000000001,21.016797819203205,-17.64884377537294,90.99999999954719,106.67902788152708,90.83960727990637,47.91032375274381,90.57485512000223,7.9697891103483585,22.004397871185027,-16.308308077679897,21.764049963325593,-16.674072084618217,1.411050483171544,1.5504574995477118,2.4690831417562564,4.019540641303968,2.8486157577221887,0.013043777144718332,-10.0,26.87595007043848,50.00000000109048,6.0,-10.0,2.5,437.2656585982047,522.2637762524218,403.3980916929826,214.10605501049193,270.3216360778309,436.8872525722936
5470.000000000001,21.01679781919286,-17.64884377538732,90.99999999939014,106.67902788136507,90.83960727974926,47.91032375263774,90.57485511984608,7.969789110258716,22.00439787117204,-16.30830807769962,21.76404996331324,-16.67407208405774,1.411050509833258,1.5504575288440088,2.469083188415106,4.019540717259115,2.8486157577265603,0.013043777391196032,-10.0,26.875950070364752,50.00000000098407,6.0,-10.0,2.5,437.26565859820846,522.2637762523124,403.3980916929838,214.10605501029505,270.3216360782381,436.8872525730817
5480.000000000001,21.01679781918519,-17.648843775399115,90.99999999926776,106.6790278812332,90.83960727962723,47.91032375253644,90.57485511972511,7.969789110189083,22.004397871162052,-16.3083080777148,21.76404996330377,-16.674072083749877,1.4110505098311656,1.5504575288432194,2.4690831884147824,4.0195407172580015,2.848615757729995,0.013043777391189807,-10.0,26.875950070295634,50.00000000087522,6.0,-10.0,2.5,437.2656585982094,522.2637762522198,403.3980916928951,214.1060550101408,270.32163607834383,436.88725257352127
5490.000000000001,21.016797819180265,-17.648843775408977,90.99999999918944,106.67902788114009,90.83960727954921,47.910323752452655,90.57485511964813,7.969789110128886,22.00439787115501,-16.308308077725485,21.764049963297225,-16.67407208354672,1.4110505146778634,1.5504575341708688,2.4690831968971354,4.0195407310680045,2.848615757732563,0.013043777436001772,-10.0,26.87595007022918,50.00000000078131,6.0,-10.0,2.5,437.26565859820806,522.2637762521485,403.39809169274366,214.10605501000435,270.32163607836367,436.887252573812
5500.000000000001,21.016797819177324,-17.648843775414065,90.99999999914893,106.67902788109184,90.83960727950918,47.9103237523849,90.57485511960913,7.969789110069712,22.00439787115004,-16.308308077733045,21.764049963292727,-16.674072083391025,1.411050503769124,1.5504575221868089,2.469083177808753,4.019540699995561,2.8486157577342386,0.013043777335164748,-10.0,26.87595007016449,50.00000000070452,6.0,-10.0,2.5,437.2656585982088,522.2637762521116,403.3980916925533,214.10605500987043,270.3216360783785,436.8872525740328
5510.000000000001,21.016797819167287,-17.64884377620251,90.9999999991762,106.67902788000076,90.83960727953773,47.91032375233135,90.57485511963849,7.9697891100089455,22.00439787113697,-16.30830807775294,21.764049963283284,-16.67407208270589,1.4110504383172937,1.550457450261598,2.4690830632904346,4.019540513552032,2.848615757736779,0.01304377673019661,-10.0,26.875950070107194,50.0000000006325,6.0,-10.0,2.5,437.26565859718016,522.2637762505976,403.3980916922092,214.1060550097308,270.3216360781678,436.8872525749832
5520.000000000001,21.016797819177366,-17.64884377542768,90.99999999923487,106.67902788109228,90.83960727959688,47.91032375230651,90.57485511969855,7.969789109951818,22.00439787114635,-16.308308077738673,21.76404996328971,-16.674072083566386,1.4110504407452142,1.55045745294398,2.4690830675232567,4.0195405204672365,2.8486157577360647,0.013043776752569448,-10.0,26.87595007005126,50.00000000059191,6.0,-10.0,2.5,437.2656585981901,522.2637762520503,403.39809169189704,214.10605500958565,270.32163607755894,436.8872525738016
5530.000000000001,21.016797819182447,-17.648843775408466,90.99999999924839,106.67902788114615,90.83960727961009,47.91032375228343,90.57485511971272,7.969789109885027,22.00439787114956,-16.308308077733784,21.764049963293584,-16.674072083406372,1.4110504880148675,1.550457504885307,2.4690831502348543,4.019540655120162,2.8486157577359554,0.013043777189520983,-10.0,26.87595006998833,50.00000000057344,6.0,-10.0,2.5,437.26565859820334,522.2637762521146,403.39809169174794,214.1060550094249,270.32163607794,436.8872525740096
5540.000000000001,21.01679781918191,-17.64884377540787,90.99999999926388,106.6790278811564,90.8396072796259,47.910323752253305,90.57485511972938,7.969789109817782,22.00439787114724,-16.30830807773731,21.764049963291725,-16.67407208323789,1.4110504892273,1.5504575062197423,2.4690831523554166,4.01954065857516,2.8486157577368374,0.013043777200725923,-10.0,26.875950069929445,50.000000000540574,6.0,-10.0,2.5,437.26565859820585,522.263776252117,403.3980916915547,214.10605500926567,270.32163607803625,436.8872525742432
5550.000000000001,21.01679781918105,-17.64884377540986,90.99999999928718,106.67902788117442,90.83960727964957,47.9103237522242,90.57485511975389,7.9697891097533216,22.00439787114469,-16.30830807774123,21.76404996328959,-16.674072083136025,1.411050489227912,1.550457506222826,2.4690831523549,4.019540658577726,2.8486157577374205,0.013043777200727356,-10.0,26.875950069873735,50.00000000050517,6.0,-10.0,2.5,437.2656585982057,522.2637762521256,403.3980916913399,214.1060550091113,270.3216360780114,436.8872525743857
5560.000000000001,21.016797819172886,-17.648843776196912,90.99999999935491,106.67902788012452,90.83960727971849,47.91032375219828,90.57485511982344,7.969789109691078,22.004397871133865,-16.30830807775766,21.764049963282304,-16.67407208252922,1.4110504201407712,1.5504574303029448,2.469083031474703,4.019540461777648,2.8486157577392914,0.013043776562149636,-10.0,26.87595006982673,50.00000000046305,6.0,-10.0,2.5,437.2656585971747,522.2637762506387,403.3980916909956,214.10605500896008,270.32163607772776,436.88725257522646
5570.000000000001,21.016797819176816,-17.648843776205155,90.99999999947616,106.67902788016896,90.83960727984072,47.910323752192426,90.57485511994616,7.969789109634234,22.00439787113641,-16.308308077753793,21.76404996328496,-16.67407208291945,1.4110503765095868,1.550457382365808,2.4690829551237496,4.019540337489556,2.8486157577395668,0.013043776158818396,-10.0,26.875950069788015,50.0000000004349,6.0,-10.0,2.5,437.2656585971554,522.2637762506126,403.398091690578,214.1060550088156,270.3216360768354,436.8872525746897
5580.000000000001,21.01679781919504,-17.64884377540463,90.99999999954925,106.67902788132376,90.83960727991331,47.91032375220203,90.5748551200194,7.969789109576538,22.004397871154385,-16.30830807772645,21.76404996330009,-16.674072083809108,1.41105043953912,1.5504574516354208,2.469083065398516,4.019540517033937,2.8486157577377647,0.013043776741385456,-10.0,26.87595006974334,50.00000000044366,6.0,-10.0,2.5,437.26565859818,522.2637762521415,403.398091690391,214.10605500866995,270.32163607657594,436.8872525734485
5590.000000000001,21.0167978192016,-17.64884377538081,90.9999999995544,106.6790278813703,90.83960727991817,47.910323752194806,90.57485512002488,7.969789109513615,22.004397871159497,-16.30830807771872,21.7640499633058,-16.674072083620956,1.411050479536369,1.5504574955848107,2.4690831353862017,4.019540630971012,2.848615757737965,0.01304377711111306,-10.0,26.875950069694625,50.00000000044725,6.0,-10.0,2.5,437.2656585981986,522.2637762522021,403.3980916903393,214.10605500852665,270.3216360770717,436.88725257369106
5600.000000000001,21.016797819201287,-17.648843775378793,90.99999999955187,106.67902788136377,90.83960727991581,47.910323752171045,90.5748551200231,7.969789109458532,22.00439787115786,-16.308308077721165,21.764049963304515,-16.674072083458725,1.4110504831724646,1.5504574995813514,2.469083141748933,4.019540641330284,2.84861575773898,0.013043777144724798,-10.0,26.87595006965148,50.000000000424166,6.0,-10.0,2.5,437.26565859820016,522.2637762521946,403.3980916902353,214.10605500839992,270.3216360771983,436.88725257391445
5610.000000000001,21.01679781920055,-17.648843775380982,90.99999999955271,106.67902788135848,90.83960727991686,47.91032375214468,90.57485512002471,7.969789109412488,22.00439787115591,-16.30830807772412,21.764049963302856,-16.674072083377155,1.4110504855966055,1.5504575022464788,2.469083145990448,4.019540648236927,2.848615757739828,0.013043777167132878,-10.0,26.8759500696122,50.00000000039421,6.0,-10.0,2.5,437.2656585981992,522.2637762521865,403.3980916901066,214.10605500828316,270.3216360771865,436.8872525740287
5620.000000000001,21.016797819200477,-17.648843775381323,90.99999999956026,106.6790278813594,90.8396072799246,47.910323752120966,90.57485512003299,7.969789109367468,22.004397871154683,-16.308308077725997,21.764049963301908,-16.674072083337705,1.4110504855967934,1.5504575022482812,2.4690831459901816,4.019540648238463,2.848615757740537,0.013043777167133523,-10.0,26.87595006957514,50.00000000036607,6.0,-10.0,2.5,437.2656585981997,522.2637762521827,403.39809168997033,214.10605500817672,270.32163607713267,436.8872525740848
5630.000000000001,21.016797819201003,-17.648843775380215,90.99999999957437,106.67902788136644,90.83960727993892,47.9103237521004,90.57485512004776,7.969789109324267,22.004397871154143,-16.30830807772685,21.764049963301627,-16.674072083319913,1.4110504880211274,1.5504575049137754,2.4690831502314494,4.019540655145224,2.84861575774108,0.01304377718954234,-10.0,26.87595006953984,50.000000000341565,6.0,-10.0,2.5,437.26565859819937,522.2637762521823,403.39809168982777,214.10605500807569,270.32163607706366,436.88725257410886
5640.000000000001,21.01679781919676,-17.64884377547631,90.99999999966562,106.6790278811256,90.83960728003214,47.910323752088566,90.57485512014131,7.969789109289821,22.00439787114884,-16.30830807773492,21.764049963296408,-16.67407208344696,1.4110503656051483,1.5504573704075404,2.469082936029401,4.019540306436941,2.8486157577466096,0.013043776057965068,-10.0,26.87595006951807,50.00000000030706,6.0,-10.0,2.5,437.2656585980823,522.263776251787,403.39809168947295,214.10605500798783,270.3216360760151,436.8872525739495
5650.000000000001,21.016797819202637,-17.648843776201744,90.99999999973139,106.67902788037544,90.83960728009757,47.91032375209386,90.574855120207,7.96978910925219,22.004397871153003,-16.308308077728555,21.7640499633042,-16.67407208317144,1.4110503983319496,1.5504574063574803,2.4690829932963982,4.019540399653879,2.8486157577401303,0.013043776360504147,-10.0,26.87595006949124,50.00000000030701,6.0,-10.0,2.5,437.26565859710126,522.2637762507123,403.3980916892857,214.1060550078957,270.32163607622164,436.8872525743053
5660.000000000001,21.016797819130815,-17.64884378057161,91.00000000032938,106.67902787403028,90.83960728069472,47.910323752084416,90.57485512080191,7.969789109252133,22.004397871076403,-16.30830807784497,21.764049963242183,-16.67407208146301,1.4110503522519229,1.5504573556914454,2.46908291273531,4.019540268426756,2.8486157577664706,0.013043775935043942,-10.0,26.875950069552687,50.000000000135,6.0,-10.0,2.5,437.26565859143847,522.263776241593,403.398091687328,214.10605500784388,270.3216360695741,436.88725257676407
5670.000000000001,21.016797819272263,-17.64884377538496,91.00000000064345,18.35450002077852,90.8396072810156,47.9103237522902,90.57485512112376,7.969789109219789,22.004397871222977,-16.308308077622257,21.76404996336932,-16.674072088247158,1.4110500323146846,1.5504570042129242,2.469082352793023,4.0195393570059474,2.848615757736315,0.013043772976953407,-10.0,26.875950069549447,50.000000000360615,6.0,-10.0,2.5,437.2656585980328,522.26377625204,403.39809168727686,214.10605500773957,270.3216360689113,436.887252567268
5680.000000000001,21.01679781931327,-17.648843775222105,91.000000000455,106.67902788196147,90.8396072808212,47.910323752357215,90.57485512092963,7.969789109163343,22.004397871262636,-16.308308077562003,21.76404996341103,-16.674072087014167,1.4110504431885034,1.5504574556689166,2.46908307175731,4.0195405274262255,2.8486157577353546,0.013043776775055556,-10.0,26.875950069495502,50.0000000005433,6.0,-10.0,2.5,437.26565859815696,522.2637762523656,403.3980916882172,214.10605500762216,270.3216360730583,436.8872525688472
5690.000000000001,21.016797819301715,-17.648843775226425,91.00000000020013,106.67902788172272,90.83960728056536,47.910323752290765,90.574855120674,7.969789109127759,22.004397871249857,-16.308308077581387,21.764049963398776,-16.674072085825344,1.4110504989366093,1.5504575169196972,2.4690831693193096,4.019540686239007,2.848615757740917,0.013043777290420952,-10.0,26.875950069466914,50.00000000051404,6.0,-10.0,2.5,437.265658598177,522.2637762522203,403.39809168872216,214.1060550075572,270.32163607467066,436.8872525704886
5700.000000000001,21.016797819283905,-17.64884377526124,90.99999999997264,106.67902788147832,90.83960728033757,47.91032375219248,90.5748551204465,7.969789109109626,22.004397871231163,-16.30830807760981,21.764049963380256,-16.67407208515425,1.41105051590059,1.5504575355572967,2.4690831990121125,4.019540734569409,2.8486157577455504,0.013043777447264036,-10.0,26.87595006944832,50.00000000041956,6.0,-10.0,2.5,437.2656585981717,522.26377625205,403.39809168898586,214.10605500754056,270.32163607521784,436.88725257144137
5710.000000000001,21.016797819263136,-17.64884377610298,90.99999999982313,106.67902788026754,90.83960728018866,47.9103237521025,90.57485512029783,7.9697891091162205,22.00439787120888,-16.30830807764363,21.76404996336141,-16.674072084217414,1.4110504674153597,1.5504574822697113,2.469083114185997,4.019540596455709,2.8486157577470324,0.013043776999139008,-10.0,26.875950069434964,50.0000000003194,6.0,-10.0,2.5,437.26565859709626,522.2637762504986,403.39809168903656,214.10605500756185,270.3216360754128,436.88725257275513
5720.000000000001,21.016797819263473,-17.648843775299753,90.99999999973735,106.6790278812266,90.83960728010301,47.91032375204605,90.5748551202126,7.969789109119233,22.004397871209665,-16.308308077642437,21.764049963358715,-16.674072084858665,1.4110504722636574,1.550457487609474,2.4690831226609107,4.019540610270385,2.848615757749682,0.0130437770439115,-10.0,26.875950069420806,50.00000000025284,6.0,-10.0,2.5,437.2656585981674,522.2637762518737,403.3980916890432,214.1060550075809,270.321636075042,436.8872525718904
5730.000000000001,21.0167978192605,-17.648843775292193,90.99999999963869,106.67902788119112,90.8396072800038,47.91032375200336,90.57485512011385,7.969789109120597,22.004397871206088,-16.308308077647894,21.764049963355475,-16.67407208452812,1.4110505171073862,1.550457536882475,2.4690832011308554,4.019540738013331,2.8486157577499607,0.013043777458448345,-10.0,26.875950069396424,50.00000000021777,6.0,-10.0,2.5,437.2656585981837,522.2637762518957,403.3980916891576,214.1060550075864,270.32163607568174,436.8872525723463
5740.000000000001,21.016797819252584,-17.64884377530214,90.99999999956944,106.67902788113577,90.83960727993487,47.91032375196159,90.57485512004543,7.969789109113264,22.004397871197558,-16.308308077660854,21.76404996334711,-16.67407208419678,1.4110505037742245,1.5504575222319723,2.4690831778015405,4.019540700033513,2.8486157577508373,0.013043777335201163,-10.0,26.875950069372607,50.0000000001769,6.0,-10.0,2.5,437.26565859818766,522.2637762518698,403.3980916891809,214.1060550075794,270.3216360760207,436.88725257281607
5750.000000000001,21.01679781924496,-17.648843775313907,90.9999999995304,106.67902788111228,90.83960727989603,47.91032375192833,90.57485512000707,7.9697891090995645,22.00439787118932,-16.30830807767336,21.76404996333901,-16.674072083945248,1.4110504989258208,1.550457516905019,2.4690831693177078,4.019540686222726,2.848615757751157,0.013043777290382893,-10.0,26.875950069348164,50.00000000014047,6.0,-10.0,2.5,437.265658598189,522.2637762518655,403.39809168914576,214.10605500755136,270.32163607621646,436.88725257317526
5760.000000000001,21.016797819238647,-17.64884377532428,90.99999999951626,106.67902788111093,90.83960727988207,47.910323751904,90.5748551199936,7.969789109087117,22.004397871182448,-16.30830807768382,21.764049963332255,-16.674072083759313,1.4110504952898546,1.5504575129106264,2.4690831629545893,4.019540675865216,2.8486157577511286,0.013043777256769926,-10.0,26.87595006932349,50.000000000112955,6.0,-10.0,2.5,437.26565859818993,522.2637762518741,403.39809168907504,214.1060550075152,270.3216360763307,436.8872525734427
5770.000000000001,21.016797819233705,-17.648843775331443,90.99999999952249,106.67902788113037,90.83960727988858,47.91032375188757,90.5748551200006,7.969789109060627,22.004397871176938,-16.308308077692175,21.76404996332688,-16.674072083619933,1.4110504904422425,1.550457507585109,2.4690831544708014,4.0195406620559115,2.848615757750902,0.01304377721195418,-10.0,26.875950069297858,50.00000000009357,6.0,-10.0,2.5,437.2656585981911,522.2637762518959,403.39809168897904,214.10605500745933,270.3216360763968,436.88725257364496
5780.000000000001,21.01679781922996,-17.648843775337582,90.99999999954296,106.67902788116275,90.83960727990926,47.91032375187848,90.57485512002171,7.969789109038061,22.004397871172618,-16.30830807769877,21.76404996332269,-16.674072083515057,1.411050485594884,1.5504575022599816,2.469083145987004,4.019540648246986,2.8486157577504323,0.013043777167139205,-10.0,26.875950069272616,50.000000000081,6.0,-10.0,2.5,437.26565859819146,522.263776251926,403.3980916888684,214.1060550074008,270.3216360764297,436.8872525737961
5790.000000000001,21.01679781922721,-17.648843775342073,90.99999999957333,106.6790278812025,90.83960727993976,47.91032375187376,90.57485512005265,7.969789109007138,22.00439787116936,-16.308308077703714,21.76404996331955,-16.67407208344224,1.4110504843836893,1.5504575009303492,2.469083143865789,4.0195406447961375,2.848615757749993,0.013043777155936591,-10.0,26.875950069248237,50.000000000073726,6.0,-10.0,2.5,437.2656585981923,522.2637762519582,403.3980916887493,214.10605500733155,270.3216360764316,436.88725257390183
5800.000000000001,21.016797819225335,-17.648843775344403,90.9999999996095,106.67902788124633,90.83960727997616,47.91032375187229,90.57485512008941,7.9697891089797395,22.004397871166976,-16.308308077707352,21.764049963317287,-16.674072083396993,1.4110504831725943,1.550457499600853,2.469083141744615,4.019540641345468,2.848615757749479,0.013043777144734347,-10.0,26.875950069224416,50.00000000006997,6.0,-10.0,2.5,437.265658598192,522.2637762519927,403.39809168862536,214.10605500725956,270.32163607640786,436.8872525739694
5810.000000000001,21.016797819223395,-17.64884377542549,90.9999999996526,106.6790278811838,90.83960728001944,47.910323751873705,90.57485512013298,7.969789108949668,22.00439787116444,-16.308308077711217,21.764049963315177,-16.674072083314684,1.4110504819611955,1.5504574982700292,2.4690831396242134,4.019540637894243,2.848615757749185,0.013043777133536614,-10.0,26.87595006920276,50.00000000006793,6.0,-10.0,2.5,437.26565859808983,522.2637762518764,403.3980916884936,214.10605500718597,270.3216360763432,436.8872525740854
5820.000000000001,21.016797819224053,-17.648843775349377,90.99999999969725,106.67902788133694,90.83960728006419,47.9103237518778,90.5748551201781,7.969789108918975,22.004397871164784,-16.30830807771065,21.764049963315298,-16.6740720834041,1.4110504807504614,1.5504574969420033,2.4690831375024715,4.019540634444474,2.848615757748581,0.013043777122331127,-10.0,26.875950069182576,50.00000000006924,6.0,-10.0,2.5,437.2656585981893,522.2637762520537,403.3980916883704,214.10605500711128,270.3216360762342,436.887252573964
5830.000000000001,21.016797819224667,-17.648843775347274,90.9999999997346,106.67902788138235,90.8396072801017,47.91032375188252,90.5748551202158,7.969789108891177,22.004397871164954,-16.30830807771042,21.764049963315596,-16.6740720834012,1.4110504819633558,1.5504574982757051,2.46908313962324,4.0195406378989444,2.848615757748156,0.013043777133536752,-10.0,26.8759500691632,50.000000000073214,6.0,-10.0,2.5,437.2656585981904,522.2637762520883,403.3980916882716,214.10605500704065,270.32163607621465,436.8872525739664
5840.000000000001,21.01679781922505,-17.648843775345682,90.9999999997689,106.67902788141816,90.83960728013608,47.91032375188586,90.57485512025048,7.96978910886537,22.004397871164933,-16.30830807771042,21.764049963315674,-16.674072083407452,1.411050483176095,1.5504574996092364,2.4690831417440267,4.019540641353263,2.848615757747936,0.013043777144742424,-10.0,26.875950069145688,50.00000000007515,6.0,-10.0,2.5,437.2656585981915,522.2637762521134,403.398091688177,214.1060550069735,270.32163607616354,436.88725257395873
5850.000000000001,21.016797819225623,-17.648843775345483,90.99999999980058,106.67902788145034,90.83960728016784,47.9103237518882,90.57485512028244,7.969789108840474,22.004397871165143,-16.308308077710137,21.76404996331598,-16.674072083422004,1.4110504843887737,1.5504575009426476,2.4690831438647294,4.019540644807377,2.848615757747694,0.013043777155948013,-10.0,26.875950069129768,50.000000000076334,6.0,-10.0,2.5,437.26565859819095,522.2637762521343,403.39809168808665,214.1060550069158,270.3216360760999,436.88725257393753
5860.000000000001,21.016797819226447,-17.648843775345227,90.99999999982906,106.67902788147802,90.83960728019646,47.91032375189087,90.57485512031123,7.969789108815745,22.004397871165622,-16.3083080777094,21.76404996331655,-16.67407208344565,1.4110504807533186,1.550457496948807,2.469083137502328,4.019540634451135,2.848615757747533,0.013043777122337844,-10.0,26.875950069115618,50.00000000007742,6.0,-10.0,2.5,437.2656585981897,522.2637762521522,403.39809168800826,214.10605500685767,270.3216360760375,436.88725257390456
5870.000000000001,21.016797819227456,-17.648843775342073,90.99999999985408,106.67902788150144,90.83960728022157,47.91032375189275,90.57485512033651,7.969789108796021,22.004397871166308,-16.30830807770832,21.764049963317305,-16.674072083473618,1.411050479541767,1.5504574956183323,2.4690831353814606,4.019540630999794,2.848615757747464,0.013043777111135326,-10.0,26.875950069102945,50.000000000078096,6.0,-10.0,2.5,437.2656585981911,522.2637762521665,403.3980916879368,214.10605500681072,270.3216360759738,436.8872525738647
5880.000000000001,21.016797819228575,-17.648843775340737,90.99999999987625,106.67902788152112,90.83960728024378,47.9103237518945,90.57485512035888,7.969789108775671,22.00439787116712,-16.308308077707125,21.7640499633182,-16.674072083502494,1.4110504819662169,1.5504574982829855,2.469083139623097,4.019540637906083,2.8486157577474382,0.013043777133544432,-10.0,26.875950069091456,50.00000000007827,6.0,-10.0,2.5,437.2656585981904,522.2637762521773,403.3980916878724,214.1060550067639,270.32163607591247,436.8872525738236
5890.000000000001,21.016797819229726,-17.64884377533957,90.99999999989488,106.67902788153668,90.83960728026253,47.91032375189474,90.57485512037768,7.969789108762144,22.00439787116801,-16.30830807770576,21.76404996331916,-16.674072083530916,1.4110504819665612,1.5504574982839476,2.469083139623111,4.019540637907058,2.8486157577474347,0.01304377713354554,-10.0,26.87595006908157,50.00000000007816,6.0,-10.0,2.5,437.2656585981894,522.2637762521852,403.39809168781653,214.10605500672304,270.32163607585966,436.88725257378337
5900.000000000001,21.016797819230874,-17.64884377533724,90.9999999999107,106.67902788154856,90.83960728027833,47.91032375189582,90.57485512039364,7.969789108749636,22.00439787116888,-16.308308077704453,21.764049963320087,-16.674072083558883,1.4110504819668244,1.550457498284779,2.469083139623064,4.019540637907843,2.84861575774746,0.013043777133546508,-10.0,26.875950069072644,50.000000000077705,6.0,-10.0,2.5,437.2656585981896,522.2637762521907,403.3980916877673,214.1060550066914,270.3216360758092,436.88725257374387
5910.000000000001,21.016797819231975,-17.648843775334512,90.99999999992377,106.67902788155942,90.83960728029152,47.910323751895525,90.57485512040691,7.969789108733834,22.004397871169743,-16.308308077703145,21.76404996332102,-16.67407208358094,1.4110504831790558,1.5504574996172438,2.4690831417438943,4.019540641361138,2.8486157577475395,0.013043777144751228,-10.0,26.875950069064515,50.0000000000764,6.0,-10.0,2.5,437.26565859819016,522.2637762521953,403.3980916877252,214.1060550066596,270.3216360757652,436.8872525737107
5920.000000000001,21.016797819233037,-17.648843775334512,90.99999999993446,106.6790278815659,90.8396072803022,47.91032375189462,90.57485512041772,7.969789108724455,22.004397871170585,-16.308308077701838,21.76404996332192,-16.6740720836047,1.4110504819672167,1.5504574982861032,2.469083139623043,4.019540637909145,2.84861575774759,0.013043777133548025,-10.0,26.87595006905724,50.00000000007498,6.0,-10.0,2.5,437.26565859818896,522.2637762521971,403.3980916876859,214.10605500663365,270.3216360757252,436.88725257367656
5930.000000000001,21.016797819233247,-17.648843775409603,90.99999999994645,106.67902788146245,90.83960728031427,47.91032375189286,90.57485512042985,7.969789108714792,22.004397871170465,-16.30830807770201,21.76404996332216,-16.674072083571048,1.4110504783309443,1.5504574942900329,2.469083133261291,4.019540627551324,2.84861575774796,0.013043777099941206,-10.0,26.875950069051385,50.000000000071914,6.0,-10.0,2.5,437.26565859808784,522.2637762520466,403.3980916876407,214.10605500660753,270.3216360756676,436.8872525737223
5940.000000000001,21.01679781923532,-17.648843775331727,90.9999999999581,106.67902788157356,90.83960728032545,47.9103237518928,90.57485512044111,7.96978910870547,22.004397871172472,-16.308308077698996,21.76404996332388,-16.674072083685303,1.4110505134798823,1.5504575329130452,2.4690831947640386,4.019540727677084,2.8486157577479174,0.01304377742485141,-10.0,26.87595006904604,50.000000000070656,6.0,-10.0,2.5,437.2656585981868,522.2637762521902,403.39809168760496,214.1060550065846,270.32163607558266,436.887252573562
5950.000000000001,21.01679781923673,-17.648843775329,90.99999999996145,106.67902788158013,90.83960728032929,47.910323751892285,90.574855120445,7.969789108698534,22.004397871173687,-16.30830807769712,21.764049963325167,-16.67407208369434,1.4110504807555653,1.5504574969558194,2.469083137502213,4.019540634458033,2.8486157577478854,0.013043777122346036,-10.0,26.87595006904036,50.000000000070486,6.0,-10.0,2.5,437.2656585981872,522.2637762521967,403.3980916875899,214.10605500656695,270.32163607559926,436.887252573548
5960.000000000001,21.016797819237425,-17.64884377532843,90.99999999996304,106.67902788157949,90.83960728033091,47.91032375189047,90.57485512044664,7.969789108693475,22.00439787117421,-16.308308077696324,21.764049963325736,-16.674072083696103,1.4110504831796078,1.550457499619548,2.4690831417438712,4.019540641363419,2.848615757748042,0.01304377714475402,-10.0,26.875950069035294,50.0000000000681,6.0,-10.0,2.5,437.265658598188,522.2637762521953,403.398091687574,214.1060550065507,270.3216360755924,436.887252573544
5970.000000000001,21.01679781923797,-17.648843775327123,90.99999999996328,106.67902788157572,90.83960728033117,47.91032375188712,90.57485512044695,7.969789108685062,22.004397871174568,-16.308308077695813,21.764049963326144,-16.674072083699173,1.4110504856036008,1.5504575022832203,2.4690831459854854,4.0195406482687055,2.8486157577482274,0.013043777167161992,-10.0,26.87595006903092,50.0000000000644,6.0,-10.0,2.5,437.2656585981872,522.2637762521896,403.39809168755806,214.1060550065376,270.32163607557953,436.88725257353826
5980.000000000001,21.016797819238462,-17.64884377532607,90.99999999996352,106.6790278815738,90.83960728033145,47.91032375188399,90.57485512044727,7.969789108680288,22.004397871174906,-16.3083080776953,21.76404996332652,-16.674072083705198,1.4110504831795512,1.5504574996198872,2.4690831417438295,4.019540641363717,2.8486157577483677,0.013043777144754269,-10.0,26.875950069026715,50.000000000060815,6.0,-10.0,2.5,437.2656585981874,522.263776252187,403.3980916875419,214.10605500652537,270.32163607556566,436.8872525735292
5990.000000000001,21.01679781923892,-17.648843775326185,90.99999999996407,106.6790278815721,90.83960728033206,47.91032375188132,90.57485512044792,7.96978910867864,22.00439787117521,-16.30830807769479,21.76404996332685,-16.674072083710143,1.4110504831795687,1.550457499620052,2.4690831417437558,4.019540641363808,2.848615757748396,0.013043777144754382,-10.0,26.875950069022565,50.00000000005724,6.0,-10.0,2.5,437.2656585981862,522.2637762521847,403.3980916875281,214.1060550065189,270.3216360755498,436.8872525735226
