time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465
10.000000000000002,23.21152049625607,-12.43670847136633,69.79615280874062,74.78013498360542,69.66744493541863,28.532186064548057,69.47847132695021,6.151096962722932,23.89750283238667,-12.292802749763212,23.749990843270975,-9.926542539056868,0.8202522790320923,2.0008239330434288,1.198297284777549,3.199121217820978,3.9001674236077464,0.011270152833739302,-10.0,6.063934421386648,24.699038368947527,6.0,-10.0,2.5,439.4321328195265,495.5453798174456,318.0123895767463,211.68754177253345,438.11967369923593,441.68389538554624
10.00000000000002,23.21152049625606,-12.436708471366444,69.79615280874064,74.78013498360485,69.66744493541866,28.532186064548117,69.47847132695024,6.15109696272259,23.897502832386667,-12.292802749763212,23.749990843270968,-9.926542539057436,0.8202522790320925,2.0008239330434336,1.1982972847775293,3.199121217820963,3.9001674236077273,0.011270152833739304,-10.0,6.063934421386705,24.699038368947527,6.0,-10.0,2.5,439.4321328195265,495.5453798174456,318.0123895767459,211.68754177253484,438.11967369923593,441.68389538554624
20.000000000000004,21.08772124857184,-17.339660157139917,75.12544383267485,84.79594334658195,75.01655895300584,31.850747497215764,74.80981998485875,-0.3096804746258499,21.71600141760136,-16.748653472697754,21.5520561058621,-10.119568719339156,0.8892700602878852,1.5424702573575213,1.5285637518674673,3.0710340092249884,3.453432367025598,0.009952766146492664,-10.0,10.47280270298279,31.79363515354487,6.0,-10.0,2.5,437.5182340174064,504.66843409360933,349.6893825762496,196.1075813594964,308.51757212897127,445.8716567412063
20.000000000000043,21.08772124857184,-17.339660157139917,75.12544383267485,84.79594334658195,75.01655895300584,31.850747497214684,74.80981998485875,-0.30968047462289405,21.71600141760136,-16.748653472697754,21.5520561058621,-10.119568719339156,0.8892700602878852,1.5424702573575166,1.528563751867437,3.0710340092249537,3.453432367025559,0.009952766146492664,-10.0,10.47280270298279,31.79363515354487,6.0,-10.0,2.5,437.5182340174064,504.66843409360933,349.68938257625007,196.10758135949993,308.51757212897115,445.8716567412063
30.000000000000004,21.35718907412312,-17.217374949977113,74.23746030490544,82.89826753862405,74.12205747880029,32.15949960716904,73.91170683931594,-1.8306882482822855,22.002477706545207,-16.31122590321985,21.835213020749563,-10.855712158435836,0.8874066845860205,1.2593288870283004,1.8990993256716455,3.1584282126999463,3.55916657780572,0.01018602152564985,-10.0,14.95566030429228,33.22770017496998,6.0,-10.0,2.5,437.07517795348366,502.81394599092454,379.1808981069072,192.73918277286396,261.77215454796374,444.3816883664194
30.000000000000064,21.35718907412312,-17.217374949977113,74.23746030490541,82.89826753862377,74.12205747880026,32.15949960716881,73.9117068393159,-1.830688248277056,22.002477706545207,-16.31122590321985,21.835213020749567,-10.855712158435892,0.8874066845860146,1.259328887028291,1.899099325671625,3.1584282126999166,3.55916657780571,0.010186021525649852,-10.0,14.95566030429228,33.22770017496998,6.0,-10.0,2.5,437.07517795348366,502.81394599092414,379.1808981069077,192.73918277286649,261.7721545479636,444.3816883664194
40.00000000000001,21.865842745459226,-16.448594440141505,72.84229669634949,79.6986302735457,72.71786082863287,32.83516640409346,72.5016481238893,-0.742818766422829,22.557095106974334,-15.476117831118358,22.364149340610748,-15.764916349427494,0.8724478796559229,1.0897726263223873,2.1303309527452816,3.220103579067669,3.6908836093883535,0.010580534890011432,-10.0,18.348920334691627,34.13923634584506,6.0,-10.0,2.5,436.96250459969696,499.60065599623135,396.6027794568148,195.2584263696733,238.5868216746788,388.55297437327533
40.000000000000085,21.865842745459226,-16.448594440141505,72.84229669634949,79.6986302735457,72.71786082863287,32.835166404093165,72.5016481238893,-0.7428187664239091,22.557095106974334,-15.476117831118358,22.364149340610748,-15.764916349427494,0.8724478791527324,1.0897726256938485,2.1303309515165982,3.2201035772104465,3.6908836093883486,0.010580534883909034,-10.0,18.348920334691684,34.13923634584512,6.0,-10.0,2.5,436.96250459969696,499.60065599623135,396.60277945681526,195.2584263696737,238.58682167467876,388.5529743732751
50.00000000000001,21.96577313759076,-16.22927986927118,71.70155103623522,78.08650524064768,71.57196935368279,33.382993529220414,71.34679481578767,1.2491761656422111,22.668841051559887,-15.309684431028757,22.471676739946723,-15.603744379611328,0.8614048723402233,0.9932530228780504,2.200005523159529,3.193258546037579,3.7070356211966704,0.01069717095962744,-10.0,20.166192000451304,34.756699976601226,6.0,-10.0,2.5,437.0342431270319,498.3942543273531,405.5423193039043,199.87995011651404,243.5536001950879,385.3669886487768
50.00000000000011,21.96577313759076,-16.22927986927118,71.70155103623522,78.08650524064768,71.57196935368277,33.3829935292203,71.34679481578767,1.2491761656432343,22.668841051559887,-15.309684431028757,22.471676739946723,-15.603744379611328,0.8614048728212675,0.993253023432726,2.2000055243881045,3.19325854782083,3.7070356211966744,0.010697170965601186,-10.0,20.166192000451304,34.756699976601226,6.0,-10.0,2.5,437.0342431270319,498.3942543273531,405.54231930390415,199.87995011651375,243.553600195088,385.3669886487769
60.00000000000001,22.01973270724585,-16.1470593415537,70.75620986946247,76.71777946766485,70.62354894046713,33.66020706292403,70.39105316520929,3.3757956037877648,22.72419876044912,-15.227460218315455,22.531205193728848,-15.514763729046765,0.851358428309419,0.9334688036075194,2.218169424503228,3.151638228110748,3.701893495515277,0.010777089893263396,-10.0,21.17097671146917,35.029141075127086,6.0,-10.0,2.5,437.0239359849978,497.3593752272547,410.7433394650386,204.920668737408,250.0967744926457,394.1805067914093
60.00000000000013,22.01973270724585,-16.1470593415537,70.75620986946247,76.71777946766485,70.62354894046712,33.66020706292426,70.39105316520926,3.375795603785207,22.72419876044912,-15.227460218315455,22.531205193728848,-15.514763729046765,0.8513584287738225,0.9334688041167104,2.21816942571321,3.1516382298299206,3.701893495515278,0.010777089899142145,-10.0,21.17097671146917,35.029141075127086,6.0,-10.0,2.5,437.0239359849978,497.3593752272547,410.7433394650389,204.920668737408,250.09677449264572,394.1805067914095
70.00000000000001,22.068066963574296,-16.078614644673678,70.23785344008829,75.91208751492815,70.10320832946483,33.707755110254254,69.86470649000606,5.283821317796708,22.771985527847313,-15.156599405278484,22.58319947319889,-15.437184290248297,0.8459024490955259,0.9081938864914711,2.2034878706285763,3.1116817571200475,3.6785349899946342,0.01083517944151836,-10.0,21.464378433726267,35.04288328815642,6.0,-10.0,2.5,437.00768508591966,496.7184532746066,412.8994550389665,209.53522996806203,256.29278462849936,402.69434819881366
70.00000000000014,22.068066963574296,-16.078614644673678,70.23785344008826,75.91208751492758,70.10320832946482,33.70775511025403,69.86470649000606,5.2838213177924445,22.771985527847313,-15.156599405278484,22.58319947319889,-15.437184290248297,0.8459024486410512,0.908193886003537,2.203487869444748,3.1116817554482847,3.67853498999468,0.010835179435696988,-10.0,21.464378433726267,35.04288328815642,6.0,-10.0,2.5,437.00768508591966,496.7184532746066,412.89945503896575,209.53522996805856,256.2927846284995,402.69434819881377
80.00000000000001,22.10854823080516,-16.020813559173916,69.61197430317242,74.98187519862529,69.47522844532341,33.55660801046815,69.22858694031281,6.8840587152896555,22.812996896637777,-15.095871190864727,22.627642571398468,-15.37097476923782,0.8392439572733777,0.8872544977083906,2.190111026507416,3.0773655242158067,3.6668307201327592,0.010893807973836846,-10.0,21.54829953919244,34.902416777450355,6.0,-10.0,2.5,436.9947707032517,496.0087238463073,414.56296127739944,213.5211371726141,261.7211309004812,410.13659389286767
80.00000000000017,22.10854823080516,-16.020813559173916,69.6119743031724,74.98187519862574,69.47522844532338,33.55660801046804,69.22858694031281,6.8840587152907355,22.812996896637777,-15.095871190864727,22.627642571398468,-15.37097476923782,0.8392439572733876,0.8872544977083955,2.190111026507429,3.077365524215825,3.6668307201327375,0.010893807973836848,-10.0,21.54829953919244,34.902416777450355,6.0,-10.0,2.5,436.9947707032517,496.008723846308,414.56296127739967,213.52113717261312,261.7211309004812,410.1365938928679
90.00000000000001,22.141290543562395,-15.974412994824092,69.13528306405559,74.26405827844803,68.99687869544056,33.38872525897091,68.74463662004041,8.237986912242661,22.845996548158315,-15.047064328654244,22.663506481305426,-15.31761593058809,0.834153403942748,0.8737583421183917,2.1731352952032688,3.0468936373216606,3.652677820314672,0.010940749831067256,-10.0,21.582176784319127,34.72627078127937,6.0,-10.0,2.5,436.98387773767473,495.4580632872885,415.5953157051004,216.96767785961617,266.4468464457745,416.56009009227773
90.00000000000021,22.141290543562395,-15.974412994824092,69.13528306405559,74.26405827844803,68.99687869544054,33.38872525897074,68.74463662004041,8.237986912240276,22.845996548158315,-15.047064328654244,22.663506481305426,-15.31761593058809,0.8341534043778948,0.8737583425741965,2.1731352963369046,3.0468936389111008,3.6526778203146577,0.010940749836774635,-10.0,21.582176784319127,34.72627078127937,6.0,-10.0,2.5,436.98387773767473,495.4580632872885,415.5953157051006,216.9676778596171,266.4468464457746,416.560090092278
100.0,22.166944875253776,-15.938279290649971,68.77843194649508,73.72092327677035,68.63878137458603,33.24863589026967,68.3823486000075,9.278168081561375,22.871536237472156,-15.009326478597302,22.691547260096687,-15.275940142479158,0.8302853942633495,0.8642715718690963,2.1583949115092773,3.0226664833783734,3.6405150617639865,0.010976739549359245,-10.0,21.597880915141104,34.5775495883064,6.0,-10.0,2.5,436.97505826831184,495.0394354439144,416.30279712042,219.66927932548683,270.4129644986428,422.09948748982566
100.00000000000024,22.166944875253776,-15.938279290649971,68.77843194649508,73.72092327677035,68.63878137458603,33.24863589026967,68.3823486000075,9.278168081562287,22.871536237472156,-15.009326478597302,22.691547260096687,-15.275940142479158,0.8302853942633495,0.8642715718690913,2.1583949115092875,3.0226664833783787,3.640515061763992,0.010976739549359245,-10.0,21.597880915141104,34.5775495883064,6.0,-10.0,2.5,436.97505826831184,495.0394354439144,416.3027971204205,219.6692793254864,270.41296449864285,422.09948748982583
110.0,22.185021101638025,-15.912868429287755,68.50609433200903,73.3086021144499,68.36548037937608,33.14698695093068,68.10544827654803,10.02874416100633,22.88945700620097,-14.98286511905269,22.711407969575475,-15.246445343730386,0.8273279332446386,0.8568256366953073,2.1479361707922,3.004761807487507,3.631887292507272,0.011003600169356084,-10.0,21.63418158079133,34.47180390125544,6.0,-10.0,2.5,436.9687865781247,494.7240507300804,416.85629622174406,221.65325923990375,273.4928847863471,426.43401784679753
110.00000000000026,22.185021101638025,-15.912868429287755,68.50609433200903,73.3086021144499,68.36548037937608,33.14698695093114,68.10544827654803,10.028744161005989,22.88945700620097,-14.98286511905269,22.711407969575475,-15.246445343730386,0.8273279332446386,0.8568256366953046,2.1479361707921485,3.0047618074874527,3.631887292507207,0.011003600169356084,-10.0,21.63418158079133,34.47180390125544,6.0,-10.0,2.5,436.9687865781247,494.7240507300804,416.85629622174423,221.65325923990864,273.49288478634713,426.4340178467976
120.0,22.19689889603696,-15.896274489638472,68.39807260279478,73.13145536632999,68.25709773735093,33.113813701443576,67.99553502895424,10.49032729730817,22.9006756090322,-14.96630786479568,22.724120524717435,-15.227576318124475,0.826046446280033,0.8535567389973574,2.139633226634992,2.993189965632349,3.623512913967124,0.011016485133231451,-10.0,21.671729092421856,34.42867822117404,6.0,-10.0,2.5,436.9645284743913,494.5799897645756,417.1000377949055,222.87899535181768,275.67990171692014,429.60860466393046
120.00000000000028,22.19689889603696,-15.896274489638472,68.39807260279478,73.13145536632999,68.25709773735093,33.11381370144335,67.99553502895424,10.49032729731016,22.9006756090322,-14.96630786479568,22.724120524717435,-15.227576318124475,0.826046446280033,0.8535567389973598,2.1396332266349765,2.9931899656323364,3.623512913967109,0.011016485133231451,-10.0,21.671729092421856,34.42867822117404,6.0,-10.0,2.5,436.9645284743913,494.5799897645756,417.1000377949053,222.87899535181887,275.6799017169202,429.6086046639306
130.00000000000003,22.20385612338501,-15.886379385262387,68.2930404516813,72.97229689153977,68.15166991418927,33.08065936564111,67.88831698912844,10.8421281477398,22.907662508168134,-14.955999138567677,22.731770600715887,-15.216225154542997,0.8249156367062429,0.8504701423675936,2.1338352727933385,2.9843054151609323,3.6177098388833913,0.011027072627948591,-10.0,21.67809619453664,34.393475197433474,6.0,-10.0,2.5,436.9622759509962,494.45853121520986,417.332881365762,223.82411029037792,277.0355018716602,431.3157823928903
130.0000000000003,22.20385612338501,-15.886379385262387,68.2930404516813,72.97229689153977,68.15166991418927,33.08065936564111,67.88831698912844,10.842128147739745,22.907662508168134,-14.955999138567677,22.731770600715887,-15.216225154542997,0.8249156367062429,0.8504701423675887,2.133835272793336,2.9843054151609243,3.6177098388833815,0.011027072627948591,-10.0,21.67809619453664,34.393475197433474,6.0,-10.0,2.5,436.9622759509962,494.45853121520986,417.3328813657625,223.82411029037863,277.03550187166024,431.3157823928904
140.00000000000003,22.207713974538684,-15.880909358965312,68.20231332698695,72.83979302991537,68.06063865951985,33.042476275626086,67.79597483364903,11.110675154207968,22.911577747319,-14.950223480820172,22.736162726806445,-15.209709364259822,0.8239300761686313,0.8481481859954909,2.1291226667577368,2.977270852753228,3.6134994204822286,0.011034735832389416,-10.0,21.67176386616495,34.35344959568266,6.0,-10.0,2.5,436.9610043160511,494.36075458336734,417.4990880352669,224.55177157044628,278.11477050589144,432.61698298590886
140.00000000000034,22.207713974538684,-15.880909358965312,68.20231332698695,72.83979302991537,68.06063865951985,33.04247627562552,67.79597483364903,11.110675154207968,22.911577747319,-14.950223480820172,22.736162726806445,-15.209709364259822,0.8239300761686313,0.848148185995501,2.1291226667577265,2.9772708527532274,3.613499420482228,0.011034735832389416,-10.0,21.67176386616495,34.35344959568266,6.0,-10.0,2.5,436.9610043160511,494.36075458336734,417.499088035266,224.55177157044628,278.11477050589144,432.61698298590886
150.00000000000003,22.2088168716112,-15.879444906380286,68.12739694650674,72.73510149569216,67.98550304639316,33.00531000790096,67.71989153803993,11.305397943655636,22.912697924593555,-14.948571160878371,22.73764200447677,-15.207515034883158,0.823110716243161,0.8464207695294593,2.125494024814195,2.9719147943436544,3.6105893602115366,0.011039666062516483,-10.0,21.66071818464945,34.31458569045884,6.0,-10.0,2.5,436.96050495717645,494.2867632437018,417.61589614172,225.08343974514585,278.9653624667462,433.6467791916969
150.00000000000037,22.2088168716112,-15.879444906380286,68.12739694650674,72.73510149569216,67.98550304639316,33.00531000790096,67.71989153803993,11.305397943655636,22.912697924593555,-14.948571160878371,22.73764200447677,-15.207515034883158,0.823110716243161,0.8464207695294593,2.125494024814195,2.9719147943436544,3.6105893602115366,0.011039666062516483,-10.0,21.66071818464945,34.31458569045884,6.0,-10.0,2.5,436.96050495717645,494.2867632437018,417.61589614172,225.08343974514585,278.9653624667462,433.6467791916969
160.00000000000003,22.20649666200888,-15.882742264192984,68.06600156571754,72.6563748318315,67.9239678383579,32.97169047188822,67.65768390802212,11.444983904088131,22.910463943762576,-14.95186645923866,22.73552467159779,-15.210655873522173,0.8224278704516491,0.8450816581920431,2.1225646262928763,2.9676462844849194,3.608397029219341,0.011041625534119371,-10.0,21.648097479599983,34.27954886727292,6.0,-10.0,2.5,436.9612593262021,494.2361656056213,417.70018314717953,225.46719899697376,279.63068436562406,434.2302100518113
160.0000000000004,22.20649666200888,-15.882742264192984,68.06600156571754,72.6563748318315,67.9239678383579,32.97169047188822,67.65768390802212,11.444983904088131,22.910463943762576,-14.95186645923866,22.73552467159779,-15.210655873522173,0.8224278704516491,0.8450816581920431,2.1225646262928763,2.9676462844849194,3.608397029219341,0.011041625534119371,-10.0,21.648097479599983,34.27954886727292,6.0,-10.0,2.5,436.9612593262021,494.2361656056213,417.70018314717953,225.46719899697376,279.63068436562406,434.23021005181135
170.00000000000003,22.199966564087855,-15.892112673975248,68.01132507698098,72.59727922443015,67.8692222640848,32.939686045092344,67.60246664523115,11.544980412220925,22.903959240400876,-14.9614627820676,22.729037723017527,-15.220279877875155,0.821827868452911,0.8439183012288967,2.120015722943352,2.9639340241722487,3.606514378432855,0.011040418610338214,-10.0,21.63308103868644,34.24649945061452,6.0,-10.0,2.5,436.9632598573376,494.20670444281507,417.7677277142828,225.74459908416225,280.20325932838347,434.6930706280653
170.00000000000043,22.199966564087855,-15.892112673975248,68.01132507698098,72.59727922443015,67.8692222640848,32.939686045092344,67.60246664523115,11.544980412220925,22.903959240400876,-14.9614627820676,22.729037723017527,-15.220279877875155,0.821827868452911,0.8439183012288967,2.120015722943352,2.9639340241722487,3.606514378432855,0.011040418610338214,-10.0,21.63308103868644,34.24649945061452,6.0,-10.0,2.5,436.9632598573376,494.20670444281507,417.7677277142828,225.74459908416225,280.20325932838347,434.69307062806536
180.00000000000003,22.192471940876736,-15.90319709797268,67.96074601528423,72.54608267898072,67.8186009524893,32.90806219756121,67.55149073179739,11.617986425174934,22.896474688470864,-14.972507188598854,22.721542666906615,-15.231401952375675,0.8212785769686732,0.8429016046959056,2.1179643533653563,2.960865958061262,3.605190785555096,0.011038324461720948,-10.0,21.616267271770766,34.214037226758705,6.0,-10.0,2.5,436.96510606953353,494.1843830364581,417.8230106543592,225.94929279889115,280.6417912681355,435.07808258022186
180.00000000000043,22.192471940876736,-15.90319709797268,67.96074601528423,72.54608267898072,67.8186009524893,32.90806219756121,67.55149073179739,11.617986425174934,22.896474688470864,-14.972507188598854,22.721542666906615,-15.231401952375675,0.8212785769686732,0.8429016046959056,2.1179643533653563,2.960865958061262,3.605190785555096,0.011038324461720948,-10.0,21.616267271770766,34.214037226758705,6.0,-10.0,2.5,436.96510606953353,494.1843830364581,417.8230106543592,225.94929279889115,280.6417912681355,435.0780825802219
190.00000000000003,22.185521172178436,-15.913584782558814,67.91514407325593,72.50036212534921,67.77296637006143,32.87795654492902,67.50557529510034,11.673185492678384,22.889544893848743,-14.982735384350292,22.71458810246556,-15.24172438364218,0.8207840247252144,0.8420429966447466,2.1163372789286985,2.958380275573445,3.604334619650845,0.011036287427386868,-10.0,21.599521585432058,34.1831454190301,6.0,-10.0,2.5,436.9666726427405,494.16490081577126,417.867232584044,226.10552894474355,280.97649695786566,435.3819455593377
190.00000000000048,22.185521172178436,-15.913584782558814,67.91514407325593,72.50036212534921,67.77296637006143,32.87795654492902,67.50557529510034,11.673185492678384,22.889544893848743,-14.982735384350292,22.71458810246556,-15.24172438364218,0.8207840247252144,0.8420429966447466,2.1163372789286985,2.958380275573445,3.604334619650845,0.011036287427386868,-10.0,21.599521585432058,34.1831454190301,6.0,-10.0,2.5,436.9666726427405,494.16490081577126,417.867232584044,226.10552894474355,280.97649695786566,435.3819455593377
200.00000000000003,22.17954141498532,-15.922558341773652,67.87540873455437,72.46031964892273,67.73320351053982,32.85073353138603,67.46558501952983,11.716298067478816,22.883591868212807,-14.991523738149056,22.70860857774389,-15.250601499172715,0.8203526495072033,0.8413331599747096,2.1150350780347456,2.956368238009455,3.6037772777175574,0.01103454937696246,-10.0,21.58415727324615,34.15517930484481,6.0,-10.0,2.5,436.96797092519927,494.1476556457814,417.9022983381949,226.2284015816639,281.2387928479451,435.6254742764594
200.00000000000048,22.17954141498532,-15.922558341773652,67.87540873455437,72.46031964892273,67.73320351053982,32.85073353138603,67.46558501952983,11.716298067478816,22.883591868212807,-14.991523738149056,22.70860857774389,-15.250601499172715,0.8203526495072033,0.8413331599747096,2.1150350780347456,2.956368238009455,3.6037772777175574,0.01103454937696246,-10.0,21.58415727324615,34.15517930484481,6.0,-10.0,2.5,436.96797092519927,494.1476556457814,417.9022983381949,226.2284015816639,281.2387928479451,435.6254742764594
210.00000000000003,22.17457031599187,-15.930035947759905,67.84169395388449,72.42608475916772,67.6994651500338,32.82708576972544,67.43166122127597,11.750675560494074,22.878646958563987,-14.998825120942795,22.703641415952664,-15.257977012381788,0.8199862056553656,0.8407527322569669,2.113985113414255,2.9547378456712217,3.603399453908712,0.011033134221157283,-10.0,21.570754440320115,34.13085730566553,6.0,-10.0,2.5,436.96902685452784,494.132670535292,417.9301413713914,226.3268243954728,281.4482047997761,435.82495023265886
210.0000000000005,22.17457031599187,-15.930035947759905,67.84169395388449,72.42608475916772,67.6994651500338,32.82708576972544,67.43166122127597,11.750675560494074,22.878646958563987,-14.998825120942795,22.703641415952664,-15.257977012381788,0.8199862056553656,0.8407527322569669,2.113985113414255,2.9547378456712217,3.603399453908712,0.011033134221157283,-10.0,21.570754440320115,34.13085730566553,6.0,-10.0,2.5,436.96902685452784,494.132670535292,417.9301413713914,226.3268243954728,281.4482047997761,435.82495023265886
220.00000000000003,22.17053567113293,-15.936118396469055,67.81363703487483,72.39734212391579,67.67138793563716,32.80711345752496,67.4034325593463,11.778378573681266,22.874634984049763,-15.00474984494184,22.69961355358653,-15.263958692554752,0.8196818161153443,0.8402826886882073,2.113140575584672,2.9534232642728795,3.603133809006296,0.011032029850333715,-10.0,21.55943319310586,34.11029558704911,6.0,-10.0,2.5,436.9698660114016,494.1198526560156,417.9523023422545,226.40635800992024,281.6164009562983,435.9907107532703
220.00000000000057,22.17053567113293,-15.936118396469055,67.81363703487483,72.39734212391579,67.67138793563716,32.80711345752496,67.4034325593463,11.778378573681266,22.874634984049763,-15.00474984494184,22.69961355358653,-15.263958692554752,0.8196818161153443,0.8402826886882073,2.113140575584672,2.9534232642728795,3.603133809006296,0.011032029850333715,-10.0,21.55943319310586,34.11029558704911,6.0,-10.0,2.5,436.9698660114016,494.1198526560156,417.9523023422545,226.40635800992024,281.6164009562983,435.9907107532703
230.00000000000003,22.16733897792353,-15.940950526777954,67.79065285044705,72.37353231239142,67.64838615390364,32.790594498138034,67.3803071718288,11.80079738356892,22.8714567630004,-15.00944386292997,22.69642602772116,-15.268692974089843,0.819430213526823,0.8399026025696614,2.1124581889508267,2.9523607915204884,3.602943536599101,0.01103116488324118,-10.0,21.55009279009414,34.09327435349724,6.0,-10.0,2.5,436.970513556015,494.1089862251703,417.9699191855993,226.4708153910285,281.7511297293634,436.1292678905932
230.0000000000006,22.16733897792353,-15.940950526777954,67.79065285044705,72.37353231239142,67.64838615390364,32.790594498138034,67.3803071718288,11.80079738356892,22.8714567630004,-15.00944386292997,22.69642602772116,-15.268692974089843,0.819430213526823,0.8399026025696614,2.1124581889508267,2.9523607915204884,3.602943536599101,0.01103116488324118,-10.0,21.55009279009414,34.09327435349724,6.0,-10.0,2.5,436.970513556015,494.1089862251703,417.9699191855993,226.4708153910285,281.7511297293634,436.1292678905932
240.00000000000003,22.1648735585641,-15.944689670370847,67.77210199691154,72.35403872367321,67.6298199353834,32.77717445024177,67.36164033822661,11.818945291558803,22.869005914818647,-15.013063930844396,22.693971756650487,-15.272338526650683,0.8192288315360019,0.8396022447112905,2.1119209027014327,2.9515231474127237,3.6028067296884623,0.011030563900342396,-10.0,21.542542676336208,34.079433787002415,6.0,-10.0,2.5,436.97099622702274,494.0998299547037,417.9838441994125,226.5230157429564,281.85827942009774,436.2450145583496
240.00000000000065,22.1648735585641,-15.944689670370847,67.77210199691154,72.35403872367321,67.6298199353834,32.77717445024177,67.36164033822661,11.818945291558803,22.869005914818647,-15.013063930844396,22.693971756650487,-15.272338526650683,0.8192288315360019,0.8396022447112905,2.1119209027014327,2.9515231474127237,3.6028067296884623,0.011030563900342396,-10.0,21.542542676336208,34.079433787002415,6.0,-10.0,2.5,436.97099622702274,494.0998299547037,417.9838441994125,226.5230157429564,281.85827942009774,436.2450145583496
250.00000000000003,22.163028870276527,-15.947498810122283,67.75735967267047,72.33827234920983,67.61506417129121,32.76646051407823,67.346803083289,11.833596306417292,22.86717247021484,-15.015772240197975,22.69213962850125,-15.275060146205476,0.8190678455536693,0.839365830532371,2.1114969844675824,2.9508628149999536,3.6027086535245982,0.01103014833610982,-10.0,21.5365610930628,34.06837285952463,6.0,-10.0,2.5,436.9713418928071,494.0921682601768,417.99474826587743,226.56513915036865,281.9427058843439,436.3411834021709
250.00000000000065,22.163028870276527,-15.947498810122283,67.75735967267047,72.33827234920983,67.61506417129121,32.76646051407823,67.346803083289,11.833596306417292,22.86717247021484,-15.015772240197975,22.69213962850125,-15.275060146205476,0.8190678455536693,0.839365830532371,2.1114969844675824,2.9508628149999536,3.6027086535245982,0.01103014833610982,-10.0,21.5365610930628,34.06837285952463,6.0,-10.0,2.5,436.9713418928071,494.0921682601768,417.99474826587743,226.56513915036865,281.9427058843439,436.3411834021709
260.00000000000006,22.161694518104444,-15.94954093837481,67.74583782765842,72.32569308711878,67.6035306328567,32.75806066301891,67.33520404201712,11.8453612226603,22.865846626217586,-15.017730837453144,22.690818528952317,-15.27702273679995,0.8189424355464451,0.8391838082450851,2.1111697696715206,2.9503535779166055,3.602638537039495,0.01102989956439182,-10.0,21.5319199774828,34.05969077155373,6.0,-10.0,2.5,436.9715781376482,494.08581912622816,418.00318543169766,226.5989249172069,282.0085387607027,436.4203489136549
260.0000000000007,22.161694518104444,-15.94954093837481,67.74583782765842,72.32569308711878,67.6035306328567,32.75806066301891,67.33520404201712,11.8453612226603,22.865846626217586,-15.017730837453144,22.690818528952317,-15.27702273679995,0.8189424355464451,0.8391838082450851,2.1111697696715206,2.9503535779166055,3.602638537039495,0.01102989956439182,-10.0,21.5319199774828,34.05969077155373,6.0,-10.0,2.5,436.9715781376482,494.08581912622816,418.00318543169766,226.5989249172069,282.0085387607027,436.4203489136549
270.00000000000006,22.160765081301133,-15.95097214990352,67.73699263093798,72.31580892292243,67.59467538420506,32.75160014875036,67.32629666704227,11.854735713572495,22.864923501726075,-15.019094568770411,22.68990228184941,-15.2783839395384,0.8188460417275861,0.8390456006155121,2.1109195456625938,2.949965146278106,3.6025882717272766,0.011029769687139873,-10.0,21.528397103247695,34.05300422635901,6.0,-10.0,2.5,436.97173073331294,494.08062530551535,418.0096261445995,226.62579805580324,282.0593105026148,436.4847038232056
270.0000000000007,22.160765081301133,-15.95097214990352,67.73699263093798,72.31580892292243,67.59467538420506,32.75160014875036,67.32629666704227,11.854735713572495,22.864923501726075,-15.019094568770411,22.68990228184941,-15.2783839395384,0.8188460417275861,0.8390456006155121,2.1109195456625938,2.949965146278106,3.6025882717272766,0.011029769687139873,-10.0,21.528397103247695,34.05300422635901,6.0,-10.0,2.5,436.97173073331294,494.08062530551535,418.0096261445995,226.62579805580324,282.0593105026148,436.4847038232056
280.00000000000006,22.16014459109673,-15.951935054040405,67.73032902938732,72.30817177035243,67.58800329117115,32.746730377323615,67.31958359274184,11.862132380590252,22.864307597846427,-15.020004465927286,22.689294243567137,-15.279287281205086,0.8187734816245081,0.8389426594061696,2.1107312194367247,2.9496738788428947,3.602551798564018,0.011029725548639782,-10.0,21.525783775933803,34.0479565068498,6.0,-10.0,2.5,436.97182246833376,494.0764437353407,418.0144732260536,226.64695368727172,282.0980306126441,436.5362262848778
280.0000000000007,22.16014459109673,-15.951935054040405,67.73032902938732,72.30817177035243,67.58800329117115,32.746730377323615,67.31958359274184,11.862132380590252,22.864307597846427,-15.020004465927286,22.689294243567137,-15.279287281205086,0.8187734816245081,0.8389426594061696,2.1107312194367247,2.9496738788428947,3.602551798564018,0.011029725548639782,-10.0,21.525783775933803,34.0479565068498,6.0,-10.0,2.5,436.97182246833376,494.0764437353407,418.0144732260536,226.64695368727172,282.0980306126441,436.5362262848778
290.00000000000006,22.15974993165931,-15.95255369351645,67.72540517956051,72.30237560981139,67.58307241888889,32.743135325095466,67.31462094228885,11.867901530684094,22.86391619431504,-15.020582710005442,22.688910786670007,-15.279856979309784,0.8187196927141974,0.8388671156395918,2.110590822870364,2.9494579385099557,3.60252472825222,0.011029733184188274,-10.0,21.52389055369656,34.0442239462962,6.0,-10.0,2.5,436.9718723646596,494.07313836907815,418.01806961708394,226.66341147394667,282.12723646797747,436.57677362607063
290.0000000000007,22.15974993165931,-15.95255369351645,67.72540517956051,72.30237560981139,67.58307241888889,32.743135325095466,67.31462094228885,11.867901530684094,22.86391619431504,-15.020582710005442,22.688910786670007,-15.279856979309784,0.8187196927141974,0.8388671156395918,2.110590822870364,2.9494579385099557,3.60252472825222,0.011029733184188274,-10.0,21.52389055369656,34.0442239462962,6.0,-10.0,2.5,436.9718723646596,494.07313836907815,418.01806961708394,226.66341147394667,282.12723646797747,436.57677362607063
300.00000000000006,22.159512808694963,-15.952930525803708,67.72183629699498,72.29805711146997,67.57949786348857,32.74053640018434,67.31102210817237,11.872344216119586,22.86368132144013,-15.020929705409742,22.688683308478936,-15.280194944804578,0.8186805186765509,0.838812548006107,2.110487320980164,2.9492998689862704,3.602504031430968,0.011029768991702197,-10.0,21.522551374805005,34.04152083747135,6.0,-10.0,2.5,436.9718953287477,494.0705771299849,418.0207025916193,226.67604953787864,282.1490346859802,436.6081126908403
300.0000000000007,22.159512808694963,-15.952930525803708,67.72183629699498,72.29805711146997,67.57949786348857,32.74053640018434,67.31102210817237,11.872344216119586,22.86368132144013,-15.020929705409742,22.688683308478936,-15.280194944804578,0.8186805186765509,0.838812548006107,2.110487320980164,2.9492998689862704,3.602504031430968,0.011029768991702197,-10.0,21.522551374805005,34.04152083747135,6.0,-10.0,2.5,436.9718953287477,494.0705771299849,418.0207025916193,226.67604953787864,282.1490346859802,436.6081126908403
310.00000000000006,22.15938017945027,-15.95314559877312,67.71929730362972,72.29489825866443,67.57695439736678,32.73869592055695,67.30846037524864,11.875719405457687,22.86355019720788,-15.021123426271288,22.68855865818304,-15.280380139452744,0.8186526473642486,0.8387738785178813,2.1104122478129086,2.9491861263307904,3.6024877410780407,0.011029818709837729,-10.0,21.52162616520468,34.039603006944446,6.0,-10.0,2.5,436.97190229742455,494.06863291028674,418.0226070794396,226.68562291572096,282.16514064090046,436.6319020526496
310.0000000000007,22.15938017945027,-15.95314559877312,67.71929730362972,72.29489825866443,67.57695439736678,32.73869592055695,67.30846037524864,11.875719405457687,22.86355019720788,-15.021123426271288,22.68855865818304,-15.280380139452744,0.8186526473642486,0.8387738785178813,2.1104122478129086,2.9491861263307904,3.6024877410780407,0.011029818709837729,-10.0,21.52162616520468,34.039603006944446,6.0,-10.0,2.5,436.97190229742455,494.06863291028674,418.0226070794396,226.68562291572096,282.16514064090046,436.6319020526496
320.00000000000006,22.15931315662756,-15.95325801999246,67.71752218174234,72.29262802805782,67.5751758314515,32.73741787320813,67.30666827246104,11.878248530397627,22.863484141677684,-15.021221015975811,22.688498005785167,-15.280470251824513,0.8186330058580611,0.8387466929831646,2.110357961711467,2.949104654694632,3.6024746541992747,0.011029868732435052,-10.0,21.521001274243304,34.03826867256811,6.0,-10.0,2.5,436.97190071362974,494.0671865260194,418.02397029836845,226.6927756209894,282.17692573156205,436.6496523907795
320.0000000000007,22.15931315662756,-15.95325801999246,67.71752218174234,72.29262802805782,67.5751758314515,32.73741787320813,67.30666827246104,11.878248530397627,22.863484141677684,-15.021221015975811,22.688498005785167,-15.280470251824513,0.8186330058580611,0.8387466929831646,2.110357961711467,2.949104654694632,3.6024746541992747,0.011029868732435052,-10.0,21.521001274243304,34.03826867256811,6.0,-10.0,2.5,436.97190071362974,494.0671865260194,418.02397029836845,226.6927756209894,282.17692573156205,436.6496523907795
330.00000000000006,22.159284863884295,-15.953308968507711,67.71630066486914,72.29102297328706,67.57395172087108,32.73654645414001,67.30543427494591,11.880118026931823,22.863456440589935,-15.021261941316425,22.688474643305085,-15.280504961934582,0.8186196899089356,0.8387281217354806,2.1103198874498754,2.949048009185356,3.602464056921733,0.011029917919593887,-10.0,21.520588177036814,34.03735707570104,6.0,-10.0,2.5,436.97189527407465,494.06613078120665,418.0249373788933,226.69804783776289,282.18546733196047,436.66268675702497
330.0000000000007,22.159284863884295,-15.953308968507711,67.71630066486914,72.29102297328706,67.57395172087108,32.73654645414001,67.30543427494591,11.880118026931823,22.863456440589935,-15.021261941316425,22.688474643305085,-15.280504961934582,0.8186196899089356,0.8387281217354806,2.1103198874498754,2.949048009185356,3.602464056921733,0.011029917919593887,-10.0,21.520588177036814,34.03735707570104,6.0,-10.0,2.5,436.97189527407465,494.06613078120665,418.0249373788933,226.69804783776289,282.18546733196047,436.66268675702497
340.00000000000006,22.159277787021647,-15.953325538093736,67.7154719377278,72.2899049078336,67.57312107930018,32.73596212041298,67.30459650986997,11.881481829946154,22.863449703251348,-15.021271895006125,22.68847128132478,-15.280509956899095,0.818610550782677,0.8387153143997502,2.1102927747348534,2.949008089134604,3.6024555099064446,0.01102995809537746,-10.0,21.520320529104826,34.03674457308,6.0,-10.0,2.5,436.97188868555565,494.0653734140902,418.02561812696473,226.7018835772156,282.1915993692332,436.67211978681854
340.0000000000007,22.159277787021647,-15.953325538093736,67.7154719377278,72.2899049078336,67.57312107930018,32.73596212041298,67.30459650986997,11.881481829946154,22.863449703251348,-15.021271895006125,22.68847128132478,-15.280509956899095,0.818610550782677,0.8387153143997502,2.1102927747348534,2.949008089134604,3.6024555099064446,0.01102995809537746,-10.0,21.520320529104826,34.03674457308,6.0,-10.0,2.5,436.97188868555565,494.0653734140902,418.02561812696473,226.7018835772156,282.1915993692332,436.67211978681854
350.00000000000006,22.159281184019115,-15.953324524559548,67.71491631625751,72.28913575184919,67.57256406872725,32.73557587069291,67.3040344275643,11.882464910086073,22.86345327768913,-15.021266614160313,22.688477416818387,-15.280500841268292,0.8186041981560164,0.8387063952363046,2.1102732356725835,2.9489796309088883,3.602448701767893,0.011029987521023616,-10.0,21.520150238561936,34.036338877911305,6.0,-10.0,2.5,436.97188236461915,494.0648380504216,418.0260942496969,226.70464155989876,282.1959620431665,436.67886356579504
350.0000000000007,22.159281184019115,-15.953324524559548,67.71491631625751,72.28913575184919,67.57256406872725,32.73557587069291,67.3040344275643,11.882464910086073,22.86345327768913,-15.021266614160313,22.688477416818387,-15.280500841268292,0.8186041981560164,0.8387063952363046,2.1102732356725835,2.9489796309088883,3.602448701767893,0.011029987521023616,-10.0,21.520150238561936,34.036338877911305,6.0,-10.0,2.5,436.97188236461915,494.0648380504216,418.0260942496969,226.70464155989876,282.1959620431665,436.67886356579504
360.00000000000006,22.15928894929608,-15.953315655108156,67.71454795654004,72.28861258988803,67.57219471576877,32.735324030695885,67.30366150380507,11.883165396841946,22.86346112112429,-15.021255026334076,22.688487165320183,-15.280486357719669,0.8186002369712054,0.8387006504469926,2.110260351703172,2.948961002150164,3.6024433770764897,0.011030014141739555,-10.0,21.520043879086813,34.036073803470515,6.0,-10.0,2.5,436.9718768694243,494.0644644414549,418.02642499115194,226.70660213457305,282.19903567726925,436.6836323404043
360.0000000000007,22.15928894929608,-15.953315655108156,67.71454795654004,72.28861258988803,67.57219471576877,32.735324030695885,67.30366150380507,11.883165396841946,22.86346112112429,-15.021255026334076,22.688487165320183,-15.280486357719669,0.8186002369712054,0.8387006504469926,2.110260351703172,2.948961002150164,3.6024433770764897,0.011030014141739555,-10.0,21.520043879086813,34.036073803470515,6.0,-10.0,2.5,436.9718768694243,494.0644644414549,418.02642499115194,226.70660213457305,282.19903567726925,436.6836323404043
370.00000000000006,22.159293136543926,-15.9533103892727,67.71430476895061,72.28826641427838,67.57195086740064,32.735161076625275,67.3034151922222,11.883659213647263,22.863465746467888,-15.021248192891052,22.68849260020665,-15.280478282999695,0.8185975487855645,0.8386966733146128,2.1102509257889905,2.948947599103604,3.602438833928264,0.011030031138322335,-10.0,21.51997801458896,34.0359020290104,6.0,-10.0,2.5,436.9718745665324,494.0642166755591,418.0266549681695,226.70798149160856,282.2012231424598,436.68612621296074
370.00000000000074,22.159293136543926,-15.9533103892727,67.71430476895061,72.28826641427838,67.57195086740064,32.735161076625275,67.3034151922222,11.883659213647263,22.863465746467888,-15.021248192891052,22.68849260020665,-15.280478282999695,0.8185975487855645,0.8386966733146128,2.1102509257889905,2.948947599103604,3.602438833928264,0.011030031138322335,-10.0,21.51997801458896,34.0359020290104,6.0,-10.0,2.5,436.9718745665324,494.0642166755591,418.0266549681695,226.70798149160856,282.2012231424598,436.68612621296074
380.00000000000006,22.159276023308248,-15.953333671902897,67.71412122662053,72.28805556898698,67.57176704643211,32.73504304472999,67.30322977256456,11.884002935608692,22.86344902597993,-15.021272895601555,22.688475773600416,-15.280503282631289,0.818595502613879,0.8386932313951907,2.1102422416850186,2.9489354730802093,3.6024330254245043,0.01103003026889228,-10.0,21.519924977173503,34.03577866781302,6.0,-10.0,2.5,436.9718815717597,494.06410085321846,418.02684520211335,226.70894395967687,282.2032328605659,436.6876119841498
380.00000000000074,22.159276023308248,-15.953333671902897,67.71412122662053,72.28805556898698,67.57176704643211,32.73504304472999,67.30322977256456,11.884002935608692,22.86344902597993,-15.021272895601555,22.688475773600416,-15.280503282631289,0.818595502613879,0.8386932313951907,2.1102422416850186,2.9489354730802093,3.6024330254245043,0.01103003026889228,-10.0,21.519924977173503,34.03577866781302,6.0,-10.0,2.5,436.9718815717597,494.06410085321846,418.02684520211335,226.70894395967687,282.2032328605659,436.6876119841498
390.00000000000006,22.159252443740403,-15.953368203030209,67.71395892758973,72.28788986595958,67.57160460865524,32.734938695479855,67.3030661974164,11.884244913311534,22.86342559505765,-15.021307512274689,22.68845220518279,-15.28053829873278,0.818593726632176,0.8386900751115826,2.1102353081077463,2.9489253832193287,3.6024285152436666,0.011030023730785751,-10.0,21.519870072461966,34.0356711143657,6.0,-10.0,2.5,436.97188787468656,494.0640277090723,418.02701314030713,226.7096271026056,282.2047505311348,436.68901287884336
390.00000000000074,22.159252443740403,-15.953368203030209,67.71395892758973,72.28788986595958,67.57160460865524,32.734938695479855,67.3030661974164,11.884244913311534,22.86342559505765,-15.021307512274689,22.68845220518279,-15.28053829873278,0.818593726632176,0.8386900751115826,2.1102353081077463,2.9489253832193287,3.6024285152436666,0.011030023730785751,-10.0,21.519870072461966,34.0356711143657,6.0,-10.0,2.5,436.97188787468656,494.0640277090723,418.02701314030713,226.7096271026056,282.2047505311348,436.68901287884336
400.00000000000006,22.159231213614504,-15.953399969446252,67.71381486364035,72.28774348090478,67.57146043471043,32.73484244352295,67.30292113429823,11.884422623973364,22.8634045275052,-15.021338637344911,22.68843098841716,-15.280569820957908,0.8185921657085411,0.838687412586276,2.1102300893118198,2.9489175018980958,3.6024257565983766,0.011030017761589338,-10.0,21.5198165205278,34.03557221658309,6.0,-10.0,2.5,436.97189262596635,494.06396377191686,418.0271494426689,226.7101330131549,282.20583267702443,436.69010116026914
400.00000000000074,22.159231213614504,-15.953399969446252,67.71381486364035,72.28774348090478,67.57146043471043,32.73484244352295,67.30292113429823,11.884422623973364,22.8634045275052,-15.021338637344911,22.68843098841716,-15.280569820957908,0.8185921657085411,0.838687412586276,2.1102300893118198,2.9489175018980958,3.6024257565983766,0.011030017761589338,-10.0,21.5198165205278,34.03557221658309,6.0,-10.0,2.5,436.97189262596635,494.06396377191686,418.0271494426689,226.7101330131549,282.20583267702443,436.69010116026914
410.00000000000006,22.159214035283128,-15.953425827065985,67.71369206521346,72.28761646918979,67.5713375374452,32.73475747548895,67.30279752090358,11.884558967088765,22.86338752751499,-15.021363753039624,22.68841385408467,-15.28059527783654,0.8185908242868155,0.8386852551338569,2.1102260655039373,2.9489113206377944,3.602424108781072,0.011030013119096313,-10.0,21.519768823181323,34.03548480087926,6.0,-10.0,2.5,436.9718962602191,494.0639061184384,418.0272553839223,226.71052323511884,282.2066398994611,436.69093332625175
410.00000000000074,22.159214035283128,-15.953425827065985,67.71369206521346,72.28761646918979,67.5713375374452,32.73475747548895,67.30279752090358,11.884558967088765,22.86338752751499,-15.021363753039624,22.68841385408467,-15.28059527783654,0.8185908242868155,0.8386852551338569,2.1102260655039373,2.9489113206377944,3.602424108781072,0.011030013119096313,-10.0,21.519768823181323,34.03548480087926,6.0,-10.0,2.5,436.9718962602191,494.0639061184384,418.0272553839223,226.71052323511884,282.2066398994611,436.69093332625175
420.00000000000006,22.159200367013305,-15.953446413368,67.71359062040915,72.28751027248403,67.5712360074959,32.7346857229835,67.30269541409012,11.884666290689552,22.86337402421253,-15.021383702756395,22.68840023926202,-15.280615505707374,0.8185897181875416,0.8386835426297324,2.1102229137307007,2.948906456360433,3.6024230342028667,0.011030009669876347,-10.0,21.519728621746648,34.035410865612675,6.0,-10.0,2.5,436.9718991352323,494.0638566961781,418.0273374426882,226.7108312120679,282.20726972078484,436.6915845244387
420.00000000000074,22.159200367013305,-15.953446413368,67.71359062040915,72.28751027248403,67.5712360074959,32.7346857229835,67.30269541409012,11.884666290689552,22.86337402421253,-15.021383702756395,22.68840023926202,-15.280615505707374,0.8185897181875416,0.8386835426297324,2.1102229137307007,2.948906456360433,3.6024230342028667,0.011030009669876347,-10.0,21.519728621746648,34.035410865612675,6.0,-10.0,2.5,436.9718991352323,494.0638566961781,418.0273374426882,226.7108312120679,282.20726972078484,436.6915845244387
430.00000000000006,22.15918944774502,-15.9534628513519,67.71350828323374,72.28742365511499,67.57115360026735,32.73462678760404,67.30261254497432,11.884751488156326,22.86336324379917,-15.021399629695622,22.688389368885204,-15.280631656095238,0.8185888174746634,0.838682179350664,2.110220401583576,2.94890258093424,3.6024222637582186,0.01103000695304362,-10.0,21.51969566519728,34.03535008033742,6.0,-10.0,2.5,436.9719014428712,494.06381598540014,418.02740160043567,226.71107600181207,282.20777080314025,436.69210266211354
430.00000000000074,22.15918944774502,-15.9534628513519,67.71350828323374,72.28742365511499,67.57115360026735,32.73462678760404,67.30261254497432,11.884751488156326,22.86336324379917,-15.021399629695622,22.688389368885204,-15.280631656095238,0.8185888174746634,0.838682179350664,2.110220401583576,2.94890258093424,3.6024222637582186,0.01103000695304362,-10.0,21.51969566519728,34.03535008033742,6.0,-10.0,2.5,436.9719014428712,494.06381598540014,418.02740160043567,226.71107600181207,282.20777080314025,436.69210266211354
440.00000000000006,22.15918068851548,-15.953476033770867,67.71344197720401,72.28735381926833,67.5710872378809,32.73457903661364,67.30254581393919,11.884819265881106,22.863354597115794,-15.021412404274828,22.688380650093222,-15.280644609824437,0.8185880932392425,0.8386810944553139,2.110218399731681,2.948899494186995,3.602421680136926,0.011030004804693716,-10.0,21.519668974052195,34.035300809568405,6.0,-10.0,2.5,436.971903299236,494.0637830839864,418.0274522477187,226.71127087727209,282.20817122215686,436.6925173948197
440.00000000000074,22.15918068851548,-15.953476033770867,67.71344197720401,72.28735381926833,67.5710872378809,32.73457903661364,67.30254581393919,11.884819265881106,22.863354597115794,-15.021412404274828,22.688380650093222,-15.280644609824437,0.8185880932392425,0.8386810944553139,2.110218399731681,2.948899494186995,3.602421680136926,0.011030004804693716,-10.0,21.519668974052195,34.035300809568405,6.0,-10.0,2.5,436.971903299236,494.0637830839864,418.0274522477187,226.71127087727209,282.20817122215686,436.6925173948197
450.00000000000006,22.159173657541103,-15.953486615297152,67.71338874954,72.28729775631376,67.57103396517411,32.734540579876295,67.30249224713731,11.88487323467109,22.86334765643393,-15.021422658416045,22.688373651624723,-15.280655007628354,0.8185875061839457,0.8386802225617405,2.110216786543025,2.948897009104765,3.6024212278193697,0.0110300030041399,-10.0,21.519647470102143,34.035261122297015,6.0,-10.0,2.5,436.9719047892121,494.0637566697616,418.0274924686586,226.7114261220769,282.20849108516006,436.6928494871035
450.00000000000074,22.159173657541103,-15.953486615297152,67.71338874954,72.28729775631376,67.57103396517411,32.734540579876295,67.30249224713731,11.88487323467109,22.86334765643393,-15.021422658416045,22.688373651624723,-15.280655007628354,0.8185875061839457,0.8386802225617405,2.110216786543025,2.948897009104765,3.6024212278193697,0.0110300030041399,-10.0,21.519647470102143,34.035261122297015,6.0,-10.0,2.5,436.9719047892121,494.0637566697616,418.0274924686586,226.7114261220769,282.20849108516006,436.6928494871035
460.00000000000006,22.159168023517047,-15.953495095408869,67.71334610859036,72.28725284741563,67.57099128828526,32.73450971276628,67.30244933565156,11.88491622002016,22.86334209472084,-15.02143087527486,22.68836804362491,-15.280663339579064,0.8185859597000937,0.8386784237329925,2.1102127248411,2.9488911485740927,3.602420874228628,0.0110299870593999,-10.0,21.51963020177141,34.03522926525648,6.0,-10.0,2.5,436.9719059818148,494.0637355140396,418.0275244816559,226.71154981396583,282.2087462818987,436.6931149898404
