time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,21.00140805021425,-17.661482593169893,86.5451348700203,101.86421192707758,86.36910051239795,47.21664958717918,86.06717351716486,11.172203937518873,22.043163138184248,-16.249441921353878,21.788921529854715,-16.495668000710396,1.379492780352322,1.4106711332063926,2.575590841558596,3.986261974764989,2.8896577289421534,0.013436906154645913,-10.0,28.438410340209657,49.44026832540601,6.0,-10.0,2.5,437.28346334385697,518.9383228548977,413.95350589101344,222.2731583529705,276.5918570375686,437.07285472609266
1340.0000000000002,20.998891045786,-17.665204560949377,86.61599527231435,101.96414028357668,86.43987445457904,47.266284494940976,86.13777183968922,11.175811764653131,22.04168399272956,-16.251686629526603,21.787196475368656,-16.513427682136694,1.3816141300388292,1.4126246657192278,2.576805165932732,3.989429831651959,2.8875137745875827,0.013443834836020076,-10.0,28.459085559941684,49.493604744714446,6.0,-10.0,2.5,437.28417029942375,519.0219515883746,413.9459310221012,222.27404592658553,276.57476491306943,437.0526841754311
1350.0000000000002,20.99660153747223,-17.668591190164022,86.67998191038181,102.0544102243516,86.50378277195537,47.3111082660069,86.20152107279894,11.179152521120784,22.040333961786125,-16.25373549555468,21.785623790524795,-16.529106370092904,1.3835336289136757,1.4143896270027227,2.577903172992432,3.9922927999951545,2.885576986755159,0.013450102063935572,-10.0,28.47777010765913,49.541776664361066,6.0,-10.0,2.5,437.28481209181854,519.0975481801798,413.9392660883884,222.2750570929272,276.5597727880344,437.0349878681751
1360.0000000000002,20.9945203964062,-17.671670428926888,86.73778883555016,102.1359874549584,86.56151875065659,47.35160508792279,86.25911293921881,11.182235755200963,22.03910333507462,-16.255603230199654,21.784191551638973,-16.542993289313756,1.38527030286902,1.4159842757706504,2.5788952687015256,3.994879544472176,2.8838267421155415,0.013455766940472146,-10.0,28.494661438115543,49.585302774006486,6.0,-10.0,2.5,437.28539450367,519.1659047936566,413.9333838950028,222.2761353627957,276.54657334889527,437.01940142416726
1370.0000000000002,20.992629736811452,-17.674468460416875,86.79003366449021,102.20973366208204,86.61369931379122,47.3882063260964,86.31116294854756,11.185073595274048,22.03798272105764,-16.25730406523229,21.782888368006223,-16.555328551047978,1.3868420783985356,1.4174257623163935,2.5797923354664967,3.9972180977828904,2.882244604518132,0.01346089068671919,-10.0,28.509936072456128,49.62464538466861,6.0,-10.0,2.5,437.28592287888665,519.2277305703908,413.92817831157504,222.27723963990329,276.53491362283233,437.0056256089356
1380.0000000000002,20.99091292797548,-17.677009691793728,86.83726757952577,102.27641969796196,86.66087501493047,47.42129730012106,86.35822037540012,11.187679706986216,22.03696315746441,-16.258851585013247,21.78170347014497,-16.566313089545304,1.388264805131882,1.4187291468343015,2.580603616539688,3.9993327633739897,2.8808140554957467,0.01346552561939331,-10.0,28.523752170670207,49.66021761967636,6.0,-10.0,2.5,437.2864021091439,519.2836617479417,413.9235601867356,222.27834042471957,276.52458359260856,436.9934127366128
1390.0000000000002,20.989354586746085,-17.67931673335832,86.87998343205592,102.33673619647344,86.70353813571384,47.451222808642,86.40077634417695,11.1900685351348,22.036036186048495,-16.260258612403902,21.78062676604904,-16.576116257448348,1.3895528889309876,1.4199080601854035,2.5813376622062747,4.001245722391678,2.879520278979752,0.013469720101977938,-10.0,28.536251636162035,49.69238928755692,6.0,-10.0,2.5,437.2868366773668,519.334269776417,413.9194542171168,222.27941695849375,276.5154077393578,436.98255629487255
1400.0000000000002,20.987940540300045,-17.681410444506668,86.91862270679255,102.39130281588064,86.74212964468275,47.47829189641368,86.43927077615582,11.192254758768456,22.03519388966784,-16.261537151924756,21.779648861368425,-16.584881752062927,1.390718988646862,1.4209744022471824,2.58200155798057,4.002975960227753,2.8783499707029647,0.013473514535602634,-10.0,28.547561950314616,49.721491953688485,6.0,-10.0,2.5,437.28723067932503,519.3800684805639,413.91579644579696,222.28045503893185,276.5072384071575,436.97288289841066
1410.0000000000002,20.986657766223416,-17.683310012328576,86.95358167794235,102.440676528243,86.77704534828003,47.50278208404519,86.47409852945233,11.19425291470816,22.034428901455804,-16.262698375341188,21.778761052722555,-16.59273236530271,1.3917751336334403,1.421939488020674,2.5826028080593466,4.00454229608002,2.877291165294464,0.013476951209191831,-10.0,28.55779781842739,49.74782344540728,6.0,-10.0,2.5,437.2875878529464,519.4215205787809,413.91253223645816,222.28144535547983,276.4999504950011,436.96424588730656
1420.0000000000002,20.985494334915245,-17.68503302952186,86.98521635710382,102.48535824774144,86.8086408344753,47.524942780508574,86.50561433359155,11.196077129047922,22.03373440397556,-16.26375262251895,21.777955313801414,-16.59977362849395,1.392731161405811,1.4228124543173395,2.5831462817982227,4.005958736115562,2.8763330979626973,0.013480058385074193,-10.0,28.56706250422764,49.7716514880089,6.0,-10.0,2.5,437.2879116034513,519.4590428775118,413.90961470198175,222.2823822369938,276.4934373940625,436.95652043288874
1430.0000000000002,20.984439333879862,-17.686595600762814,87.01384714995345,102.52579921405771,86.83723612503702,47.54499850410292,86.53413743264448,11.197740951294804,22.033104109647724,-16.264709430767084,21.777224262779505,-16.60609681642228,1.393597358629728,1.4236029576846905,2.58363896121715,4.00724191890184,2.8754660692253404,0.013482875095953176,-10.0,28.575449103808356,49.79321714164507,6.0,-10.0,2.5,437.2882050314744,519.4930113837488,413.9070033881709,222.28326269264093,276.48760766386243,436.9495995497145
1440.0000000000002,20.983482803186277,-17.688012433989428,87.03976254008154,102.56240598521045,86.86311935594881,47.56315143913354,86.5599552584287,11.19925723806989,22.032532241219773,-16.265577564173213,21.776561132345496,-16.611781243564565,1.3943813989358842,1.4243180458638451,2.584084141862675,4.008402187726521,2.874681339542764,0.013485420901390398,-10.0,28.58304156019375,49.81273752976188,6.0,-10.0,2.5,437.28847095623667,519.5237652701095,413.9046632577287,222.28408569042065,276.48238248783264,436.94339105799867
1450.0000000000002,20.982615661394235,-17.689296946349828,87.06322258322677,102.5955452837207,86.88655026800272,47.579583865382965,86.58332691382543,11.200638095975933,22.032013502039803,-16.26636505846494,21.77595972962808,-16.616896182717426,1.3950917209945777,1.424965606485374,2.584487577751493,4.009453184236867,2.873971025631548,0.013487727975629804,-10.0,28.589915636258752,49.83040843492887,6.0,-10.0,2.5,437.28871194073326,519.551610803467,413.9025638283159,222.2848516071579,276.4776935658482,436.93781507855834
1460.0000000000002,20.981829636430096,-17.690461366829084,87.08446190647102,102.6255481144414,86.90776320299418,47.59446024856828,86.60448616265734,11.201894855617752,22.03154304575205,-16.26707926679262,21.77541439681512,-16.62150241155706,1.395735081496706,1.4255518649388026,2.5848528429992994,4.0104047079381,2.8733280126752807,0.013489816920568552,-10.0,28.596139755959825,49.84640653380501,6.0,-10.0,2.5,437.2889303102775,519.5768246650728,413.9006784777069,222.2855618145553,276.47348142338853,436.9328020290304
1470.0000000000002,20.98111720475323,-17.691516816097845,87.10369217989751,102.65271321144758,86.92696957271235,47.60792896537925,86.62364389332774,11.203038061153675,22.03111644791383,-16.26772690263215,21.77491997516175,-16.6256534157053,1.3963178039759994,1.426082657891344,2.5851835613757683,4.011266219267112,2.872745880518802,0.01349170841693611,-10.0,28.60177570144691,49.86089124136464,6.0,-10.0,2.5,437.2891281827863,519.5996567608618,413.89898388675886,222.2862183654856,276.4696940755711,436.92829107707627
1480.0000000000002,20.980471521886003,-17.69247342106965,87.12110467902974,102.67731059431428,86.9443604185878,47.62012409621543,86.64099067282845,11.20407749588776,22.030729671069324,-16.268314092652304,21.774471761986835,-16.629396474318696,1.396845637777671,1.4265632851195498,2.585483054052776,4.012046339172326,2.872218826953092,0.013493421403265092,-10.0,28.60687934130061,49.87400663121156,6.0,-10.0,2.5,437.2893074723236,519.6203331258604,413.8974595502708,222.28682376095577,276.4662859107903,436.92422876787725
1490.0000000000002,20.97988636996468,-17.69334037989111,87.13687215870806,102.6995841935876,86.96010828349435,47.63116673498297,86.65669861429299,11.205022198618224,22.030379037754077,-16.268846417569478,21.77406547764668,-16.632773472613906,1.3973236286730557,1.4269983751784174,2.5857540340747014,4.012752409253119,2.87174161154332,0.013494971495124072,-10.0,28.611501165119137,49.88588283677825,6.0,-10.0,2.5,437.28946992040017,519.6390580780885,413.89608739497055,222.28738077347296,276.46321675441294,436.92056799876417
1500.0000000000002,20.979356103238903,-17.694126047191276,87.15115071736238,102.71975445997396,86.97436907391382,47.64116629571987,86.67092323495609,11.205880497879662,22.030061201644145,-16.269328955841218,21.77369723067145,-16.635821615483735,1.397756728212435,1.427392504327798,2.585999666968899,4.0133921712966965,2.8713094992068826,0.013496376533763798,-10.0,28.615686817341555,49.896637451394206,6.0,-10.0,2.5,437.28961710493536,519.6560163651965,413.8948514512732,222.2878923167588,276.4604511377696,436.91726713168606
1510.0000000000002,20.964436644051883,-17.71610929652209,87.31810449027347,102.95025998778812,87.14212102384124,47.67931565468166,86.84201247375526,11.19716669404744,22.0129535086464,-16.295309474961016,21.75745556906915,-16.006424851167253,1.3995464369707424,1.4323055014905253,2.5784409990998016,4.010746500590328,2.8657473554585398,0.013476967667836506,-10.0,28.59371655633555,49.92345639669503,6.0,-10.0,2.5,437.29392405454985,519.8471265170631,413.5691019055774,222.24705805639704,277.13519124337034,437.8043123326547
1520.0000000000002,20.939728365767092,-17.754051236334448,87.56469933287478,103.30411405158075,87.38976761576336,47.73516233901631,87.09267473967996,11.10761806273308,21.98529154842048,-16.337349863392433,21.730550272878578,-15.215119092653367,1.4023847143695776,1.4396109134809902,2.569423070252822,4.009033983733812,2.8587262415620507,0.013446367913786414,-10.0,28.542417606081017,49.97432703782238,6.0,-10.0,2.5,437.29902785584767,520.1480606734067,413.0848802880944,221.998106021088,277.7351738534625,438.922954067548
1530.0000000000002,20.915140761313943,-17.792641853268748,87.8392371864676,103.68916281144128,87.66543127568401,47.791390327338654,87.37137186135753,10.94528179525463,21.957583533195447,-16.37949931760977,21.703551082964086,-14.611547266090213,1.405495008360478,1.4480303958774094,2.561378429787205,4.009408825664615,2.852666713019226,0.013413719546046456,-10.0,28.46814697161568,50.027034859558114,6.0,-10.0,2.5,437.30301673796095,520.4714646694816,412.5200205598424,221.56788226631872,277.97368839061176,439.78206330554485
1540.0000000000002,20.89491212137395,-17.824829498152695,88.12770660366337,104.0762278663957,87.955008450585,47.84582481520943,87.6638582218206,10.741749530392669,21.93430944222728,-16.414933955010326,21.680948304779005,-14.229965393372822,1.4087014427619284,1.457177432932776,2.554384218558957,4.011561651491733,2.847701812263771,0.013382978262002855,-10.0,28.38133030109321,50.07769729998114,6.0,-10.0,2.5,437.3057307007774,520.7879647581966,411.90506855937247,221.0369248210388,277.9163168632188,440.33332248963154
1550.0000000000002,20.88018027113303,-17.84862143534545,88.42464697042587,104.45544616438131,88.2530045015887,47.900680538741035,87.96455446622339,10.521216650072176,21.91666070507164,-16.441822257938497,21.66395302051677,-14.019697500978223,1.4119395270194095,1.466734759712726,2.5481689471782203,4.014903706890945,2.8435380057433246,0.013355309826362028,-10.0,28.28946880928476,50.12827780624406,6.0,-10.0,2.5,437.3072500005047,521.0881916279361,411.2641007770044,220.46591037123832,277.66122921205056,440.64545179411726
1560.0000000000002,20.870833407348957,-17.86407231841926,88.72395560484078,104.81993651910358,88.55330099810367,47.956837831997404,88.26729759420742,10.298420869208655,21.904541375829336,-16.460295440783227,21.65247000749322,-13.94602536967983,1.415129697872028,1.4763811984496478,2.542553772769257,4.018934971218904,2.8399764186012733,0.013330883464212635,-10.0,28.197215978077168,50.17980013168528,6.0,-10.0,2.5,437.3077453982553,521.3672608712134,410.61832195707007,219.89174486299692,277.2780630852972,440.7663033906815
1570.0000000000002,20.866534732816238,-17.871725165310494,89.01820419378257,105.16231838537055,88.84845843245456,48.01335335717312,88.56463004168009,10.082207515239702,21.89760919403824,-16.47086530208128,21.646179510946244,-13.943790277153312,1.418179332159244,1.4858237310894036,2.5374838485993414,4.023307579688746,2.836952625422254,0.013309699480831357,-10.0,28.10737719930188,50.23147756468103,6.0,-10.0,2.5,437.3072478021796,521.6205086288458,409.985852021513,219.33663020746457,276.8123433216842,440.7825691612903
1580.0000000000002,20.86733884890521,-17.87150032763674,89.30236118101523,105.47647058176848,89.13343489153766,48.06939777869332,88.85150409301308,9.878177360006703,21.895948926124653,-16.473397157223587,21.645156906387196,-14.0099978919053,1.4210226378977793,1.494879727762243,2.532979898100971,4.027859625863214,2.8344795631278017,0.013292001086763898,-10.0,28.022200099747863,50.28248798103908,6.0,-10.0,2.5,437.30573769193865,521.8431857687672,409.3785750600878,218.8143491345198,276.280021599606,440.6980895807943
1590.0000000000002,20.871809542921223,-17.865433876968837,89.5707328136531,105.7602955625414,89.40254327290182,48.123503425220406,89.12224352987388,9.689597891301505,21.8981054790962,-16.47010851015108,21.647924115706527,-14.155223080160226,1.423580891191662,1.503327590877524,2.5289173340187583,4.032244924896283,2.832466317752369,0.013276911837370562,-10.0,27.94293828679633,50.331551531367275,6.0,-10.0,2.5,437.3037406035182,522.0364670551857,408.80775775200976,218.33294214763052,275.7282793930889,440.50191152739336
1600.0000000000002,20.878876999948407,-17.85523400774281,89.8167120263541,106.00968607540938,89.64917877912667,48.17324822161612,89.3702644256062,9.518195942598084,21.90299997027198,-16.462645494362164,21.653399132415466,-14.348601251384252,1.4257737085744373,1.5109711488363151,2.525269537574175,4.0362406864104905,2.830912550944801,0.013263902209734934,-10.0,27.87000704342552,50.37639892122115,6.0,-10.0,2.5,437.3013946785729,522.1994036322187,408.283368596364,217.89674649651369,275.1786503509054,440.2363174941841
1610.0000000000002,20.88764788338476,-17.842285646378343,90.03546593952784,106.2220751146159,89.86851164430374,48.21655852524475,89.59076278084162,9.364767660538861,21.909736469251087,-16.45237578965356,21.660680374018646,-14.575887459616013,1.4275468654444985,1.5176871974268396,2.5220118293414897,4.0396990267683295,2.829818848371384,0.0132525548901986,-10.0,27.803581439662253,50.4149992087718,6.0,-10.0,2.5,437.29887068436113,522.3318382402912,407.81149027709944,217.50766959971943,274.6490713613288,439.92149484827854
1620.0000000000002,20.897357103433325,-17.827782851432858,90.2241770432649,106.39685371546308,90.05772928920744,48.25203149795056,89.78095474742838,9.229378901788609,21.917544740657185,-16.440475034003725,21.668995709459157,-14.820535294003887,1.4288761357217818,1.523416485017301,2.519111983161696,4.042528468178997,2.829166480645963,0.013242506699907891,-10.0,27.74361022516382,50.44596905519222,6.0,-10.0,2.5,437.2963040760986,522.4348273778293,407.39493957260754,217.16569972791729,274.1537601527872,439.58054315101134
1630.0000000000002,20.9074082607216,-17.812664812644584,90.38200831461825,106.53515534142896,90.216000781113,48.27898017679996,89.94003878758679,9.111474484563985,21.92582229107085,-16.427862388706956,21.67774325338964,-15.06753539288195,1.4297653736094054,1.5281590000425929,2.51653447350098,4.044693473543572,2.8289211280399447,0.013233469981429574,-10.0,27.68985000946651,50.468622847046326,6.0,-10.0,2.5,437.29378888962174,522.5103933456971,407.03357568660647,216.86920632374,273.7020415881001,439.23441693884047
1640.0000000000002,20.91736018642418,-17.79763006105665,90.50986558484838,106.63959284377,90.34423892926787,48.297375122934,90.0689560535299,9.009998836092223,21.93412081699425,-16.415221247389923,21.68647673770161,-15.305027625777711,1.4302421168839203,1.5319642874998765,2.514240503974462,4.046204791474338,2.8290348492112907,0.013225221918682289,-10.0,27.641902157729877,50.48291949296976,6.0,-10.0,2.5,437.2913892138413,522.5613496106448,406.7247839243039,216.61527049354763,273.2990952013525,438.8998126566706
1650.0000000000002,20.92689741777664,-17.783180332346006,90.60998301495434,106.7138597262486,90.44468544261112,48.30770409308474,90.16997439710819,8.923526464393376,21.94211658960845,-16.40304457666622,21.69487514567052,-15.524579440773207,1.4303507791245502,1.5349175183265271,2.512188389396107,4.047105907722633,2.829449927100872,0.013217585307482797,-10.0,27.59924569371344,50.48932938719247,6.0,-10.0,2.5,437.289147484042,522.5910598396284,406.46413630408887,216.40004131588427,272.94678593043227,438.5887934277284
1660.0000000000002,20.935804625508283,-17.769659832930074,90.68545892579769,106.76227799989186,90.52044634425475,48.310802787375394,90.24622309992112,8.850392114669374,21.94958521851327,-16.391673604939342,21.702717024742615,-15.720878635790257,1.4301456684897105,1.5371255858160922,2.510335708204446,4.047461294020538,2.8301042216873022,0.013210416994550797,-10.0,27.561274559277592,50.4886695788602,6.0,-10.0,2.5,437.28709000005,522.603153023445,406.2460700903214,216.2190853827272,272.6443753593168,438.30916538395815
1670.0000000000002,20.943947071754238,-17.75728671806195,90.73984012636924,106.78938605751046,90.57507589581306,48.30770148917271,90.30127646128102,8.788813540355022,21.956382634077816,-16.381327007338598,21.709861221097523,-15.89121367523785,1.429685053965186,1.5387052895107285,2.5086420337692528,4.047347323279982,2.8309363045062215,0.013203603222457705,-10.0,27.52734002554962,50.481952387839215,6.0,-10.0,2.5,437.28522920107145,522.6012544362718,406.06448310300567,216.06770786650347,272.3891669047232,438.0651337744053
1680.0000000000002,20.951255000051034,-17.746176904264388,90.7767945286279,106.79962548690652,90.61224890011283,48.29950570700328,90.33882602332393,8.736998413910328,21.962429972849208,-16.372124096924722,21.71623162511792,-16.034921465601315,1.4290266941301226,1.5397742064626214,2.5070709577875134,4.046845164250136,2.8318891318636505,0.013197056386630547,-10.0,27.496792665166534,50.470266815991856,6.0,-10.0,2.5,437.2835672479608,522.5887868317229,405.91320696358576,215.9412250049928,272.1770979868722,437.85801581948334
1690.0000000000002,20.95771008484021,-17.73636524039472,90.79987282636787,106.79711961408908,90.63552217925765,48.2873113379643,90.36244216369747,8.69322907603049,21.96770038059477,-16.36410504179321,21.72180391134933,-16.152849891836865,1.4282247154317007,1.540444042951386,2.505591504849437,4.046035547800823,2.832912429034567,0.01319071268576912,-10.0,27.469017619651595,50.454694752554126,6.0,-10.0,2.5,437.2820984435783,522.5688331611937,405.7863605497399,215.8351756109148,272.0032827289654,437.68695324390467
1700.0000000000002,20.963333140447094,-17.72782503920311,90.81234891248356,106.78553748576589,90.64817488726477,48.272147385042445,90.3754146458412,8.655923789455358,21.972206942227302,-16.35724931573418,21.72659343275857,-16.246894735627052,1.4273276311467904,1.540816233652524,2.504178640446143,4.044994874098665,2.833963825704617,0.01318452891071956,-10.0,27.44346055250304,50.436253822636495,6.0,-10.0,2.5,437.2808109621311,522.5440605210873,405.67858553246066,215.7454709400884,271.86244561679763,437.54954290499984
1710.0000000000002,20.96817338614401,-17.720484276061057,90.81712315536684,106.76802417812884,90.65311176220884,48.25494075224515,90.38065619224199,8.623675848809114,21.97599205365631,-16.351491912200515,21.73064458355776,-16.319609286415698,1.4263772818389608,1.5409793709800503,2.502813289777978,4.043792660758028,2.835009160791286,0.013178479214409173,-10.0,27.419643181563004,50.415862539151526,6.0,-10.0,2.5,437.279689481248,522.516690902212,405.5851887228737,215.6684882403601,271.74927607689574,437.44238128915407
1720.0000000000002,20.972299085110745,-17.71424091151482,90.8166745908332,106.74717890028568,90.65281534845388,48.23649687528189,90.38065506587692,8.595273899978508,21.97911807745461,-16.346737573559324,21.734021466328254,-16.37389103694295,1.4254082697812431,1.5410078701247178,2.50148161635448,4.042489486479198,2.8360221925046054,0.013172550160111053,-10.0,27.397169849936855,50.39432080863634,6.0,-10.0,2.5,437.27871586514544,522.4885033590976,405.50220599116807,215.6011172916212,271.6586890697177,437.36151159296736
1730.0000000000002,20.975789631025908,-17.708974556430917,90.81304949164226,106.72507058543188,90.64933463543656,48.21749216825441,90.3774640799728,8.569707245315385,21.98165939659152,-16.342872872811654,21.736799951954048,-16.412740362743477,1.4244482718550353,1.5409621495350752,2.5001746927433213,4.041136842278396,2.8369839201080227,0.013166739295320447,-10.0,27.375726940670855,50.372302076038125,6.0,-10.0,2.5,437.2778714433173,522.4608622808992,405.4264078899973,215.54076979341087,271.5860074985721,437.30277529839054
1740.0000000000002,20.978729228770813,-17.704556744123977,90.80787646952051,106.7032759066671,90.64430025008225,48.198475030706895,90.37271615047909,8.546159710305801,21.983696014767983,-16.339775931277188,21.739061310825015,-16.439083488366805,1.4235184095838869,1.5408892795842106,2.498887563202901,4.039776842787112,2.837881699027687,0.01316105155323878,-10.0,27.355077256327604,50.35035378171381,6.0,-10.0,2.5,437.27713754713454,522.4347579607896,405.3552621962573,215.48536060864788,271.52707131789987,437.2620748363885
1750.0000000000002,20.98120195232977,-17.700858639165745,90.80239888674275,106.68293285861222,90.6389569711294,48.17987292711888,90.36765714573517,8.52399562412478,21.985308522960164,-16.33732405367448,21.740887199765226,-16.455648483677578,1.4226339426000216,1.5408242426212917,2.4976184590713855,4.038442701692677,2.8387082444497103,0.013155496937180391,-10.0,27.335051290087392,50.32890396251156,6.0,-10.0,2.5,437.27649635559675,522.4108564531892,405.2868701850175,215.4332697472754,271.478297735001,437.23556096278327
1760.0000000000002,20.98328803165281,-17.6977568111638,90.79751808737736,106.66480190840532,90.63420706485049,48.16200332308716,90.36318952322527,8.502740570507228,21.98657428059382,-16.335399515741926,21.74235586945589,-16.464885135988595,1.4218049106998374,1.5407913122532768,2.4963677554900148,4.037159067743292,2.8394606301902074,0.013150087102524048,-10.0,27.315536907610067,50.30827163405911,6.0,-10.0,2.5,437.27593155078,522.3895522460768,405.2198863540893,215.3832916587692,271.4366942195453,437.21975651581926
1770.0000000000002,20.985061329313886,-17.695137668234736,90.79384170857253,106.6493288799079,90.6306586974071,48.145086850020725,90.35992100466649,8.482059334097983,21.987564784555367,-16.33389354782321,21.74353956234621,-16.468921412166196,1.4210370913245471,1.5408058379834428,2.495137490777702,4.035943328761145,2.840139327397321,0.013144834873378726,-10.0,27.296468554053547,50.28867949498357,6.0,-10.0,2.5,437.27542808099486,522.3710197506604,405.1534317911551,215.33457786010104,271.3998406418327,437.2116261861436
1780.0000000000002,20.986587712560983,-17.692898333566546,90.79173374998135,106.63670854262664,90.62867609688327,48.129261791173285,90.35821495933423,8.461732939501644,21.98834394513636,-16.332708942725674,21.74450280483368,-16.469547629268163,1.4203328386953202,1.5408759557199287,2.493930800637895,4.034806756357824,2.840747356136671,0.013139753180720882,-10.0,27.27781693272192,50.27026804985718,6.0,-10.0,2.5,437.274974647768,522.355264506524,405.08700729292906,215.2865775331768,271.36584795135366,437.2086051181532
1790.0000000000002,20.987924225742397,-17.690951411825267,90.79136247224184,106.6269390206274,90.62842753392016,48.11459831662734,90.35823856615917,8.441636144505935,21.98896716796699,-16.331761441520484,21.745301527042187,-16.468219570004464,1.4196917696680127,1.5410040040857953,2.4927512675868506,4.0337552716726455,2.8412894670903928,0.0131348533149697,-10.0,27.25957949482733,50.25310954708669,6.0,-10.0,2.5,437.27455921214175,522.3421633584811,405.02041128915846,215.23897956613507,271.33330460664627,437.20859868810993
1800.0000000000002,20.98911884811661,-17.68922203352517,90.79274536206243,106.619876568667,90.62993035787524,48.10111236777709,90.36000799455188,8.421716400891114,21.989481033037624,-16.330980214534804,21.745982747051755,-16.466079086812556,1.4191113716074824,1.5411879269373543,2.4916023865561865,4.032790313493541,2.84177154392431,0.013130143580788903,-10.0,27.241772124303907,50.23722163831269,6.0,-10.0,2.5,437.274173470578,522.3315072027841,404.95366457261593,215.19165845093707,271.3012115707569,437.2099564099215
1810.0,20.990210787732888,-17.687649180231034,90.7957890818061,106.6152787937404,90.63309100469188,48.088778398097595,90.36342852006553,8.401974823367086,21.98992352141983,-16.330307512024888,21.746584823654327,-16.46398313799824,1.4185876631477556,1.5414225542563915,2.4904873693118037,4.031909923568195,2.8422000474906457,0.013125629421158668,-10.0,27.224422121885027,50.222580008972606,6.0,-10.0,2.5,437.27381042393495,522.3230314881556,404.8869448215916,215.14462547063476,271.26891722742795,437.21143255571246
1820.0,20.991231059294066,-17.686184449675324,90.80032385194798,106.61284238356752,90.63773942582284,48.077540588866206,90.36832903075312,8.382449830678127,21.990324539556237,-16.329697864172942,21.747137993323825,-16.462539141012655,1.4181164035301663,1.5417014327060257,2.4894101670625712,4.031111599768597,2.8425816031277904,0.013121319751199423,-10.0,27.207562536452087,50.209129494630126,6.0,-10.0,2.5,437.2734647184071,522.3164431705835,404.82053102614407,215.09798678016503,271.23605150996286,437.21213726163376
1830.0,20.992203267895952,-17.684790928317852,90.80613250693256,106.61223374784883,90.64365818040893,48.06732263597194,90.37449117235015,8.363203328549048,21.99070666034756,-16.329116952639595,21.74766512448512,-16.462141654339803,1.4176923835461934,1.5420164772207852,2.488373349515924,4.030389826736709,2.8429226773830547,0.01311721650319151,-10.0,27.191227661564653,50.1967938439488,6.0,-10.0,2.5,437.27313238084207,522.311441779187,404.75475764230464,215.0519080392288,271.20246624871874,437.211485199732
1840.0,20.993144541811265,-17.683441759411608,90.81297418784015,106.61311314983244,90.65060615433107,48.058035953677575,90.3816730972871,8.34430945125473,21.991086024199987,-16.328540239652114,21.748182628229408,-16.4630102656281,1.4173087435436955,1.542357567331078,2.4873762436874367,4.029733811018515,2.843229345317503,0.013113305348175286,-10.0,27.17544968116601,50.18548391067219,6.0,-10.0,2.5,437.27281062481137,522.3077354188437,404.689978005325,215.00658563060577,271.1681792088179,437.2091422272852
1850.0,20.994066532566105,-17.682118608060563,90.8206027341664,106.61515269099368,90.65833696986596,48.049586292576286,90.38962788675892,8.325845797743852,21.99147331580715,-16.327951482376932,21.74870144340412,-16.465225483828476,1.4169618658324612,1.542718126021412,2.486423050533127,4.029141176554539,2.843507135731864,0.013109598829588074,-10.0,27.160256304879624,50.17510431719153,6.0,-10.0,2.5,437.2724976428461,522.3050521675633,404.6265368998398,214.9622242954506,271.1333262664889,437.2049745834016
1860.0,20.994976380961624,-17.680810155277243,90.82878062726458,106.61804849713492,90.66661294007945,48.04187891203236,90.39811750386505,8.307886879156172,21.9918747137988,-16.327341288772516,21.74922799186932,-16.468761567764318,1.4166462041766668,1.5430896929019355,2.4855134781059824,4.0286031710079175,2.843760961015161,0.013106087225124885,-10.0,27.14566926230907,50.165558642258524,6.0,-10.0,2.5,437.2721924370448,522.3031467365654,404.5647503413566,214.91902042883513,271.0981192024274,437.1990023289152
1870.0,20.995877682285972,-17.679510692239546,90.837288875211,106.62153024816256,90.67521495931472,48.03482252479358,90.40692267349651,8.290499492245774,21.992292849490592,-16.326705659738707,21.749765142046375,-16.47351697380128,1.4163569274141277,1.5434649159856333,2.4846471531530323,4.028112069138666,2.843995034848224,0.013102761893696274,-10.0,27.131703473162812,50.15675345031906,6.0,-10.0,2.5,437.2718945182318,522.3018064146929,404.50489241229536,214.87715031401353,271.0628128203483,437.1913560161064
1880.0,20.996771315916806,-17.678218737031187,90.84593333439597,106.6253644946342,90.683948825338,48.028331989880485,90.41584918634884,8.273739773908686,21.992727630049696,-16.326044737463747,21.750313034629173,-16.479338415597795,1.4160907567054144,1.5438385534789325,2.4838250696473274,4.02766362312626,2.844212917890068,0.013099622931359203,-10.0,27.118366803422816,50.14860104125859,6.0,-10.0,2.5,437.27160388063,522.300851072775,404.4471875308165,214.83676266115893,271.0276775372582,437.1822423264608
1890.0,20.997656218051336,-17.676935891313917,90.85454829084797,106.62935690971769,90.69264881845096,48.02233010015584,90.42473145617677,8.257651598877827,21.993177012389207,-16.325361628740552,21.75086985829483,-16.486042876312524,1.415843677727595,1.5442050119048434,2.4830455597825623,4.0272505716874045,2.8444175264822134,0.013096657868389594,-10.0,27.105660248086963,50.141021308294455,6.0,-10.0,2.5,437.27132078508333,522.3001336821632,404.39180718980094,214.7979745696712,270.9929788230976,437.1719125931746
1900.0,20.99853003119285,-17.675665816989465,90.86299772444478,106.63335153993457,90.70117896091533,48.01674855334932,90.43343375525475,8.242266054039137,21.993637655048754,-16.324661413830427,21.751432502364374,-16.49343455236493,1.4156125891568936,1.5445601458708471,2.482307264049011,4.026867409919857,2.8446111886573204,0.013093857218363704,-10.0,27.09357843361232,50.13394278458958,6.0,-10.0,2.5,437.27104565998184,522.2995383912713,404.33887026174176,214.7608702383677,270.95896242356173,437.1606384494846
1910.0,20.999389644351016,-17.674413392931825,90.87117481974947,106.63722852015373,90.70943252160313,48.01152827953501,90.44184969472633,8.22760172886831,21.994105462817483,-16.323950318440666,21.751997101488,-16.501318166637475,1.4153951705300394,1.5449010932054368,2.4816090142810774,4.026510107486515,2.844795708875184,0.013091213715058392,-10.0,27.082110338318444,50.12730304273532,6.0,-10.0,2.5,437.2707790084304,522.2989777594897,404.2884458996066,214.725501752834,270.92584440744025,437.14869261764505
1920.0,21.000231626016788,-17.67318403654292,90.87900019792353,106.64090066864328,90.71733024091688,48.0066192778458,90.44990042626499,8.213665594315671,21.99457602515717,-16.323235047204435,21.75255947362985,-16.509508825558044,1.4151891708542714,1.5452254599538306,2.48094872792333,4.026174187877161,2.844972439583312,0.013088716311044735,-10.0,27.07124014198888,50.12104859989103,6.0,-10.0,2.5,437.2705213373059,522.2983893756204,404.24055824592335,214.69189136635976,270.8938053203776,437.13633459787394
1930.0,21.001052557400826,-17.671983179373143,90.88641928333551,106.64430941088996,90.72481769016952,48.00198009895382,90.45753198000905,8.200454274177332,21.99504495538568,-16.322522268073442,21.753115458460258,-16.517838854498564,1.4149933705969224,1.5455323204304765,2.480325249701001,4.0258575701314765,2.845142354577356,0.013086359715024589,-10.0,27.06094813607899,50.11513446387846,6.0,-10.0,2.5,437.27027310565353,522.297732177245,404.1951922741096,214.6600347731803,270.86298765108387,437.1238006549476
1940.0,21.00184927561565,-17.670815883703256,90.89339914199742,106.64742039503624,90.7318621029203,47.997577086016975,90.46471207680608,8.18795555003413,21.99550813990495,-16.321818233499187,21.75366116556333,-16.526162068307485,1.4148063279958574,1.5458207924606284,2.479736311298192,4.02555710375882,2.8453061200689,0.013084133450726955,-10.0,27.05121163917101,50.109523431104776,6.0,-10.0,2.5,437.2700346880831,522.2969827251875,404.1523002147273,214.62990496887193,270.83349586615435,437.111297466646
1950.0,21.002619037652124,-17.66968657773384,90.899925045526,106.6502190317524,90.73844893219763,47.993383472363575,90.4714266688585,8.176149994411674,21.995961908280755,-16.321128521959736,21.754193143297297,-16.53435587723328,1.414627152621742,1.54609082299809,2.4791800422138643,4.0252708652119535,2.8454641618831378,0.013082029656010864,-10.0,27.042005891513497,50.104185235906016,6.0,-10.0,2.5,437.2698063584728,522.2961315695061,404.11180821508685,214.60145642691893,270.80539848467686,437.09899887236713
1960.0,21.00335961804269,-17.668598903390034,90.90599711970707,106.652706344766,90.74457849395904,47.98937834480808,90.47767657166605,8.165012422206416,21.99640313201317,-16.320457887901796,21.754708477427425,-16.542321600517596,1.414455180867901,1.546342783252774,2.4786545367463386,4.0249973199991125,2.8456167253948608,0.013080040656947116,-10.0,27.033304728449135,50.0990955388674,6.0,-10.0,2.5,437.2695882729557,522.2951799781601,404.0736221245555,214.5746288297704,270.7787311831375,437.0870452020376
1970.0,21.004069355558773,-17.667555625577762,90.91162699772856,106.65489497647098,90.75026261423987,47.98554575319747,90.48347409824952,8.154513574701582,21.996829279856176,-16.319810177739726,21.75520484440875,-16.549983772034693,1.414290033930964,1.546577473196774,2.478158089967115,4.0247355631638895,2.845763928617452,0.013078160061141672,-10.0,27.025081433706305,50.09423508962647,6.0,-10.0,2.5,437.2693804857796,522.2941368729289,404.03763397295114,214.54935134133584,270.75350124592865,437.0755440708389
1980.0,21.004747155425378,-17.66655862684445,90.91683483456835,106.6568058575064,90.75552163967023,47.98187372793871,90.48884006255318,8.144621425098931,21.997238421618057,-16.31918832416386,21.755680514611758,-16.557288458833852,1.4141311276210962,1.5467955411759997,2.4776884414415576,4.024483982617557,2.8459058032246936,0.013076378658626132,-10.0,27.01730927343124,50.0895887574419,6.0,-10.0,2.5,437.2691829515056,522.2930164138023,404.00372688213054,214.52554594806185,270.7296917349828,437.0645726251135
1990.0,21.005392459046725,-17.665609019482446,90.92164663888009,106.65846508291004,90.76038176603309,47.97835341614245,90.49380110260407,8.13530238179601,21.997629199951884,-16.318594389096404,21.756134323854745,-16.564200693978478,1.413978515290507,1.5469983646811976,2.4772443474413186,4.024242712122516,2.8460423327547657,0.013074692622914394,-10.0,27.0099619745705,50.085144684657614,6.0,-10.0,2.5,437.2689954438737,522.2918356373028,403.9717795336538,214.5031305269644,270.7072664446723,437.0541810627524
2000.0,21.006005204149258,-17.66470703576826,90.92609207161435,106.6599016940546,90.76487283478328,47.97497829744992,90.49838747435689,8.126522219647427,21.998000788845776,-16.318029626851683,21.7565656315284,-16.570702061205623,1.4138319637512795,1.5471870128421077,2.476824031704108,4.024011044546216,2.8461734829289207,0.013073095268036418,-10.0,27.00301403780759,50.08089350482993,6.0,-10.0,2.5,437.2688177918442,522.2906129992663,403.94166953023455,214.48202122797545,270.68617402735765,437.044395982414
2010.0,21.006585749979934,-17.663852315127286,90.93020244071768,106.66114548569745,90.7690263250968,47.97174355562879,90.50263104025552,8.118247063458227,21.99835282431389,-16.317494589534647,21.756974250377677,-16.576787690827814,1.413691383809922,1.5473626812503605,2.4764260000263625,4.023788681276723,2.846299218739344,0.013071581279842715,-10.0,26.996441129954576,50.07682773193051,6.0,-10.0,2.5,437.26864966541615,522.2893668108169,403.91327687007646,214.46213496078173,270.66635250887254,437.03522459886176
2020.0,21.007134813660677,-17.66304392190358,90.93400923107485,106.6622255856526,90.7728738829796,47.9686455020547,90.50656379861553,8.110443975041221,21.99868533833988,-16.316989227482225,21.75736038056001,-16.58246361625777,1.4135567105102185,1.5475265445775588,2.476048870984074,4.023575415561632,2.8464195215127495,0.013070145788045384,-10.0,26.99022022206321,50.072941177383136,6.0,-10.0,2.5,437.26849069527594,522.2881143478269,403.88648595948825,214.44339089862112,270.6477328198358,437.02665846433695
2030.0,21.00765340106804,-17.66228009583577,90.9375430076232,106.66316966389826,90.77644622393353,47.96568112889065,90.51021678724985,8.103081406486012,21.998998688014023,-16.316512996995698,21.757724537525608,-16.58774440912265,1.4134278856031988,1.5476797313821449,2.4756913748481373,4.0233711062302815,2.846534405618619,0.013068784341846454,-10.0,26.984329681182142,50.06922849164198,6.0,-10.0,2.5,437.26834096097514,522.2868715543108,403.8611870454273,214.42571163392063,270.6302416627881,437.01867683002496
2040.0,21.0081427258751,-17.66156015889368,90.94083249081949,106.6640017521692,90.77977220785388,47.96284776034406,90.51361915924998,8.096129589755606,21.99929347750708,-16.316064978947395,21.758067480885487,-16.592649831131553,1.4133048454887764,1.5478232643064598,2.4753523386639023,4.023175602970362,2.8466438898955237,0.013067492807248874,-10.0,26.97874935202259,50.06568482436916,6.0,-10.0,2.5,437.26819863212586,522.2856507195607,403.8372775589616,214.409024168934,270.61380546640225,437.0112513410446
2050.0000000000005,21.00860417166604,-17.660880519831125,90.94390413375103,106.66474525831605,90.78287841673112,47.96014280890006,90.51679776286568,8.089560723072907,21.999570513089967,-16.31564394715457,21.758390153227054,-16.597205297499613,1.4131874931240682,1.5479581028300822,2.4750306634168355,4.022988766246918,2.8467480683355637,0.013066267263036129,-10.0,26.973460547232374,50.062305545596814,6.0,-10.0,2.5,437.2680653781591,522.2844649081675,403.81466234954496,214.39326038430403,270.5983496438407,437.0043455452808
2060.0000000000005,21.009039185363587,-17.660241029914033,90.94678161699517,106.66541680136618,90.78578864908717,47.957563558735046,90.51977663787972,8.083349092593721,21.999830699417284,-16.31524852601075,21.75869360251995,-16.60143560245524,1.413075727425125,1.5480850593798248,2.4747253752552263,4.022810434635051,2.8468470277706386,0.013065104250795002,-10.0,26.968446008215096,50.05908605377039,6.0,-10.0,2.5,437.2679381383989,522.283319880551,403.7932543086957,214.37835736253157,270.5838045572671,436.99792357388
2070.0000000000005,21.00944929706812,-17.659637812075403,90.94948598039169,106.66603397365714,90.78852405374424,47.9551071075897,90.52257715258409,8.077471043195658,22.000075056888047,-16.31487716410078,21.75897896926104,-16.6053696990665,1.4129694405415778,1.5482049240661968,2.4744355828550946,4.022640506921292,2.8469409114605138,0.013064000590399487,-10.0,26.963689816805868,50.05602166696838,6.0,-10.0,2.5,437.26781863359,522.2822246261277,403.77297370004106,214.36425730167264,270.57010165217963,436.9919436923802
2080.0000000000005,21.009836014367487,-17.659069170889097,90.95203537766672,106.66660881312674,90.79110288383187,47.95277024712749,90.52521775962067,8.07190495746977,22.000304612316288,-16.314528300351526,21.759247402655568,-16.60903375917337,1.4128685222105213,1.5483183718712248,2.4741605205481805,4.0224788924194055,2.8470298751691243,0.013062953588633764,-10.0,26.959177312971462,50.05310753517142,6.0,-10.0,2.5,437.2677057279124,522.2811826008235,403.753748405663,214.35090748146516,270.55717890324485,436.9863678999266
2090.0000000000005,21.01020082092815,-17.658532906169626,90.95444538288915,106.66715128550597,90.79354080489888,47.95054945836728,90.52771430697759,8.066631120285024,22.000520396684745,-16.31420036743782,21.75950004664979,-16.612453642051207,1.4127726663578477,1.5484258044612953,2.47389917163586,4.022324976097155,2.847114098311924,0.013061959094040385,-10.0,26.954894980639775,50.05033858630327,6.0,-10.0,2.5,437.26759901219367,522.2801962748306,403.7355129456831,214.33825991305076,270.54497818587896,436.98115861661273
2100.0000000000005,21.01054514630588,-17.6580268922105,90.95672913246464,106.66766892171012,90.79585103720433,47.94844095205679,90.53008018185992,8.06163164807907,22.000723414149817,-16.31389183887859,21.759738011675985,-16.6156534299472,1.4126818273163304,1.5485278431721443,2.4736510625405166,4.022178905712662,2.847193775652645,0.013061015694227822,-10.0,26.95083037943164,50.04770957996072,6.0,-10.0,2.5,437.267498099936,522.2792665339405,403.7182082345848,214.32627115623637,270.53344667044325,436.97628073489136
2110.0000000000005,21.010870353197056,-17.657549097493785,90.95889764251238,106.66816717538389,90.7980446745528,47.9464406536033,90.53232663290433,8.056890206420972,22.00091462417813,-16.313601256175957,21.7599623578926,-16.618655147091204,1.4125957715290596,1.548624848814028,2.4734154625709417,4.02204031138497,2.8472691143845954,0.01306012051677828,-10.0,26.94697194379836,50.045215067226536,6.0,-10.0,2.5,437.26740262975136,522.2783929411944,403.7017805106647,214.31490162288137,270.5225363504169,436.9717020405645
2120.0000000000005,21.011177716552616,-17.657097621455932,90.96096002423678,106.6686497665304,90.80013089969192,47.944544310651615,90.53446298582945,8.052391983710493,22.001094922928623,-16.313327257099957,21.76017407602559,-16.621478504003676,1.4125142906082078,1.5487171555074468,2.4731917463122333,4.02190890181968,2.8473403267926622,0.013059271148365418,-10.0,26.943308991932724,50.04284950551164,6.0,-10.0,2.5,437.26731226337495,522.2775740527211,403.6861811707918,214.30411549388813,270.5122041740394,436.9673936047792
2130.0000000000005,21.011468422623008,-17.656670695109483,90.96292379855853,106.66911901194668,90.80211730007183,47.94274751059669,90.5364969617113,8.048123445398858,22.001265138330048,-16.31306858316111,21.76037408338628,-16.62414089699473,1.4124371839969987,1.5488050611165598,2.472979350454352,4.021784411570912,2.8474076278492086,0.013058465427851707,-10.0,26.939831562835195,50.04060725921402,6.0,-10.0,2.5,437.2672266869744,522.276807644345,403.6713658584216,214.2938801103745,270.502411516052,436.9633297954234
2140.0000000000005,21.01174356556852,-17.656266687371385,90.96479516525807,106.6695761417182,90.80401013751232,47.941045749630746,90.53843494776659,8.044072194403725,22.001426025799404,-16.3128240861094,21.760563219810628,-16.626657459373178,1.4123642239765368,1.5488887937335651,2.4727777019924537,4.021666495726019,2.847471231183515,0.013057701078981644,-10.0,26.936530345545066,50.03848266461921,6.0,-10.0,2.5,437.26714561034174,522.2760909517821,403.65729393959305,214.28416561972628,270.49312383254534,436.95948821836834
2150.0000000000005,21.01200414878674,-17.655884103515575,90.96657925985689,106.67002157995212,90.8058146056415,47.93943449036556,90.54028225591657,8.040226822294985,22.001578268182385,-16.31259272801782,21.760742247944723,-16.62904120036029,1.4122952083696827,1.5489685747024986,2.472586301149155,4.0215548758516535,2.847531346151088,0.013056976159782805,-10.0,26.933396601368656,50.036470081855775,6.0,-10.0,2.5,437.2670687659581,522.2754208706983,403.6439279624456,214.27494460127164,270.4843102287991,436.9558495296861
2160.0000000000005,21.012251088637743,-17.655521580016284,90.9682803835937,106.67045518921373,90.80753506034749,47.937909215588434,90.54204335414403,8.036576775502,22.00172247825361,-16.312373577476706,21.760911856054065,-16.631303194328382,1.41222992300113,1.5490445820614207,2.472404647697948,4.021449229759369,2.847588175453319,0.013056288683075111,-10.0,26.93042209706556,50.03456394407692,6.0,-10.0,2.5,437.2669959074653,522.2747941263901,403.63123318326785,214.2661917298776,270.47594301927074,436.952397173714
2170.0000000000005,21.012485219946846,-17.655177876441996,90.96990220377104,106.67087647553888,90.80917522052782,47.93646547582552,90.54372206796717,8.033112236910483,22.001859203104388,-16.312165802920617,21.761072662697256,-16.633452800683415,1.4121681626739937,1.5491169775685445,2.47223227118027,4.021349248748814,2.847641913364084,0.01305563678383626,-10.0,26.9275990478568,50.03275880112733,6.0,-10.0,2.5,437.26692680807946,522.274207410759,403.61917715697206,214.25788347874595,270.4679972974132,436.94911707512097
2180.0000000000005,21.012707303345465,-17.654851864367856,90.97144792567875,106.67128475365996,90.81073834039881,47.93509892506182,90.5453217534188,8.029824014278006,22.00198893020136,-16.31196866341668,21.76122522311404,-16.635497901499605,1.4121097284270636,1.5491859074913086,2.4720687208606007,4.021254628351909,2.847692744692828,0.013055018672894415,-10.0,26.92492006200609,50.03104935108189,6.0,-10.0,2.5,437.26686125883055,522.2736574852087,403.60772936150414,214.24999784073265,270.46045051192505,436.9459973028556
2190.0000000000005,21.012918029544164,-17.65454252163272,90.9729204198754,106.67167928126298,90.81222733684848,47.93380537180048,90.54684542440542,8.026703491655212,22.00211209188421,-16.311781501825863,21.76137003368133,-16.637445114569232,1.4120544336760412,1.5492515107179765,2.47191357289755,4.021165083615527,2.8477408432103526,0.013054432677208185,-10.0,26.92237813283083,50.02943049236865,6.0,-10.0,2.5,437.26679906658813,522.2731412731746,403.59686103750994,214.24251420225607,270.4532821749981,436.9430277716538
2200.0000000000005,21.013118031256237,-17.65424891290482,90.97432234900275,106.6720593491156,90.81364491678296,47.932580776238126,90.54829588103031,8.023742499653565,22.002229074751448,-16.31160373053666,21.76150754193935,-16.639300041259617,1.412002096580911,1.5493139149916766,2.4717664136685498,4.021080328660227,2.847786372553597,0.013053877158622496,-10.0,26.919966559101624,50.027897313142205,6.0,-10.0,2.5,437.26674005311514,522.2726558925617,403.5865447728239,214.23541302604852,270.44647342128866,436.9401998835992
2210.0000000000005,21.013307887204668,-17.653970184935872,90.97565623918595,106.67242435300268,90.81499364849488,47.93142128620661,90.54967578076352,8.020933296575777,22.002340224089448,-16.31143482473192,21.76163815093013,-16.641067452111145,1.4119525474174035,1.5493732453614322,2.471626851059804,4.021000096421236,2.847829485329397,0.01305335057373312,-10.0,26.917678951606263,50.026445128872695,6.0,-10.0,2.5,437.26668405236023,522.2721987030386,403.5767544483512,214.22867579999348,270.44000679890024,436.93750626689433
2220.0000000000005,21.013488129605484,-17.653705574125752,90.97692454347069,106.67277381647204,90.81627602528937,47.93032324414588,90.55098770235,8.01826851253088,22.00244585041405,-16.311274312445846,21.76176222606577,-16.64275145830942,1.411905624726946,1.5494296214720726,2.4714945065499574,4.02092412802203,2.84787032334378,0.013052851434120097,-10.0,26.915509205043637,50.02506948696089,6.0,-10.0,2.5,437.26663088353234,522.2717672916683,403.56746507139854,214.2222848995411,270.4338660225603,436.9349405279897
2230.0000000000005,21.01365925094132,-17.65345429663884,90.97812968239892,106.67310751293012,90.81749450617464,47.92928319389574,90.55223418661937,8.01574111487787,22.002546235673496,-16.31112176513591,21.761880101067568,-16.644355725992966,1.4118611791143878,1.5494831645176963,2.4713690212983352,4.020852185816032,2.8479090191701246,0.013052378339173772,-10.0,26.913451483274685,50.02376617239753,6.0,-10.0,2.5,437.2665804822887,522.2713596110202,403.55865268102946,214.2162235023503,270.42803574202816,436.9324969476376
2240.0000000000005,21.013821707745837,-17.653215745570947,90.97927406228014,106.67342526317486,90.81865153418002,47.92829787958965,90.55341775486842,8.013344382920025,22.002641636486647,-16.31097679276064,21.76199208219908,-16.6458834659918,1.411819069188304,1.549533990040602,2.4712500494153726,4.020784039455975,2.8479456944632724,0.013051929940528666,-10.0,26.911500208246597,50.02253120561903,6.0,-10.0,2.5,437.2665326294383,522.2709736887912,403.5502942872713,214.21047552669987,270.4225015054715,436.9301704853845
