time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,21.013975929174727,-17.652989269916645,90.98036011164628,106.67372715684388,90.81974957309664,47.92736423115929,90.55454094607117,8.011071852744918,22.00273229138047,-16.31083903277994,21.762098454957844,-16.647337716392883,1.4117791613239377,1.5495822133848651,2.4711372563973955,4.020719469782261,2.8479804631849874,0.01305150493725203,-10.0,26.90965002198305,50.02136082280913,6.0,-10.0,2.5,437.26648722622417,522.2706079049218,403.5423676878111,214.2050254979312,270.41724939282886,436.92795638122226
2260.0000000000005,21.014122316300043,-17.652774282954397,90.98139024712627,106.67401340707367,90.82079107304013,47.9264793843489,90.5556062817718,8.008917367846434,22.002818421299576,-16.31070814937999,21.762199484766896,-16.648721294609174,1.4117413327389725,1.5496279489922236,2.4710303270348093,4.020658276027032,2.848013430496084,0.013051102111763576,-10.0,26.907895831792587,50.020251502361525,6.0,-10.0,2.5,437.26644415146006,522.2702608170484,403.5348516752051,214.1998586704724,270.4122662040159,436.9258502191453
2270.0000000000005,21.014261248535785,-17.652570230137627,90.98236689224495,106.6742843677095,90.82177848956768,47.925640651008166,90.55661628582419,8.006875017734217,22.00290023426064,-16.310583826399295,21.762295421954956,-16.65003690700928,1.4117054728172351,1.5496713146133745,2.4709289670534926,4.020600281666868,2.8480446942259534,0.013050720342158852,-10.0,26.906232762470665,50.01919992859848,6.0,-10.0,2.5,437.26640328985303,522.2699311705853,403.5277258374943,214.19496088110793,270.4075392308533,436.9238477672213
2280.0000000000005,21.01439308570283,-17.652376585623102,90.98329246192482,106.67454050679078,90.8227142681558,47.92484551459461,90.55757346879264,8.004939142690601,22.002977927352127,-16.310465764289347,21.762386503783443,-16.651287186913635,1.4116714717129863,1.5497124185864544,2.4708328842001106,4.020545302786564,2.8480743454479898,0.013050358501079492,-10.0,26.904656160454067,50.018202987621684,6.0,-10.0,2.5,437.2663645319829,522.2696178735378,403.5209705886171,214.19031856126247,270.4030562451689,436.9219449215172
2290.0000000000005,21.014518170261105,-17.65219284895818,90.98416935041229,106.67478238261047,90.82360083216858,47.92409161922558,90.55848031599542,8.003104327000983,22.00305168855945,-16.310353677340174,21.762472956374936,-16.65247472226133,1.4116392272319185,1.5497513676378458,2.470741800973189,4.020493168611035,2.8481024691378223,0.013050015522716648,-10.0,26.903161587568547,50.017257755301785,6.0,-10.0,2.5,437.2663277736872,522.2693199723748,403.5145671569367,214.18591872182355,270.3988054693866,436.9201376642472
2300.0000000000005,21.014636829059736,-17.65201854245396,90.98499991801299,106.67501062010626,90.8244405696364,47.9233767582649,90.55933927436817,8.001365393166793,22.003121698124524,-16.310247291614246,21.762554996170717,-16.65360207204094,1.4116086492948818,1.5497882720105716,2.4706554630816777,4.0204437350922495,2.8481291447884773,0.013049690447312991,-10.0,26.90174481481074,50.01636148478792,6.0,-10.0,2.5,437.2662929156213,522.2690366292222,403.508497575234,214.1817489403344,270.3947755573987,436.9184220382341
2310.0000000000005,21.014749374664863,-17.65185320918141,90.98578647776803,106.67522588877064,90.82523581997357,47.92269886305888,90.56015273927005,7.999717396986285,22.003188129507603,-16.310146343483837,21.76263283098376,-16.654671773168843,1.4115796498924285,1.5498232346467635,2.470573622435197,4.020396857081961,2.8481544469618423,0.013049382331243585,-10.0,26.90040181626506,50.015511594179365,6.0,-10.0,2.5,437.26625986294334,522.26876710116,403.50274467141736,214.17779735034705,270.39095558440584,436.91679413522826
2320.0000000000005,21.014856107322306,-17.65169642529824,90.98653129263667,106.67542886558954,90.82598887129286,47.92205598490136,90.56092305208429,7.998155605274235,22.003251150494265,-16.310050577949028,21.762706661373983,-16.655686342415436,1.4115521416483867,1.549856350348074,2.4704960349402887,4.020352385288362,2.848178446028542,0.013049090236960714,-10.0,26.89912874879792,50.01470564526869,6.0,-10.0,2.5,437.2662285044543,522.2685106914932,403.49729199318085,214.17405258889144,270.3873349948757,436.91525009022496
2330.0000000000005,21.01495731255678,-17.65154772804223,90.98723652995471,106.67562030821216,90.82670191457859,47.92144631251807,90.56165245377696,7.9966755568917725,22.00331092239018,-16.30995974986041,21.762776679167597,-16.65664828759435,1.4115260542356602,1.5498877223196366,2.4704224899758263,4.020310212295463,2.848201207644344,0.013048813382966958,-10.0,26.897921998839248,50.01394136820096,6.0,-10.0,2.5,437.2661988139871,522.2682668826299,403.4921240386564,214.1705039440239,270.38390377429266,436.9137860696859
2340.0000000000005,21.01505326478565,-17.65140677319124,90.98790429624032,106.67580083639882,90.82737707897736,47.920868121627166,90.5623431212892,7.995272965075059,22.00336760056577,-16.30987362309139,21.762843069375236,-16.657560003276558,1.411501316184806,1.5499174439081114,2.4703527791929347,4.020270223101046,2.8482227944126675,0.013048550987106475,-10.0,26.896778101349295,50.01321659857308,6.0,-10.0,2.5,437.26617063239394,522.2680350117947,403.4872259058936,214.16714112146525,270.3806522358741,436.91239840871424
2350.0000000000005,21.015144228867698,-17.651273116626555,90.9885366170184,106.67597119069684,90.82801641151059,47.92031978807313,90.56299714691951,7.993943754872704,22.003421337034972,-16.309791966619002,21.76290601167093,-16.65842396587351,1.4114778535767467,1.5499455990673665,2.4702866927438003,4.020232291811166,2.8482432661792894,0.013048302244011913,-10.0,26.895693767638647,50.01252929425282,6.0,-10.0,2.5,437.2661439552015,522.267814639766,403.4825834209948,214.1639543344056,270.3775710464339,436.91108334305295
2360.0000000000005,21.0152304552027,-17.651146435231624,90.98913540837135,106.67613197529596,90.82862184845052,47.919799789413446,90.56361650945495,7.992684086546035,22.003472276071324,-16.3097145611855,21.76296567674188,-16.659242481911576,1.4114556068463588,1.549972276175814,2.470224050830816,4.02019632700663,2.8482626782637737,0.013048066488818986,-10.0,26.894665902417216,50.011877540501416,6.0,-10.0,2.5,437.2661186492212,522.267605219122,403.47818323817165,214.16093436090893,270.37465142489924,436.9098373589472
2370.0000000000005,21.015312185650508,-17.651026358423195,90.98970250881331,106.67628382175305,90.82919524759738,47.91930667547479,90.56420310722424,7.991490290150806,22.003520558170152,-16.309641193277116,21.763022230080995,-16.660017859569507,1.4114345088000102,1.5499975495089546,2.470164663843605,4.02016221335256,2.8482810844482382,0.01304784299246128,-10.0,26.893691549688526,50.011259511811545,6.0,-10.0,2.5,437.26609466376254,522.2674062955878,403.4740125979088,214.1580723868865,270.3718848886892,436.9086569518284
2380.0000000000005,21.015389651221906,-17.650912547578372,90.9902396605903,106.67642731009828,90.82973836945129,47.918839073042314,90.56475873905907,7.99035888723597,22.00356631828769,-16.309571657799495,21.763075830398797,-16.660752323007728,1.411414500490149,1.5500214943630144,2.470108360551782,4.020129854914797,2.848298535631245,0.01304763110848735,-10.0,26.89276790847663,50.010673479574905,6.0,-10.0,2.5,437.2660719299706,522.267217413408,403.470059410164,214.1553600587237,270.3692633759899,436.9075387461919
2390.0000000000005,21.01546307200892,-17.650804679189974,90.99074850922909,106.67656297964088,90.83025287679423,47.91839568249361,90.56528510393936,7.989286587897426,22.003609685632433,-16.309505758394664,21.763126629379546,-16.661448013688016,1.411395534699688,1.5500441913805607,2.4700549942957624,4.020099185676323,2.848315080245529,0.013047430306243052,-10.0,26.89189232979203,50.01011780764179,6.0,-10.0,2.5,437.26605038343087,522.2670381304687,403.4663122404916,214.1527894762528,270.366779230012,436.9064794943908
2400.0000000000005,21.01553265832309,-17.650702445704297,90.99123060999966,106.67669133284404,90.83074034127648,47.91797526643479,90.56578380786166,7.988270267594885,22.00365078414313,-16.3094433067144,21.763174772324017,-16.662106983939736,1.4113775495231295,1.5500656983166434,2.470004396179898,4.020070094496542,2.848330764404483,0.013047239924944267,-10.0,26.89106229669716,50.00959093930021,6.0,-10.0,2.5,437.2660299604918,522.2668680189602,403.4627602357376,214.150353137464,270.3644251688458,436.90547608393706
2410.0000000000005,21.015598609883824,-17.650605550442577,90.99168742782803,106.67681283229808,90.83120224329149,47.917576652908565,90.56625636362143,7.987306976658203,22.003689731894667,-16.309384123322843,21.76322039748668,-16.662731208493142,1.411360502058727,1.5500860870447817,2.469956434378906,4.020042521423688,2.8483456321469403,0.013047059487376698,-10.0,26.89027543223256,50.00909139950596,6.0,-10.0,2.5,437.26601060685846,522.2667066612976,403.45939314023,214.1480439608505,270.36219427287494,436.90452552338184
2420.0000000000005,21.015661116157368,-17.65051371970449,90.99212033174179,106.6769278950743,90.83163996643617,47.917198734536605,90.56670418533106,7.986393937619085,22.00372664134355,-16.309328037323155,21.763263636407025,-16.66332254143225,1.4113443370881034,1.5501054086993258,2.4699109592195496,4.020016367918876,2.8483597250356385,0.013046888408426103,-10.0,26.88952949582637,50.008617796633295,6.0,-10.0,2.5,437.26599226070215,522.2665536463691,403.45620130992864,214.1458552794988,270.36008007365245,436.90362500000725
2430.0000000000005,21.01572035641663,-17.6504266897158,90.99253060757795,106.67703690579782,90.83205481031676,47.9168404593226,90.5671286014292,7.985528526272958,22.003761618899333,-16.309274887008826,21.76330461352342,-16.66388274379807,1.4113290162021026,1.5501237269046353,2.469867853695212,4.019991580599848,2.8483730827115536,0.013046726264552912,-10.0,26.88882236895745,50.00816880880871,6.0,-10.0,2.5,437.26597486991267,522.2664085783215,403.45317562836544,214.14378079529692,270.3580764341091,436.9027718432612
2440.0000000000005,21.0157765026673,-17.650344228927366,90.99291948259965,106.67714020477804,90.83244801539706,47.916500813239566,90.56753088002627,7.984708226655527,22.00379476663693,-16.309224517261327,21.763343448264006,-16.664413506399285,1.4113144929205956,1.550141091818918,2.469826988748281,4.0199680805672,2.8483857430303967,0.013046572561268796,-10.0,26.888152018299703,50.00774316208185,6.0,-10.0,2.5,437.26595835579906,522.2662710426429,403.4503073449585,214.14181447071297,270.3561774262541,436.90196348909086
2450.0000000000005,21.01582971879428,-17.650266023082935,90.99328810421399,106.67723819268316,90.83282074153618,47.91617883977233,90.56791220702432,7.983930672233441,22.003826182497686,-16.30917677924441,21.763380254613946,-16.664916476584835,1.4113007215775466,1.5501575500543805,2.4697882399577336,4.019945790012113,2.848397742983249,0.013046426816955016,-10.0,26.88751652879364,50.007339655945714,6.0,-10.0,2.5,437.26594276819,522.2661407647856,403.44758823668576,214.1399506275881,270.35437750840373,436.90119744460736
2460.0000000000005,21.01588015751856,-17.650191925530294,90.99363754392506,106.67733109293827,90.83317407195356,47.91587362956608,90.5682736902076,7.983193630569872,22.003855956920237,-16.30913153552393,21.763415138713253,-16.665393096453784,1.4112876705143305,1.550173155592058,2.4697515101469145,4.019924665738973,2.8484091158211204,0.013046288684004976,-10.0,26.886914091961895,50.00695715039973,6.0,-10.0,2.5,437.26592795866594,522.2660172819237,403.4450105466824,214.13818391062296,270.35267149362465,436.90047151310023
2470.0000000000005,21.015927965472425,-17.650121692318322,90.99396881931558,106.67741920831612,90.83350903541128,47.915584316011966,90.56861638172451,7.98249497967015,22.00388417724902,-16.309088653368292,21.76344820247428,-16.665844807496683,1.4112753067342934,1.5501879585012983,2.469716702080909,4.019904660582208,2.8484198946868218,0.01304615780694735,-10.0,26.88634298697997,50.00659455845391,6.0,-10.0,2.5,437.2659139221967,522.265900278593,403.44256689259095,214.13650922971843,270.35105440495937,436.89978350815267
2480.0000000000005,21.015973280449312,-17.65005512106353,90.9942828816601,106.6775027916744,90.83382659369073,47.91531008052391,90.56894126536606,7.981832723794525,22.00391092542892,-16.309048008251636,21.763479541648262,-16.666272947737752,1.4112635721657565,1.550201975708824,2.469683677101818,4.0198856528106415,2.848430110501355,0.013046033602076417,-10.0,26.885801593363848,50.006250854458415,6.0,-10.0,2.5,437.2659006182606,522.2657894185481,403.4402503319331,214.13492179830573,270.3495215858426,436.8991313976218
2490.0000000000005,21.016016233727314,-17.64999201974095,90.9945806341894,106.6775820825792,90.83412766005252,47.915050139513646,90.5692492754028,7.981204959362514,22.003936279422568,-16.309009481700343,21.763509247389717,-16.666678779666256,1.4112524723310278,1.5502152902538635,2.4696524094745844,4.019867699728448,2.8484397926960976,0.013045916075439193,-10.0,26.885288364083124,50.00592505687462,6.0,-10.0,2.5,437.2658880071954,522.265684381812,403.4380542414981,214.1334170513157,270.3480686048046,436.89851326218906
2500.0000000000005,21.01605694797865,-17.649932204912147,90.99486291835514,106.67765729783385,90.83441308533004,47.91480375838773,90.56954128232202,7.980609907211998,22.00396031202156,-16.308972963098938,21.763537404831688,-16.667063477816498,1.4112419402106742,1.550227900624846,2.469622749171418,4.019850649796264,2.848448969137191,0.013045804567420678,-10.0,26.884801851935777,50.005616245680415,6.0,-10.0,2.5,437.26587605727366,522.2655848615634,403.43597242844186,214.1319907224141,270.34669132162685,436.8979273154748
2510.0000000000005,21.016095543253968,-17.649875507801227,90.99513055574947,106.6777286569743,90.83468370031704,47.91457021461497,90.56981813620528,7.980045822865918,22.0039830943495,-16.308938344367107,21.763564097198003,-16.66742818945005,1.411231958607179,1.550239858313538,2.469594633210185,4.0198344915237225,2.8484576663719507,0.013045698875717318,-10.0,26.88434063638647,50.00532351671541,6.0,-10.0,2.5,437.2658647231296,522.2654905689737,403.4339988196827,214.13063862891684,270.3453856832271,436.8973718123536
2520.0000000000005,21.016132129028968,-17.649821764493282,90.99538429521904,106.67779633975152,90.83494026225756,47.91434884839487,90.5700806118927,7.979511115909587,22.004004691204017,-16.308905527037894,21.763589400348827,-16.66777395135051,1.4112224929215271,1.5502511899252072,2.4695679721840964,4.019819162109304,2.848465909714515,0.013045598647259292,-10.0,26.883903421704304,50.00504604382087,6.0,-10.0,2.5,437.2658539767292,522.2654012129245,403.4321278735754,214.12935695758372,270.3441480029532,436.8968451742628
2530.0000000000005,21.01616681008598,-17.649770809898598,90.99562485227314,106.67786054288842,90.83518349470093,47.914139027509975,90.57032944978688,7.979004264049082,22.004025164604627,-16.30887441686616,21.76361338682367,-16.66810176196509,1.411213520514311,1.5502619324502684,2.4695426981611632,4.019804630611432,2.848473722917869,0.013045503637318118,-10.0,26.883488966722663,50.00478303580815,6.0,-10.0,2.5,437.2658438021758,522.2653165494587,403.43035428586535,214.1281420587528,270.34297474822546,436.8963458821344
2540.0000000000005,21.016199686187115,-17.649722513389804,90.99585291021056,106.67792143223517,90.8354140886337,47.9139401461452,90.57056535700045,7.978523811006312,22.0040445734328,-16.308844924375705,21.763636125678733,-16.668412556714543,1.4112050281755644,1.550272130079837,2.469518760745842,4.01979089082568,2.8484811282330464,0.01304541368897843,-10.0,26.883096083492035,50.004533734628296,6.0,-10.0,2.5,437.26583414894,522.2652363154518,403.428672980584,214.12699044120663,270.34186255248227,436.895872510278
2550.0000000000005,21.016230850960586,-17.649676729630244,90.99606910999388,106.67797917194696,90.8356326922313,47.91375163664611,90.57078899682739,7.978068392305261,22.00406297295797,-16.308816965579297,21.76365768163917,-16.668707218494944,1.4111969665950057,1.550281784174618,2.469496048594667,4.019777832769285,2.848488147241679,0.013045328316676458,-10.0,26.88272365851856,50.004297429740745,6.0,-10.0,2.5,437.26582499991457,522.2651602758363,403.42707919873374,214.1258988338215,270.3408082575823,436.8954237140568
2560.0000000000005,21.01626039372824,-17.64963332860833,90.99627406416752,106.6780339204837,90.8358399249274,47.91357295640802,90.5710010031518,7.97763670391771,22.00408041586991,-16.308790460410023,21.763678116457488,-16.66898658685284,1.4111893347616653,1.550290946480542,2.469474535582671,4.019765482063213,2.8484948001269497,0.013045247480540844,-10.0,26.88237062722135,50.00407344205541,6.0,-10.0,2.5,437.26581632725527,522.2650882081342,403.42556839120016,214.12486411048008,270.3398088496476,436.8949982143624
2570.0000000000005,21.01628839876608,-17.649592186495823,90.9964683517591,106.67808582706095,90.8360363722602,47.91340359285931,90.57120197516504,7.977227513864194,22.00409695183578,-16.30876533339415,21.763697488358385,-16.66925145225929,1.4111820972181346,1.550299628028304,2.4694541367070166,4.019753764735321,2.848501106029808,0.013045170824332968,-10.0,26.88203598362168,50.003861129984216,6.0,-10.0,2.5,437.2658081062496,522.2650199012544,403.424136258968,214.1238833177968,270.338861482769,436.8945948066511
2580.0000000000005,21.016314946298554,-17.649553185444233,90.99665252495373,106.678135034656,90.83622259261816,47.91324305779233,90.57139248426664,7.976839648308328,22.004112628111375,-16.308741512722577,21.76371585274983,-16.66950256662176,1.4111752326769338,1.5503078530635848,2.4694347928054907,4.019742645869076,2.8485070831662846,0.013045098124020528,-10.0,26.88171876904488,50.00365988236968,6.0,-10.0,2.5,437.26580031332674,522.2649551548258,403.42277870473583,214.1229536418328,270.33796344634044,436.8942123450632
2590.0000000000005,21.016340111818423,-17.64951621455839,90.99682710434952,106.67818167884474,90.83639911244052,47.91309089171443,90.57157306914584,7.976472001871741,22.004127489150328,-16.308718930844407,21.76373326176014,-16.66974063731203,1.4111687303182516,1.5503156545621388,2.4694164642718905,4.019732118834029,2.8485127486686057,0.013045029253791123,-10.0,26.881418080598337,50.00346912391956,6.0,-10.0,2.5,437.26579292630873,522.2648937810017,403.4214918689984,214.1220724327228,270.3371121881765,436.8938497515917
2600.0000000000005,21.01636396726761,-17.649481168177175,90.9969925869844,106.67822588979432,90.83656643433481,47.912946656771965,90.57174424409224,7.976123520490205,22.00414157730486,-16.30869752340203,21.763749765058023,-16.669966338357256,1.41116257051301,1.5503230537437118,2.4693990970098088,4.0197221507535215,2.8485181188530277,0.013044964007470397,-10.0,26.881133057246014,50.00328830635237,6.0,-10.0,2.5,437.2657859240391,522.2648356014336,403.4202720705648,214.12123716363288,270.3363052750055,436.8935059990296
2610.0000000000005,21.016386580382093,-17.64944794679795,90.99714944163168,106.67826779094828,90.83672503232077,47.912809940818015,90.57190649412615,7.975793211293251,22.00415493244793,-16.30867722980554,21.763765409405657,-16.670180304839334,1.4111567283899924,1.5503300635901722,2.469382628865852,4.019712692456024,2.8485232090713044,0.013044902131750672,-10.0,26.88086288791436,50.003116913528736,6.0,-10.0,2.5,437.26577928661726,522.264780448847,403.4191158411576,214.12044545439463,270.3355404145011,436.8931801195913
2620.0000000000005,21.01640801450046,-17.649416456480708,90.99729810791038,106.67830749873195,90.83687535092355,47.912680358350485,90.57206027406804,7.975480144821063,22.004167591842243,-16.308657993431495,21.76378023850706,-16.6703831308875,1.4111511883442367,1.5503367047205163,2.4693670150909206,4.019703719811438,2.848528033716873,0.013044843460552768,-10.0,26.880606813295344,50.00295446243172,6.0,-10.0,2.5,437.2657729966343,522.2647281672689,403.4180199328092,214.11969507684475,270.3348154560595,436.8928712079869
2630.0000000000005,21.016428333938386,-17.649386604938684,90.99743903059219,106.6783451297905,90.83701783988765,47.91255751982556,90.5722060440803,7.97518338079476,22.004179593416097,-16.308639756645277,21.763794296830014,-16.670575420111334,1.4111459373092403,1.550343000896595,2.46935221512695,4.019695216023544,2.8485326072569506,0.013044787850649902,-10.0,26.88036406524293,50.00280046525592,6.0,-10.0,2.5,437.26576703227767,522.2646785973379,403.41698106124073,214.11898377691352,270.3341282411977,436.8925783443005
2640.0000000000005,21.016447595465035,-17.649358307815334,90.99757260607923,106.67838079510608,90.83715290002712,47.91244107864736,90.57234421423618,7.97490208272211,22.00419097052256,-16.308622468764554,21.76380762351035,-16.67075770412839,1.4111409615943395,1.55034897103757,2.4693381890762414,4.019687160113811,2.8485369424556115,0.013044735154639248,-10.0,26.88013396043044,50.00265448759393,6.0,-10.0,2.5,437.2657613781562,522.2646316066351,403.41599630213057,214.11830954932267,270.3334768249998,436.8923007184012
2650.0000000000005,21.01646585341079,-17.64933148433437,90.9976992113835,106.678414590462,90.83728091255261,47.91233070596161,90.57247517454472,7.974635456022553,22.004201755184063,-16.3086060811292,21.76382025608032,-16.670930496574954,1.4111362434017258,1.5503546279212284,2.4693248910546424,4.01967951897587,2.848541051773934,0.013044685190307484,-10.0,26.879915849777603,50.00251611739924,6.0,-10.0,2.5,437.26575601959775,522.2645870558425,403.4150628777368,214.11767048919452,270.33285937506287,436.89203754818146
2660.0000000000005,21.016483160214165,-17.64930605320788,90.99781921281344,106.67844661565812,90.83740224783817,47.912226083100336,90.57259930390484,7.974382730265176,22.004211978251753,-16.308590546858966,21.76383223070376,-16.67109429184393,1.4111317733153588,1.5503599926031053,2.469312290133552,4.019672282736656,2.848544947218294,0.013044637852736244,-10.0,26.879709103985927,50.0023849551352,6.0,-10.0,2.5,437.2657509468745,522.2645448188207,403.4141780930092,214.1170647495684,270.3322740991035,436.8917880807408
2670.0000000000005,21.01649956348516,-17.649281959558124,90.9979329388677,106.6784769622945,90.8375172380408,47.91212692431527,90.57271694213773,7.974143213247486,22.004221667953107,-16.30857582306038,21.763843580487773,-16.671249540776046,1.411127536999906,1.5503650770178503,2.469300347493396,4.019665424511246,2.8485486386702927,0.01304459298907104,-10.0,26.879513157564983,50.00226064284789,6.0,-10.0,2.5,437.26574612592793,522.264504785331,403.41333953113184,214.1164906710552,270.33171942291216,436.8915516292023
2680.0000000000005,21.016515113232938,-17.64925911537486,90.99804073996292,106.67850571986251,90.83762623747789,47.91203292338872,90.5728284517429,7.9739161652501025,22.00423085355475,-16.30856186526131,21.763854339746988,-16.67139670045276,1.4111235184248727,1.5503698939637949,2.4692890218720245,4.019658915835819,2.848552138315044,0.013044550437308207,-10.0,26.879327406244386,50.00214279692011,6.0,-10.0,2.5,437.26574156145807,522.2644668265183,403.4125446069804,214.11594648047785,270.3311936260194,436.8913274954699
2690.0000000000005,21.01652985267862,-17.6492374601213,90.99814291735747,106.67853297139214,90.837729550738,47.91194381928182,90.57293414428898,7.97370095487463,22.004239560598727,-16.308548634648957,21.763864538410303,-16.671536196773502,1.4111197098360175,1.5503744605324543,2.469278287539826,4.01965274807228,2.8485554556809314,0.013044510109650211,-10.0,26.87915133423797,50.00203108977559,6.0,-10.0,2.5,437.2657372368339,522.2644308399506,403.4117911087352,214.11543066411596,270.33069523370483,436.89111503370486
2700.0000000000005,21.016543823945053,-17.64921693424219,90.99823976384728,106.67855879745788,90.8378274738701,47.9118593580169,90.57303432263846,7.973496966645768,22.004247813963143,-16.308536093419832,21.763874205630415,-16.671668420790525,1.4111160948653854,1.5503787836572207,2.4692681040855726,4.019646887742794,2.84855860008191,0.01304447183919846,-10.0,26.878984438757925,50.00192520310002,6.0,-10.0,2.5,437.26573313658577,522.2643967259041,403.411076885207,214.1149417465304,270.3302228308684,436.890913647117
2710.0000000000005,21.016557067011057,-17.649197478186778,90.9983315580242,106.6785832725542,90.83792028855292,47.911779297855325,90.57312927494019,7.973303615190844,22.00425563722919,-16.30852420574098,21.76388336904063,-16.67179375114722,1.4111126737977642,1.550382887454126,2.469258461000432,4.019641348454558,2.848561580583351,0.013044435614831809,-10.0,26.87882624158425,50.001824833849525,6.0,-10.0,2.5,437.26572925006946,522.26436438652,403.4103998890981,214.1144783244402,270.3297750620867,436.8907227591898
2720.0000000000005,21.016569619952968,-17.6491790360121,90.99841856497987,106.67860646826595,90.83800826282229,47.91170340863414,90.57321927539165,7.973120343234086,22.00426305286367,-16.308512937472926,21.7638920549672,-16.67191254818738,1.4111091631681836,1.5503864831144167,2.469248851723711,4.019635334838128,2.848564405756783,0.013044398802775302,-10.0,26.8786762874592,50.00172969346834,6.0,-10.0,2.5,437.265725566112,522.26433372964,403.4097581715423,214.11403906194576,270.32935063704895,436.89054182120145
2730.0000000000005,21.016581518548573,-17.649161555165875,90.99850103363491,106.67862845161352,90.83809164835182,47.911631474173646,90.57330458145344,7.972946627455485,22.004270081985403,-16.308502256524662,21.763900288153827,-16.67202515072489,1.4111062257937457,1.550390320133071,2.469240426206365,4.019630746339436,2.848567083656936,0.013044367517611526,-10.0,26.878534148830624,50.00163951094328,6.0,-10.0,2.5,437.2657220741996,522.2643046684567,403.40914990224434,214.11362270457977,270.3289483437883,436.8903703172333
2740.0000000000005,21.01659279682345,-17.649144985657358,90.99857920062671,106.67864928635498,90.838170684409,47.91156328893544,90.57338543789254,7.972781970355981,22.004276744683025,-16.308492132370475,21.76390809213522,-16.672131881068196,1.4111034493402328,1.550393965691634,2.469232453513168,4.019626419204801,2.8485696219396206,0.01304433793575152,-10.0,26.87839941919276,50.00155402859127,6.0,-10.0,2.5,437.26571876434906,522.2642771205104,403.4085733409908,214.11322805975792,270.328567030049,436.8902077565053
2750.0000000000005,21.016603487070327,-17.649129280051028,90.99865329044013,106.67866903294532,90.83824559797021,47.91149865787742,90.57346207690371,7.972625899912088,22.00428306002585,-16.308482536033637,21.763915489250756,-16.672233045165626,1.4111007812415213,1.550397381211844,2.4692248327362627,4.019622213948107,2.8485720278685878,0.013044309559944033,-10.0,26.878271712821917,50.00147300189201,6.0,-10.0,2.5,437.26571562707136,522.264251007534,403.40802683659393,214.11285399596585,270.32820560254333,436.89005367314553
2760.0000000000005,21.01661361992553,-17.64911439325155,90.99872351595832,106.67868774832618,90.83831660428088,47.91143739597021,90.57353471868163,7.972477968401677,22.00428904610497,-16.308473440023874,21.763922500692175,-16.672328933144513,1.41109821481131,1.550400577541637,2.4692175437279453,4.019618121269582,2.8485743083496704,0.013044282317735564,-10.0,26.878150663838483,50.00139619887568,6.0,-10.0,2.5,437.2657126534891,522.2642262547748,403.4075088228281,214.11249944000505,270.32786302409585,436.8899076253544
2770.0000000000005,21.016623222482327,-17.649100285885964,90.99879006537306,106.67870548382786,90.8383838936203,47.911379339732775,90.57360355787903,7.972337780247415,22.00429471893432,-16.308464820007373,21.76392914521772,-16.67241980311036,1.4110957551626946,1.550403576359071,2.4692105879095725,4.019614164268644,2.8485764694297417,0.013044256246677464,-10.0,26.878035948960985,50.00132341455759,6.0,-10.0,2.5,437.26570983507946,522.2642027975085,403.40701791554335,214.1121634435982,270.3275383778834,436.88976922030713
2780.0000000000005,21.01663232633056,-17.649086910759905,90.99885315792048,106.678722297148,90.83844768766218,47.91132429809744,90.57366882127651,7.972204873443445,22.004300097155006,-16.308456647658147,21.7639354446644,-16.67250595137932,1.411093381126869,1.5504063731954223,2.4692039195888675,4.019610292784289,2.8485785182936048,0.01304423114041984,-10.0,26.87792719049571,50.001254409507915,6.0,-10.0,2.5,437.2657071636135,522.2641805574593,403.4065524990899,214.11184489937517,270.327230595416,436.8896380063283
2790.0000000000005,21.016640955361304,-17.649074240575686,90.99891295989384,106.67873822756916,90.83850815454339,47.91127212651679,90.57373068087391,7.972078898557413,22.004305194879013,-16.308448901532472,21.763941415594694,-16.672587604200714,1.4110911084622373,1.550408999424847,2.469197559634003,4.0196065590588494,2.848580460151359,0.013044207135804998,-10.0,26.877824102844382,50.00118900240676,6.0,-10.0,2.5,437.26570462168127,522.2641594691175,403.4061113498773,214.1115429696872,270.326938867079,436.8895136388036
2800.0000000000005,21.016649134848752,-17.64906222000667,90.99896964495235,106.67875333890451,90.83856546984894,47.91122267443234,90.57378931628662,7.971959491095845,22.004310027112577,-16.308441558827724,21.76394707547301,-16.67266501361695,1.4110889443910477,1.5504114781250462,2.46919151380924,4.0196029919342875,2.8485823008619326,0.013044184291013094,-10.0,26.87772638805427,50.001127004370346,6.0,-10.0,2.5,437.2657022261157,522.2641394952809,403.40569319188,214.11125678082652,270.32666234340314,436.88939573606285
2810.0000000000005,21.01665688762281,-17.64905082668463,90.99902337368958,106.6787676565068,90.83861979596739,47.911175800428055,90.5738448936748,7.971846309795011,22.004314607202,-16.308434599263705,21.763952440057867,-16.67273837257102,1.4110869553546803,1.5504138959704163,2.4691858922282055,4.019599788198622,2.848584045756617,0.013044163213429667,-10.0,26.87763376698604,50.00106823865843,6.0,-10.0,2.5,437.26569995532816,522.2641205554502,403.40529683464746,214.1109855149266,270.3264002413908,436.88928400050855
2820.0000000000005,21.01666423622097,-17.649040030256373,90.99907430104653,106.67878122747096,90.83867128955728,47.91113137017885,90.5738975732855,7.9717390301623245,22.00431894854067,-16.30842800248854,21.76395752499152,-16.672807910061238,1.4110850600797056,1.5504161767850275,2.4691805461807226,4.01959672296575,2.848585699531609,0.013044143142308723,-10.0,26.877545974439045,50.00101253643675,6.0,-10.0,2.5,437.265697799026,522.2641026029587,403.4049211396514,214.11072839410213,270.32615180544445,436.88917808587394
2830.0000000000005,21.01667120164989,-17.649029791397737,90.9991225742456,106.67879409276492,90.83872009946528,47.91108925622775,90.57394750736931,7.971637344104637,22.004323063510007,-16.30842174968825,21.763962344752727,-16.672873827564217,1.4110832301877163,1.5504183021388367,2.469175420417002,4.01959372255584,2.8485872672592896,0.013044123809377969,-10.0,26.877462758484736,50.0009597377549,6.0,-10.0,2.5,437.2656957623238,522.264085588288,403.4045650259199,214.11048467980967,270.3259163066156,436.8890776858808
2840.0000000000005,21.016677804135263,-17.649020097296955,90.99916832938582,106.67880628475751,90.8387663633266,47.91104933866865,90.57399483678223,7.971540960849666,22.004326964181207,-16.30841582252026,21.763966913521028,-16.67293630270467,1.4110815430596422,1.5504203683878053,2.469170644452612,4.019591012840417,2.84858875279791,0.013044105920378643,-10.0,26.877383881109157,50.000909693045855,6.0,-10.0,2.5,437.2656938167576,522.2640694581205,403.4042274841602,214.1102536752649,270.32569311530887,436.88898252729786
2850.0000000000005,21.016684062223277,-17.649010902838086,90.99921169905488,106.67881784134404,90.83881021519048,47.91101150200132,90.57403969863142,7.97144960330445,22.00433066133408,-16.30841020460423,21.763971243912767,-16.67299552218799,1.4110799093210384,1.5504222891003483,2.469166057158676,4.019588346259024,2.8485901611292213,0.013044088645651878,-10.0,26.8773091160204,50.00086225676505,6.0,-10.0,2.5,437.2656919806993,522.2640541692283,403.4039075374307,214.1100347162161,270.32548155301043,436.88889232812016
2860.0000000000005,21.016689994032934,-17.64900218799781,90.99925280742144,106.67882879576696,90.83885178060748,47.91097563811536,90.57408222136633,7.971363009520757,22.004334165748244,-16.308404879560044,21.76397534854256,-16.673051655083725,1.4110783660244135,1.550424115449274,2.4691617181898,4.0195858336390735,2.848591495994581,0.013044072320111172,-10.0,26.877238248750587,50.000817293732894,6.0,-10.0,2.5,437.265690240039,522.2640396780506,403.4036042710151,214.10982717481787,270.3252810196897,436.8888068302713
2870.0000000000005,21.016695616580257,-17.648993927610633,90.9992917724832,106.6788391791988,90.83889117888653,47.910941644258735,90.57412252704083,7.971280931193632,22.00433748747855,-16.30839983210916,21.76397923918939,-16.673104861916897,1.4110769136170624,1.5504258580293655,2.4691576236524853,4.019583481681851,2.848592761239579,0.013044056942083132,-10.0,26.877171076239392,50.000774675088735,6.0,-10.0,2.5,437.2656885900069,522.2640259426211,403.4033168155906,214.10963045591103,270.3250909423992,436.8887257891735
2880.0000000000005,21.01670094598392,-17.648986097862576,90.99932870599145,106.6788490212956,90.83892852302185,47.91090942293568,90.57416073125277,7.9712031328285775,22.00434063604136,-16.30839504779101,21.763982927002168,-16.673155295007746,1.411075529435258,1.5504275015157707,2.469153729450332,4.019581230966102,2.848593960505305,0.01304404229651669,-10.0,26.877107405885795,50.00073427860451,6.0,-10.0,2.5,437.2656870260492,522.2640129233766,403.4030443469561,214.10944399503916,270.3249107761538,436.8886489728096
2890.0000000000005,21.016705997525303,-17.648978676319132,90.99936371380862,106.67885835031252,90.83896392005376,47.91087888172382,90.57419694350973,7.9711293912694705,22.004343620462834,-16.308390512890128,21.76398642255395,-16.673203099038346,1.4110742174021962,1.5504290592904424,2.4691500382290377,4.01957909751948,2.8485950972299467,0.013044028414357232,-10.0,26.877047055146814,50.000695988429925,6.0,-10.0,2.5,437.26568554365906,522.2640005830614,403.40278608402485,214.1092672573328,270.3247400041578,436.8885761608348
2900.0000000000005,21.0167107856908,-17.648971641797488,90.99939689629505,106.67886719282605,90.83899747145887,47.91084993301382,90.57423126762728,7.971059494975577,22.00434644929917,-16.308386214405004,21.76398973586773,-16.673248411044312,1.4110729801490187,1.5504305428433682,2.469146550597321,4.019577093440689,2.848596174675667,0.01304401531491052,-10.0,26.876989850982056,50.000659694740015,6.0,-10.0,2.5,437.265684138452,522.2639888860688,403.4025412863344,214.10909973579763,270.3245781365861,436.88850714452786
2910.0000000000005,21.016715324209933,-17.648964973984192,90.99942834857283,106.67887557427171,90.83902927341757,47.91082249378263,90.5742638020024,7.970993243494547,22.00434913066072,-16.308382140011815,21.763992876442952,-16.673291360942756,1.4110718032642586,1.5504319444933328,2.469143237550218,4.0195751820435515,2.8485971959364447,0.013044002860199742,-10.0,26.876935629395007,50.000625293459,6.0,-10.0,2.5,437.26568280658887,522.2639777989841,403.40230925212586,214.10894094996587,270.3244247092628,436.8884417260173
2920.0000000000005,21.016719626096155,-17.64895865382701,90.99945816081352,106.67888351862364,90.83905941710432,47.91079648532508,90.57429463991056,7.970930446797696,22.004351672233568,-16.308378278031284,21.76399585328305,-16.67333207184231,1.4110706916601088,1.5504332773631695,2.469140104090336,4.0195733814535055,2.8485981639406908,0.01304399109111117,-10.0,26.87688423492068,50.00059268592486,6.0,-10.0,2.5,437.2656815441635,522.2639672899495,403.4020893161357,214.10879044437155,270.3242792821604,436.888379717796
2930.0000000000005,21.016723703686704,-17.648952663196383,90.99948641851076,106.6788910486494,90.83908798896378,47.910771833026274,90.57432386978836,7.970870924726739,22.00435408130442,-16.30837461739094,21.76399867492363,-16.67337066041233,1.41106963806184,1.5504345407853954,2.469137134082797,4.019571674868192,2.8485990814664777,0.013043979936116128,-10.0,26.876835520166367,50.0005617786033,6.0,-10.0,2.5,437.2656803475585,522.2639573288044,403.40188084764105,214.1086477872115,270.3241414381805,436.88832094215775
2940.0000000000005,21.016727568671808,-17.648946984915256,90.99951320268252,106.67889818593198,90.83911507091496,47.910748466190846,90.57435157544256,7.970814506573504,22.004356364778207,-16.30837114759862,21.764001349452816,-16.673407237230833,1.4110686387674365,1.5504357376338764,2.469134317822347,4.019570055456224,2.8485999511457534,0.013043969356934993,-10.0,26.876789345465568,50.00053248286537,6.0,-10.0,2.5,437.2656792133472,522.263947886982,403.4016832489892,214.10851256934475,270.32401078203804,436.8882652306784
2950.0000000000005,21.016731232136575,-17.648941602685397,90.99953859015581,106.67890495089858,90.83914074063921,47.91072631777354,90.57437783634414,7.970761030459414,22.004358529201777,-16.308367858706106,21.7640038845394,-16.673441907122196,1.41106768759062,1.550436867694713,2.4691316414254247,4.019568509120138,2.848600775476263,0.013043959292544037,-10.0,26.87674557837431,50.000504714666015,6.0,-10.0,2.5,437.26567813829286,522.263938937336,403.4014959534065,214.10838440277576,270.323886938909,436.8882124236915
2960.0000000000005,21.016734704584007,-17.648936501149365,90.99956265372333,106.67891136307644,90.83916507173895,47.91070532425863,90.57440272779137,7.970710343015696,22.004360580779792,-16.308364741285345,21.764006287451593,-16.673474769492543,1.4110667892010835,1.5504379423328292,2.4691291101551465,4.019567052487975,2.8486015568148755,0.01304394978242062,-10.0,26.87670409340689,50.00047839438309,6.0,-10.0,2.5,437.2656771192172,522.2639304543849,403.4013184239123,214.10826291991145,270.32376955371507,436.8881623697927
2970.0000000000005,21.016737995974037,-17.64893166554404,90.9995854624308,106.678917440717,90.83918813402734,47.91068542541712,90.57442632120568,7.970662298800335,22.00436252539388,-16.30836178639896,21.764008565078747,-16.673505918531134,1.4110659409337982,1.5504389645389167,2.4691267166084416,4.019565681147358,2.848602297414491,0.013043940798527968,-10.0,26.87666477155591,50.00045344649908,6.0,-10.0,2.5,437.2656761533686,522.2639224135863,403.4011501512432,214.10814777215484,270.32365828962133,436.8881149255208
2980.0000000000005,21.016741115742565,-17.648927082091888,90.99960708167501,106.67892320131796,90.8392099936287,47.91066656418133,90.57444868423454,7.970616760016639,22.004364368617885,-16.308358985577343,21.764010723949905,-16.673535443488163,1.411065131597038,1.5504399276167045,2.46912443858996,4.019564366206665,2.8486029993933286,0.013043932234100783,-10.0,26.876627500084453,50.00042979948364,6.0,-10.0,2.5,437.2656752378665,522.2639147919847,403.4009906529444,214.10803862925,270.3235528276034,436.8880699549322
2990.0000000000005,21.016744072837188,-17.64892273764775,90.99962757348435,106.67892866141692,90.83923071326083,47.91064868645293,90.57446988104051,7.970573596022291,22.004366115736985,-16.308356330789536,21.764012770255825,-16.67356342901587,1.411064369340152,1.5504408458336292,2.4691222878883936,4.0195631337220235,2.8486036647652497,0.013043924161363648,-10.0,26.876592172085907,50.000407385507565,6.0,-10.0,2.5,437.2656743700842,522.2639075677246,403.4008394715404,214.10793517806243,270.3234528651756,436.8880273290908
3000.0000000000005,21.016746875580456,-17.648918626949353,90.99964699597616,106.6789338309303,90.83925035168589,47.910631741583984,90.57448997173677,7.970532684559488,22.004367771659687,-16.308353814576833,21.76401470977792,-16.67358995159998,1.4110636429146213,1.5504417116762053,2.469120242455682,4.019561954131888,2.8486042952884003,0.013043916473171878,-10.0,26.87655868753768,50.00038614105847,6.0,-10.0,2.5,437.2656735382945,522.263900712692,403.40069617860274,214.10783712556804,270.32335812058426,436.8879869310709
3010.0000000000005,21.016749529467408,-17.648914721319443,90.9996653862938,106.67893873667084,90.83926894645695,47.91061569774337,90.57450899473135,7.970493948351587,22.004369339674486,-16.308351431942413,21.764016546264436,-16.673615073526662,1.4110629793654477,1.550442558393916,2.4691183482764414,4.019560906670358,2.848604892517233,0.013043909418379771,-10.0,26.87652698324217,50.00036602611755,6.0,-10.0,2.5,437.26567276835016,522.263894236957,403.4005605028822,214.10774428650436,270.32326840549786,436.88794866783854
3020.0000000000005,21.016752047863793,-17.648911020716326,90.9996828374247,106.67894338635848,90.83928659160745,47.9106004725607,90.57452704625328,7.97045718882373,22.004370827626342,-16.308349170965585,21.76401828901184,-16.67363890509546,1.411062307413917,1.55044331534335,2.4691164768228457,4.019559792166196,2.848605459196856,0.013043902332890132,-10.0,26.876496896594404,50.00034693781731,6.0,-10.0,2.5,437.2656720302088,522.2638880843784,403.40043175245586,214.10765618505673,270.32318327853187,436.88791236859726
3030.0000000000005,21.016754434891286,-17.648907513960722,90.99969937836947,106.6789477933862,90.83930331645377,47.91058604111105,90.57454415627853,7.97042234626167,22.004372237941528,-16.30834702795954,21.764019940835063,-16.673661495105478,1.41106168926923,1.5504440534299335,2.4691147357591667,4.0195587891891,2.8486059962911865,0.013043895790224112,-10.0,26.876468378870072,50.00032884454709,6.0,-10.0,2.5,437.2656713294927,522.2638822524901,403.40030971521713,214.1075726780452,270.32310258794973,436.88787796073126
3040.0000000000005,21.016756697451203,-17.648904189949263,90.9997150566528,106.67895197043504,90.83931916904805,47.91057236218194,90.57456037396425,7.970389320808806,22.00437357472589,-16.30834499668532,21.76402150653256,-16.67368290777472,1.4110611049773407,1.5504447548095308,2.469113088321872,4.019557843131403,2.8486065053830183,0.013043889603749925,-10.0,26.876441348240405,50.00031169473675,6.0,-10.0,2.5,437.26567066545965,522.2638767245646,403.4001940417703,214.10749352611745,270.32302610474113,436.88784534619685
3050.0000000000005,21.01675884203723,-17.648901039229884,90.99972991737555,106.67895592963556,90.83933419499168,47.91055939655092,90.57457574596026,7.97035801759199,22.004374841813284,-16.30834307131738,21.76402299059613,-16.6737032039199,1.411060552755426,1.5504454213773475,2.469111529590769,4.019556950968116,2.84860698792762,0.013043883754692929,-10.0,26.876415727109134,50.000295439200045,6.0,-10.0,2.5,437.2656700360888,522.2638714848553,403.40008440000577,214.10741850190377,270.32295361009005,436.887814432262
3060.0000000000005,21.016760874790155,-17.648898052790372,90.99974400314547,106.67895968233188,90.83934843736647,47.910547107052935,90.57459031634068,7.970328346841654,22.004376042828135,-16.308341246348164,21.76402439727193,-16.673722441577638,1.4110600222981402,1.5504460454599085,2.4691100398363894,4.019556085296299,2.8486074453089523,0.013043878145655474,-10.0,26.876391442029785,50.000280031348666,6.0,-10.0,2.5,437.2656694395636,522.2638665183288,403.3999804756402,214.1073473902279,270.3228848960767,436.8877851305237
3070.0000000000005,21.01676280153866,-17.64889522218047,90.99975735435565,106.6789632394382,90.83936193701443,47.91053545843869,90.57460412688835,7.970300223432445,22.004377181214664,-16.30833951654421,21.764025730594454,-16.67374067607824,1.4110595275141815,1.5504466457971604,2.4691086417766908,4.019555287573851,2.848607878829161,0.013043872903130794,-10.0,26.876368423349163,50.000265426986736,6.0,-10.0,2.5,437.2656688740233,522.2638618109529,403.39988197065406,214.107279987078,270.3228197655933,436.8877573567339
3080.0000000000005,21.016764626574815,-17.648892534510765,90.99977000318825,106.67896661498396,90.83937472645593,47.91052442393294,90.5746172108315,7.970273582909328,22.004378259476095,-16.308337878101725,21.764026993469564,-16.673757959942407,1.4110590700154186,1.5504472269704352,2.4691073369870167,4.019554563957453,2.8486082895973523,0.013043868040716904,-10.0,26.87634661849233,50.0002515920724,6.0,-10.0,2.5,437.26566834698303,522.2638573588516,403.39978865387417,214.10721613783755,270.3227580404718,436.8877310330178
3090.0000000000005,21.016766357854728,-17.64888999747697,90.9997819977263,106.67896980661924,90.83938685435417,47.910513959216125,90.57462961804963,7.970248316266179,22.00437928246718,-16.308336323643857,21.764028191622916,-16.673774335135022,1.411058610656045,1.5504477498436562,2.4691060549492727,4.0195538047929285,2.8486086789294416,0.013043863193125055,-10.0,26.876325937737874,50.00023847253362,6.0,-10.0,2.5,437.26566783027226,522.2638531243083,403.3997001591928,214.10715558155204,270.32269954489414,436.887706089427
3100.0000000000005,21.016767997700946,-17.64888758559843,90.99979336160736,106.67897283227929,90.83939834457294,47.9105040448357,90.57464137287528,7.970224380069965,22.00438025131468,-16.308334851458426,21.7640293263788,-16.673789854539393,1.4110581979611552,1.550448270161508,2.469104879935144,4.019553150096652,2.84860904809208,0.013043858809984068,-10.0,26.876306346314152,50.00022604212359,6.0,-10.0,2.5,437.26566735262406,522.2638491149276,403.39961631789976,214.1070982138833,270.32264410785785,436.8876824511861
3110.0000000000005,21.016769552917705,-17.64888531101238,90.99980413768638,106.67897569512688,90.83940924046416,47.91049464253558,90.5746525197106,7.970201680054515,22.00438117020756,-16.308333455180218,21.76403040266513,-16.673804566896308,1.411057784404557,1.5504487389356976,2.4691037265911904,4.019552465526888,2.848609397823543,0.013043854446901927,-10.0,26.87628776637729,50.00021425420829,6.0,-10.0,2.5,437.26566688253786,522.2638453042936,403.39953680965607,214.1070438090437,270.3225915469514,436.8876600409572
3120.0000000000005,21.01677102646593,-17.648883142043758,90.99981434710051,106.67897842438585,90.83941956338553,47.91048573516344,90.57466308036447,7.9701801751925245,22.004382040910496,-16.308332132127703,21.764031422414256,-16.673818523484044,1.41105740283215,1.5504491945000023,2.4691026516676398,4.019551846167642,2.8486097292002093,0.013043850407215491,-10.0,26.876270164723,50.000203086404326,6.0,-10.0,2.5,437.2656664555671,522.2638417172656,403.3994614846972,214.10699226856752,270.3225417437001,436.88763878476607
3130.0000000000005,21.016772422977635,-17.64888108721479,90.99982402388112,106.67898100122984,90.83942934775625,47.91047729152382,90.57467309008408,7.970159790376669,22.004382865990383,-16.30833087840051,21.764032388778325,-16.67383173840392,1.4110570390145154,1.5504496240358423,2.469101629406835,4.0195512534426765,2.8486100436095327,0.01304384656025229,-10.0,26.876253479637622,50.000192500436874,6.0,-10.0,2.5,437.26566604992337,522.2638383036427,403.39939008478433,214.1069434125905,270.32249453424214,436.8876186563176
3140.0000000000005,21.01677374742393,-17.648879140834595,90.99983320117948,106.67898344582136,90.83943862709401,47.91046928370878,90.5746825831408,7.970140457776779,22.004383648499036,-16.308329689361244,21.764033305288176,-16.673844271029054,1.4110567057781445,1.5504500443059586,2.4691006804381623,4.0195507247441205,2.8486103416570288,0.013043843020305658,-10.0,26.87623765578911,50.00018246075399,6.0,-10.0,2.5,437.2656656619971,522.2638350672537,403.3993223701646,214.10689707844233,270.3224497626648,436.88759956701966
3150.0000000000005,21.01677500254417,-17.64887731352843,90.99984190012471,106.67898573970274,90.83944742274784,47.91046169384122,90.57469158135198,7.970122134520637,22.004384389950623,-16.308328562709107,21.76403417381543,-16.67385613619433,1.4110563778377272,1.550450429122716,2.469099760058433,4.01955018918115,2.848610624148571,0.013043839554687771,-10.0,26.876222658104155,50.00017294485542,6.0,-10.0,2.5,437.2656652714592,522.2638319676605,403.3992581876568,214.1068531633192,270.32240732529453,436.8875814924887
3160.0000000000005,21.016776192194104,-17.648875549728103,90.99985014161965,106.67898795905644,90.83945575586544,47.91045450479436,90.57470010635822,7.970104776868823,22.004385093044128,-16.30832749434302,21.764034997160604,-16.673867413361847,1.411056071455988,1.5504507987982306,2.469098895087813,4.019549693886043,2.848610891655425,0.013043836308128484,-10.0,26.876208450722917,50.00016393140555,6.0,-10.0,2.5,437.26566494369433,522.2638290942049,403.3991973882672,214.10681156239224,270.3223671229499,436.88756431853005
