time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,21.016797666554783,-17.648843999645635,90.99999894179805,106.6790275994992,90.8396062104036,47.910324674904125,90.57485402588333,7.969791337286038,22.004397780962005,-16.308308214775707,21.764049857666667,-16.674070638559158,1.4110505082127256,1.5504574364668675,2.4690832277376065,4.019540664204474,2.848615723398684,0.013043777429177464,-10.0,26.875951893191935,50.00000115732343,6.0,-10.0,2.5,437.2656586429898,522.2637766250668,403.3980994939416,214.1060603477856,270.32164123692587,436.8872547746849
4100.000000000001,21.016797674413144,-17.648843988095507,90.99999899628261,106.67902761404429,90.8396062654936,47.910324627384846,90.57485408224198,7.969791222546575,22.004397785604013,-16.308308207722064,21.76404986310399,-16.674070712909042,1.4110505198915573,1.5504574539671825,2.4690832460006136,4.019540699967796,2.848615725166741,0.013043777534404171,-10.0,26.87595179927285,50.000001097740885,6.0,-10.0,2.5,437.2656586406905,522.2637766058963,403.3980990920237,214.10606007279196,270.32164097123126,436.8872546614376
4110.000000000001,21.016797681865366,-17.648843977149653,90.99999904794856,106.6790276278295,90.83960631773422,47.910324582327355,90.57485413568529,7.969791113747475,22.00439779000669,-16.308308201032105,21.764049868260702,-16.674070783446723,1.4110504903219714,1.5504574259021064,2.4690831921988488,4.019540618100955,2.8486157268431853,0.013043777258471235,-10.0,26.875951710218143,50.000001041248254,6.0,-10.0,2.5,437.26565863849936,522.2637765877076,403.3980987109126,214.10605981203375,270.321640719254,436.8872545540007
4120.000000000001,21.016797688850477,-17.648843966882225,90.99999909637549,106.67902764076496,90.83960636669923,47.91032454009792,90.57485418577757,7.969791011774816,22.00439779413352,-16.30830819476131,21.76404987309428,-16.674070849547718,1.411050493431066,1.550457433466626,2.469083195708008,4.019540629174633,2.8486157284144,0.013043777284782097,-10.0,26.87595162675132,50.00000098830287,6.0,-10.0,2.5,437.2656586364567,522.2637765706785,403.3980983537165,214.10605956763297,270.3216404831269,436.8872544533176
4130.000000000001,21.016797695476093,-17.648843957242008,90.99999914242177,106.67902765276426,90.83960641325626,47.910324500015406,90.57485423340435,7.969790914977181,22.00439779804574,-16.308308188816625,21.764049877677255,-16.67407091243325,1.4110504965024555,1.5504574407817906,2.4690831992546083,4.019540640036399,2.848615729911551,0.013043777310912162,-10.0,26.87595154752978,50.00000093802692,6.0,-10.0,2.5,437.26565863438793,522.2637765540755,403.398098014416,214.10605933563363,270.3216402579636,436.88725435756714
4140.000000000001,21.01679770178161,-17.64884394788777,90.9999991860548,106.67902766472668,90.8396064573742,47.91032446199444,90.57485427853784,7.969790823111622,22.00439780177657,-16.308308183147574,21.76404988204481,-16.67407097227533,1.4110504983354466,1.5504574465318672,2.469083200714468,4.019540647246335,2.8486157313207485,0.013043777325621377,-10.0,26.875951472338045,50.00000089035859,6.0,-10.0,2.5,437.26565863265733,522.2637765391536,403.3980976927074,214.106059115466,270.321640045672,436.88725426643856
4150.000000000001,21.016797707748555,-17.64884394099107,90.99999922842204,106.67902767187252,90.8396065002033,47.91032442570168,90.57485432233433,7.969790735373693,22.004397805279552,-16.3083081778247,21.76404988616005,-16.67407102929394,1.4110504940447113,1.5504574453956323,2.4690831916149127,4.019540637010546,2.848615732728825,0.0130437772843743,-10.0,26.87595140059551,50.00000084468331,6.0,-10.0,2.5,437.2656586284143,522.2637765185433,403.39809738332895,214.10605890512423,270.3216398343481,436.8872541797122
4160.000000000001,21.016797713562905,-17.648843931371033,90.99999926898413,106.67902768515654,90.83960654120585,47.910324391444014,90.57485436425645,7.969790652002814,22.00439780876077,-16.308308172534907,21.764049890212707,-16.674071089808365,1.4110504946320213,1.5504574494644363,2.469083190990733,4.019540640455169,2.8486157339843454,0.013043777287553078,-10.0,26.87595133244628,50.00000080153433,6.0,-10.0,2.5,437.2656586281449,522.2637765076345,403.39809708945336,214.10605870523196,270.32163963437506,436.88725408838445
4170.000000000001,21.016797719057703,-17.648843922539783,90.99999930600394,106.67902769726628,90.83960657864093,47.91032435913626,90.57485440255988,7.969790573482669,22.004397812056208,-16.3083081675274,21.764049894054,-16.674071140844433,1.4110505012421168,1.5504574599015002,2.4690832010350454,4.019540660936546,2.8486157351549304,0.013043777346474328,-10.0,26.875951268170923,50.00000076116953,6.0,-10.0,2.5,437.2656586275439,522.2637764976595,403.3980968162609,214.10605851706168,270.3216394601964,436.88725401040006
4180.000000000001,21.01679772422356,-17.648843914898265,90.99999934132691,106.6790277064094,90.83960661436141,47.91032432787233,90.57485443911405,7.969790498040936,22.00439781510691,-16.30830816289182,21.764049897628823,-16.6740711872024,1.4110505138597724,1.5504574768187582,2.4690832217147487,4.019540698533507,2.848615736327184,0.013043777461371064,-10.0,26.87595120642277,50.000000722098655,6.0,-10.0,2.5,437.2656586260963,522.2637764848379,403.39809655351326,214.10605833629447,270.3216392899555,436.88725393936954
4190.000000000001,21.016797729081475,-17.648843907767827,90.99999937479156,106.67902771500036,90.83960664820313,47.91032429806177,90.57485447374631,7.969790426526232,22.00439781795928,-16.308308158557566,21.764049900976936,-16.674071232159065,1.4110505034234648,1.550457468254144,2.4690832021167908,4.019540670370935,2.84861573743732,0.01304377736324588,-10.0,26.87595114788365,50.00000068477903,6.0,-10.0,2.5,437.265658624662,522.2637764725944,403.3980963036773,214.10605816493583,270.3216391255117,436.8872538707553
4200.000000000001,21.016797733644548,-17.64884390106681,90.99999940621507,106.67902772312532,90.83960667998029,47.91032427013852,90.57485450626457,7.9697903595643425,22.004397820643955,-16.30830815447814,21.76404990412591,-16.674071274966593,1.4110505026547489,1.550457470131419,2.469083199514456,4.019540669645874,2.8486157384753525,0.013043777354584531,-10.0,26.87595109303595,50.00000064981049,6.0,-10.0,2.5,437.2656586233198,522.2637764611761,403.3980960694088,214.1060580044812,270.321638970804,436.88725380551045
4210.000000000001,21.01679773798116,-17.648843894697535,90.99999943613555,106.67902773092158,90.83960671023635,47.910324243668875,90.57485453722413,7.96979029601607,22.00439782319779,-16.308308150597554,21.76404990712048,-16.67407131569138,1.4110505006530296,1.5504574705168692,2.469083194814782,4.019540665331651,2.8486157394589497,0.013043777334595427,-10.0,26.875951040972154,50.000000616650816,6.0,-10.0,2.5,437.26565862204467,522.2637764503868,403.3980958469116,214.10605785220105,270.3216388239573,436.8872537434417
4220.000000000001,21.0167977421,-17.6488438886488,90.99999946461682,106.67902773840672,90.83960673903616,47.91032421857716,90.57485456669171,7.96979023569861,22.004397825624395,-16.308308146910235,21.764049909965475,-16.674071354374348,1.411050501055516,1.550457473413559,2.4690831943795906,4.01954066779315,2.848615740390858,0.013043777336895455,-10.0,26.87595099155192,50.00000058521067,6.0,-10.0,2.5,437.26565862083186,522.2637764402041,403.39809563561425,214.10605770764568,270.3216386845903,436.8872536844845
4230.000000000001,21.016797746010614,-17.64884388290659,90.99999949171466,106.67902774557922,90.83960676643646,47.91032419478671,90.57485459472592,7.96979017842824,22.00439782792875,-16.308308143408738,21.764049912666984,-16.674071391111625,1.4110505002267977,1.5504574748333455,2.469083191845709,4.019540666679054,2.8486157412743163,0.013043777327877945,-10.0,26.875950944638817,50.00000055539272,6.0,-10.0,2.5,437.26565861968055,522.2637764305857,403.39809543497296,214.1060575704016,270.3216385522862,436.8872536284944
4240.000000000001,21.016797749723835,-17.648843877450872,90.9999995174813,106.67902775244028,90.83960679249027,47.91032417222334,90.57485462138143,7.969790124057795,22.004397830117224,-16.308308140083284,21.764049915232448,-16.67407142601928,1.4110505005915344,1.5504574774466275,2.4690831914537714,4.019540668900398,2.848615742112238,0.013043777329955457,-10.0,26.875950900106545,50.000000527111126,6.0,-10.0,2.5,437.26565861859206,522.263776421495,403.3980952444672,214.1060574400928,270.32163842665153,436.8872535752957
4250.000000000001,21.01679775324952,-17.64884387227218,90.99999954197624,106.67902775898784,90.83960681725779,47.91032415082077,90.57485464672013,7.969790072433908,22.004397832195654,-16.30830813692512,21.76404991766872,-16.67407145919799,1.411050498514437,1.5504574772648352,2.469083186840318,4.019540664105153,2.8486157429071115,0.013043777309521665,-10.0,26.87595085783244,50.00000050027911,6.0,-10.0,2.5,437.26565861755535,522.2637764128883,403.3980950635881,214.1060573163672,270.3216383073379,436.8872535247351
4260.000000000001,21.016797756512105,-17.648843876395603,90.99999956610115,106.67902775413752,90.83960684164099,47.91032413034856,90.57485467164624,7.969790023101325,22.004397834070954,-16.30830813407556,21.764049919919056,-16.674071486785238,1.4110504988366075,1.550457479518804,2.469083186544508,4.019540666063312,2.848615743644448,0.013043777311882776,-10.0,26.875950817508908,50.00000047442308,6.0,-10.0,2.5,437.26565860471294,522.2637763889358,403.3980948883516,214.10605719807356,270.3216381868921,436.8872534821873
4270.000000000001,21.016797759855148,-17.648843862768814,90.99999958873713,106.67902777142564,90.83960686452438,47.91032411135837,90.57485469504368,7.969789976605399,22.00439783611599,-16.308308130968044,21.76404992225018,-16.67407152680653,1.4110504979568632,1.550457480582899,2.469083184013392,4.019540664596289,2.8486157443808007,0.013043777302088453,-10.0,26.875950779491177,50.000000450520815,6.0,-10.0,2.5,437.26565861534846,522.2637763963736,403.3980947249567,214.1060570865907,270.32163807495584,436.8872534225793
4280.000000000001,21.01679776294168,-17.648843858049844,90.99999960951104,106.67902777755614,90.83960688553184,47.9103240932248,90.57485471653987,7.969789932428,22.004397837964504,-16.308308128159183,21.76404992440743,-16.674071554097623,1.41105049825872,1.5504574826944235,2.4690831837071427,4.019540666401566,2.8486157450508,0.013043777303741316,-10.0,26.875950743317446,50.00000042790555,6.0,-10.0,2.5,437.2656586146882,522.2637763898649,403.39809457163045,214.10605698072945,270.3216379785969,436.88725338064376
4290.000000000001,21.01679776579576,-17.648843853835444,90.99999962911832,106.67902778262754,90.83960690536003,47.91032407583339,90.57485473683133,7.969789890506605,22.004397839643733,-16.308308125607596,21.7640499263776,-16.67407157961776,1.411050494899073,1.5504574806995166,2.4690831770505173,4.019540657750033,2.848615745701954,0.013043777271716009,-10.0,26.875950709009032,50.000000406170216,6.0,-10.0,2.5,437.2656586138796,522.263776382743,403.3980944256068,214.10605688028232,270.32163788392364,436.88725334153617
4300.000000000001,21.016797768494047,-17.64884384986823,90.99999964773615,106.67902778745088,90.83960692418755,47.91032405927734,90.57485475609859,7.969789850741962,22.00439784122731,-16.3083081232013,21.764049928236787,-16.674071604446,1.411050495162044,1.5504574826016932,2.4690831767671937,4.019540659368888,2.8486157463183384,0.013043777273222083,-10.0,26.875950676458388,50.000000385448345,6.0,-10.0,2.5,437.2656586130916,522.2637763759908,403.398094286749,214.10605678500173,270.3216377927937,436.8872533036188
4310.000000000001,21.016797771057977,-17.648843846104654,90.9999996654502,106.67902779206162,90.8396069421007,47.91032404356446,90.57485477442914,7.9697898130194735,22.004397842733564,-16.3083081209125,21.764049930004493,-16.674071628350305,1.4110504954123868,1.5504574844093624,2.4690831764965204,4.019540660905883,2.8486157469022046,0.013043777274654209,-10.0,26.875950645564103,50.0000003657679,6.0,-10.0,2.5,437.2656586123342,522.2637763695968,403.39809415482097,214.10605669460793,270.32163770585504,436.8872532671644
4320.000000000001,21.016797773495274,-17.64884384252352,90.99999968231444,106.67902779648564,90.83960695915393,47.91032402866148,90.57485479187864,7.969789777220343,22.004397844167027,-16.308308118734317,21.76404993168612,-16.67407165117976,1.4110504956507883,1.5504574861272722,2.4690831762386005,4.0195406623658725,2.8486157474556046,0.013043777276016374,-10.0,26.875950616239777,50.00000034710007,6.0,-10.0,2.5,437.2656586116197,522.2637763635566,403.39809402949055,214.10605660881873,270.32163762321454,436.88725323236343
4330.000000000001,21.016797775811057,-17.648843839133093,90.99999969837644,106.67902780072768,90.83960697539536,47.9103240145393,90.57485480849624,7.969789743239459,22.004397845530047,-16.30830811666317,21.764049933284717,-16.674071672906507,1.4110504934540915,1.550457485095868,2.46908317175204,4.019540656847909,2.8486157479797405,0.013043777254904913,-10.0,26.875950588403494,50.00000032940079,6.0,-10.0,2.5,437.26565861092496,522.2637763578417,403.3980939104632,214.10605652738235,270.3216375447326,436.887253199248
4340.000000000001,21.01679777801123,-17.64884383589333,90.99999971365901,106.6790278048128,90.83960699084824,47.9103240011504,90.57485482430617,7.969789710976557,22.004397846825825,-16.308308114694228,21.764049934804063,-16.674071693584665,1.4110504924585685,1.5504574853146724,2.469083169398617,4.019540654713289,2.8486157484767056,0.01304377724493262,-10.0,26.875950561980968,50.00000031261965,6.0,-10.0,2.5,437.26565861028905,522.263776352472,403.39809379744287,214.1060564500685,270.3216374702065,436.8872531677356
4350.000000000001,21.01679778010089,-17.648843832823758,90.9999997281976,106.67902780871526,90.83960700554857,47.910323988458,90.57485483934536,7.96978968035097,22.00439784805701,-16.308308112823397,21.76404993624752,-16.674071713236856,1.4110504926646892,1.5504574867871994,2.469083169178044,4.019540655965243,2.8486157489478408,0.01304377724610368,-10.0,26.875950536901144,50.00000029670582,6.0,-10.0,2.5,437.2656586096752,522.2637763473853,403.3980936901367,214.10605637666703,270.3216373994366,436.88725313778775
4360.000000000001,21.016797782085447,-17.648843829907634,90.99999974201609,106.67902781243544,90.83960701952056,47.910323976417835,90.57485485363905,7.969789651275277,22.004397849226727,-16.308308111046017,21.764049937618697,-16.674071731927313,1.411050492860647,1.5504574881854647,2.46908316896882,4.019540657154285,2.8486157493949062,0.013043777247216335,-10.0,26.875950513095063,50.000000281609175,6.0,-10.0,2.5,437.26565860909216,522.2637763425662,403.3980935882592,214.10605630697663,270.32163733222086,436.8872531093094
4370.000000000001,21.01679778397009,-17.648843827139302,90.99999975514626,106.679027815979,90.83960703279645,47.91032396499418,90.5748548672202,7.969789623670918,22.00439785033795,-16.308308109357483,21.764049938921143,-16.674071749696964,1.4110504930468617,1.5504574895131928,2.4690831687701738,4.0195406582833675,2.84861574981915,0.013043777248273236,-10.0,26.87595049049878,50.00000026728407,6.0,-10.0,2.5,437.2656586085392,522.2637763379987,403.3980934915329,214.1060562408173,270.32163726839195,436.887253082236
4380.000000000001,21.01679778576043,-17.64884382445132,90.99999976761725,106.67902781941255,90.83960704540574,47.91032395415596,90.57485488011928,7.969789597465762,22.00439785139417,-16.30830810775251,21.764049940158657,-16.67407176662465,1.4110504920116282,1.550457489442642,2.4690831664605746,4.019540655903216,2.848615750222276,0.013043777238070669,-10.0,26.875950469049315,50.00000025369462,6.0,-10.0,2.5,437.26565860809063,522.2637763337536,403.3980933997224,214.10605617801173,270.3216372077664,436.88725305645335
4390.000000000001,21.01679778745955,-17.648843822012537,90.99999977945784,106.67902782255646,90.83960705737763,47.910323943870026,90.57485489236616,7.96978957259239,22.004397852396533,-16.308308106229447,21.764049941333543,-16.67407178263545,1.4110504885437094,1.5504574866429794,2.469083159919845,4.019540646562824,2.8486157506038188,0.01304377720541396,-10.0,26.87595044869204,50.00000024079549,6.0,-10.0,2.5,437.2656586075154,522.2637763295643,403.398093312574,214.10605611839176,270.3216371502526,436.88725303205575
4400.000000000001,21.0167977890756,-17.648843819642735,90.99999979072473,106.67902782560044,90.83960706876931,47.91032393409523,90.57485490401922,7.969789548942685,22.00439785335024,-16.308308104780224,21.76404994245101,-16.67407179793338,1.4110504899154577,1.5504574891123504,2.4690831618707114,4.0195406509830605,2.848615750967132,0.013043777217524668,-10.0,26.87595042933947,50.00000022853533,6.0,-10.0,2.5,437.26565860703647,522.2637763256495,403.3980932297079,214.106056061714,270.32163709546984,436.8872530087585
4410.000000000001,21.016797790604496,-17.64884381748203,90.99999980147985,106.67902782824336,90.83960707964256,47.910323924836966,90.57485491513998,7.969789526526824,22.004397854251057,-16.308308103411434,21.76404994350696,-16.67407181259364,1.4110504900642669,1.5504574901902255,2.46908316171007,4.019540651900296,2.8486157513167543,0.013043777218399968,-10.0,26.87595041100513,50.0000002169038,6.0,-10.0,2.5,437.26565860647366,522.2637763215532,403.3980931509528,214.1060560079769,270.32163704258886,436.8872529864643
4420.000000000001,21.01679779207108,-17.648843815319395,90.99999981162176,106.6790278311795,90.83960708989683,47.910323916067966,90.57485492562931,7.9697895052569265,22.00439785512204,-16.30830810208795,21.76404994452558,-16.674071826601505,1.4110504902113283,1.5504574912150502,2.46908316155702,4.01954065277207,2.8486157516376878,0.013043777219208987,-10.0,26.87595039360241,50.000000205907895,6.0,-10.0,2.5,437.26565860605314,522.2637763182977,403.39809307650165,214.1060559569999,270.3216369937292,436.88725296514167
4430.000000000001,21.016797793455247,-17.648843813207947,90.99999982121929,106.67902783387086,90.83960709960088,47.91032390772864,90.5748549355564,7.969789485067622,22.00439785594087,-16.308308100843703,21.764049945483983,-16.67407183966958,1.4110504891355864,1.5504574908544786,2.469083159291419,4.019540650145897,2.848615751948238,0.013043777208773873,-10.0,26.875950377083825,50.00000019545598,6.0,-10.0,2.5,437.2656586057517,522.2637763150985,403.39809300585233,214.1060559086076,270.3216369471801,436.8872529452293
4440.000000000001,21.016797794766283,-17.64884381127959,90.99999983031901,106.679027836314,90.83960710880163,47.91032389980597,90.57485494496888,7.969789465909912,22.004397856715244,-16.308308099667045,21.764049946391086,-16.67407185202279,1.4110504880524315,1.5504574904430342,2.4690831570335336,4.019540647476568,2.8486157522431683,0.01304377719830294,-10.0,26.875950361407604,50.00000018552424,6.0,-10.0,2.5,437.26565860536977,522.2637763119153,403.3980929387928,214.1060558626939,270.3216369029343,436.8872529264054
4450.000000000001,21.01679779601005,-17.648843809452444,90.99999983895268,106.67902783862452,90.83960711753123,47.910323892282975,90.57485495389936,7.969789447728203,22.004397857449657,-16.308308098551095,21.764049947251447,-16.674071863773065,1.4110504893866551,1.5504574926482808,2.4690831590240867,4.019540651672368,2.8486157525231794,0.013043777210202528,-10.0,26.875950346531056,50.000000176091696,6.0,-10.0,2.5,437.2656586050041,522.2637763088852,403.3980928751364,214.1060558191194,270.3216368608675,436.8872529085051
4460.000000000001,21.016797797190936,-17.6488438077173,90.99999984714792,106.67902784081708,90.83960712581752,47.91032388514077,90.57485496237635,7.969789430475315,22.00439785814714,-16.30830809749125,21.76404994806845,-16.674071874952347,1.4110504882906307,1.550457492145717,2.4690831567794342,4.019540648925151,2.8486157527888936,0.013043777199658983,-10.0,26.875950332411207,50.00000016713857,6.0,-10.0,2.5,437.26565860465706,522.2637763060088,403.3980928147075,214.1060557777681,270.3216368209071,436.8872528914784
4470.000000000001,21.01679779831211,-17.648843806069948,90.99999985492732,106.67902784289856,90.83960713368333,47.91032387836452,90.5748549704231,7.969789414101398,22.004397858809472,-16.308308096484836,21.76404994884425,-16.6740718855728,1.411050487188673,1.5504574916008385,2.469083154541223,4.019540646142062,2.848615753041163,0.013043777189081972,-10.0,26.875950319011054,50.00000015863998,6.0,-10.0,2.5,437.2656586043289,522.2637763032772,403.39809275736246,214.10605573852115,270.32163678297803,436.88725287530457
4480.000000000001,21.016797799376437,-17.648843804507408,90.99999986231207,106.67902784487023,90.83960714115005,47.91032387193195,90.57485497806162,7.969789398558248,22.004397859438303,-16.3083080955293,21.76404994958076,-16.67407189565614,1.4110504885051307,1.5504574936794893,2.4690831565504907,4.01954065022998,2.8486157532805843,0.013043777200881072,-10.0,26.875950306292964,50.00000015057503,6.0,-10.0,2.5,437.265658604015,522.2637763006795,403.3980927029284,214.10605570127595,270.32163674696824,436.88725285994747
4490.000000000001,21.016797800387007,-17.64884380302243,90.99999986932048,106.67902784674776,90.83960714823634,47.9103238658268,90.57485498531089,7.969789383809029,22.004397860035525,-16.308308094621793,21.764049950280185,-16.674071905231415,1.4110504873923249,1.5504574930567137,2.4690831543237386,4.0195406473804525,2.8486157535076706,0.013043777190241817,-10.0,26.875950294221013,50.00000014292027,6.0,-10.0,2.5,437.26565860371903,522.2637762982229,403.39809265126314,214.10605566592687,270.32163671280426,436.8872528453634
4500.000000000001,21.016797801346,-17.648843801614305,90.99999987597,106.67902784852294,90.83960715495971,47.91032386003018,90.57485499218899,7.969789369810712,22.004397860602214,-16.30830809376073,21.76404995094389,-16.674071914315903,1.4110504886984054,1.5504574950612866,2.469083156344056,4.019540651405342,2.8486157537233727,0.013043777201981696,-10.0,26.87595028276445,50.00000013565375,6.0,-10.0,2.5,437.265658603436,522.2637762958828,403.3980926022261,214.1060556323723,270.3216366803792,436.8872528315284
4510.000000000001,21.01679780225629,-17.648843800275813,90.99999988228265,106.67902785021016,90.83960716134249,47.91032385453013,90.57485499871864,7.969789356526973,22.004397861140124,-16.30830809294332,21.764049951573877,-16.674071922936434,1.4110504875756589,1.55045749436811,2.469083154127859,4.019540648495969,2.8486157539281143,0.013043777191286536,-10.0,26.87595027188968,50.00000012875597,6.0,-10.0,2.5,437.2656586031708,522.2637762936645,403.39809255568696,214.1060556005289,270.32163664960484,436.88725281839936
4520.000000000001,21.01679780312037,-17.648843799005135,90.99999988827328,106.6790278518098,90.83960716739966,47.910323849309805,90.5748550049152,7.969789343912566,22.00439786165077,-16.308308092167408,21.76404995217191,-16.67407193112075,1.4110504876603605,1.5504574949741754,2.4690831540373184,4.0195406490114935,2.848615754122468,0.013043777191769376,-10.0,26.87595026156868,50.00000012221108,6.0,-10.0,2.5,437.2656586029186,522.2637762915571,403.3980925115157,214.10605557030587,270.3216366203894,436.88725280593326
4530.000000000001,21.01679780394048,-17.648843797801646,90.99999989395832,106.6790278533278,90.83960717314787,47.91032384435454,90.57485501079567,7.969789331943558,22.004397862135416,-16.308308091431,21.764049952739494,-16.674071938889256,1.4110504877408003,1.550457495549384,2.469083153951391,4.019540649500775,2.8486157543068265,0.013043777192227605,-10.0,26.875950251773133,50.00000011599798,6.0,-10.0,2.5,437.2656586026766,522.2637762895573,403.3980924695933,214.106055541621,270.3216365926662,436.8872527941016
4540.000000000001,21.016797804718824,-17.648843796666284,90.99999989935392,106.67902785475496,90.83960717860344,47.9103238396512,90.57485501637679,7.969789320585731,22.00439786259537,-16.308308090732055,21.764049953278207,-16.674071946258664,1.4110504866050333,1.550457494763402,2.4690831517490976,4.0195406465125,2.848615754481936,0.013043777181459071,-10.0,26.875950242476048,50.00000011010008,6.0,-10.0,2.5,437.2656586024372,522.2637762876408,403.3980924298023,214.10605551439497,270.32163656634737,436.8872527828779
4550.000000000001,21.01679780545782,-17.648843795572304,90.99999990447273,106.6790278561337,90.83960718378138,47.91032383518706,90.57485502167408,7.969789309802594,22.004397863032136,-16.308308090068408,21.76404995378968,-16.674071953265127,1.4110503424475167,1.550457336802306,2.4690828992951706,4.019540236097477,2.848615754648017,0.013043775848606515,-10.0,26.875950233651565,50.00000010450288,6.0,-10.0,2.5,437.2656586022314,522.2637762858565,403.39809239203646,214.10605548855457,270.3216365413682,436.8872527722072
4560.000000000001,21.016797806159097,-17.648843794541733,90.99999990933264,106.6790278574299,90.83960718869481,47.91032383094887,90.57485502670056,7.969789299571061,22.00439786344657,-16.30830808943864,21.76404995427505,-16.674071959904325,1.4110503740286702,1.5504573719198524,2.4690829543627517,4.019540326282604,2.8486157548057407,0.01304377614029982,-10.0,26.875950225275744,50.00000009918972,6.0,-10.0,2.5,437.2656586020258,522.2637762841446,403.3980923561916,214.1060554640285,270.3216365176687,436.8872527620953
4570.000000000001,21.01679780682468,-17.648843793563913,90.99999991394435,106.67902785865788,90.83960719335742,47.910323826926685,90.57485503147053,7.969789289856011,22.00439786383989,-16.308308088840988,21.76404995473569,-16.67407196620502,1.411050395910164,1.5504573963582466,2.4690829924676287,4.019540388825876,2.8486157549554902,0.013043776342341933,-10.0,26.875950217325908,50.00000009414646,6.0,-10.0,2.5,437.2656586018304,522.2637762825179,403.3980923221725,214.1060554407489,270.32163649517605,436.8872527524982
4580.000000000001,21.016797807456424,-17.648843792635716,90.99999991832078,106.6790278598226,90.83960719778221,47.910323823108456,90.5748550359972,7.9697892806410655,22.00439786421324,-16.30830808827369,21.76404995517293,-16.67407197218671,1.4110504141522688,1.5504574167776108,2.4690830242135657,4.019540440991177,2.848615755097621,0.013043776510753398,-10.0,26.875950209780683,50.000000089359446,6.0,-10.0,2.5,437.26565860164527,522.2637762809733,403.39809228988366,214.10605541865752,270.3216364738201,436.8872527433878
4590.000000000001,21.016797808055973,-17.648843791754842,90.99999992247474,106.67902786092816,90.83960720198215,47.91032381948372,90.57485504029383,7.969789271890305,22.00439786456752,-16.308308087735327,21.76404995558785,-16.674071977861956,1.4110504287552004,1.5504574331792005,2.4690830496004774,4.0195404827796795,2.8486157552325286,0.013043776645535184,-10.0,26.875950202618696,50.0000000848155,6.0,-10.0,2.5,437.2656586014683,522.2637762795072,403.3980922592343,214.10605539768372,270.3216364535606,436.8872527347441
4600.000000000001,21.016797808625025,-17.6488437909195,90.999999926416,106.67902786198232,90.83960720596886,47.91032381604464,90.57485504437244,7.9697892635852545,22.004397864903755,-16.308308087224418,21.76404995598165,-16.67407198324821,1.4110503233655332,1.5504573177152063,2.469082865030268,4.019540182745474,2.848615755360421,0.013043775671113029,-10.0,26.875950195821247,50.00000008050273,6.0,-10.0,2.5,437.2656586013028,522.2637762781228,403.39809223014606,214.10605537778432,270.3216364343233,436.8872527265406
4610.000000000001,21.016797809165126,-17.648843790125255,90.99999993015798,106.67902786297788,90.83960720975192,47.910323812779886,90.57485504824263,7.969789255702949,22.00439786522291,-16.308308086739487,21.764049956355446,-16.6740719883598,1.411050356142893,1.5504573540514834,2.469082922235539,4.019540276287024,2.848615755481922,0.013043775973920204,-10.0,26.875950189369348,50.00000007640938,6.0,-10.0,2.5,437.2656586011436,522.2637762768022,403.3980922025375,214.10605535889368,270.3216364160703,436.8872527187538
4620.000000000001,21.016797809677765,-17.648843789372904,90.99999993370945,106.67902786392187,90.83960721334243,47.91032380968079,90.5748550519158,7.969789248221732,22.00439786552582,-16.30830808627917,21.764049956710213,-16.674071993212124,1.4110503840694693,1.5504573850414338,2.4690829709604545,4.0195403560018885,2.8486157555972835,0.013043776231896438,-10.0,26.875950183245607,50.00000007252385,6.0,-10.0,2.5,437.2656586009924,522.263776275547,403.3980921763333,214.10605534096405,270.3216363987421,436.88725271136366
4630.000000000001,21.016797810082927,-17.64884379385606,90.99999993765692,106.67902785736862,90.83960721732521,47.91032380669492,90.57485505597501,7.969789241099874,22.00439786572477,-16.308308085976876,21.764049956976745,-16.674071995307315,1.411050425299767,1.5504574305896293,2.469083043053503,4.019540473643132,2.8486157557333294,0.013043776613428064,-10.0,26.87595017747265,50.000000068623535,6.0,-10.0,2.5,437.2656585941051,522.2637762637398,403.3980921494096,214.10605532384196,270.32163637583164,436.88725270791525
4640.000000000001,21.01679781067863,-17.648843788009117,90.99999994118271,106.67902786600445,90.83960722089118,47.9103238041173,90.57485505961581,7.969789234367114,22.00439786613865,-16.30830808534796,21.76404995741712,-16.67407200663945,1.4110502290334084,1.550457215274348,2.469082699384615,4.019539914658963,2.8486157558065175,0.0130437747983956,-10.0,26.87595017198544,50.00000006534788,6.0,-10.0,2.5,437.26565860055587,522.2637762730366,403.39809212575614,214.1060553076784,270.32163635916964,436.8872526915365
4650.000000000001,21.01679781115821,-17.64884378728101,90.99999994404794,106.6790278668692,90.83960722378758,47.91032380155582,90.57485506258304,7.969789227947218,22.00439786643813,-16.30830808489293,21.76404995776321,-16.674072009615827,1.4110504157270711,1.5504574206605584,2.4690830259533185,4.019540446613877,2.848615755903187,0.013043776524024386,-10.0,26.875950166724635,50.00000006222808,6.0,-10.0,2.5,437.2656586004477,522.2637762721655,403.39809210432634,214.10605529231148,270.321636348371,436.8872526867099
4660.000000000001,21.016797811564647,-17.648843786672842,90.99999994669837,106.67902786741644,90.83960722646938,47.91032379900088,90.5748550653318,7.969789221870543,22.004397866673983,-16.30830808453453,21.764049958041497,-16.674072012489887,1.411050443639817,1.550457451572298,2.469083074693023,4.01954052626532,2.8486157560015215,0.013043776781933743,-10.0,26.87595016175385,50.000000059072015,6.0,-10.0,2.5,437.2656586003425,522.2637762710135,403.3980920836119,214.10605527776735,270.3216363358162,436.88725268217746
4670.000000000001,21.016797811944027,-17.648843786115293,90.99999994921437,106.67902786794446,90.83960722901537,47.91032379653876,90.57485506794144,7.96978921612208,22.00439786689172,-16.308308084203702,21.764049958299186,-16.674072015625597,1.411050459430935,1.550457469154498,2.4690831022237223,4.01954057137822,2.8486157560937038,0.013043776927792603,-10.0,26.875950157043174,50.00000005601339,6.0,-10.0,2.5,437.2656586002319,522.2637762699312,403.3980920637784,214.10605526400732,270.3216363230922,436.88725267733673
4680.000000000001,21.016797812286715,-17.648843786193908,90.99999995245624,106.67902786705037,90.83960723229629,47.91032379426144,90.5748550712812,7.969789210679495,22.00439786708024,-16.30830808391721,21.764049958523447,-16.674072021637414,1.4110497431497937,1.5504566823547514,2.4690818487793096,4.019538531134061,2.848615756211053,0.01304377030660938,-10.0,26.875950152654525,50.00000005295988,6.0,-10.0,2.5,437.26565859935533,522.2637762663816,403.3980920424633,214.1060552509072,270.3216363009397,436.88725266866953
4690.000000000001,21.01679781273659,-17.648843784904585,90.9999999547714,106.67902786967426,90.83960723463036,47.910323792236234,90.57485507367284,7.9697892054999775,22.00439786738569,-16.308308083453085,21.764049958866,-16.67407202596337,1.4110503552754066,1.5504573551550958,2.4690829197488084,4.019540274903904,2.848615756252991,0.01304377596469558,-10.0,26.87595014838803,50.0000000505043,6.0,-10.0,2.5,437.2656586000609,522.2637762683136,403.3980920253781,214.10605523851103,270.3216362940606,436.8872526620202
4700.000000000001,21.016797813070728,-17.64884378438225,90.999999956786,106.67902787003504,90.83960723666945,47.91032379015951,90.57485507576648,7.969789200587343,22.0043978675813,-16.30830808315585,21.764049959096603,-16.674072027555326,1.4110504413558922,1.55045744993141,2.4690830702979256,4.019540520229335,2.848615756334635,0.013043776760341751,-10.0,26.87595014434152,50.000000047982894,6.0,-10.0,2.5,437.26565860000494,522.263776267362,403.39809200899487,214.10605522675584,270.3216362854558,436.8872526593364
4710.000000000001,21.016797813367724,-17.648843783943136,90.99999995870736,106.6790278703652,90.83960723861495,47.91032378812616,90.57485507776374,7.969789195932834,22.004397867747016,-16.308308082904034,21.764049959294834,-16.67407202953035,1.4110504619866109,1.5504574727855909,2.4690831063203347,4.019540579105925,2.84861575641089,0.013043776950969754,-10.0,26.875950140514306,50.00000004547542,6.0,-10.0,2.5,437.2656585999212,522.2637762664361,403.39809199311526,214.10605521562593,270.32163627583867,436.88725265620695
4720.000000000001,21.01679781357957,-17.648843792373157,90.99999996095168,106.67902786256012,90.83960724087811,47.91032378617615,90.57485508007453,7.96978919152133,22.00439786784332,-16.30830808275772,21.764049959453853,-16.674072028637795,1.411050675368894,1.550457707288469,2.469083479598668,4.019541186887136,2.848615756366297,0.013043778923347852,-10.0,26.875950136914923,50.00000004295862,6.0,-10.0,2.5,437.265658588208,522.2637762541358,403.3980919766132,214.10605520503736,270.3216362645587,436.8872526570564
4730.000000000001,21.016797813943334,-17.64884378332718,90.99999996324777,106.67902787087452,90.83960724320316,47.91032378450694,90.57485508244595,7.969789187358117,22.004397868080844,-16.308308082396763,21.764049959686,-16.674072037779524,1.411050282660965,1.5504572761139708,2.469082792367559,4.01954006848153,2.8486157565565016,0.013043775293183662,-10.0,26.8759501335241,50.00000004078203,6.0,-10.0,2.5,437.265658599445,522.2637762638756,403.3980919612489,214.10605519503463,270.3216362485889,436.8872526441232
4740.000000000001,21.016797814267456,-17.648843782639204,90.99999996491636,106.67902787204213,90.83960724489076,47.910323782915675,90.57485508417841,7.969789183367879,22.0043978682926,-16.30830808207503,21.76404995992756,-16.67407203970805,1.411050456013352,1.5504574667427131,2.469083095619282,4.019540562361996,2.848615756603364,0.013043776895449955,-10.0,26.875950130221497,50.00000003887902,6.0,-10.0,2.5,437.2656585996337,522.2637762642779,403.3980919482914,214.1060551854908,270.32163624404814,436.88725264095626
4750.000000000001,21.016797814510983,-17.648843782263157,90.99999996642656,106.67902787228728,90.83960724642088,47.91032378128477,90.57485508575081,7.969789179582163,22.00439786842932,-16.308308081867267,21.76404996009109,-16.674072040695194,1.4110504523979186,1.5504574629177306,2.4690830892342013,4.019540552151932,2.848615756666378,0.013043776861965808,-10.0,26.875950127098175,50.000000036897234,6.0,-10.0,2.5,437.26565859958606,522.2637762635309,403.3980919356511,214.10605517643825,270.32163623739854,436.8872526392459
4760.000000000001,21.01679781473193,-17.648843781937813,90.99999996789097,106.6790278725466,90.83960724790391,47.91032377970083,90.574855087274,7.969789175990115,22.004397868549127,-16.308308081685198,21.76404996023591,-16.674072042084617,1.4110504730226952,1.5504574857230853,2.4690831252632366,4.019540610986321,2.848615756724722,0.013043777052555078,-10.0,26.875950124141184,50.000000034945685,6.0,-10.0,2.5,437.2656585995214,522.2637762628349,403.3980919233916,214.1060551678584,270.32163623002685,436.88725263703213
4770.000000000001,21.01679781493588,-17.648843782466457,90.99999996936984,106.67902787176224,90.83960724940142,47.91032377820483,90.57485508880961,7.969789172591844,22.004397868656305,-16.30830808152234,21.76404996037012,-16.674072043131503,1.4110504185004826,1.5504574259405794,2.469083029808509,4.019540455749088,2.8486157567782997,0.013043776548542062,-10.0,26.87595012133841,50.00000003308008,6.0,-10.0,2.5,437.2656585983584,522.2637762606994,403.3980919114932,214.10605515972247,270.3216362224634,436.8872526353067
4780.000000000001,21.0167978151505,-17.64884378134917,90.99999997085052,106.67902787316616,90.83960725089936,47.910323776818586,90.57485509034372,7.969789169366435,22.00439786878113,-16.308308081332655,21.764049960513653,-16.674072045772334,1.4110504209471375,1.5504574287734316,2.4690830340181447,4.019540462791577,2.8486157568299686,0.013043776571032012,-10.0,26.875950118677,50.000000031341926,6.0,-10.0,2.5,437.26565859936386,522.2637762615595,403.39809190012,214.10605515199336,270.321636214576,436.88725263139634
4790.000000000001,21.01679781535333,-17.64884378110733,90.99999997224484,106.67902787349612,90.83960725230942,47.91032377551966,90.57485509178835,7.969789166290979,22.004397868897488,-16.30830808115587,21.764049960651885,-16.67407204731461,1.4110504597524067,1.5504574715354669,2.4690831018623367,4.019540573397804,2.8486157568759816,0.013043776929670904,-10.0,26.875950116137968,50.000000029727744,6.0,-10.0,2.5,437.26565859923016,522.2637762610112,403.3980918894383,214.1060551446308,270.32163620818824,436.8872526289898
4800.000000000001,21.016797815542535,-17.648843780752856,90.99999997359667,106.67902787397225,90.83960725367697,47.91032377428797,90.57485509318866,7.969789163367011,22.004397869004823,-16.308308080992788,21.764049960779168,-16.674072048898495,1.4110504488641893,1.550457459691251,2.4690830827529937,4.019540542444245,2.84861575692048,0.013043776828940472,-10.0,26.87595011372764,50.00000002819161,6.0,-10.0,2.5,437.26565859927587,522.2637762606937,403.39809187921753,214.10605513762033,270.32163620177334,436.8872526265507
4810.000000000001,21.016797815721954,-17.64884378048933,90.99999997490409,106.6790278743527,90.83960725499897,47.91032377312587,90.57485509454179,7.969789160581854,22.0043978691064,-16.3083080808384,21.764049960900003,-16.6740720503945,1.4110504573674678,1.5504574691476924,2.4690830975782054,4.019540566725897,2.8486157569623494,0.013043776907472032,-10.0,26.875950111437987,50.00000002673801,6.0,-10.0,2.5,437.26565859922414,522.2637762602765,403.3980918694675,214.1060551309513,270.32163619562016,436.8872526242464
4820.000000000001,21.01679781589319,-17.6488437802376,90.99999997616877,106.6790278747328,90.83960725627777,47.91032377203021,90.57485509585018,7.969789157931927,22.004397869203743,-16.308308080690495,21.7640499610156,-16.674072051877943,1.4110504476899213,1.5504574586217346,2.469083080592332,4.0195405392140655,2.8486157570018804,0.013043776817941182,-10.0,26.875950109263673,50.000000025364045,6.0,-10.0,2.5,437.26565859917247,522.2637762598893,403.3980918601728,214.1060551246002,270.3216361896696,436.88725262197033
4830.000000000001,21.016797816057235,-17.648843779999453,90.99999997738831,106.67902787510876,90.83960725751062,47.91032377099691,90.57485509711097,7.969789155410068,22.004397869297655,-16.308308080547818,21.76404996112684,-16.674072053346435,1.4110504501319068,1.550457461407475,2.4690830848155723,4.019540546223048,2.8486157570392296,0.01304377684044542,-10.0,26.875950107199003,50.000000024066715,6.0,-10.0,2.5,437.2656585991221,522.2637762595294,403.3980918513216,214.1060551185575,270.32163618395174,436.88725261972553
4840.000000000001,21.016797816214297,-17.648843779768015,90.99999997855971,106.67902787547725,90.83960725869456,47.91032377002227,90.57485509832148,7.969789153017245,22.00439786938816,-16.308308080410256,21.764049961233788,-16.67407205477855,1.4110504562092032,1.5504574681826466,2.469083095402232,4.0195405635848775,2.848615757074627,0.013043776896557295,-10.0,26.875950105239607,50.00000002284128,6.0,-10.0,2.5,437.2656585990762,522.2637762591935,403.3980918429056,214.106055112815,270.32163617848755,436.8872526175383
4850.000000000001,21.01679781636461,-17.648843779548173,90.99999997968112,106.67902787583488,90.83960725982797,47.9103237691009,90.57485509948006,7.969789150743794,22.00439786947529,-16.308308080277868,21.76404996133653,-16.67407205617485,1.4110504562257091,1.5504574682933692,2.4690830953858,4.019540563679169,2.8486157571081288,0.013043776896645548,-10.0,26.875950103379864,50.00000002168275,6.0,-10.0,2.5,437.2656585990312,522.2637762588786,403.3980918349064,214.10605510735616,270.32163617327063,436.8872526154104
4860.000000000001,21.01679781650827,-17.648843779337824,90.9999999807508,106.67902787617618,90.83960726090893,47.910323768230455,90.57485510058493,7.969789148577547,22.00439786955899,-16.30830808015071,21.76404996143505,-16.67407205752704,1.4110504635135055,1.5504574763890764,2.4690831080951923,4.019540584484268,2.8486157571399966,0.013043776963953115,-10.0,26.87595010161561,50.00000002058613,6.0,-10.0,2.5,437.26565859898903,522.2637762585794,403.3980918273127,214.10605510216936,270.3216361682851,436.8872526133512
4870.000000000001,21.016797816645514,-17.648843779136456,90.99999998176816,106.67902787650252,90.83960726193736,47.910323767406055,90.574855101636,7.969789146524818,22.00439786963932,-16.308308080028667,21.764049961529448,-16.6740720588341,1.4110504441361813,1.5504574551807315,2.4690830741476195,4.019540529328351,2.848615757170211,0.013043776784770658,-10.0,26.875950099942088,50.00000001954743,6.0,-10.0,2.5,437.26565859894765,522.2637762582956,403.39809182010606,214.10605509724428,270.321636163538,436.8872526113637
4880.000000000001,21.016797816776467,-17.648843778944183,90.99999998273411,106.67902787680686,90.83960726291346,47.91032376662412,90.5748551026335,7.969789144573781,22.00439786971626,-16.30830807991174,21.764049961619754,-16.674072060090964,1.411050450210356,1.5504574619341631,2.4690830847378566,4.01954054667202,2.84861575719904,0.013043776840866309,-10.0,26.875950098354625,50.000000018562446,6.0,-10.0,2.5,437.26565859890815,522.2637762580196,403.3980918132688,214.10605509257067,270.3216361590211,436.88725260945216
4890.000000000001,21.01679781690133,-17.648843778760607,90.99999998364945,106.67902787709431,90.8396072638384,47.91032376588191,90.57485510357881,7.969789142727506,22.004397869789887,-16.308308079799872,21.764049961706046,-16.674072061298546,1.4110504574957716,1.5504574700144271,2.469083097449642,4.01954056746407,2.8486157572264665,0.013043776908161912,-10.0,26.87595009684935,50.00000001762793,6.0,-10.0,2.5,437.2656585988721,522.2637762577565,403.39809180678617,214.10605508813785,270.32163615472047,436.88725260761765
4900.000000000001,21.01679781702031,-17.64884377858573,90.99999998451548,106.679027877362,90.83960726471352,47.91032376517717,90.5748551044732,7.9697891409774115,22.004397869860227,-16.30830807969295,21.76404996178841,-16.674072062456105,1.4110504635683974,1.5504574767582169,2.4690831080412856,4.019540584799502,2.8486157572525856,0.0130437769642499,-10.0,26.875950095422013,50.0000000167409,6.0,-10.0,2.5,437.2656585988378,522.2637762575017,403.3980918006395,214.10605508393587,270.3216361506373,436.8872526058604
4910.000000000001,21.016797817133607,-17.648843778418495,90.99999998533345,106.67902787761012,90.83960726554017,47.910323764507886,90.57485510531805,7.969789139311672,22.00439786992739,-16.308308079590915,21.764049961866984,-16.67407206356137,1.411050466004225,1.5504574795021886,2.4690831122711927,4.0195405917733815,2.8486157572774915,0.013043776986722542,-10.0,26.8759500940688,50.000000015898365,6.0,-10.0,2.5,437.265658598805,522.2637762572548,403.3980917948155,214.10605507995064,270.3216361467547,436.8872526041814
4920.000000000001,21.016797817240583,-17.648843778338772,90.99999998611037,106.67902787773454,90.83960726632527,47.91032376387142,90.57485510612047,7.9697891377373935,22.00439786999044,-16.308308079495077,21.764049961941183,-16.674072064558572,1.4110504696510962,1.5504574835724054,2.469083118623159,4.019540602195565,2.8486157573013373,0.013043777020399942,-10.0,26.875950092786013,50.00000001509699,6.0,-10.0,2.5,437.2656585986712,522.2637762568676,403.39809178928175,214.1060550761724,270.32163614305176,436.8872526026598
4930.000000000001,21.016797817344184,-17.648843778110688,90.99999998684474,106.6790278780568,90.83960726706718,47.91032376326893,90.57485510687876,7.969789136243604,22.004397870052625,-16.308308079400604,21.764049962013303,-16.674072065658265,1.411050492690217,1.5504575089495083,2.4690831589073055,4.019540667856814,2.8486157573237647,0.013043777233328672,-10.0,26.87595009156973,50.00000001433722,6.0,-10.0,2.5,437.26565859874177,522.2637762567824,403.398091784046,214.10605507258992,270.32163613950394,436.8872526010041
4940.000000000001,21.016797817356803,-17.648843783229268,90.99999998809133,106.67902787072114,90.83960726831975,47.91032376267094,90.57485510814429,7.969789134850146,22.004397870019815,-16.308308079450455,21.764049962008528,-16.674072064026973,1.411050467221322,1.5504574809747838,2.4690831143976752,4.019540595372459,2.8486157573710638,0.01304377699843007,-10.0,26.875950090494428,50.00000001342824,6.0,-10.0,2.5,437.26565859189,522.2637762458414,403.39809177719445,214.10605506920328,270.32163612983777,436.88725260322866
4950.000000000001,21.016797817579096,-17.648843777973838,90.99999998914345,106.67902787849204,90.83960726938204,47.910323762342784,90.57485510922135,7.96978913351677,22.00439787021184,-16.308308079158678,21.76404996218925,-16.674072072069464,1.4110503642416063,1.5504573679460785,2.469082934070048,4.019540302016126,2.8486157573663204,0.013043776045906574,-10.0,26.8759500894393,50.00000001295263,6.0,-10.0,2.5,437.26565859839576,522.2637762557291,403.39809177223583,214.1060550659708,270.32163612466405,436.8872525919039
4960.000000000001,21.016797817721933,-17.64884377756573,90.99999998958398,106.67902787915888,90.83960726982896,47.91032376193027,90.57485510968264,7.969789132223583,22.004397870318627,-16.30830807899639,21.764049962306792,-16.67407207208646,1.411050410311416,1.5504574186067868,2.4690830146597333,4.0195404332665206,2.8486157573771,0.013043776471670208,-10.0,26.875950088373543,50.00000001253063,6.0,-10.0,2.5,437.26565859861694,522.263776256327,403.39809176884546,214.10605506288553,270.32163612620377,436.8872525916125
4970.000000000001,21.016797817796554,-17.64884377743968,90.99999998989873,106.6790278790806,90.83960727014893,47.910323761394295,90.57485511001572,7.969789131006905,22.00439787035905,-16.308308078935,21.76404996235605,-16.674072071643025,1.4110504684915626,1.5504574825771529,2.469083116455744,4.019540599032897,2.848615757400836,0.013043777009489036,-10.0,26.87595008738356,50.0000000119166,6.0,-10.0,2.5,437.2656585986168,522.2637762559934,403.39809176527945,214.106055059995,270.3216361252722,436.88725259210327
4980.000000000001,21.0167978178577,-17.648843777348787,90.99999999019376,106.67902787899874,90.83960727044946,47.91032376083922,90.5748551103288,7.969789129876403,22.004397870388047,-16.308308078890946,21.764049962392995,-16.674072071680882,1.4110504903112542,1.550457506595052,2.469083154624167,4.019540661219219,2.848615757422384,0.013043777211189033,-10.0,26.875950086453766,50.00000001125295,6.0,-10.0,2.5,437.2656585986008,522.2637762556694,403.3980917616825,214.10605505730115,270.3216361233758,436.8872525919685
4990.000000000001,21.01679781791715,-17.648843777261675,90.99999999050344,106.67902787894916,90.83960727076467,47.910323760309886,90.57485511065603,7.969789128820538,22.0043978704172,-16.308308078846665,21.76404996242958,-16.67407207195896,1.411050495163093,1.55045751196775,2.469083163099964,4.019540675067714,2.848615757441851,0.01304377725603448,-10.0,26.875950085571844,50.00000001061147,6.0,-10.0,2.5,437.2656585985827,522.2637762553794,403.3980917581639,214.10605505478608,270.32163612125174,436.8872525915078
5000.000000000001,21.016797817975945,-17.64884377717641,90.99999999083892,106.67902787894236,90.8396072711055,47.91032375982019,90.5748551110084,7.969789127821514,22.004397870447313,-16.308308078800906,21.764049962466743,-16.674072072323497,1.4110504903193652,1.5504575066856596,2.4690831546090175,4.019540661294678,2.8486157574594855,0.013043777211249469,-10.0,26.87595008473289,50.0000000100124,6.0,-10.0,2.5,437.2656585985639,522.2637762551292,403.3980917547466,214.1060550524037,270.32163611914507,436.887252590928
