time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.159171218840445,-15.95349029317572,67.71336936752024,72.28727705151499,67.57101456551966,32.73452658300772,67.30247273760331,11.8848934564748,22.863345249290287,-15.021426214722908,22.68837122849689,-15.280658607731992,0.8185797016596654,0.8386721293079742,2.1101966297736854,2.94886875908166,3.60242106309605,0.011029900147902953,-10.0,21.519639710885087,34.035246666237015,6.0,-10.0,2.5,436.971905295536,494.0637466416184,418.0275071415332,226.71148419685724,282.20860869847394,436.692969396926
470.00000000000006,22.159166110594448,-15.953497982508054,67.71333083833268,72.28723651649891,67.57097600259787,32.734498668630685,67.30243396348162,11.884932097532555,22.86334020713221,-15.02143366399315,22.68836614429851,-15.28061137618414,0.818644532219897,0.8387383580357598,2.110363689758959,2.9491020477947187,3.602420747620113,0.0110307781123946,-10.0,21.519624078434727,34.03521785789775,6.0,-10.0,2.5,436.97190637602193,494.06372758719374,418.0275359885864,226.7115954215584,282.2088385543108,436.693209217268
470.00000000000074,22.159166110594448,-15.953497982508054,67.71333083833268,72.28723651649891,67.57097600259787,32.734498668630685,67.30243396348162,11.884932097532555,22.86334020713221,-15.02143366399315,22.68836614429851,-15.28061137618414,0.818644532219897,0.8387383580357598,2.110363689758959,2.9491020477947187,3.602420747620113,0.0110307781123946,-10.0,21.519624078434727,34.03521785789775,6.0,-10.0,2.5,436.97190637602193,494.06372758719374,418.0275359885864,226.7115954215584,282.2088385543108,436.693209217268
480.00000000000006,22.15916202081481,-15.95350413267306,67.71329997807058,72.28720404389173,67.57094511786664,32.734476288324174,67.30240291002555,11.884962959161044,22.863336172630422,-15.02143962455574,22.688362075368502,-15.2804797176978,0.8185848360425693,0.8386770430257554,2.110209750592648,2.948886793618403,3.602420499107621,0.01102997727430499,-10.0,21.51961154453147,34.03519475983626,6.0,-10.0,2.5,436.9719072494096,494.0637123172808,418.0275590081072,226.71168426840933,282.20902208452964,436.6934007293984
480.00000000000074,22.15916202081481,-15.95350413267306,67.71329997807058,72.28720404389173,67.57094511786664,32.734476288324174,67.30240291002555,11.884962959161044,22.863336172630422,-15.02143962455574,22.688362075368502,-15.2804797176978,0.8185848360425693,0.8386770430257554,2.110209750592648,2.948886793618403,3.602420499107621,0.01102997727430499,-10.0,21.51961154453147,34.03519475983626,6.0,-10.0,2.5,436.9719072494096,494.0637123172808,418.0275590081072,226.71168426840933,282.20902208452964,436.6934007293984
490.00000000000006,22.159158732823062,-15.953509081129482,67.7132752101814,72.28717800013214,67.57092032935616,32.734458315150725,67.30237798630816,11.88498767646314,22.863332928840915,-15.021444416922575,22.688358803961375,-15.28037399126714,0.8185840592211744,0.8386761240892525,2.1102077079992707,2.948883832088523,3.602420299870217,0.011029969637683023,-10.0,21.51960147637345,34.03517620966244,6.0,-10.0,2.5,436.9719079460921,494.0637000875765,418.0275774473127,226.71175543544496,282.2091693569335,436.69355452907655
490.00000000000074,22.159158732823062,-15.953509081129482,67.7132752101814,72.28717800013214,67.57092032935616,32.734458315150725,67.30237798630816,11.88498767646314,22.863332928840915,-15.021444416922575,22.688358803961375,-15.28037399126714,0.8185840592211744,0.8386761240892525,2.1102077079992707,2.948883832088523,3.602420299870217,0.011029969637683023,-10.0,21.51960147637345,34.03517620966244,6.0,-10.0,2.5,436.9719079460921,494.0637000875765,418.0275774473127,226.71175543544496,282.2091693569335,436.69355452907655
500.00000000000006,22.159156101604143,-15.953513039626614,67.71325540302632,72.28715717536481,67.57090050571404,32.734443936902494,67.30235805468438,11.885007407027215,22.86333033293643,-15.021448252105984,22.688356185952912,-15.280289472893005,0.8185845788503675,0.838676558271925,2.11020901632912,2.9488855746010447,3.602420141779979,0.01102997890268473,-10.0,21.519593419249983,34.03516137015049,6.0,-10.0,2.5,436.9719085056764,494.063690311185,418.027592176148,226.7118122506316,282.20928697276094,436.69367748377687
500.00000000000074,22.159156101604143,-15.953513039626614,67.71325540302632,72.28715717536481,67.57090050571404,32.734443936902494,67.30235805468438,11.885007407027215,22.86333033293643,-15.021448252105984,22.688356185952912,-15.280289472893005,0.8185845788503675,0.838676558271925,2.11020901632912,2.9488855746010447,3.602420141779979,0.01102997890268473,-10.0,21.519593419249983,34.03516137015049,6.0,-10.0,2.5,436.9719085056764,494.063690311185,418.027592176148,226.7118122506316,282.20928697276094,436.69367748377687
510.00000000000006,22.159153998195883,-15.953516204010782,67.71323956872736,72.28714052771335,67.57088465823131,32.734432439111,67.30234212094689,11.885023160051388,22.86332825777348,-15.021451317947252,22.688354093110306,-15.280221957620595,0.8185853804981198,0.8386773012270123,2.1102110583869877,2.948888359614,3.602420016125335,0.011029991513748193,-10.0,21.519586975240884,34.03514950346346,6.0,-10.0,2.5,436.9719089530869,494.0636824959258,418.0276039385077,226.71185761569848,282.20938088220026,436.69377570624016
510.00000000000074,22.159153998195883,-15.953516204010782,67.71323956872736,72.28714052771335,67.57088465823131,32.734432439111,67.30234212094689,11.885023160051388,22.86332825777348,-15.021451317947252,22.688354093110306,-15.280221957620595,0.8185853804981198,0.8386773012270123,2.1102110583869877,2.948888359614,3.602420016125335,0.011029991513748193,-10.0,21.519586975240884,34.03514950346346,6.0,-10.0,2.5,436.9719089530869,494.0636824959258,418.0276039385077,226.71185761569848,282.20938088220026,436.69377570624016
520.0000000000001,22.159152394781525,-15.953518631109205,67.71322700014385,72.28712715690506,67.57087207949077,32.73442330055951,67.30232947311802,11.885035716662571,22.863326675355715,-15.021453655807989,22.68835250055176,-15.280169136164318,0.8185421825305715,0.8386329819068113,2.1100996856970147,2.948732667603826,3.6024199247589714,0.011029410921395932,-10.0,21.51958186606396,34.03514006928782,6.0,-10.0,2.5,436.9719092737752,494.063676071446,418.02761323150327,226.7118937669545,282.2094541653081,436.6938524495495
530.0000000000001,22.159151089953383,-15.953520588384151,67.7132170178425,72.28711660962716,67.57086208767667,32.73441604031939,67.30231942632831,11.88504575494244,22.863325389786407,-15.021455555105549,22.68835120331868,-15.280127020336748,0.8185841379522862,0.8386759185442358,2.1102078256113117,2.9488837441555478,3.602419845969984,0.011029977404862164,-10.0,21.519577816681533,34.03513257166742,6.0,-10.0,2.5,436.9719095591364,494.06367107082417,418.02762060942104,226.71192265693907,282.20951365750693,436.6939137014456
540.0000000000001,22.15915001503654,-15.953522201424278,67.71320900398077,72.28710820893171,67.57085406723425,32.7344102258275,67.30231136216014,11.885053781249155,22.863324329596345,-15.021457121428284,22.68835013364664,-15.280092475000744,0.8185847552398448,0.8386765110752951,2.110209401937134,2.948885913012429,3.602419778937133,0.011029986632195668,-10.0,21.519574561939123,34.03512657001107,6.0,-10.0,2.5,436.9719097933462,494.0636671504832,418.02762657838826,226.7119457617318,282.2095619330329,436.69396395586335
550.0000000000001,22.15914914355848,-15.95352351064065,67.71320256823215,72.28710148240782,67.57084762630433,32.73440555972718,67.30230488634716,11.885060175257536,22.863323469809565,-15.021458391675653,22.688349266147508,-15.280064718153652,0.8185850324624692,0.8386767627770827,2.110210105084912,2.9488868678619937,3.6024197254024366,0.011029991092164269,-10.0,21.51957194166772,34.035121755492696,6.0,-10.0,2.5,436.9719099812329,494.0636640302103,418.0276313834677,226.7119641764461,282.2096004314591,436.69400435311
560.0000000000001,22.159148443059408,-15.953524563595124,67.71319739616403,72.2870960769839,67.57084245007589,32.73440180745672,67.30229968218079,11.885065281883897,22.86332277874179,-15.02145941265792,22.688348568851097,-15.280042519798997,0.8185854908124249,0.8386772064770339,2.110211278227468,2.9488884847045016,3.6024196834686206,0.011029997850209606,-10.0,21.519569832004837,34.035117884213435,6.0,-10.0,2.5,436.9719101314412,494.0636615230728,418.0276352367126,226.71197888893133,282.2096311296031,436.69403666856107
570.0000000000001,22.15914788292509,-15.953525405697974,67.71319325390513,72.28709174408947,67.57083830315962,32.73439879873757,67.30229551285771,11.885069359923818,22.863322226212688,-15.021460228963406,22.68834801133097,-15.28002480184233,0.8186439834819784,0.8387371141796438,2.1103620587370027,2.9490991729166467,3.602419650570324,0.011030786474556322,-10.0,21.519568140131128,34.03511477994982,6.0,-10.0,2.5,436.97191025136146,494.0636595098479,418.02763831459765,226.71199064026575,282.2096556163662,436.6940624638202
580.0000000000001,22.15914743514136,-15.953526078909988,67.71318993673471,72.28708827389619,67.57083498328132,32.734396388568314,67.30229217508433,11.885072620361086,22.863321784529415,-15.021460881505448,22.688347565655224,-15.28001064305056,0.81864562628667,0.8387387808494966,2.1103662887575494,2.9491050696070467,3.602419624452181,0.011030808984705804,-10.0,21.519566785047687,34.0351122931628,6.0,-10.0,2.5,436.971910347207,494.0636578971245,418.0276407734116,226.71200003631165,282.2096751865415,436.69408307769186
590.0000000000001,22.15914707592504,-15.953526618944409,67.71318727381886,72.28708548787154,67.5708323186598,32.73439445348248,67.30228949613766,11.885075236016462,22.86332143020749,-15.021461404980016,22.68834720812542,-15.27999928444126,0.8186261545829563,0.838718818044505,2.1103160892218304,2.949034907266335,3.602419603571916,0.011030546914490624,-10.0,21.51956569718203,34.03511029648496,6.0,-10.0,2.5,436.9719104241248,494.063656602107,418.0276427447437,226.7120075744198,282.2096908873536,436.69409961474713
600.0000000000001,22.15914678769399,-15.95352705224468,67.71318513718336,72.28708325225529,67.57083018041095,32.734392900426656,67.30228734638266,11.885077334422649,22.86332114590683,-15.02146182500536,22.688346921251757,-15.279990170292592,0.8186213403358419,0.838713875067654,2.110303675567154,2.949017550634808,3.60241958684459,0.011030482286276568,-10.0,21.519564824097873,34.03510869398025,6.0,-10.0,2.5,436.9719104858668,494.06365556274216,418.027644325851,226.71201362195504,282.2097034851491,436.69411288405945
610.0000000000001,22.159146556380573,-15.953527400003168,67.71318342256373,72.2870814581143,67.57082846446674,32.734391654009016,67.30228562120601,11.885079018069064,22.863320917747046,-15.0214621620882,22.68834669102767,-15.27998285589564,0.8186188200799361,0.8387112844770168,2.11029717616212,2.9490084606391367,3.602419573436112,0.011030448520741162,-10.0,21.51956412338626,34.03510740786311,6.0,-10.0,2.5,436.9719105353852,494.0636547285384,418.02764559437287,226.71201847422353,282.2097135945856,436.69412353310406
620.0000000000001,22.159146373219514,-15.953527678086516,67.71318206378855,72.28708003498326,67.5708271048771,32.73439066689747,67.30228425431974,11.885080351262673,22.863320737072836,-15.021462429015967,22.688346508734927,-15.279977057414726,0.8186065058474273,0.8386986612191786,2.1102654296068395,2.948964090826018,3.6024195627094717,0.011030282746114556,-10.0,21.519563568074204,34.03510638941293,6.0,-10.0,2.5,436.971910570882,494.06365406557376,418.0276466010678,226.7120223166236,282.20972161661166,436.69413197462814
630.0000000000001,22.159146224093423,-15.953527901264636,67.7131809593786,72.28707888290563,67.57082599980662,32.73438986347725,67.30228314330877,11.88508143560216,22.863320589988056,-15.021462646318753,22.68834636030355,-15.279972354345205,0.818596318850879,0.8386882187612309,2.1102391670305094,2.94892738579174,3.6024195539156048,0.011030145605776726,-10.0,21.519563116845287,34.03510556014362,6.0,-10.0,2.5,436.97191060419925,494.0636535332666,418.0276474154514,226.71202544167335,282.20972811156327,436.6941388227483
640.0000000000001,22.15914610462222,-15.953528080053443,67.7131800737899,72.28707795601338,67.5708251136018,32.73438921977208,67.30228225233745,11.88508230493244,22.863320472150654,-15.0214628204115,22.6883462413918,-15.279968575640224,0.8185919193426877,0.8386837069099262,2.1102278244178465,2.9489115313277727,3.602419547087256,0.01103008642501615,-10.0,21.519562754904257,34.035104896080384,6.0,-10.0,2.5,436.97191063090247,494.0636531020799,418.0276480706236,226.71202794711607,282.20973332701845,436.69414432411446
650.0000000000001,22.159146008711343,-15.95352822430948,67.71317936287593,72.28707721221895,67.57082440205028,32.73438870293751,67.30228153695357,11.885083002899478,22.863320377546824,-15.021462960179065,22.6883461459334,-15.279965539170576,0.8185947894082622,0.8386866439016976,2.110235222048768,2.9489218659504655,3.6024195415196245,0.011030125177816971,-10.0,21.519562464301657,34.035104362821016,6.0,-10.0,2.5,436.9719106513484,494.06365275633107,418.027648596704,226.7120299586918,282.20973752026407,436.6941487446511
660.0000000000001,22.159145934302448,-15.953528334828036,67.71317881101571,72.28707663328947,67.5708238498057,32.73438830172586,67.30228098174285,11.885083544641986,22.863320304146523,-15.021463068620562,22.688346071873827,-15.279963188205386,0.8185921903797957,0.8386839783916836,2.110228521419681,2.9489124998113647,3.6024195374294754,0.011030090220358732,-10.0,21.5195622387746,34.035103948713584,6.0,-10.0,2.5,436.9719106691192,494.0636524857565,418.0276490046891,226.7120315200073,282.2097407778106,436.6941521675661
670.0000000000001,22.159145874278693,-15.953528425348054,67.71317836611719,72.28707616738944,67.57082340468033,32.734387978345126,67.30228053422762,11.885083981214848,22.863320244939736,-15.021463156092524,22.68834601213015,-15.279961290582548,0.8185863557408224,0.8386779983453678,2.1102134798107954,2.9488914781561637,3.602419533962804,0.01103001165197901,-10.0,21.519562056977065,34.03510361505192,6.0,-10.0,2.5,436.9719106815873,494.0636522687837,418.0276493335654,226.7120327782393,282.20974339814904,436.69415493035234
680.0000000000001,22.159145823963144,-15.953528500977027,67.71317799324294,72.28707577704334,67.57082303140257,32.73438770718087,67.30228015893758,11.885084347310736,22.863320195310116,-15.021463229415303,22.68834596205315,-15.279959699488812,0.8185909410938109,0.8386826944006277,2.110225299746092,2.94890799414672,3.602419531061941,0.011030073479292309,-10.0,21.51956190452546,34.03510333524537,6.0,-10.0,2.5,436.9719106923804,494.06365208711935,418.0276496094244,226.71203383335572,282.2097455971758,436.69415724682017
690.0000000000001,22.15914578667404,-15.953528557072502,67.71317771672256,72.28707548801277,67.57082275477522,32.734387506211135,67.30227988082707,11.885084618623296,22.86332015852916,-15.021463283755397,22.688345924938243,-15.279958521080856,0.8185858056884918,0.8386774315832379,2.1102120608951163,2.9488894924783544,3.6024195288826415,0.011030004313582186,-10.0,21.519561791544447,34.03510312787142,6.0,-10.0,2.5,436.9719107003151,494.06365195302897,418.02764981380017,226.71203461529728,282.2097472261735,436.6941589625205
700.0000000000001,22.159145753723397,-15.953528606607676,67.7131774725599,72.28707523237561,67.57082251037153,32.73438732865435,67.30227963510616,11.885084858318464,22.863320126027947,-15.021463331772622,22.68834589214336,-15.279957479286509,0.8185877677462026,0.8386794405927485,2.110217118488018,2.9488965590807665,3.6024195269859582,0.011030030778859643,-10.0,21.519561691724903,34.0351029446627,6.0,-10.0,2.5,436.9719107073728,494.0636518340257,418.0276499943775,226.7120353061122,282.2097486654523,436.6941604792793
710.0000000000001,22.159145727307877,-15.95352864630314,67.71317727671432,72.28707502729151,67.57082231438798,32.73438718628182,67.30227943806945,11.88508505053528,22.86332009997176,-15.021463370268007,22.688345865852,-15.279956643993389,0.8185869004217069,0.8386785510140675,2.1102148823593185,2.948893433373386,3.602419525470321,0.011030019114282504,-10.0,21.519561611682548,34.03510279774622,6.0,-10.0,2.5,436.9719107130527,494.0636517385225,418.02765013920674,226.71203586009344,282.2097498201712,436.6941616953839
720.0000000000001,22.15914570693061,-15.953528677053669,67.71317712567443,72.28707486942977,67.57082216323882,32.7343870764654,67.30227928610718,11.885085198782008,22.863320079873073,-15.02146339996176,22.688345845570996,-15.279956000160835,0.8185863401554835,0.8386779762476035,2.110213437828243,2.948891414075846,3.602419524268789,0.011030011581965244,-10.0,21.51956154994912,34.03510268443193,6.0,-10.0,2.5,436.9719107172575,494.063651665296,418.0276502508556,226.71203628735137,282.2097507099246,436.69416263277753
730.0000000000001,22.159145689786428,-15.953528702824713,67.71317699859708,72.28707473646773,67.57082203606755,32.734386984078924,67.30227915825203,11.88508532350437,22.86332006296269,-15.021463424945123,22.688345828507405,-15.279955458181576,0.8185859628320074,0.8386775890353286,2.110212464951069,2.9488900539863976,3.602419523276845,0.01103000651207704,-10.0,21.51956149800867,34.03510258910552,6.0,-10.0,2.5,436.9719107209333,494.0636516034838,418.0276503448228,226.7120366468125,282.20975145877406,436.69416342185536
740.0000000000001,22.15914567604395,-15.95352872348883,67.713176896733,72.28707462988217,67.57082193412708,32.73438691002366,67.30227905576325,11.885085423479325,22.8633200494076,-15.021463444971404,22.688345814829585,-15.27995502362296,0.8185857117405482,0.838677331277674,2.1102118175208497,2.948889148798524,3.602419522481451,0.0110300031402512,-10.0,21.519561456373765,34.035102512692106,6.0,-10.0,2.5,436.97191072386903,494.0636515539277,418.02765042015346,226.7120369349526,282.2097520592246,436.69416405453023
750.0000000000001,22.159145665027808,-15.953528740055162,67.71317681505975,72.28707454442201,67.57082185239183,32.73438685064548,67.30227897358836,11.885085503640768,22.863320038541342,-15.021463461025178,22.688345803865342,-15.279954675224532,0.8185855487147083,0.8386771638469309,2.1102113971420904,2.9488885609890207,3.6024195218437227,0.01103000095278351,-10.0,21.5195614229915,34.03510245142371,6.0,-10.0,2.5,436.97191072622127,494.0636515141933,418.0276504805502,226.71203716597824,282.2097525408965,436.6941645617595
760.0000000000001,22.159145656523226,-15.953528752824184,67.71317675201689,72.2870744784737,67.57082178930078,32.734386804809674,67.30227891015828,11.885085565517784,22.863320030152696,-15.021463473418578,22.688345795400885,-15.279954406558945,0.8185854348067004,0.8386770468320633,2.110211103410023,2.948888150242086,3.602419521352016,0.011029999425050516,-10.0,21.519561397224553,34.03510240412277,6.0,-10.0,2.5,436.97191072806606,494.0636514835463,418.02765052716165,226.71203734431165,282.2097529122339,436.69416495292813
770.0000000000001,22.15914564964035,-15.953528763163206,67.71317670101661,72.28707442505134,67.57082173825026,32.73438676772128,67.30227885883241,11.8850856155874,22.863320023363944,-15.021463483448258,22.688345788550528,-15.279954188923512,0.8185858333176166,0.8386774548726379,2.110212130650573,2.948889585523211,3.602419520958192,0.011030004800545824,-10.0,21.519561376373193,34.03510236585356,6.0,-10.0,2.5,436.9719107295507,494.0636514586533,418.02765056487885,226.71203748861365,282.2097532128984,436.69416526978495
780.0000000000001,22.159145644079487,-15.95352877077744,67.71317665971985,72.28707438281333,67.57082169692504,32.73438673772529,67.30227881728565,11.885085656093167,22.86332001787983,-15.021463491550492,22.688345783014373,-15.27995401334556,0.8185856331577126,0.8386772496049689,2.110211614592092,2.9488888641970608,3.6024195206329908,0.01103000210809162,-10.0,21.51956135949223,34.03510233490465,6.0,-10.0,2.5,436.9719107317605,494.0636514399372,418.0276505955026,226.71203760536204,282.20975345657894,436.6941655254317
790.0000000000001,22.159145639561455,-15.953528778400823,67.71317662627544,72.28707434673987,67.57082166345272,32.73438671341796,67.30227878363323,11.885085688881986,22.86332001342159,-15.021463498137052,22.68834577851912,-15.279953869762892,0.8185856741126062,0.8386772913883525,2.11021172013599,2.9488890115243427,3.602419520377152,0.011030002663786594,-10.0,21.519561345816896,34.03510230983784,6.0,-10.0,2.5,436.9719107315922,494.0636514221438,418.0276506202695,226.71203769986832,282.2097536540227,436.69416573441833
800.0000000000001,22.159145636054,-15.953528783595573,67.71317660033337,72.28707431966198,67.57082163747368,32.73438669451269,67.30227875751285,11.88508571438723,22.863320009962912,-15.021463503246936,22.68834577502833,-15.27995375940975,0.8185863698823405,0.8386780041094323,2.110213513703963,2.9488915178133954,3.6024195201750726,0.011030012041840676,-10.0,21.519561335208888,34.03510229031548,6.0,-10.0,2.5,436.97191073245034,494.06365140961856,418.0276506393533,226.7120377733666,282.20975380638646,436.6941658951208
810.0000000000001,22.159145633197085,-15.953528787891628,67.71317657913781,72.28707429750023,67.57082161626946,32.7343866791046,67.30227873619505,11.88508573519482,22.863320007144903,-15.02146350741026,22.6883457721848,-15.279953669131544,0.8185860002073293,0.838677625256444,2.110212560696004,2.948890185952448,3.602419520008357,0.011030007063056608,-10.0,21.519561326550782,34.03510227441433,6.0,-10.0,2.5,436.9719107330615,494.0636513993285,418.0276506550069,226.7120378333387,282.2097539312064,436.6941660265618
820.0000000000001,22.15914563086321,-15.953528791398869,67.71317656182876,72.28707427939901,67.57082159895224,32.73438666652311,67.302278718785,11.8850857521914,22.8633200048428,-15.021463510811373,22.688345769861854,-15.279953595335089,0.8185857457079251,0.8386773644250609,2.1102119046024645,2.948889269027525,3.6024195198723894,0.011030003635764883,-10.0,21.51956131947918,34.03510226143163,6.0,-10.0,2.5,436.97191073356174,494.0636513909221,418.0276506677998,226.71203788231676,282.2097540332185,436.69416613400193
830.0000000000001,22.15914562895536,-15.953528794257409,67.71317654767533,72.28707426462262,67.5708215847992,32.7343866562411,67.3022787045565,11.885085766074724,22.86332000296077,-15.021463513591868,22.688345767962765,-15.279953535006255,0.818585227462008,0.8386768333893551,2.110210568607516,2.9488874019968714,3.602419519760677,0.011029996654270386,-10.0,21.519561313699683,34.035102250822604,6.0,-10.0,2.5,436.97191073398375,494.06365138408376,418.0276506782584,226.71203792233564,282.209754116624,436.6941662218367
840.0000000000001,22.159145627380607,-15.953528796567468,67.71317653599098,72.28707425250178,67.57082157307886,32.734386647747954,67.30227869277212,11.885085777543791,22.86332000140786,-15.021463515886126,22.688345766395845,-15.27995348508108,0.8185864021398477,0.8386780368407144,2.110213596761733,2.948891633602447,3.6024195196668525,0.01103001248372921,-10.0,21.51956130890881,34.03510224206315,6.0,-10.0,2.5,436.9719107343988,494.06365137854783,418.027650686991,226.7120379554017,282.2097541860383,436.69416629451183
850.0000000000001,22.159145626107247,-15.953528798547154,67.71317652657856,72.28707424250574,67.57082156366769,32.73438664089889,67.30227868331052,11.885085786780223,22.863320000151635,-15.021463517742063,22.68834576512833,-15.279953444874252,0.8185860094328867,0.838677634448504,2.1102125844026167,2.948890218851121,3.6024195195983144,0.011030007193299088,-10.0,21.519561305065963,34.035102234994895,6.0,-10.0,2.5,436.9719107345831,494.0636513737609,418.02765069390506,226.7120379820107,282.20975424119626,436.69416635305294
860.0000000000001,22.15914562507169,-15.953528800031222,67.7131765189007,72.2870742345711,67.57082155598575,32.73438663531374,67.30227867558719,11.885085794321128,22.863319999130347,-15.021463519250917,22.68834576409751,-15.27995341224164,0.818585918224409,0.8386775409645981,2.11021234926556,2.9488898902301584,3.6024195195375235,0.011030005965172635,-10.0,21.519561301929684,34.035102229229324,6.0,-10.0,2.5,436.9719107349043,494.0636513701656,418.0276506995648,226.71203800374408,282.20975428634307,436.69416640057216
870.0000000000001,22.15914562422488,-15.953528801377502,67.7131765126221,72.28707422791699,67.57082154970726,32.73438663075109,67.3022786692752,11.885085800486364,22.863319998294912,-15.021463520485211,22.688345763254773,-15.279953385431044,0.8185856887211587,0.8386773057964028,2.110211757626295,2.9488890634226976,3.602419519488082,0.011030002873451772,-10.0,21.51956129936605,34.03510222452104,6.0,-10.0,2.5,436.971910734985,494.0636513669921,418.0276507041977,226.7120380215042,282.20975432332966,436.6941664396023
880.0000000000001,22.1591456235337,-15.95352880241802,67.71317650749893,72.28707422255826,67.5708215445835,32.73438662702574,67.30227866412403,11.885085805514905,22.86331999761312,-15.021463521492478,22.688345762566787,-15.279953363604704,0.8185855333596862,0.838677146596477,2.110211357115976,2.9488885037124533,3.602419519447716,0.011030000780616663,-10.0,21.51956129727432,34.03510222067678,6.0,-10.0,2.5,436.9719107351312,494.0636513645026,418.0276507079743,226.71203803600508,282.2097543534699,436.69416647138206
890.0000000000001,22.159145622969568,-15.953528803266124,67.7131765033186,72.28707421818393,67.57082154039928,32.73438662398553,67.30227865991725,11.88508580962008,22.863319997056724,-15.021463522314493,22.68834576200536,-15.27995334577514,0.8185855548368048,0.8386771685800939,2.110211412475136,2.9488885810552294,3.602419519414959,0.011030001070481124,-10.0,21.519561295565723,34.03510221753925,6.0,-10.0,2.5,436.9719107352521,494.0636513624693,418.02765071106495,226.7120380478389,282.2097543781142,436.69416649734126
900.0000000000001,22.159145622508916,-15.9535288039595,67.71317649990205,72.28707421461438,67.57082153698241,32.734386621503404,67.30227865648216,11.885085812976511,22.86331999660232,-15.021463522985812,22.688345761546834,-15.279953331208732,0.818585447535501,0.838677058628263,2.110211135860476,2.948888194488739,3.602419519387864,0.011029999625037892,-10.0,21.519561294170387,34.03510221497794,6.0,-10.0,2.5,436.97191073534975,494.0636513608136,418.0276507135894,226.71203805750773,282.2097543982465,436.6941665185474
910.0,22.15914562213344,-15.953528804447558,67.71317649711074,72.28707421179428,67.57082153418926,32.73438661947756,67.30227865367404,11.885085815715115,22.863319996232036,-15.021463523532873,22.68834576117296,-15.279953319356878,0.8185854313475028,0.8386770420300557,2.1102110941246415,2.948888136154697,3.6024195193657755,0.011029999407221307,-10.0,21.519561293029483,34.03510221288769,6.0,-10.0,2.5,436.9719107355349,494.063651359597,418.0276507156645,226.71203806539603,282.2097544147409,436.69416653580566
920.0,22.15914562182509,-15.95352880498632,67.71317649482943,72.28707420931438,67.57082153190777,32.73438661782012,67.30227865138032,11.885085817952811,22.863319995927743,-15.021463523982447,22.688345760866188,-15.279953309556277,0.8185853584326723,0.8386769673132877,2.1102109061571275,2.948887873470415,3.6024195193480946,0.011029998424995848,-10.0,21.51956129209753,34.035102211178355,6.0,-10.0,2.5,436.97191073549783,494.06365135835694,418.0276507173502,226.71203807183687,282.20975442820213,436.69416655007046
930.0,22.159145621573703,-15.95352880536518,67.71317649296945,72.28707420736703,67.57082153004743,32.73438661646668,67.30227864951,11.885085819775895,22.863319995679777,-15.021463524348803,22.688345760615952,-15.27995330163543,0.8185853082998711,0.8386769159408851,2.1102107769181626,2.9488876928590475,3.6024195193334525,0.011029997749693108,-10.0,21.519561291337936,34.035102209780575,6.0,-10.0,2.5,436.97191073555,494.06365135745074,418.02765071871806,226.71203807710393,282.2097544391109,436.6941665616041
940.0,22.159145621368896,-15.953528805672477,67.713176491451,72.28707420577933,67.57082152852851,32.73438661536255,67.30227864798297,11.885085821267978,22.863319995477752,-15.021463524647288,22.688345760412087,-15.279953295168012,0.8185852734938518,0.838676880273112,2.110210687190312,2.948887567463424,3.6024195193215527,0.011029997280871912,-10.0,21.519561290717945,34.035102208641085,6.0,-10.0,2.5,436.9719107355943,494.06365135671336,418.02765071983777,226.71203808140007,282.2097544480481,436.6941665710201
950.0,22.159145621199816,-15.95352880592776,67.71317649019834,72.28707420446756,67.57082152727367,32.73438661445056,67.30227864672135,11.885085822498638,22.863319995310977,-15.021463524893647,22.688345760243816,-15.279953289824562,0.8185853273114454,0.8386769354054157,2.11021082592347,2.9488877613288857,3.6024195193116726,0.011029998006176545,-10.0,21.519561290205505,34.03510220770039,6.0,-10.0,2.5,436.9719107356293,494.06365135610247,418.02765072076465,226.71203808495085,282.20975445543456,436.6941665787999
960.0,22.159145621133334,-15.953528801122502,67.71317648884757,72.28707421055145,67.57082152593148,32.73438661383233,67.30227864537841,11.885085823494762,22.86331999525413,-15.021463524977662,22.688345760172467,-15.279953287576348,0.8185850275104557,0.8386766282856134,2.110210052952807,2.94888668123842,3.6024195192120767,0.011029993965925288,-10.0,21.519561289612568,34.03510220712434,6.0,-10.0,2.5,436.9719107423471,494.0636513660284,418.0276507230073,226.7120380878752,282.20975446951763,436.6941665820744
970.0,22.15914562090519,-15.95352880626848,67.71317648782353,72.28707420230052,67.5708215248975,32.734386612983656,67.30227864433546,11.885085824351677,22.86331999501872,-15.02146352532543,22.68834575995104,-15.279953277728737,0.8185853334944113,0.8386769417188465,2.1102108418719583,2.9488877835908047,3.602419519297358,0.011029998089697676,-10.0,21.51956128917027,34.03510220628215,6.0,-10.0,2.5,436.97191073583247,494.0636513553968,418.02765072342976,226.7120380903729,282.20975447408193,436.6941665962105
980.0,22.159145620785303,-15.953528806537976,67.7131764872128,72.28707420139403,67.57082152428771,32.73438661234559,67.30227864372048,11.885085825094508,22.863319994901175,-15.021463525499088,22.688345759830742,-15.279953276372908,0.8185852456914786,0.8386768517649089,2.1102106155234504,2.948887467288359,3.6024195192980337,0.011029996906717628,-10.0,21.51956128894858,34.03510220555722,6.0,-10.0,2.5,436.9719107357358,494.0636513547213,418.0276507231955,226.71203809249172,282.20975447349554,436.69416659836185
990.0,22.159145620726633,-15.95352880663728,67.71317648673904,72.28707420086867,67.57082152381327,32.7343866119441,67.30227864324294,11.885085825699036,22.86331999484397,-15.021463525583613,22.6883457597726,-15.279953275124797,0.8185852556234298,0.8386768619404301,2.1102106411208434,2.9488875030612736,3.602419519290532,0.011029997040604185,-10.0,21.51956128877237,34.03510220512004,6.0,-10.0,2.5,436.9719107357336,494.06365135444906,418.02765072334734,226.7120380942025,282.20975447524364,436.69416660022154
1000.0,22.159145620682615,-15.953528806704924,67.71317648636489,72.28707420046054,67.57082152343939,32.7343866116604,67.30227864286681,11.885085826160092,22.863319994800865,-15.021463525647276,22.688345759729025,-15.27995327371093,0.8168545620664353,0.8386768326585856,2.110210567444511,2.9488874001030965,3.6100519444283425,0.011029996655562733,-10.0,21.519561288629006,34.03510220482218,6.0,-10.0,2.5,436.9719107357404,494.063651354244,418.02765072358034,226.7120380955136,282.20975447744325,436.6941666022776
1010.0,22.013698109938844,-16.158459465578062,68.40144751187341,73.7891011878214,68.25202065350162,33.27004831756341,67.9775293141444,11.933404789326003,22.76134503686098,-15.17236843394943,22.577726596189525,-14.378472577893262,0.8574261533728856,0.8867299724121378,2.1755298897606594,3.0622598621727968,3.571456095812665,0.011393441284936922,-10.0,21.90667510073848,34.58816426070092,6.0,-10.0,2.5,437.0220809937271,495.5034314721767,417.67532403421853,226.7295127246109,283.846276264302,438.180871320158
1020.0,21.83367864915259,-16.4189121039135,69.44119928287842,75.85559974199718,69.2881146653333,34.2159963654081,69.01148915707566,11.939265031540856,22.61172243561497,-15.394680976660824,22.42057764605695,-13.085552610146294,0.8952734074998253,0.9251450771847792,2.2162441140022016,3.1413891911869807,3.5088601592219124,0.01159929649694493,-10.0,22.487658028494764,35.591849114906665,6.0,-10.0,2.5,437.07566317128146,497.40024514914046,417.64152207240494,226.57440739127532,285.6234746167171,440.2654482906899
1030.0000000000002,21.65432581563177,-16.684885739724336,70.62310345075772,78.09981617978518,70.46750059049846,35.270151030017075,70.1907736374032,11.90265683079332,22.45913559619399,-15.62251275409676,22.26066997010674,-12.480623454786553,0.9336380880456374,0.9626114986293571,2.250019100315604,3.2126305989449606,3.4409806541524928,0.01176205628399856,-10.0,23.08217287026952,36.71082758795087,6.0,-10.0,2.5,437.1211519062064,499.42098088969857,417.58057174806567,226.28586561946176,286.6376251423749,441.4057696500625
1040.0000000000002,21.50700567615676,-16.907653819055497,71.76203937199858,80.18770945055331,71.60401152438527,36.317795379866425,71.32631708002249,11.875095725381868,22.336624635301188,-15.80626412130033,22.131379673851946,-12.121911366206348,0.9700985355566873,0.9958036928241772,2.28347170829306,3.2792754011172365,3.380352903259911,0.011914140227558694,-10.0,23.67363784606709,37.831033257883455,6.0,-10.0,2.5,437.1534238688199,501.2759464366495,417.69428013052567,226.033642881088,286.8526770042196,442.14568041908126
1050.0000000000002,21.38109992520083,-17.097349552699313,72.81817603840999,82.09150955607991,72.65787800062016,37.29961266662832,72.37938854646545,11.738872810417035,22.233233691636187,-15.96191075551974,22.022048036086034,-11.875671533992431,1.0041453233778002,1.0255435725424655,2.3190251910034334,3.344568763545899,3.3307616792908536,0.012054692235105987,-10.0,24.23155393045755,38.88176889620616,6.0,-10.0,2.5,437.1824581199676,502.96165001868,417.88742725620654,225.51211432620008,286.88196003092554,442.691664330409
1060.0000000000002,21.280145288621444,-17.250540473712988,73.87840490783914,83.9173554454079,73.71620679019564,38.19434782628935,73.43673014250592,11.596092807847468,22.152709622085656,-16.083504890934705,21.936240248057867,-11.793728999186158,1.0368536160293191,1.0569263320579838,2.3493968087818646,3.4063231408398487,3.2852498059316484,0.012184341249329444,-10.0,24.670049861464747,39.83941135549532,6.0,-10.0,2.5,437.2046252290858,504.5459495058111,417.80130648982936,224.98031102475548,286.36988425703294,442.97358519414826
1070.0000000000002,21.210139776856465,-17.357556636668903,75.0886173442561,85.83159053420678,74.92539669442216,39.06736507395783,74.64573485793532,11.514283197398528,22.100686052510767,-16.16223383958959,21.8796518086619,-11.875816206319996,1.069721245574509,1.0937021510109055,2.3693398647037918,3.463042015714697,3.237331248716875,0.012300358893882762,-10.0,25.02145001252632,40.752381766494175,6.0,-10.0,2.5,437.21912513781314,506.1327177029239,417.21643806860953,224.59280121829644,285.47632789060395,442.9832904659875
1080.0000000000002,21.169371659029416,-17.419989436317252,76.21165134633209,87.53027370539267,76.04697538280212,39.89839638266733,75.765345927855,11.459220486644654,22.07663143938868,-16.198681564541516,21.851792119042553,-12.123136903446436,1.1005347828718426,1.1268594771803475,2.391380715828095,3.5182401930084426,3.196845976851004,0.01242238801773242,-10.0,25.38137802043775,41.638870507952795,6.0,-10.0,2.5,437.22749091874766,507.51071249027706,416.7987273573216,224.2930100657265,284.4123052978701,442.72096325461735
1090.0000000000002,21.142974462875078,-17.459517854256177,77.27095657347375,89.0826027152682,77.1049249356366,40.67959338083938,76.82138621157142,11.403699864877185,22.065298652406057,-16.215863179748396,21.837227132471437,-12.413595463525724,1.1292193990663597,1.1573551622129858,2.41254830596458,3.569903468177566,3.161390488977756,0.012537085182810694,-10.0,25.72114143533957,42.4701676585255,6.0,-10.0,2.5,437.2341338709068,508.75271221529965,416.4381793444687,224.00522776236025,283.46645428769966,442.37506742761377
1100.0000000000002,21.124479157163325,-17.48677684401258,78.26342900312297,90.50531970966205,78.09619329662908,41.40432565390091,77.81085762609369,11.349622025812778,22.060282895182937,-16.223469679066,21.829405647439987,-12.71590416733568,1.1557899566375918,1.1854091757719836,2.431972112887366,3.6173812886593497,3.129791246138689,0.012641630534255035,-10.0,26.03425388515956,43.24086745051216,6.0,-10.0,2.5,437.23938400219447,509.88230087552733,416.1120255491065,223.7339848922902,282.574314182096,441.99898380293047
1110.0000000000002,21.111730937578308,-17.505214986177634,79.18527969341382,91.80217321178547,79.01697853083483,42.07008992385016,78.72996410002182,11.30134444101924,22.059658814157128,-16.22441620172293,21.826251169717167,-13.050475713310334,1.1802487283563108,1.2111147106831663,2.449515352894497,3.660630063577664,3.10157509652706,0.012736363687619313,-10.0,26.318951069360367,43.94872347829028,6.0,-10.0,2.5,437.2434766002156,510.90576016564575,415.8146697737736,223.49012463883776,281.72635883990483,441.57002537684144
1120.0000000000002,21.104431507152754,-17.515502793622716,80.03616898201837,92.97667709137863,79.86691449694418,42.677680020388266,79.57833591240633,11.260066408927685,22.063258864519582,-16.21895640334958,21.82760666570364,-13.306156649389608,1.2026645485581178,1.234618290570762,2.4653799202907605,3.6999982108615215,3.0765006046760703,0.012822710667523968,-10.0,26.576070206161376,44.59460272522063,6.0,-10.0,2.5,437.2461818908489,511.8263049700135,415.54258442271333,223.27591131319537,280.91672652434653,441.23329371425217
1130.0000000000002,21.102113923323355,-17.51825943687524,80.82118364759617,94.0384189436827,80.65107327525297,43.23136007184263,80.3610388092054,11.225869694086384,22.0706954350816,-16.207680299789388,21.833088712209392,-13.565605788873484,1.2231572736144765,1.2561250872597745,2.47969029375324,3.735815381013015,3.054239599110209,0.01290164566874592,-10.0,26.808401856310127,45.182840689872016,6.0,-10.0,2.5,437.2477217949091,512.6513112603266,415.28969402860224,223.09015937851805,280.14452566880806,440.88191878880787
1140.0000000000002,21.102286906783885,-17.517099617357957,81.54271273209291,94.9992230825984,81.3718508888231,43.734706765948154,81.08047389323853,11.197770287854382,22.07957236010628,-16.19422392718991,21.840202330785385,-13.904021329815748,1.2418096153063678,1.2756885401866886,2.4923848189903177,3.768073359177007,3.0343406209231047,0.012972590986057624,-10.0,27.017792300226237,45.71743203130951,6.0,-10.0,2.5,437.24888085552726,513.3936698441092,415.0564493491639,222.92946240653816,279.4425000226452,440.4220056219433
1150.0000000000002,21.0992930255246,-17.52017501401653,82.19334608972812,95.86911990288098,82.02186527173514,44.18642293010112,81.72928042330666,11.17404588614221,22.084230510113056,-16.187164321608066,21.843197133973916,-14.368114368835164,1.258588400156549,1.2930817623211537,2.5031463050672405,3.7962280673883937,3.016258585345456,0.013032834260990065,-10.0,27.20343035979647,46.19776553380683,6.0,-10.0,2.5,437.2515185710992,514.0717293950614,414.8544957199881,222.7898799242,278.9115572371035,439.80273907707647
1160.0000000000002,21.09347152666492,-17.527841872019224,82.76563136827441,96.64078893449069,82.59362444497171,44.58392250244327,82.29996202206432,11.154066577304944,22.08515349604331,-16.185765627198577,21.8426060908748,-14.743998716565272,1.2735043829117303,1.3082800092908924,2.512435866773127,3.8207158760640194,3.000159188559967,0.013084206434104526,-10.0,27.364791272177683,46.621374073397995,6.0,-10.0,2.5,437.2543954877796,514.6800486189561,414.6907970063551,222.6702966094522,278.48820286557617,439.3052470753244
1170.0000000000002,21.08648139621117,-17.53753680834376,83.2648439744881,97.31806213978605,83.09236971681116,44.9307402533741,82.79774015779513,11.13864068620984,22.08417653218968,-16.187246121135843,21.840255861236287,-15.057680664005376,1.286714063030724,1.3215629884105906,2.5205881062383604,3.842151094648951,2.98601779916756,0.013128966442491572,-10.0,27.50477987524613,46.991534184765726,6.0,-10.0,2.5,437.2571980201262,515.2185950876724,414.5585016828035,222.57171298323465,278.13422042252193,438.8924936855284
1180.0000000000002,21.07910355768793,-17.54797807805602,83.70079942136422,97.91237454678685,83.52790364609173,45.23355970453781,83.23240233443009,11.128178785420689,22.08218382330848,-16.190266023212587,21.83702203189728,-15.318310656850883,1.2984263049293363,1.3332196229537692,2.52776405897516,3.8609836819289294,2.973587077888917,0.013168392609361932,-10.0,27.626911245526628,47.315050016884875,6.0,-10.0,2.5,437.25987879710607,515.6944972204568,414.4505821502203,222.49366425136665,277.8423614732415,438.55124904025
1190.0000000000002,21.071674294632945,-17.558608914274032,84.08290855909289,98.43553838112598,83.90963135349054,45.498993867104446,83.61334271312612,11.122194530425531,22.079585994737048,-16.19420326183041,21.83330420619864,-15.532686606985578,1.3088364753146116,1.343486778472432,2.53408745055372,3.877574229026152,2.9626116800374778,0.013203290932438713,-10.0,27.734127933370416,47.59883741772711,6.0,-10.0,2.5,437.2624237619159,516.1159832529842,414.36205043827465,222.43357870189809,277.60516695156093,438.27215860828136
1200.0000000000002,21.064373158655474,-17.569134566006056,84.4190716297208,98.89766545030152,84.24544906766965,45.73262148385993,83.94844880113507,11.11977896229746,22.076624912666563,-16.198691457778523,21.829332673209148,-15.708111749400755,1.3181117313378237,1.3525574839940655,2.5396723178209952,3.892229801815061,2.952883059362976,0.013234274749878035,-10.0,27.828733370379208,47.848783321256576,6.0,-10.0,2.5,437.2648219250254,516.4903222231201,414.2892186827443,222.38808576691147,277.41339917320846,438.0453511467052
1210.0000000000002,21.057317263629084,-17.579362902485542,84.71580858264797,99.30713854684257,84.54187322201594,45.93900909835753,84.24422954331531,11.12002000653689,22.073472191980912,-16.203470624945396,21.82526806956084,-15.851697004666336,1.32639380864031,1.3605931371653508,2.54462018685911,3.905213324024461,2.944233679760392,0.013261855872690782,-10.0,27.91255180298413,48.06971905630212,6.0,-10.0,2.5,437.2670658375588,516.8236231375145,414.2291484104044,222.3540284206698,277.2581565696189,437.8612045969168
1220.0000000000002,21.05058566556658,-17.589162382192484,84.97854497125233,99.67094968492147,84.80432621026304,46.12191890336294,84.50610067121573,11.122156183944696,22.070254648692448,-16.208348586331226,21.821227241485527,-15.969636361002133,1.3338031185252068,1.367729888724477,2.5490166785423614,3.916746567266839,2.936525273383381,0.013286464265620334,-10.0,27.987062245331856,48.265628536050826,6.0,-10.0,2.5,437.2691528300487,517.1210348229117,414.17943490730624,222.3287944673118,277.131937211458,437.71131057993415
1230.0000000000002,21.044227869747235,-17.5984481244993,85.21183131859037,99.99498607498019,85.0373557375667,46.28448384041923,84.7386039006531,11.12559176137728,22.067063576511394,-16.213186945152017,21.817292554694127,-16.06700969979937,1.3404432270639544,1.3740836577443012,2.5529341529574134,3.9270178107017144,2.9296412794022437,0.013308468001174086,-10.0,28.05348528829489,48.439832146298045,6.0,-10.0,2.5,437.271084479078,517.3869390111691,414.1381159593289,222.31031483810355,277.02874856207575,437.588759892684
1240.0000000000002,21.038270395392583,-17.60717173905516,85.41950180182931,100.2842354130268,85.24479346710451,46.4293333935068,84.9455655001624,11.129872474341424,22.06396212763112,-16.217889920109656,21.813519187109485,-16.147880645200132,1.3464030621912313,1.3797527421639093,2.556432862478189,3.9361856046420978,2.9234823621361,0.013328177796972358,-10.0,28.112840585411504,48.59511951031226,6.0,-10.0,2.5,437.27286542370314,517.6250885877265,414.10360476738504,222.29697512751713,276.94387626854746,437.48802389415823
1250.0000000000002,21.032722785447948,-17.615311983309084,85.60479922893313,100.54294328177286,85.42987995066731,46.55868830760812,85.13022116144661,11.134657292617362,22.06099208757901,-16.222394095277025,21.80994179789896,-16.215472069811256,1.3517596664777989,1.384821083233437,2.559564054612104,3.944385137845541,2.9179633300667973,0.013345861221380522,-10.0,28.165988227688217,48.73384923685632,6.0,-10.0,2.5,437.2745023165942,517.8387122925582,414.0746269134216,222.28752436873188,276.8736217563414,437.4047224444825
1260.0000000000002,21.027582517177056,-17.6228671171871,85.77047713157238,100.77473947307747,85.59536668416892,46.67443450341256,85.29531800144697,11.13969426537426,22.05817942525372,-16.22666002134531,21.80657998008164,-16.272334545116337,1.3565798930856068,1.3893604624397204,2.5623713582832535,3.951731820722975,2.9130107565832843,0.01336174865910418,-10.0,28.21365985072612,48.858026460372734,6.0,-10.0,2.5,437.27600297799427,518.0305987273247,414.0501618933281,222.28099876531545,276.81508107517675,437.33539684067006
1270.0000000000002,21.022838769473847,-17.629848939664384,85.91888446832365,100.98274215206266,85.74360078296908,46.77818268474232,85.44319918949472,11.144800651106948,22.055538587416688,-16.2306657153095,21.80344246942235,-16.320486206561895,1.3609219018620151,1.3934324318359224,2.5648920021546804,3.9583244339906023,2.9085610486353533,0.013376038787144238,-10.0,28.25648263324655,48.96936545458476,6.0,-10.0,2.5,437.2773758743623,518.2031664057121,414.0293931377132,222.27665953919765,276.7659726418188,437.27731938770296
1280.0000000000002,21.01847520191352,-17.636278367461017,86.05203507306798,101.16964323613333,85.87659440911969,46.871316243549984,85.57587333102653,11.149846830929732,22.05307571154481,-16.23440179605217,21.80053028118106,-16.361525527609388,1.3648366515991277,1.3970901697370568,2.56715823421214,3.9642484039491968,2.9045588710593586,0.013388905349962016,-10.0,28.294997943087026,49.0693399832947,6.0,-10.0,2.5,437.27862976109566,518.3585219315431,414.0116665897791,222.27394292147167,276.72450097377487,437.2283389515071
1290.0000000000002,21.014472015994016,-17.642182229149512,86.17166433755479,101.33777798605296,85.99608143709224,46.95502989201344,85.69507109438477,11.154743462727197,22.05079104632628,-16.237867818308416,21.797839065473035,-16.396721306446636,1.36836891318947,1.4003797764334405,2.5691980453168437,3.969577821750284,2.9009558632092656,0.013400500457800018,-10.0,28.32967597229947,49.15922396025309,6.0,-10.0,2.5,437.27977331779806,518.4985078710883,413.9964573063781,222.2724203267448,276.6892506106652,437.18675715656593
1300.0000000000002,21.01080744383024,-17.647590835353668,86.279275214026,101.48918181375268,86.10356344170067,47.03036071167503,85.80229116328749,11.159431399446532,22.048680744203622,-16.241069556685204,21.79536084069549,-16.427083855522596,1.3715580993459149,1.403341329850576,2.57103572762217,3.9743770574727457,2.897709589822039,0.013410957164045776,-10.0,28.36092731419683,49.24012415249047,6.0,-10.0,2.5,437.28081503586407,518.6247423900301,413.9833426238093,222.2717670686349,276.659101382214,437.15123019533087
1310.0000000000002,21.00745884316621,-17.65253622716378,86.37617583908637,101.62563677034495,86.20034730920683,47.09821344510328,85.898837816008,11.16387387124172,22.046738214022906,-16.24401695527581,21.793085295649295,-16.45342107935113,1.3744391744661015,1.4060099749182315,2.572692738384011,3.9787027133022415,2.894782677340205,0.013420393728487062,-10.0,28.389112281641015,49.31300685608874,6.0,-10.0,2.5,437.2817630870458,518.738651959324,413.97198092390295,222.2717379628463,276.6331634370767,437.1206912905718
1320.0000000000002,21.00440347284157,-17.65705095172288,86.46350999618542,101.7487094368674,86.28757568830623,47.159380901548325,85.98585134774537,11.168050506236568,22.044955115049166,-16.24672262020482,21.791000739036573,-16.47638228610225,1.3770430857613143,1.4084164861835653,2.5741877968429354,3.9826042830265007,2.8921421008585733,0.013428913964306089,-10.0,28.414548397820283,49.3787194305956,6.0,-10.0,2.5,437.2826252080415,518.8414983316537,413.96209483505527,222.27214852330593,276.61072631564537,437.0942900706425
