time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,21.001619035608883,-17.661167161763615,86.54228210578904,101.85978219188335,86.36625196987752,47.214560696019994,86.064333024598,11.171952785185,22.04332208849658,-16.24920070967886,21.78909479179527,-16.496492323861844,1.3793974332970935,1.4105880459625435,2.575537537477052,3.986125583439596,2.8897585911203203,0.013436610542455351,-10.0,28.437516534336567,49.438007985546726,6.0,-10.0,2.5,437.28340867672046,518.9344010474681,413.9534580108637,222.27286048671988,276.59121965854285,437.0713453167455
1340.0000000000002,20.99908404425956,-17.66491601507329,86.61337770108993,101.96007902570553,86.43726075319158,47.2643689766349,86.13516552668364,11.175580615813942,22.04182928650194,-16.251466130930908,21.787354881575123,-16.514178134630413,1.381526836179964,1.4125486881306264,2.5767566835823583,3.9893053717129847,2.887606137817593,0.013443565836398948,-10.0,28.45826596063506,49.491531897709926,6.0,-10.0,2.5,437.284120286296,519.018356227237,413.9458847326504,222.27377073104407,276.5741827851265,437.05130822868733
1350.0000000000002,20.996778056938854,-17.668327278370157,86.67758030077758,102.05068698775386,86.50138471000894,47.30935176280832,86.19912979157674,11.178939767364112,22.040466748972207,-16.25353396775256,21.78576858910462,-16.529789380008935,1.3834533209837678,1.414319746731622,2.5778583377999165,3.9921780845315378,2.885661571647909,0.013449853406011429,-10.0,28.47701853641115,49.539875813790616,6.0,-10.0,2.5,437.28476634160427,519.0942523614668,413.9392217423607,222.27480280915955,276.55924117979254,437.03373392922697
1360.0000000000002,20.99468181605845,-17.671429084870283,86.73558538641258,102.1325741132934,86.5593185540239,47.34999436748279,86.25691896527877,11.18203996200765,22.03922466614028,-16.255419081348293,21.78432388373521,-16.54361446337174,1.385196626513551,1.415920205115061,2.578854178287338,3.994774383402399,2.8839042103769663,0.013455539009435157,-10.0,28.4939722200466,49.5835596349736,6.0,-10.0,2.5,437.2853526677248,519.1628836589239,413.9333418232379,222.2759004915291,276.5460883038452,437.0182593741157
1370.0000000000002,20.992777317203707,-17.67424780399446,86.78801204695624,102.20660449181004,86.61168067815623,47.38672927605052,86.30915002298697,11.184893464975003,22.038093555964647,-16.2571358403884,21.783009276844595,-16.555892986807976,1.3867744721272235,1.4173669971918712,2.579754638757623,3.9971216359494943,2.8823155576394224,0.013460681544322948,-10.0,28.509304026180587,49.62304687445232,6.0,-10.0,2.5,437.2858846269243,519.2249613881763,413.9281387477472,222.2770228467372,276.5344715072737,437.0045862256961
1380.0000000000002,20.99104782792717,-17.67680799185169,86.83541274490959,102.27355102551468,86.65902291407552,47.419942780752926,86.35637351383404,11.18751405161288,22.0370643785762,-16.25869794662259,21.781813914899544,-16.566825455737956,1.3882027912734232,1.4186752650123784,2.580569066345768,3.9992443313581454,2.8808790448329007,0.01346533388235952,-10.0,28.52317253807968,49.65875170196989,6.0,-10.0,2.5,437.28636714096353,519.281123585666,413.92352329096144,222.2781404960733,276.52418109045806,436.99246755805086
1390.0000000000002,20.989477870922748,-17.679132388582445,86.87828157831126,102.33410633064398,86.70183878814262,47.44998061770298,86.39908180354017,11.189916258753328,22.036128604350324,-16.26011833092616,21.78072762834263,-16.576580855962334,1.3894960655130155,1.4198587129902691,2.581306101359044,4.001164814349313,2.8795798085776108,0.013469544866979467,-10.0,28.53572006153797,49.69104493579334,6.0,-10.0,2.5,437.2868047313349,519.3319434418354,413.91942007803215,222.27923276278696,276.51504179697133,436.9816975226521
1400.0000000000002,20.988053185108203,-17.681242017933414,86.91706123271214,102.38889193940054,86.74057046794833,47.47715272323535,86.43771600918545,11.192114847110645,22.03527824951347,-16.261409098684396,21.77974095039636,-16.585302612233875,1.3906670864635324,1.4209293721344347,2.5819730257153415,4.002902397849777,2.878404498684988,0.013473355934035786,-10.0,28.54707445970928,49.72025910031823,6.0,-10.0,2.5,437.2872014732048,519.3779364150794,413.9157650680769,222.28028550705096,276.50690610908134,436.97210326051777
1410.0000000000002,20.98676067295428,-17.683156149243928,86.95214894918982,102.43846638007278,86.7756147253613,47.501737345385486,86.47267195168082,11.19412442194232,22.03450588978352,-16.262581508585754,21.778845115216367,-16.59311321942687,1.3917272799535545,1.4218979378308363,2.582576184011103,4.004474121841939,2.8773411138248144,0.013476803327205952,-10.0,28.557350747434384,49.746692808289424,6.0,-10.0,2.5,437.2875611637341,519.4195666034957,413.9125035924613,222.28128947526827,276.4996491823008,436.96353865025577
1420.0000000000002,20.985588326394755,-17.684892495021586,86.98390180514197,102.48333218613618,86.80732821257372,47.52398467810264,86.50430542188371,11.195959178108978,22.033804648341388,-16.263645990444502,21.77803203201384,-16.600117910221172,1.3926874748046345,1.4227745561230314,2.5831222434166934,4.005896799539725,2.8763788516886533,0.013479924697720398,-10.0,28.566652522204887,49.77061463116252,6.0,-10.0,2.5,437.2878872249341,519.4572522107596,413.9095887016573,222.282239043426,276.4931644674188,436.9558794097126
1430.0000000000002,20.984525170035,-17.6864672616733,87.0126410263163,102.52394194112344,86.83603177024635,47.54411985162642,86.53293648054003,11.197632723445508,22.033168189657,-16.264612154199142,21.77729426668916,-16.606407772109378,1.3935570971349631,1.423568000747899,2.583616552978419,4.0071845537263195,2.875507980236156,0.013482750561575043,-10.0,28.575073140256336,49.792266289437976,6.0,-10.0,2.5,437.28818276331987,519.491370451597,413.9069799189282,222.28313127030327,276.4873607514364,436.94901892220594
1440.0000000000002,20.983561180432307,-17.687895249247163,87.03865592003208,102.56070348662723,86.86201435684578,47.56234566030059,86.55885337971014,11.199157971785894,22.03259068797124,-16.26548883743851,21.776624999270048,-16.612061851991086,1.394344483180988,1.4242859931551803,2.5840636033415287,4.008349596496709,2.8747197302005745,0.01348530671961307,-10.0,28.582696803683632,49.81186556547282,6.0,-10.0,2.5,437.2884506182183,519.5222616246393,413.904642183793,222.2839651706956,276.4821593617464,436.94286548728064
1450.0000000000002,20.98268721798689,-17.689189962109083,87.06220730434718,102.59398474051665,86.88553647439974,47.57884494728637,86.58231598139747,11.200547084105494,22.032066802336704,-16.266284143022745,21.77601798870661,-16.61714920868951,1.395057865029547,1.424936206766834,2.584468733416762,4.009404940183596,2.874006190487788,0.013487623184236111,-10.0,28.5895995147344,49.829608850349416,6.0,-10.0,2.5,437.28869336722977,519.550233050668,413.90254499601855,222.28474116847664,276.4774921330889,436.9373396228098
1460.0000000000002,20.981894958356953,-17.690363705288917,87.08353045727712,102.62411774118942,86.90683311464353,47.59378266124105,86.6035586975544,11.201811440514575,22.031591646214665,-16.267005485011452,21.77546753358488,-16.621730394099927,1.3957042270265887,1.425525096660487,2.5848359112455497,4.010361007906036,2.873360222208195,0.013489722616753264,-10.0,28.59584990319223,49.84567334268206,6.0,-10.0,2.5,437.28891335192014,519.5755623288419,413.9006617278401,222.2854606832041,276.4732997456597,436.9323721496388
1470.0000000000002,20.981176826640112,-17.691427679985992,87.10283774586085,102.65140230251744,86.92611638532618,47.607307691953615,86.6227931106699,11.202961636619987,22.031160756340707,-16.267659635739903,21.774968432864487,-16.625858707507746,1.3962894476931242,1.4260580418560114,2.5851679071599856,4.011225949015997,2.8727753802359053,0.013491621247791474,-10.0,28.601509968709703,49.8602190121785,6.0,-10.0,2.5,437.2891126984621,519.5985003139192,413.89896905191824,222.28612581536743,276.4695303552872,436.92790258254814
1480.0000000000002,20.98052593638404,-17.692392074100525,87.12032091758323,102.67610921068638,86.94357779909822,47.619554472716345,86.64021025756708,11.204007496065572,22.03077006244809,-16.268252771624873,21.77451594840216,-16.629581211579136,1.3968195896272293,1.426540659790166,2.5854686018085595,4.012009261598726,2.872245844339436,0.01349334093809338,-10.0,28.606635731431822,49.87339031443105,6.0,-10.0,2.5,437.2892933340989,519.6192737305356,413.8974464725536,222.2867391117501,276.4661384987174,436.9238778395808
1490.0000000000002,20.97993602752863,-17.69326614474781,87.13615326430917,102.69848324410697,86.95939043506169,47.630644493115256,86.6559827861156,11.204958100726968,22.030415854794427,-16.268790522333234,21.774105765458863,-16.6329396193986,1.3972997986313531,1.4269776787629898,2.5857408702968847,4.0127185490598745,2.871766354643656,0.013494898152174544,-10.0,28.611277849812325,49.88531781057452,6.0,-10.0,2.5,437.2894570167117,519.6380876502973,413.8960759158072,222.28730339015289,276.46308410972006,436.9202511301724
1500.0000000000002,20.979401415195248,-17.69405831056261,87.15049139490803,102.71874565002906,86.9737107093876,47.64068754407669,86.67026672181011,11.205821820548977,22.03009475729404,-16.26927801146246,21.773733960220166,-16.635970968502818,1.3977348401188374,1.427373482365632,2.585987511761567,4.013360994127199,2.871332157525656,0.013496308821701887,-10.0,28.61548212860288,49.8961195020762,6.0,-10.0,2.5,437.2896053269977,519.6551275251553,413.89484141859896,222.28782160860965,276.4603318649568,436.91698111586726
1510.0000000000002,20.964771702673897,-17.715647803497944,87.31798757494691,102.94906180987368,87.14200258472867,47.679080881903595,86.8418947242338,11.197143694360136,22.01326635597114,-16.294834236173926,21.75779394509549,-16.010211707701046,1.3995349441679048,1.4323074057853071,2.5784604332908354,4.010767839076142,2.8657861354514083,0.013477107571254872,-10.0,28.59363103283817,49.923158089490414,6.0,-10.0,2.5,437.2937843932296,519.8455769908281,413.5685143338338,222.24701454923635,277.129984215737,437.7984608870084
1520.0000000000002,20.940371138547945,-17.753121894977255,87.56583347104275,103.30342847595624,87.39089866063497,47.735532314069594,87.09380396494429,11.107633061571278,21.98591362729293,-16.33640400460763,21.73120402164079,-15.224341619497466,1.402390262676405,1.4396458617279555,2.569463298855645,4.0091091605836,2.8587685377481,0.013446695976470325,-10.0,28.542601564264768,49.974609036471755,6.0,-10.0,2.5,437.298818072642,520.1462883863459,413.08312102931507,221.99801704899036,277.72547044036804,438.90924178879857
1530.0000000000002,20.915957168270182,-17.7914306721606,87.84155734881742,103.68930609303952,87.66774836866257,47.79240204145344,87.37368447133274,10.945276850484165,21.9583802532584,-16.37828680222907,21.70437886599904,-14.623259574746156,1.405514791027466,1.4480883032699992,2.561423832331476,4.009512135601476,2.852700064913883,0.01341412099806196,-10.0,28.468576358305427,50.027967964478535,6.0,-10.0,2.5,437.3027906385564,520.4699549374744,412.51742465396086,221.5676164107264,277.96215006978434,439.7648053600992
1540.0000000000002,20.89579069051299,-17.823507848396986,88.13064767815987,104.07687209836804,87.95794695261753,47.84723022020432,87.66678977253633,10.741692752236418,21.935168807330086,-16.413625091102574,21.68183523865869,-14.2421034278114,1.4087267742456075,1.4572413937515991,2.554429358573452,4.011670752325052,2.84772805178872,0.0133833788821766,-10.0,28.38189946283171,50.0790500578006,6.0,-10.0,2.5,437.3055110827258,520.7866895280009,411.9022735235874,221.03647042095469,277.90403958540946,440.315474729067
1550.0000000000002,20.881050543238004,-17.847300241072958,88.42760092290595,104.45609556032088,88.25595624346195,47.902175523242526,87.96749712273056,10.521140683124486,21.917512712088765,-16.44052384317837,21.664827855220565,-14.031370583017576,1.4119617844539605,1.4667906786984335,2.5482123033857955,4.015002982084229,2.843563491795868,0.013355674496919776,-10.0,28.290086205651615,50.1297437246206,6.0,-10.0,2.5,437.3070480169503,521.0869210789482,411.26164201597607,220.46541499101448,277.6489321080343,440.628296227196
1560.0000000000002,20.87172007139809,-17.8627288930781,88.72653863212257,104.82009148664292,88.55588133446038,47.958214082575296,88.2698669350735,10.298398148038814,21.90541126606714,-16.45896924369771,21.653360801439856,-13.952471843429008,1.415144405053132,1.4764235765413247,2.5426021783156587,4.019025754856983,2.8400110550598456,0.013331244204614272,-10.0,28.197840388733425,50.18115726701632,6.0,-10.0,2.5,437.30753580034286,521.3655925311559,410.6164716028709,219.89142454120193,277.2651122973267,440.75597719614336
1570.0000000000002,20.86740655271031,-17.870391415938656,89.02035636085945,105.16198562905475,88.85060757874123,48.01456545789188,88.56676647916923,10.082307168424506,21.898467611072416,-16.469556297894826,21.64705368453751,-13.950554632585463,1.4181854302632353,1.4858517409889809,2.537532039428634,4.023383780417614,2.8369941578590447,0.013310041434155458,-10.0,28.108024641718032,50.23266977954614,6.0,-10.0,2.5,437.3070585961785,521.6184930688905,409.98460009121175,219.33665568158983,276.7998376437019,440.7718649552922
1580.0000000000002,20.868019426098392,-17.870432250501068,89.30371197537535,105.47575755571728,89.1347836522931,48.070286304030326,88.85283967317386,9.878409911019956,21.89661672726928,-16.472378765364454,21.645832014814033,-14.02027577248566,1.4210148375495988,1.4948803028450195,2.533010768585916,4.027891071430935,2.834517251330493,0.013292209236978964,-10.0,28.022808030820272,50.28337413355644,6.0,-10.0,2.5,437.30562572247294,521.8412354092477,409.3783425828048,218.81477836060824,276.2716600871573,440.6831989292777
1590.0000000000002,20.87226323814613,-17.864712032279954,89.57078773592353,105.75877757079736,89.40259679061721,48.12381881862336,89.12228482938849,9.689955498448567,21.89854590176332,-16.469436913888444,21.648366848284287,-14.162251638872874,1.423554143192873,1.5032917327329447,2.5289352912289305,4.032227023961874,2.832506963815257,0.013276982657127184,-10.0,27.943413736679304,50.33188474507465,6.0,-10.0,2.5,437.3036790744095,522.0343559992142,408.8089514359292,218.33379932210312,275.7236308979887,440.49175013875407
1600.0000000000002,20.879138941756754,-17.854807429214077,89.81546771401625,106.007267035037,89.64793319547378,48.17294274532412,89.36900843439297,9.518687866155005,21.9032499493908,-16.46226436377549,21.65364757868836,-14.35283671677405,1.4257295923461326,1.510904303924222,2.5252795344465104,4.036183838370732,2.8309602746821887,0.013263876976168858,-10.0,27.870340000761015,50.376111267161605,6.0,-10.0,2.5,437.3013722597058,522.1969985561888,408.28578642425657,217.89804843605995,275.17699715743515,440.2302178866659
1610.0000000000002,20.88774633078232,-17.842111490042328,90.0331770325454,106.21897329469886,89.86622159259619,48.21572479622142,89.58846476002365,9.365383000290308,21.90982447121102,-16.452241646890172,21.660764224546167,-14.5772844227439,1.4274898807603429,1.517598264066371,2.5220138995989783,4.03961216366535,2.8298709630877927,0.013252455994737308,-10.0,27.80378410911493,50.41417390363404,6.0,-10.0,2.5,437.29888067125694,522.3292501430482,407.814758288178,217.5093612658829,274.6502163671833,439.91947283580265
1620.0000000000002,20.89731959940184,-17.827819690397973,90.22117912340225,106.3933770324988,90.05473049129412,48.25081073140768,89.77795082142582,9.230074754979853,21.917498075453064,-16.440546148348233,21.668943294320844,-14.81923922523464,1.428811690657481,1.523315111808513,2.5191058967065154,4.042421008515028,2.829218878139826,0.013242351553178305,-10.0,27.7436935978302,50.44474481875784,6.0,-10.0,2.5,437.2963394848047,522.4322334126939,407.39865303301417,217.16764409246815,274.15729194566217,439.58237042965055
1630.0000000000002,20.90726274151958,-17.81287035882636,90.3786386073201,106.5316074462915,90.21263061859612,48.27751854160357,89.93666650920893,9.112189008557207,21.92566858201021,-16.428096566399233,21.6775829822542,-15.06392409707746,1.429698735540378,1.5280543914560736,2.5165206166417957,4.044575008097869,2.8289701232540825,0.013233274835159818,-10.0,27.68982154642299,50.46714589513596,6.0,-10.0,2.5,437.2938430085238,522.5079654548547,407.037349867234,216.87122334233263,273.70739627169803,439.23955634769214
1640.0000000000002,20.917133583506768,-17.797963210673004,90.50642388705248,106.63623405424954,90.34079732724896,48.29580464779241,90.06551530882437,9.010667519119181,21.933886688513343,-16.41557784760886,21.68623581808169,-15.299609849803346,1.4301775202952107,1.5318640358917022,2.5142191718067965,4.046083207698499,2.8290776146889263,0.013224998701633036,-10.0,27.641767655802937,50.48132295056763,6.0,-10.0,2.5,437.2914560407914,522.5592286614017,406.72828829975566,216.61717913977228,273.3056675809041,438.9075492791036
1650.0000000000002,20.92661455267,-17.783602884844555,90.60671227681004,106.71088999091438,90.441415431831,48.30613421396595,90.16670800536478,8.924092890045529,21.94182659828313,-16.403486144714407,21.69457855284228,-15.517902781767816,1.430291614058079,1.5348276364917517,2.5121604381840874,4.0469880746758395,2.8294845854500723,0.01321734547684334,-10.0,27.59901137252183,50.48772431335914,6.0,-10.0,2.5,437.2892219303124,522.5893456741642,406.4671152928252,216.4016863014012,272.95400026308903,438.5983564386332
1660.0000000000002,20.93548755178132,-17.77013794774396,90.68253860977842,106.7598311000603,90.51752741363373,48.309317621585706,90.24331021049234,8.850813584352238,21.949261214256616,-16.392166842198606,21.702386896811777,-15.713466969982846,1.4300942225639353,1.5370501676126107,2.510302157721025,4.047352325333636,2.8301298344366197,0.013210169870219212,-10.0,27.560948566396743,50.48714196187444,6.0,-10.0,2.5,437.28716743120174,522.6019008085644,406.2483502703756,216.22035045031205,272.65172497894093,438.31981280598734
1670.0000000000002,20.943614770531752,-17.75779094617397,90.73738817352135,106.78753557098072,90.5726259627524,48.30636056636723,90.29883456859545,8.789063119967977,21.95604346464118,-16.38184321421835,21.709516587136093,-15.883534181774166,1.4296426828459958,1.5386467185677528,2.5086040995144354,4.047250818082188,2.830952703528205,0.013203356684549718,-10.0,27.52693313214138,50.48056365646016,6.0,-10.0,2.5,437.2853060751248,522.6004810855271,406.0659697996021,216.06851995035663,272.39623457245733,438.0761988801706
1680.0000000000002,20.95092319482216,-17.746683147398045,90.7748736165196,106.79839159428406,90.61033057798936,48.29834654088029,90.3369172770428,8.737064555460563,21.96209129325969,-16.37263945444812,21.715888239792573,-16.027360907874083,1.4289939349170764,1.5397333326737357,2.5070299853027014,4.0467633179764375,2.831896776532693,0.013196816962462292,-10.0,27.49631809222086,50.469056468805086,6.0,-10.0,2.5,437.28364024983176,522.5884756642689,405.91387624734654,215.94155243367032,272.18357000696795,437.86894169634513
1690.0000000000002,20.957391202263366,-17.73685316680971,90.79849971701057,106.79648136917729,90.63415213588448,48.28635256326629,90.3610827596952,8.69311386566295,21.967374597752656,-16.364600687530242,21.721474212427516,-16.14571183949306,1.4282014112319863,1.5404204792368612,2.505548795477179,4.04596927471404,2.832912250957609,0.013190485296191712,-10.0,27.468490524108688,50.45368316343939,6.0,-10.0,2.5,437.2821666758804,522.5689439329396,405.78624453661007,215.83502293898115,272.00893867913123,437.6972990445132
1700.0000000000002,20.963036449070728,-17.728280459851135,90.81150413460557,106.78544186348272,90.6473335394776,48.271392475082735,90.37458454997825,8.655640351244813,21.971903351393262,-16.35771112891109,21.726286698632126,-16.24039819646589,1.4273132061251048,1.5408087119318203,2.5041355564766143,4.044944268408433,2.8339570117127413,0.013184317833398136,-10.0,27.442897064814527,50.43544605493804,6.0,-10.0,2.5,437.2808724652176,522.5445348822938,405.67775941449605,215.74487186431813,271.86715616683307,437.5589873227557
1710.0000000000002,20.96790525811864,-17.720897161084253,90.8167608183935,106.76839737925012,90.65275310030329,48.2543815378628,90.38030898496882,8.62324541243936,21.975717078445435,-16.351910143056102,21.7303671861232,-16.313895890335118,1.426370585539532,1.5409857346428406,2.502770670606812,4.043756405249652,2.834997052130096,0.013178285453898722,-10.0,27.419059465162377,50.41525177518872,6.0,-10.0,2.5,437.2797432801267,522.5174608778392,405.58375656299233,215.6674977778724,271.7529892195115,437.4507137386682
1720.0000000000002,20.97206331200592,-17.71460501879929,90.81673115428184,106.74793558103482,90.65287571428672,48.23611678860767,90.38072673411997,8.594722958245256,21.978875577528814,-16.347106371511074,21.73377718887055,-16.369034430952865,1.425408290388838,1.5410259506988435,2.5014407400688814,4.042466690767726,2.8360061590949344,0.013172376841152907,-10.0,27.39658123938005,50.39389158772724,6.0,-10.0,2.5,437.2787617504986,522.4894977459902,405.5002884876886,215.59980429762768,271.66141667213606,437.36861968319306
1730.0000000000002,20.97558780472128,-17.709287049942446,90.81345159249655,106.72612113326124,90.64974055641117,48.21726913459423,90.37788085867197,8.569064923152268,21.981451037280173,-16.34318972201828,21.736590369842723,-16.40875783889146,1.4244536485876471,1.5409893397977803,2.5001361994290154,4.041125539226796,2.83696527664034,0.013166586276816413,-10.0,27.375147260117444,50.37203314897943,6.0,-10.0,2.5,437.2779096206044,522.4620110385604,405.4241314090365,215.5392100736385,271.58780959017173,437.3086286802725
1740.0000000000002,20.978561144994327,-17.704817837245514,90.8085472630632,106.70453237099878,90.64497478499085,48.19838396490008,90.37340087139731,8.545455560933647,21.98352166371083,-16.340041046360227,21.738886197306265,-16.435947141375948,1.4235278809342715,1.54092308782375,2.498852069128163,4.039775156951913,2.83786163310028,0.01316091883407958,-10.0,27.354518333463655,50.35022065116556,6.0,-10.0,2.5,437.27716820217546,522.4359958124189,405.3527505428256,215.4836311727172,271.5280435256135,437.2667092976819
1750.0000000000002,20.981066003053503,-17.70107049204688,90.80326307009923,106.68431365032028,90.63982473646814,48.179887724934645,90.36853426216989,8.52325788592276,21.985166636019905,-16.33753979263605,21.74074491578784,-16.45329696002358,1.422646194941024,1.5408622011162667,2.4975861829636608,4.038448384079928,2.8386877907105648,0.013155382823306852,-10.0,27.334522700893046,50.32888087127896,6.0,-10.0,2.5,437.2765202393194,522.4121257316009,405.28423809716554,215.4314442629344,271.47855749317887,437.23906156352933
1760.0000000000002,20.983181592040385,-17.697923454689715,90.79850564615751,106.66623454658912,90.63519798303281,48.16209845790701,90.3641888541048,8.501994830731462,21.98646228481328,-16.335569797916207,21.742243753747896,-16.46323402146703,1.421818916462477,1.5408313750881033,2.4963390354436186,4.037170410531721,2.8394406374732366,0.013149990992224645,-10.0,27.315045866599288,50.308333200505785,6.0,-10.0,2.5,437.27594920948013,522.3908039717853,405.21723510780896,215.38143697534943,271.43637031115105,437.22224247332406
1770.0000000000002,20.984981086930805,-17.695263287485147,90.79489059787453,106.65075299617138,90.63171067781869,48.145238626675216,90.36098040892858,8.4813276596567,21.987479407319388,-16.334023353894963,21.743454257679517,-16.467872796084066,1.421051866697138,1.540846166863194,2.4951123289460493,4.035958495809243,2.840120470190697,0.013144754886017884,-10.0,27.296019994308097,50.28880200567232,6.0,-10.0,2.5,437.2754414017176,522.3722158184192,405.15084651755865,215.33275172751368,271.39906351264847,437.2132370011191
1780.0000000000002,20.98652996672205,-17.69298944577912,90.79279119284041,106.63807431098157,90.62973633341302,48.12944902870828,90.35928162586781,8.461033397416998,21.988281511282,-16.33280386356165,21.744440569281068,-16.46899674169549,1.4203475582191305,1.5409150059394665,2.493909051142276,4.034824057081742,2.840730097174745,0.013139687129513506,-10.0,27.277413644799992,50.270430171906575,6.0,-10.0,2.5,437.27498328385354,522.3563746009335,405.0845559684818,215.2848273630252,271.36474418631065,437.20949071931426
1790.0000000000002,20.98788514785528,-17.691013480397345,90.79238582541467,106.62820960777418,90.62945336936954,48.114802899614745,90.35926986966577,8.440982624427306,21.98892386007672,-16.331827282945653,21.745258481943303,-16.46806281613823,1.419705853788262,1.5410406801027985,2.492732828704675,4.033773508807473,2.8412741259353,0.01313479970356525,-10.0,27.25922238041528,50.2532929013617,6.0,-10.0,2.5,437.27456450740823,522.3431676792541,405.01814446747983,215.2373419457589,271.3319892643366,437.2089078738964
1800.0000000000002,20.989094674203457,-17.689260807108838,90.79370200263008,106.62102614117812,90.6308891683534,48.10131943981452,90.36097137155241,8.421118720872244,21.989453085751293,-16.331022702334906,21.74595507882465,-16.46621765583069,1.4191243453786937,1.54122138821221,2.4915869801572104,4.0328083683694205,2.841758286722412,0.013130100379232916,-10.0,27.2414604739094,50.2374110407971,6.0,-10.0,2.5,437.2741762426139,522.3323938141374,404.9516165392076,215.19015941447736,271.29978649672137,437.2098314256736
1810.0,20.99019797382248,-17.687670105175016,90.79665593329027,106.61629192821056,90.63395972351762,48.0889763639812,90.36430098464514,8.401439011539253,21.989907378814856,-16.330332052992958,21.74656893894533,-16.464327130609092,1.4185993800035692,1.5414524518159327,2.490474973509847,4.03192742532578,2.8421889098214854,0.013125596296994583,-10.0,27.224153924248807,50.22276348697676,6.0,-10.0,2.5,437.2738113971244,522.3237958479613,404.8851350102144,215.14328121877176,271.26746824981075,437.2110031129165
1820.0,20.99122639472867,-17.68619246081184,90.80108641778278,106.61371233639852,90.63850357456705,48.077720933760986,90.36909619810864,8.381978565364534,21.99031696957146,-16.32970937236695,21.74713063297632,-16.463009466893197,1.4181262200664726,1.5417269960699358,2.489399635790993,4.0311266318609285,2.842572526211366,0.013121290724651787,-10.0,27.20733478442503,50.20929814087946,6.0,-10.0,2.5,437.2734645477074,522.3170864543764,404.8189661533456,215.09680481795172,271.234648041027,437.2115176939295
1830.0,20.99220393540533,-17.684790392288306,90.80678386242589,106.61296126910582,90.64431085865569,48.06747966757439,90.37514624234946,8.362796430926664,21.990704817761426,-16.329119753776638,21.74766342501077,-16.462671548633693,1.4177000889780036,1.542037504912581,2.48836408280972,4.0304015877223005,2.842915521454012,0.013117188703296256,-10.0,27.191036638825324,50.196941560630016,6.0,-10.0,2.5,437.2731315921635,522.3119699799796,404.7534336355968,215.05088844125865,271.201161080605,437.21077226931266
1840.0,20.993148171169345,-17.683436354468682,90.81351357210735,106.61370467293352,90.6511466292609,48.058166409451474,90.38221543803576,8.343964472579046,21.991087505755164,-16.32853798739046,21.748184175963,-16.463545676050217,1.4173153817546202,1.5423753000288185,2.4873696943072665,4.029744994336085,2.843223919116228,0.013113286883562609,-10.0,27.17529124827564,50.18560704722307,6.0,-10.0,2.5,437.2728096544324,522.3081578809191,404.688882582201,215.00572256339885,271.16700983245937,437.2084144833471
1850.0,20.99407119211497,-17.68211134338577,90.82103439779353,106.61561888613268,90.65876952221714,48.04968897119648,90.3900618765991,8.325558535877917,21.99147615379572,-16.327947168120033,21.74870426649554,-16.465724632885383,1.4169672860329057,1.542732565776487,2.486418470457379,4.029151036233865,2.843503217010967,0.013109586326758405,-10.0,27.16012612242082,50.175201298006016,6.0,-10.0,2.5,437.2724968308378,522.3053804350353,404.6256514700135,214.96150734806892,271.1323160234988,437.2042929785681
1860.0,20.994980580022407,-17.680803389794306,90.82911255744136,106.61840333205168,90.66694558769984,48.04195428213177,90.3984512515811,8.307651898754214,21.991877381086518,-16.327337234066476,21.74923056424776,-16.46919451891324,1.4166501250481582,1.5431007353707311,2.485509813055994,4.028610548426725,2.843758297970556,0.01310607575499382,-10.0,27.145562989352527,50.16562960099145,6.0,-10.0,2.5,437.2721919968311,522.3033941843695,404.5640522014909,214.9184359605701,271.09727970325525,437.19841080170977
1870.0,20.99588032393568,-17.67950614807495,90.83753159825552,106.62178899510042,90.67545825819025,48.03487229587455,90.40716681687196,8.290310605985212,21.992294212242232,-16.326703588166197,21.749766334661985,-16.473863742376977,1.4163600858012972,1.543473591984356,2.484645126069362,4.028118718053718,2.8439933872994123,0.013102755920947671,-10.0,27.13161693616968,50.156799796690166,6.0,-10.0,2.5,437.27189462501445,522.3019863815523,404.5043565320357,214.8766827006775,271.06214556861795,437.19088415812087
1880.0,20.99677166696668,-17.67821758508606,90.84609891525513,106.6255432107426,90.68411486826288,48.028358770367504,90.41601588947184,8.273590446843286,21.99272692000136,-16.326045816820567,21.750312086738067,-16.47958806675439,1.4160922927465909,1.5438441610264462,2.4838226023229404,4.0276667633493854,2.8442120502876964,0.013099612135231396,-10.0,27.118296116749548,50.14862513017408,6.0,-10.0,2.5,437.2716046250253,522.3009768690342,404.44678812750055,214.83639534016743,271.0271762668904,437.1819066662202
1890.0,20.99765385149161,-17.67693892624817,90.85464946943837,106.62947128771049,90.69275037046641,48.022337040140485,90.42483354410692,8.25753530113326,21.993173769577503,-16.325366558120663,21.75086631943399,-16.486192166229728,1.4158442330994183,1.5442084828838023,2.4830432375043032,4.027251720388104,2.844417222064087,0.013096645948785596,-10.0,27.105601913321323,50.141026056307055,6.0,-10.0,2.5,437.2713220695966,522.3002176370734,404.3915188051415,214.7976909491974,270.9926307910968,437.1717185618433
1900.0,20.998524787081696,-17.67567313290374,90.86304718450104,106.63341671318682,90.70122872794174,48.01673911611852,90.43348398283037,8.24217651999902,21.993631689819374,-16.324670481402848,21.75142619209988,-16.493486131730037,1.4156124767810505,1.54456204514188,2.4823051426064775,4.026867187748358,2.8446112575279208,0.0130938450179874,-10.0,27.09352938178506,50.13393148293642,6.0,-10.0,2.5,437.2710477191904,522.2995921111739,404.3386690194411,214.76065437237128,270.9587511814007,437.1605828977283
1910.0,20.99938156392439,-17.674425051270646,90.87118462224531,106.6372580110388,90.70944258342885,48.01150597542477,90.44186017984924,8.227533160591406,21.99409679002944,-16.323963501488265,21.75198804532842,-16.501279009750704,1.4153945202403806,1.5449017622753578,2.4816068858793185,4.026508648154677,2.84479598484728,0.013091200618754068,-10.0,27.082067965827093,50.12727906304531,6.0,-10.0,2.5,437.2707816674916,522.2990110948183,404.2883100700264,214.72533886903184,270.92575109724385,437.1487660811712
1920.0,21.000220904179585,-17.673199843175098,90.87898146794343,106.64090651771454,90.71731173810193,48.00658746783346,90.44988233755008,8.213612812656265,21.99456481696718,-16.32325208391444,21.75254785319712,-16.509389928675432,1.4151883484370726,1.545225478780595,2.48094685254879,4.026172331329385,2.8449727810265477,0.01308870412432266,-10.0,27.071202323000875,50.12101515468686,6.0,-10.0,2.5,437.27052441592895,522.2984108221472,404.24046833194205,214.69176824799243,270.89380847341687,437.13652181353774
1930.0,21.00103951873162,-17.672002490105456,90.88638161726243,106.64430155898248,90.72478023154265,48.001941958903615,90.45749494627411,8.200412769806006,21.995031516616734,-16.322542694994638,21.75310158857736,-16.517650994509893,1.4149923230346453,1.5455317798572967,2.480323251770125,4.025855031627422,2.8451426669180964,0.0130863467364416,-10.0,27.060913143986735,50.11509474634568,6.0,-10.0,2.5,437.2702767312837,522.2977484552176,404.1951327302767,214.6599399279066,270.8630699893977,437.1240863503487
1940.0,21.001834277781537,-17.67083824299081,90.89335078820704,106.6474070785527,90.7318139460656,47.997535322876615,90.46466436750077,8.187921549788257,21.99549281221587,-16.321841531216364,21.753645395684718,-16.525918519005984,1.414805244085488,1.5458200246519047,2.4797342777190443,4.025554302370948,2.8453063198624315,0.013084120404654054,-10.0,27.051178206321996,50.10948006333257,6.0,-10.0,2.5,437.27003866234094,522.2969991903009,404.1522575611996,214.62982876751497,270.8336375160994,437.1116629038344
1950.0,21.002602492998324,-17.669711363504035,90.89987278324648,106.65020665828428,90.73839686322407,47.99334041697944,90.47137507650112,8.176120420171287,21.99594509027243,-16.321154084537397,21.754175879252365,-16.534069866584673,1.4146261107997766,1.5460900151232546,2.4791779329541286,4.025267948077383,2.8454641953425046,0.01308201652017926,-10.0,27.041973073400868,50.104140519413534,6.0,-10.0,2.5,437.2698105817904,522.2961521291182,404.111771858815,214.6013910142449,270.80558184238873,437.0994252397933
1960.0,21.003341947172345,-17.66862547225483,90.90594624791888,106.65269960739532,90.74452781605635,47.989335944193954,90.47762640005763,8.164984940516659,21.996385234876534,-16.320485090300906,21.75469013614244,-16.54200575055802,1.414454284353976,1.5463421225946,2.4786524128610745,4.024994535455674,2.8456165603782737,0.013080027873148615,-10.0,27.033271956660087,50.099051418778686,6.0,-10.0,2.5,437.26959265560976,522.2952072553142,404.0735843664965,214.5745682405916,270.778940962333,437.08751447538174
1970.0,21.00405096365688,-17.6675833604001,90.91158142087613,106.6548970553863,90.75021723403697,47.98550553297082,90.48342925065866,8.15448649176898,21.996810702295,-16.31983841393287,21.75518582900236,-16.549649722553852,1.4142891737553085,1.546576891970331,2.4781556882787497,4.024732580249081,2.8457635502945706,0.013078146303694253,-10.0,27.025048422189684,50.09419310518217,6.0,-10.0,2.5,437.26938493780926,522.2941724205231,404.0375895641697,214.54929124327288,270.75372435586814,437.07603957973305
1980.0,21.004728413953732,-17.666586971820436,90.9167972413028,106.65681859779504,90.75548424683005,47.98183678521525,90.48880322360371,8.144593535398428,21.997219528833565,-16.31921703907318,21.75566119410116,-16.556946342754998,1.4141305912505815,1.5467953882935377,2.4776862330840403,4.024481621377578,2.845905212911448,0.013076366436178393,-10.0,27.0172758948566,50.089550022018784,6.0,-10.0,2.5,437.26918737718165,522.2930608294671,404.0036724245951,214.5254832673209,270.7299174856889,437.0650798108754
1990.0,21.00537370062944,-17.66563742451325,90.92161864037377,106.65848927587604,90.76035397154142,47.978320486867744,90.49377387651965,8.13527295325548,21.99761031973098,-16.318623084533897,21.756115028715815,-16.56385922483821,1.4139781996683616,1.546998546791348,2.4772421519518324,4.0242406987431805,2.846041544124964,0.013074680969581191,-10.0,27.009928269021717,50.085109957624475,6.0,-10.0,2.5,437.2689998273262,522.2918888491092,403.9717133595117,214.5030634004616,270.70748638167726,437.054687371468
2000.0,21.005986708436737,-17.664735083824155,90.92607433658048,106.65993718615266,90.7648553060679,47.9749498075488,90.49837052048957,8.126490953769064,21.99798219878579,-16.3180578809301,21.75654664098192,-16.570368276583963,1.4138317924113106,1.5471874497707916,2.4768217408533544,4.024009190624145,2.846172516577195,0.013073083568766283,-10.0,27.002980197211684,50.08086324257136,6.0,-10.0,2.5,437.26882205917383,522.2906743178463,403.94159151482086,214.481948896848,270.6863819809804,437.04489124280207
2010.0,21.006567746642155,-17.66387964929538,90.93019492347536,106.66119147870133,90.769019014732,47.97171965615195,90.5026243031464,8.118213948289338,21.99833475238085,-16.31752205581347,21.75695579335344,-16.57646708190572,1.413691415212044,1.547363431517961,2.4764237591633487,4.0237871906813085,2.8462981011154893,0.013071570241044037,-10.0,26.996407408357182,50.076802114304655,6.0,-10.0,2.5,437.26865377515816,522.28943517661,403.9131878716518,214.46205740321656,270.6665442050371,437.0357008460357
2020.0,21.00711748223052,-17.663070256562236,90.93401135522492,106.66228082924069,90.77287621261769,47.96862612582055,90.50656669242723,8.110409208170209,21.99866796261609,-16.31701563534557,21.75734263559172,-16.582160219565083,1.4135569233362346,1.5475275732397913,2.4760466963170007,4.023574269556793,2.8464182822298194,0.013070135425892858,-10.0,26.99018690184687,50.072920161795935,6.0,-10.0,2.5,437.26849462386,522.2881884629271,403.8863875011689,214.44330863208705,270.64790562029754,437.02710981696447
2030.0,21.007636870353608,-17.662305584090262,90.9375537768892,106.66323231494395,90.77645719513046,47.96566604412988,90.5102283065626,8.103045363292324,21.99898213728404,-16.31653815075697,21.757707634687872,-16.587460723043876,1.4134282529910247,1.547680984895408,2.4756892767291,4.023370261624508,2.846533068169861,0.013068774634030738,-10.0,26.98429707031528,50.06921187186634,6.0,-10.0,2.5,437.2683442143848,522.286949610251,403.8610812151156,214.4256256305904,270.63039461718125,437.01909960016576
2040.0,21.008127086588253,-17.661583957717113,90.94085068091265,106.6640706548382,90.77979059427491,47.962836619789925,90.5136380716977,8.09609274354733,21.999277841034317,-16.316088742986892,21.75805150613412,-16.59238777073199,1.4133053361853742,1.5478247023311629,2.475350328445928,4.023175030777091,2.846642496685088,0.013067483741295675,-10.0,26.97871775116363,50.06567226872693,6.0,-10.0,2.5,437.2682021295977,522.2857320123788,403.8371666286892,214.40893565080307,270.61393805188646,437.0116427310229
2050.0000000000005,21.00858946355764,-17.66090344878819,90.94392833524627,106.66481774735688,90.782902806888,47.960135178467,90.5168226519682,8.089523597613777,21.999555830681896,-16.315666261015053,21.758375149403854,-16.596964654686303,1.4131880803684425,1.547959659352789,2.4750287562478035,4.022988415600592,2.846746637257038,0.01306625884316336,-10.0,26.973430230135815,50.062296641064,6.0,-10.0,2.5,437.268067938044,522.2845467998662,403.8145487741708,214.39317070750187,270.5984633836029,437.0047057331073
2060.0000000000005,21.009025434173683,-17.66026196274288,90.94681044883389,106.6654924574094,90.78581766052774,47.957558975563806,90.51980611762461,8.08331219984484,21.999816996808637,-16.315269350620554,21.75867958982412,-16.601217056397275,1.4130764084101155,1.5480867295618246,2.474723612968199,4.022810342530024,2.8468455906472734,0.013065096635598152,-10.0,26.968417201603984,50.05908034453131,6.0,-10.0,2.5,437.2679412036945,522.283402787838,403.7931403167752,214.37826785227463,270.583900315311,436.9982515867404
2070.0000000000005,21.009436482510168,-17.659657314145363,90.94951802808684,106.66611059523586,90.78855627054512,47.955105074287474,90.5226098045242,8.077434869630679,22.000062312818944,-16.314896531805857,21.75896592795068,-16.60517163436316,1.4129701703914666,1.5482066306686018,2.474433940891072,4.022640571559673,2.8469394866596454,0.013063993587770197,-10.0,26.963662698943267,50.05601866869284,6.0,-10.0,2.5,437.26782149656185,522.2823065494631,403.7728614653849,214.3641692254022,270.5701819779788,436.99224175913855
2080.0000000000005,21.009824097866105,-17.659087301668478,90.95206933586918,106.66668501962516,90.7911369994604,47.95277029526312,90.52525227530795,8.071869990304492,22.00029278878028,-16.314546268944298,21.759235293383785,-16.608854830556027,1.412869247371744,1.5483200383940623,2.474158946642044,4.0224789850361065,2.847028479470996,0.013062946874192244,-10.0,26.95915205401394,50.05310678216642,6.0,-10.0,2.5,437.2677083961965,522.2812625862484,403.7536398908677,214.35082209865067,270.55724593420086,436.9866379285792
2090.0000000000005,21.010189757930416,-17.658549730845976,90.95448015461322,106.66722593769988,90.79357572196388,47.950551127188014,90.52774958901837,8.06659768746232,22.000509447023944,-16.314217007854495,21.759488822112598,-16.612292279374003,1.4127735231797318,1.5484275689699327,2.4738979363475795,4.022325505317513,2.8471127461848647,0.013061954064154726,-10.0,26.95487162957676,50.050339610310346,6.0,-10.0,2.5,437.2676014992548,522.2802735493726,403.73540948349705,214.3381780894153,270.5450339927515,436.981402838892
2100.0000000000005,21.01053488001872,-17.658042497623995,90.95676375914574,106.6677410763284,90.79588579693603,47.948443830348765,90.53011527205824,8.061600032343561,22.00071327988504,-16.313907240016533,21.75972761272996,-16.615507802478135,1.4126826208272694,1.5485294821455509,2.4736498496418093,4.02217933178736,2.84719247797638,0.013061010653303964,-10.0,26.950808959478135,50.04771196417278,6.0,-10.0,2.5,437.2675004179424,522.2793404935974,403.7181109494021,214.32619363892465,270.5334934814446,436.9765017634573
2110.0000000000005,21.010860817911794,-17.657563586325693,90.95893133501507,106.66823611137409,90.79807848773052,47.9464443922862,90.53236074295961,8.05686063878153,22.00090523859472,-16.31361551944383,21.759952716962832,-16.618523381730824,1.4125965902809503,1.548626451411615,2.4734144449588964,4.022040896370512,2.8472678782061696,0.01306011635943432,-10.0,26.94695246025992,50.04521845531286,6.0,-10.0,2.5,437.26740478982856,522.2784631646633,403.70169027910447,214.31482902253072,270.5225762104496,436.9719025653637
2120.0000000000005,21.01116884481728,-17.657111088932112,90.96099215778823,106.66871499274988,90.8001631417194,47.9445486105916,90.53449549262305,8.052364623963456,22.001086217458543,-16.31334048671954,21.76016512376947,-16.62135877032381,1.4125150554903678,1.548718629716498,2.473190795930728,4.021909425647226,2.847339155794685,0.01305926718758796,-10.0,26.94329141358168,50.04285359033122,6.0,-10.0,2.5,437.2673142905068,522.2776403155838,403.6860985797304,214.3040482391611,270.51223898812475,436.9675762625516
2130.0000000000005,21.01146014767299,-17.656683246734588,90.96295391973763,106.66918019179629,90.80214751794676,47.942752122410525,90.53652741421566,8.048098373381777,22.001257044662868,-16.313080882959184,21.76036575091972,-16.6240314426675,1.4124379182980984,1.5488064300767037,2.4729785133571087,4.021784943433813,2.847406524089794,0.01305846190353788,-10.0,26.93981582135893,50.04061178043315,6.0,-10.0,2.5,437.2672285908936,522.2768698108588,403.67129118164127,214.29381842682056,270.5024429010989,436.9634971165341
2140.0000000000005,21.011735823810543,-17.656278420860076,90.96482297206816,106.66963311505155,90.8040380298253,47.9410504751379,90.53846304681907,8.044049428143182,22.00141847873699,-16.312835555180072,21.760555441443252,-16.62655669671335,1.4123649251951529,1.5488900545112316,2.4727769736645646,4.021667028175797,2.8474701944471645,0.013057697969806615,-10.0,26.936516348891015,50.03848741224402,6.0,-10.0,2.5,437.26714740402207,522.2761490191916,403.65722720826153,214.28410957432789,270.49315313850684,436.95964250314734
2150.0000000000005,21.011996881477355,-17.65589509860297,90.96660458820632,106.67007431936533,90.80584000904818,47.93943917469841,90.5403078406618,8.04020631810937,22.001571207061044,-16.312603458561682,21.760734962609263,-16.628947721677548,1.412295870244666,1.5489697227974704,2.472585666879959,4.021555389677429,2.8475303754734727,0.013056973396067505,-10.0,26.933384233231777,50.036474887349925,6.0,-10.0,2.5,437.26707047540873,522.2754749190822,403.64386897095426,214.2748941038804,270.4843384813988,436.95599282428674
2160.0000000000005,21.012244242348476,-17.65553194069423,90.96830317122595,106.67050379703876,90.80755791333856,47.9379137558169,90.54206636542943,8.036558465940345,22.001715848313314,-16.312383652720655,21.76090500873335,-16.63121577909078,1.4122305447239083,1.549045618562913,2.4724040976443087,4.021449716207221,2.847587266279824,0.013056286221932932,-10.0,26.93041124427629,50.03456869444875,6.0,-10.0,2.5,437.2669975144031,522.2748443404312,403.631181645544,214.26614662578635,270.475971153374,436.9525312570765
2170.0000000000005,21.012478746347632,-17.655187665977735,90.96992248467944,106.67092112324444,90.80919555791898,47.93646979953678,90.5437425430253,8.033096010726524,22.00185295439521,-16.312175298779778,21.76106620311564,-16.63337039827593,1.4121687464611952,1.5491179094221903,2.4722318002150367,4.021349709637228,2.84764106252491,0.013055634610911035,-10.0,26.9275895837485,50.03276341175604,6.0,-10.0,2.5,437.2669283370132,522.2742540007697,403.6191326229441,214.2578435019304,270.4680258891235,436.94924348525166
2180.0000000000005,21.012701160057496,-17.654861136086538,90.97146580319014,106.67132570071914,90.81075626628771,47.93510299745816,90.54533979852225,8.029809749347747,22.001983019198107,-16.311977646041385,21.761219107379105,-16.63541968506803,1.41211027319368,1.5491867381860895,2.4720683157875354,4.021255053973625,2.8476919475127165,0.013055016732089598,-10.0,26.924911869101663,50.031053776618535,6.0,-10.0,2.5,437.2668627341191,522.2737007322827,403.6076913369714,214.24996269376555,270.4604799476567,436.9461172600129
2190.0000000000005,21.012912183285064,-17.65455135248297,90.97293605626685,106.67171676817873,90.81224301446846,47.93380916616609,90.5468612052433,8.02669101356548,22.002106483112826,-16.311790025130165,21.761364226479923,-16.63737037970452,1.4120549449907749,1.5492522521760457,2.471913231956475,4.021165484132521,2.8477400956651806,0.013054430974403806,-10.0,26.92237106503728,50.029434694663514,6.0,-10.0,2.5,437.26680046062114,522.2731813901466,403.5968288770644,214.242483459541,270.45331269333093,436.9431423107324
2200.0000000000005,21.01311245190276,-17.654257350254483,90.97433593760809,106.67209367402324,90.81365854025076,47.93258429537997,90.54830959370196,8.023731650819514,22.002223736754527,-16.31161184232974,21.7615020116597,-16.639228273380695,1.412002575568271,1.5493145741125498,2.4717661267930087,4.021080700905559,2.847785670141037,0.013053875655609715,-10.0,26.919960496676826,50.02790128465563,6.0,-10.0,2.5,437.266741370592,522.272693148921,403.5865178714084,214.2353862991689,270.44650505892355,436.94030977374575
2210.0000000000005,21.013302550571265,-17.653978239047518,90.9756679884271,106.67245587426892,90.81500542694202,47.93142455160802,90.54968763611792,8.020923925033912,22.002335131762425,-16.3114425631681,21.761632872183725,-16.640998301836476,1.411953018636411,1.549373854593337,2.471626648647994,4.021000503241331,2.8478288230330766,0.013053349444086242,-10.0,26.91767378778616,50.02644888385339,6.0,-10.0,2.5,437.2666853340656,522.2722334399401,403.5767322407999,214.22865271261767,270.44003953839973,436.93761203915966
2220.0000000000005,21.013483015012735,-17.65371327149421,90.9769346681909,106.67280283397156,90.8162861741906,47.930326286594486,90.55099791735444,8.018260469843824,22.002440982201488,-16.311281710285414,21.761757177118778,-16.642684632431155,1.411906050342829,1.5494301444218033,2.4714943116386814,4.020924456060484,2.8478696971970296,0.0130528502833365,-10.0,26.915504842662244,50.02507305006145,6.0,-10.0,2.5,437.2666321407194,522.2717997655761,403.5674470159064,214.22226508320347,270.4338997691352,436.93504262901024
2230.0000000000005,21.013654343554453,-17.653461700988004,90.97813840644861,106.67313427692756,90.81750325010024,47.92928603641286,90.55224298746124,8.015734231099827,22.002541575196496,-16.311128847272187,21.76187526575747,-16.644291031571413,1.41186158201223,1.5494836314182596,2.4713688631945816,4.020852494612841,2.847908425188675,0.013052377335004584,-10.0,26.913447811264238,50.02376955805085,6.0,-10.0,2.5,437.26658166343566,522.2713900040042,403.55863816968736,214.2162065371963,270.42807028646934,436.93259567545545
2240.0000000000005,21.013816995458622,-17.653222910251174,90.97928160046298,106.67344999437046,90.81865908854145,47.92830055197777,90.55342535828201,8.013338506117577,22.0026371704249,-16.310983579438528,21.76198744733126,-16.64582078137994,1.4118194533419128,1.5495344099869937,2.4712499259205654,4.0207843359075595,2.847945129520616,0.013051929083106505,-10.0,26.91149713227287,50.02253443636516,6.0,-10.0,2.5,437.26653369069913,522.2710021489338,403.5502827732362,214.2104610361432,270.42253656964755,436.9302660346388
