time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,21.016777258697083,-17.648873983760296,90.99985782387907,106.67899017201648,90.83946352305767,47.91044786740599,90.5747080515775,7.97008866645632,22.00438571084521,-16.308326555580663,21.76403572513828,-16.673877355429852,1.411055811729112,1.5504511670906012,2.46909813060808,4.01954929769868,2.8486111352130807,0.01304383349298426,-10.0,26.876195274813995,50.00015560922935,6.0,-10.0,2.5,437.2656646295287,522.2638266132293,403.3991410187279,214.10677294793751,270.32233017840684,436.8875491730012
3180.0000000000005,21.016778330821737,-17.648872408591558,90.999865237655,106.6789921375007,90.83947101928753,47.91044139528009,90.57471572049504,7.970073045642947,22.004386344928385,-16.308325592077267,21.76403646757674,-16.673887507717666,1.4110555382628134,1.5504515021334953,2.469097356738146,4.019548858871641,2.84861137628942,0.013043830595461789,-10.0,26.87618248853244,50.00014749482364,6.0,-10.0,2.5,437.2656643149677,522.2638239859419,403.3990863012216,214.10673550994449,270.32229398654925,436.88753370933927
3190.0000000000005,21.016779347061,-17.64887091553271,90.99987226489453,106.67899400107171,90.8394781246814,47.91043526050612,90.57472298957424,7.970058239222452,22.00438694596272,-16.30832467879236,21.764037171317447,-16.673897131336048,1.411055290861692,1.5504518326832617,2.46909664384894,4.019548476532202,2.8486116047781342,0.013043827958034972,-10.0,26.876170368779583,50.00013980338832,6.0,-10.0,2.5,437.2656640168004,522.2638214964069,403.399034436088,214.1067000237821,270.32225968021464,436.8875190510115
3200.0000000000005,21.016780310318552,-17.64886950037996,90.9998789257186,106.67899576763062,90.83948485958456,47.910429445659595,90.57472987962684,7.970044204950908,22.00438751566796,-16.308323813112736,21.76403783837308,-16.67390625374003,1.411055027382158,1.5504521141513758,2.4690959174149727,4.019548031566349,2.8486118213430447,0.013043825190208708,-10.0,26.876158881011747,50.00013251306775,6.0,-10.0,2.5,437.2656637340907,522.2638191368981,403.3989852754924,214.10666638820848,270.3222271627412,436.8875051561867
3210.0000000000005,21.01678122333224,-17.648868158842134,90.99988523916701,106.67899744214117,90.83949124324792,47.91042393413568,90.57473641034697,7.9700309027005,22.00438805565775,-16.308322992586398,21.764038470634432,-16.673914901013518,1.4110547771737283,1.5504523804249009,2.4690952280493095,4.019547608474211,2.848612026618245,0.013043822562414391,-10.0,26.876147992428685,50.000125603036444,6.0,-10.0,2.5,437.2656634663935,522.2638169005537,403.3989386790032,214.10663450706696,270.32219634098504,436.887491985174
3220.0000000000005,21.016782088307792,-17.64886688768661,90.99989122045773,106.67899902854144,90.83949729100067,47.910418712672815,90.57474259741417,7.970018300491347,22.00438856723957,-16.30832221522661,21.764039069635263,-16.67392309319746,1.4110582710127606,1.5504567321451022,2.469101103346907,4.019557835492009,2.8486122211005838,0.013043854561296309,-10.0,26.876137676846497,50.00011905666821,6.0,-10.0,2.5,437.26566321305046,522.2638147818498,403.3988945346083,214.10660430368088,270.32216714236057,436.8874795072927
3230.0000000000005,21.016782907645247,-17.648865683960963,90.9998968861429,106.67900053168565,90.83950301985955,47.91041376656528,90.57474845825176,7.970006362814672,22.004389051822347,-16.30832147889248,21.76403963701889,-16.673930855187052,1.4110476247268973,1.550445519786033,2.4690822484738377,4.019527768259871,2.848612405295558,0.013043755864097027,-10.0,26.8761279052178,50.00011285553842,6.0,-10.0,2.5,437.26566297259495,522.2638127755573,403.3988527180298,214.10657569297504,270.32213947903693,436.8874676850261
3240.0000000000005,21.01678368430555,-17.648864542852778,90.99990225688416,106.67900195623412,90.83950845032324,47.91040907811986,90.57475401381159,7.969995046985391,22.004389511165257,-16.30832078091089,21.764040174851303,-16.673938210961182,1.411047884797593,1.5504462659283007,2.469082489563241,4.0195287554915415,2.848612579911221,0.013043758000324486,-10.0,26.876118642595827,50.000106977437376,6.0,-10.0,2.5,437.2656627447725,522.2638108732359,403.3988130796759,214.106548572636,270.322113258562,436.8874564811393
3250.0000000000005,21.016784420524758,-17.648863461175267,90.99990734793438,106.67900330661394,90.83951359799049,47.910404633844735,90.57475928006023,7.969984320467574,22.004389946591782,-16.308320119270775,21.764040684680754,-16.673945183587534,1.4110478185226407,1.5504466295095714,2.4690821707482247,4.019528800257796,2.8486127454321286,0.013043757133750292,-10.0,26.87610986235012,50.000101405457535,6.0,-10.0,2.5,437.2656625287962,522.2638090700058,403.3987755055704,214.106522864684,270.3220884040952,436.88744586081447
3260.0000000000005,21.0167851184069,-17.648862435825095,90.99991217387583,106.6790045866848,90.83951847759785,47.9104004210115,90.57476427207352,7.969974152542363,22.00439035934533,-16.308319492082774,21.764041167962723,-16.673951793172364,1.4110479278824248,1.5504471633509893,2.4690821698252408,4.01952933317623,2.848612902333078,0.013043757903969088,-10.0,26.876101539336787,50.00009612364488,6.0,-10.0,2.5,437.26566232406424,522.2638073606886,403.3987398881312,214.10649849549364,270.32206484396585,436.8874357934588
3270.0000000000005,21.01678577994767,-17.64886146386783,90.99991674851113,106.67900580010485,90.8395231031028,47.91039642756584,90.57476900413057,7.969964514119056,22.00439075060583,-16.308318897553875,21.764041626078864,-16.6739580585986,1.411048135502753,1.550447783618184,2.469082350853172,4.019530134471355,2.848613051063071,0.01304375959504422,-10.0,26.876093649745144,50.00009111688786,6.0,-10.0,2.5,437.2656621299961,522.263805740394,403.3987061254599,214.10647539535177,270.3220425107117,436.8874262503082
3280.0000000000005,21.01678640703762,-17.648860542526393,90.99992108491213,106.67900695033488,90.83952748772175,47.91039264209565,90.57477348975235,7.969955377649683,22.00439112149144,-16.30831833398514,21.76404206033833,-16.67396399776544,1.4110484839887352,1.5504485382458708,2.4690827878628028,4.019531326108673,2.848613192047313,0.013043762600166918,-10.0,26.87608617102768,50.00008637087603,6.0,-10.0,2.5,437.2656619460324,522.2638042044812,403.39867412107793,214.10645349823352,270.322021340524,436.887417204101
3290.0000000000005,21.016787001471886,-17.64885966916259,90.9999251954896,106.67900804066733,90.8395316440057,47.91038905376036,90.57477774177895,7.969946716982917,22.00439147306379,-16.3083177997633,21.764042471984204,-16.673969627673273,1.4110488511018928,1.550449293983686,2.4690832664639646,4.019532560447651,2.848613325689457,0.013043765788743313,-10.0,26.87607908177461,50.00008187202087,6.0,-10.0,2.5,437.2656617716522,522.2638027485563,403.39864378336586,214.106432741462,270.32200127278446,436.8874086289401
3300.0000000000005,21.016787564951745,-17.64885884127756,90.99992909200611,106.67900907421682,90.83953558384825,47.91038565228979,90.5747817723783,7.9699385073290046,22.004391806328886,-16.30831729335972,21.764042862194437,-16.673974964426975,1.4110492079199335,1.5504500200605469,2.469083735579263,4.019533755639809,2.848613452372164,0.013043768892828636,-10.0,26.876072361694185,50.00007760744393,6.0,-10.0,2.5,437.26566160635247,522.263801368445,403.3986150254876,214.1064130656119,270.3219822500746,436.8874005002983
3310.0000000000005,21.016788099090306,-17.648858056504196,90.99993278561688,106.6790100539381,90.83953931852903,47.91038242793951,90.57478559309004,7.969930725174379,22.004392122240706,-16.308316813324836,21.764043232086102,-16.673980023291392,1.41104954248023,1.5504507042884297,2.4690841738316034,4.019534878120033,2.8486135724581403,0.013043771801283912,-10.0,26.876065991543495,50.00007356493336,6.0,-10.0,2.5,437.26566144965767,522.2638000601919,403.3985877650936,214.1063944143506,270.32196421791883,436.88739279492023
3320.0000000000005,21.01678860541239,-17.64885731259693,90.9999362868659,106.67901098263542,90.83954285871032,47.91037937151288,90.57478921482166,7.96992334831225,22.00439242170104,-16.30831635828838,21.76404358271508,-16.673984818715496,1.41104978099873,1.5504512664974173,2.469084451692355,4.019535718189772,2.8486136862902005,0.013043773831521738,-10.0,26.87605995314152,50.000069732950806,6.0,-10.0,2.5,437.26566130112633,522.2637988200702,403.3985619243968,214.10637673443765,270.32194712486654,436.88738549079966
3330.0000000000005,21.016789085359683,-17.648856606592886,90.99993960582563,106.67901186377792,90.83954621457475,47.91037647422024,90.57479264799024,7.969916355545592,22.00439270556256,-16.308315926954606,21.764043915077064,-16.673989364820045,1.4110500436035065,1.5504518395612554,2.469084778963313,4.019536618524569,2.848613794206456,0.013043776093511266,-10.0,26.876054229143165,50.00006610047808,6.0,-10.0,2.5,437.26566116146194,522.2637976456059,403.39853742908474,214.10635997507433,270.32193092071486,436.8873785665137
3340.0000000000005,21.01678954030231,-17.64885593778081,90.9999427518716,106.67901269883912,90.83954939560192,47.91037372783728,90.57479590229528,7.9699097269923405,22.00439297463389,-16.3083155180949,21.76404423012546,-16.673993672865947,1.411050383765896,1.5504524830150936,2.4690852488267367,4.01953773184183,2.8486138964891152,0.013043779081017497,-10.0,26.876048803261256,50.00006265723704,6.0,-10.0,2.5,437.2656610285276,522.2637965320912,403.39851420977294,214.1063440886172,270.32191556115606,436.88737200461514
3350.0000000000005,21.0167899715638,-17.648855304390707,90.99994573404253,106.679013490287,90.83955241092822,47.91037112453376,90.57479898708206,7.969903443757232,22.004393229701623,-16.30831513051396,21.764044528778136,-16.673997756157235,1.4110509555437396,1.5504533669038445,2.469086130487116,4.01953949739096,2.8486139934202845,0.013043784217660772,-10.0,26.876043660056155,50.00005939335017,6.0,-10.0,2.5,437.265660901702,522.2637954764185,403.39849220004334,214.10632902978256,270.3219010033833,436.88736578496207
3360.0000000000005,21.0167903803748,-17.648854704334582,90.99994856085571,106.67901424012808,90.83955526917055,47.9103686568655,90.57480191116547,7.969897487927597,22.00439347149355,-16.308314763105898,21.76404481188663,-16.674001627884934,1.4110514015018518,1.5504540992195976,2.469086798177049,4.019540897396647,2.848614085297283,0.013043788198988516,-10.0,26.87603878484532,50.000056299491234,6.0,-10.0,2.5,437.26566078099694,522.2637944752287,403.3984713369836,214.10631475562212,270.32188720451137,436.8873598877223
3370.0000000000005,21.01679076788009,-17.648854135485124,90.99995124031632,106.67901495021864,90.83955797847965,47.91036631775728,90.57480468288857,7.969891842412607,22.004393700681867,-16.308314414849292,21.76404508023569,-16.674005299043756,1.4110481196281195,1.5504507227998097,2.469080948728271,4.019531671528081,2.8486141724120824,0.01304375772766576,-10.0,26.876034163635953,50.000053366836646,6.0,-10.0,2.5,437.26566066667135,522.2637935253173,403.3984515609146,214.1063012251752,270.32187412285174,436.8873542961923
3380.0000000000005,21.016791135168877,-17.6488535959125,90.99995378011073,106.67901562317049,90.83956054652006,47.910364100592574,90.57480731008579,7.969886491213117,22.004393917911045,-16.308314084764845,21.764045334581148,-16.674008778253324,1.4110479797402085,1.5504507868091173,2.469080602777775,4.019531389586892,2.848614255007075,0.0130437563079978,-10.0,26.87602978333291,50.00005058708815,6.0,-10.0,2.5,437.26566055884416,522.2637926247489,403.3984328158989,214.10628840011776,270.3218617226223,436.88734899695726
3390.0000000000005,21.01679148333113,-17.64885308435717,90.99995618765293,106.67901626147228,90.83956298083449,47.91036199888106,90.57480980047664,7.969881418654552,22.00439412382864,-16.308313771868598,21.764045575683,-16.67401207575284,1.4110480561540382,1.5504510771514892,2.4690806405723227,4.019531717723812,2.848614333291719,0.013043756894350618,-10.0,26.876025631121134,50.000047952083264,6.0,-10.0,2.5,437.2656604567387,522.2637917716117,403.3984150469808,214.10627624288313,270.3218499686146,436.88734397439566
3400.0000000000005,21.016791813362317,-17.648852599444638,90.99995846980947,106.67901686666436,90.83956528836643,47.910360006630015,90.5748121611643,7.969876610293965,22.00439431902337,-16.308313475266004,21.764045804230168,-16.67401520136957,1.4110483004824468,1.5504515412479167,2.469080977177132,4.0195325184250486,2.8486144074945865,0.013043759039131818,-10.0,26.876021695162816,50.00004545431085,6.0,-10.0,2.5,437.265660359948,522.2637909630881,403.3983982034936,214.10626471882964,270.32183882708046,436.88733921360733
3410.0000000000005,21.016792126209918,-17.64885213979423,90.99996063313012,106.6790174403979,90.8395674757372,47.91035811811639,90.5748143989225,7.969872052313008,22.004394504055487,-16.308313194105665,21.76404602087855,-16.674018164220286,1.4110487746294529,1.5504522476802898,2.469081720655034,4.019533968335324,2.848614477831122,0.013043763314271765,-10.0,26.876017964158446,50.00004308659993,6.0,-10.0,2.5,437.265660268176,522.2637901967403,403.3983822370704,214.10625379485143,270.3218282658628,436.88733470072754
3420.0000000000005,21.016792422766603,-17.648851704092237,90.9999626837905,106.67901798429216,90.83956954919816,47.91035632795462,90.57481652014705,7.969867731700106,22.00439467945262,-16.308312927585973,21.76404622624588,-16.674020972822177,1.4110490411435674,1.550452716309059,2.4690821052991985,4.019534821608257,2.8486145445027726,0.013043765675656668,-10.0,26.876014427452393,50.00004084219,6.0,-10.0,2.5,437.2656601811679,522.2637894703569,403.39836710213393,214.10624343977776,270.32181825469377,436.8873304227988
3430.0000000000005,21.016792703885297,-17.648851291092853,90.99996462768169,106.6790184999212,90.83957151470285,47.91035463099036,90.57481853092861,7.969863636038043,22.004394845719247,-16.308312674940225,21.764046420923044,-16.674023635220976,1.4110492964552828,1.5504531634759549,2.469082474592061,4.019535638068016,2.848614607700489,0.013043767938795386,-10.0,26.876011074880523,50.000038714630136,6.0,-10.0,2.5,437.26566009865934,522.2637887818664,403.39835275517015,214.1062336238262,270.32180876470426,436.88732636755935
3440.0000000000005,21.01679297036598,-17.64885089962422,90.99996647034537,106.67901898877976,90.83957337785652,47.91035302239476,90.57482043700169,7.96985975364521,22.00439500332758,-16.308312435450944,21.76404660546357,-16.674026158872664,1.4110494218656908,1.5504534592297163,2.4690826206103003,4.019536079840017,2.84861466760348,0.013043769006151222,-10.0,26.876007896889007,50.00003669785861,6.0,-10.0,2.5,437.2656600204136,522.2637881293393,403.3983391553082,214.1062243190272,270.3217997687734,436.88732252363206
3450.0000000000005,21.016793222966044,-17.648850528571074,90.99996821702992,106.6790194522586,90.8395751439577,47.91035149758824,90.5748222437859,7.9698560734898365,22.004395152724832,-16.308312208438622,21.76404678039175,-16.67402855071589,1.4110499264957717,1.55045416343927,2.46908343401513,4.0195375974544,2.848614724382288,0.0130437735837881,-10.0,26.87600488443536,50.00003478613888,6.0,-10.0,2.5,437.26565994621063,522.2637875109132,403.39832626384697,214.1062154989135,270.32179124119364,436.88731888041167
3460.0000000000005,21.01679346239217,-17.64885017679356,90.99996987265008,106.67901989138124,90.83957681798044,47.910350052284855,90.57482395637086,7.96985258520624,22.004395294330404,-16.308311993265875,21.76404694619512,-16.67403081773307,1.411050502555124,1.5504549383317892,2.469084376048174,4.019539314379962,2.848614778210559,0.013043778826319193,-10.0,26.876002029039853,50.000032974093415,6.0,-10.0,2.5,437.2656598759801,522.2637869244662,403.39831404452553,214.10620713865256,270.3217831584524,436.8873154273136
3470.0000000000005,21.016793689343974,-17.648849843311666,90.99997144199665,106.67902030751144,90.83957840477576,47.91034868229058,90.57482557971913,7.969849278689992,22.00439542855989,-16.308311789301285,21.7640471033605,-16.674032966910943,1.4110507295447436,1.5504553222750177,2.469084710714615,4.0195400329896325,2.848614829238976,0.013043780846374873,-10.0,26.875999322430403,50.0000312564676,6.0,-10.0,2.5,437.2656598094507,522.2637863684289,403.39830246190337,214.10619921403085,270.32177549731983,436.8873121537517
3480.0000000000005,21.01679390447558,-17.648849527189412,90.99997292959233,106.67902070198512,90.83957990891241,47.91034738365937,90.5748271185047,7.969846144413849,22.00439555579956,-16.30831159595789,21.76404725234113,-16.674035004552138,1.411050853570912,1.5504555860749911,2.469084868470044,4.019540454545036,2.84861487760904,0.013043781918707567,-10.0,26.87599675681031,50.00002962831178,6.0,-10.0,2.5,437.2656597463976,522.2637858413841,403.3982914826272,214.10619170220625,270.3217682352547,436.8873090501444
3490.0000000000005,21.01679410839851,-17.64884922753788,90.999974339693,106.67902107595302,90.83958133469329,47.91034615267739,90.57482857712957,7.969843173410196,22.00439567640955,-16.308311412688397,21.764047393559103,-16.674036936290463,1.41105092196299,1.5504557821013003,2.4690849319614703,4.019540714062771,2.8486149234578777,0.013043782480611875,-10.0,26.875994324839557,50.00002808497203,6.0,-10.0,2.5,437.26565968663056,522.2637853418563,403.3982810752926,214.10618458169583,270.3217613511269,436.887306107884
3500.0000000000005,21.01679430169782,-17.648848943501548,90.99997567634664,106.6790214304578,90.83958268621075,47.91034498580632,90.57482995978035,7.969840357144051,22.004395790735504,-16.308311238967633,21.764047527419315,-16.674038767371087,1.4110509687141406,1.5504559480527176,2.469084960510457,4.019540908563175,2.8486149669179515,0.013043782846124627,-10.0,26.875992019534124,50.00002662201592,6.0,-10.0,2.5,437.2656596299708,522.2637848683679,403.3982712100072,214.10617783204717,270.32175482523434,436.8873033189368
3510.0000000000005,21.016794484926425,-17.64884867426099,90.99997694337682,106.6790217664913,90.8395839673308,47.91034387971792,90.57483127041216,7.969837687576955,22.004395899104452,-16.308311074298672,21.764047654304846,-16.67404050282562,1.4110510047858755,1.5504560963012854,2.469084973146788,4.019541069448072,2.848615008114488,0.01304378311639012,-10.0,26.875989834309223,50.00002523526422,6.0,-10.0,2.5,437.26565957626536,522.2637844195351,403.39826185859454,214.10617143397928,270.3217486392504,436.8873006756015
3520.0000000000005,21.016794658611406,-17.64884841905416,90.99997814440806,106.6790220850054,90.83958518171792,47.9103428312485,90.57483251277372,7.969835157073361,22.004396001829004,-16.30831091820653,21.764047774581705,-16.674042147678904,1.4110510350774568,1.550456232540854,2.469084978298786,4.01954121083964,2.8486150471651763,0.013043783336516712,-10.0,26.87598776291594,50.00002392074981,6.0,-10.0,2.5,437.26565952534554,522.2637839940596,403.3982529943016,214.10616536919812,270.32174277573114,436.88729817022977
3530.0000000000005,21.01679482325097,-17.64884817714477,90.99997928287546,106.67902238691865,90.8395863328457,47.91034183739379,90.5748336904188,7.969832758390794,22.00439609920432,-16.308310770242656,21.76404788859536,-16.674043706842326,1.4110510511534111,1.5504563477972115,2.4690849610686176,4.019541308865829,2.8486150841815427,0.013043783428353916,-10.0,26.87598579942568,50.000022674710074,6.0,-10.0,2.5,437.2656594770671,522.2637835907364,403.39824459175935,214.10615962035104,270.3217372178914,436.88729579537136
3540.0000000000005,21.01679497931616,-17.648847947839215,90.99998036204002,106.67902267312104,90.83958742401121,47.91034089530814,90.57483480672008,7.969830484646706,22.00439619150898,-16.308310629983737,21.76404799667184,-16.674045184943452,1.411051053060203,1.550456442400837,2.4690849214070654,4.019541363807902,2.8486151192691165,0.013043783392163884,-10.0,26.875983938213157,50.000021493575325,6.0,-10.0,2.5,437.265659431296,522.2637832084439,403.3982366268991,214.1061541709469,270.3217319495823,436.88729354400414
3550.0000000000005,21.016795127250013,-17.648847730410324,90.99998138498943,106.67902294449704,90.8395884583367,47.91034000229661,90.57483586487238,7.969828329351402,22.0043962790041,-16.308310497033006,21.76404809911681,-16.674046586204497,1.4110510469010806,1.5504565233239402,2.4690848698707577,4.0195413931946975,2.848615152529263,0.01304378328421271,-10.0,26.8759821739518,50.00002037396558,6.0,-10.0,2.5,437.26565938800354,522.263782846178,403.39822907693485,214.106149005414,270.3217269554287,436.8872914097064
3560.0000000000005,21.01679526746723,-17.648847523723873,90.99998235466805,106.6790232023734,90.83958943879891,47.91033915580152,90.57483686791987,7.9698262863196305,22.004396361934912,-16.308310371017853,21.76404819621581,-16.674047914682433,1.4110510424122795,1.550456601525201,2.4690848233777976,4.019541424902998,2.8486151840626133,0.01304378319434898,-10.0,26.875980501588515,50.00001931267144,6.0,-10.0,2.5,437.26565934777057,522.2637825036433,403.39822192019886,214.1061441089477,270.32172222046694,436.88728938632335
3570.0000000000005,21.01679540038162,-17.648847328442912,90.99998327380312,106.67902344633244,90.83959036815587,47.910338353407205,90.57483781868616,7.969824349704595,22.004396440545392,-16.308310251567548,21.764048288259488,-16.674049172941523,1.4110510214592098,1.5504566572911729,2.469084750083765,4.019541407374938,2.848615213940464,0.013043782954776298,-10.0,26.875978916329245,50.000018306687366,6.0,-10.0,2.5,437.26565930877655,522.2637821783117,403.39821513639487,214.10613946753008,270.32171773299353,436.8872874697138
3580.0000000000005,21.016795525667483,-17.648847145650194,90.9999841402416,106.67902367417122,90.83959124422825,47.91033759708489,90.57483871493751,7.9698225243164975,22.00439651464604,-16.30831013897,21.76404837501599,-16.674050360803335,1.4110510651981385,1.5504567796038826,2.469084792124235,4.0195415717281175,2.8486152421164843,0.013043783316042348,-10.0,26.875977422130287,50.00001735842744,6.0,-10.0,2.5,437.2656592703156,522.2637818687101,403.3982087418551,214.10613509267495,270.3217135032026,436.8872856606473
3590.0000000000005,21.01679564520961,-17.648846970737708,90.99998496662724,106.67902389476666,90.83959207980504,47.91033687578056,90.57483956976063,7.969820783377429,22.00439658537038,-16.308310031502856,21.764048457819182,-16.67405149541986,1.4110509569198335,1.550456731434387,2.4690845696474844,4.019541301081871,2.848615268902889,0.013043782273465587,-10.0,26.87597599705964,50.00001645405939,6.0,-10.0,2.5,437.2656592342829,522.2637815779248,403.39820264316927,214.10613092021217,270.32170947010604,436.8872839328176
3600.0000000000005,21.016795758414975,-17.648846804685462,90.99998574969295,106.67902410411574,90.83959287157782,47.9103361920794,90.5748403797731,7.969819133345424,22.00439665231543,-16.30830992977843,21.764048536199663,-16.674052569367632,1.4110509777122684,1.550456821393768,2.469084574749248,4.019541396143016,2.848615294296371,0.013043782426202431,-10.0,26.875974646374004,50.000015596934645,6.0,-10.0,2.5,437.2656592007102,522.263781302818,403.39819686320016,214.10612696564232,270.32170564240016,436.8872822973656
3610.000000000001,21.01679586572649,-17.648846646913682,90.999986491856,106.67902430095518,90.8395936219965,47.91033554408017,90.57484114748186,7.969817569313477,22.004396715773076,-16.308309833353178,21.764048610499323,-16.674053583051204,1.411050953043569,1.5504568579152231,2.4690845020167798,4.019541359932003,2.848615318434848,0.013043782161156888,-10.0,26.875973366098265,50.000014784587215,6.0,-10.0,2.5,437.26565916937,522.2637810399243,403.3981913850823,214.10612321719515,270.3217020175558,436.88728075296495
3620.000000000001,21.01679596748438,-17.648846498136606,90.99998719545471,106.6790244880138,90.83959433342169,47.910334929821374,90.57484187529795,7.969816086709443,22.00439677595485,-16.308309741905646,21.764048680966088,-16.6740545424297,1.4110509290682385,1.5504568918656432,2.4690844319849523,4.019541323850596,2.848615341265411,0.013043781904187868,-10.0,26.875972152490988,50.00001401446457,6.0,-10.0,2.5,437.2656591385472,522.2637807913044,403.3981861919459,214.10611966389223,270.3216985855978,436.8872792909684
3630.000000000001,21.01679606334926,-17.648846354992088,90.9999878580771,106.67902466110002,90.83959500341152,47.910334351467775,90.57484256071788,7.969814690959878,22.00439683266348,-16.308309655735684,21.76404874736824,-16.674055453779317,1.4110509334750052,1.550456953579583,2.469084413486768,4.019541367066351,2.8486153629957194,0.013043781912921585,-10.0,26.875971009979366,50.00001328924242,6.0,-10.0,2.5,437.2656591134848,522.2637805529471,403.39818130188553,214.1061163187371,270.3216953532132,436.8872779033794
3640.000000000001,21.016796154829855,-17.64884622024482,90.9999884906594,106.67902482863758,90.83959564302947,47.91033379922101,90.57484321507,7.969813358131205,22.00439688676924,-16.30830957352083,21.764048810718247,-16.674056321632293,1.4110508854313846,1.5504569550266676,2.469084304235768,4.019541259262436,2.8486153835859627,0.013043781437375146,-10.0,26.875969918959584,50.000012596867805,6.0,-10.0,2.5,437.26565908710296,522.2637803285434,403.3981766329733,214.10611312438445,270.3216922634488,436.8872765817526
3650.000000000001,21.01679624150124,-17.64884609250487,90.99998909022479,106.67902498721207,90.8395962492632,47.9103332757968,90.57484383526909,7.969812094871429,22.00439693802144,-16.308309495641993,21.76404887072592,-16.67405714243887,1.4110508672170317,1.5504569864224196,2.469084248505952,4.019541234928371,2.848615403111568,0.013043781239270432,-10.0,26.875968884887072,50.00001194064197,6.0,-10.0,2.5,437.2656590622092,522.2637801155528,403.3981722077388,214.10611009676356,270.32168933306656,436.8872753315604
3660.000000000001,21.016796323661293,-17.648845971267036,90.99998965858607,106.67902513675966,90.83959682394512,47.91033277964158,90.57484442318828,7.969810897417517,22.004396986602117,-16.308309421822628,21.764048927609753,-16.67405791599367,1.4110508533928867,1.550457019974179,2.46908420173667,4.019541221710849,2.848615421652465,0.013043781083491926,-10.0,26.875967904682568,50.00001131860222,6.0,-10.0,2.5,437.2656590388094,522.2637799125868,403.39816801294967,214.10610722687,270.32168655899187,436.8872741525896
3670.000000000001,21.01679640044544,-17.648845874657326,90.99999019266973,106.679025261042,90.83959736393632,47.910332315658025,90.57484497555555,7.969809777224043,22.004397031966796,-16.308309352890035,21.76404898080169,-16.67405864666017,1.4110508633732646,1.5504570763324088,2.469084198000957,4.019541274333366,2.8486154387973177,0.013043781149623093,-10.0,26.875966987957668,50.000010736250765,6.0,-10.0,2.5,437.2656589946847,522.263779699612,403.3981640819189,214.10610454193633,270.32168394286487,436.8872730402059
3680.000000000001,21.01679647435166,-17.6488457490874,90.99999070138499,106.67902542197344,90.83959787830227,47.91033187343487,90.57484550174384,7.969808707880702,22.004397075900624,-16.30830928613159,21.764049032087794,-16.67405936516144,1.411050822174452,1.5504570747982047,2.4690841053271595,4.019541180125365,2.8486154552046448,0.013043780741543626,-10.0,26.875966112703168,50.00001018169394,6.0,-10.0,2.5,437.2656589956424,522.2637795550322,403.39816033620434,214.1061019789766,270.32168146411846,436.8872719486592
3690.000000000001,21.01679654390884,-17.648845649253303,90.99999118083562,106.67902554230405,90.83959836309762,47.91033145407988,90.57484599773578,7.969807695015277,22.00439711704408,-16.308309223613264,21.764049080277143,-16.67406000913769,1.4110508022151054,1.5504570939968276,2.469084051492907,4.019541145489734,2.8486154709523928,0.013043780533985328,-10.0,26.875965283542143,50.00000965646825,6.0,-10.0,2.5,437.2656589720885,522.2637793758425,403.398156793713,214.10609955158492,270.32167913702534,436.88727096528464
3700.000000000001,21.01679661028381,-17.64884555184358,90.99999163949272,106.67902566395252,90.83959882686536,47.910331052462645,90.5748464722069,7.96980672669315,22.004397156259493,-16.308309164024593,21.764049126213987,-16.674060636733316,1.4110507880988978,1.5504571178667597,2.4690840084817296,4.019541126348488,2.8486154858848125,0.013043780380517114,-10.0,26.87596449105393,50.00000915289058,6.0,-10.0,2.5,437.26565895246927,522.263779213376,403.3981534027325,214.10609723091247,270.32167689752214,436.8872700092549
3710.000000000001,21.016796673218312,-17.6488454595482,90.99999207410781,106.67902577931405,90.83959926632258,47.91033067168598,90.57484692180992,7.969805808944501,22.004397193459276,-16.3083091074987,21.764049169778392,-16.67406123687317,1.4110507700106727,1.5504571353177117,2.4690839594647023,4.019541094782412,2.848615500030527,0.013043780191494473,-10.0,26.875963739718884,50.0000086756275,6.0,-10.0,2.5,437.26565893378114,522.2637790595492,403.39815018850095,214.10609503145912,270.32167476760736,436.88726909587166
3720.000000000001,21.016796732268556,-17.648845379814162,90.999992484633,106.67902587651317,90.83959968139897,47.91033031411831,90.57484734641811,7.969804946472891,22.00439722831737,-16.308309054531094,21.764049210635857,-16.67406179375564,1.4110507624048938,1.5504571620212035,2.4690839299785545,4.019541091999758,2.848615513412955,0.013043780101798123,-10.0,26.87596303376728,50.00000822697938,6.0,-10.0,2.5,437.26565890709503,522.2637788981307,403.39814716247537,214.10609296430752,270.3216727509128,436.88726824734147
3730.000000000001,21.016796788758302,-17.648845288242654,90.99999287322022,106.67902599452668,90.83960007430996,47.91032997545466,90.57484774837769,7.969804128257009,22.00439726187223,-16.30830900354374,21.764049249836447,-16.674062338119484,1.411050748586688,1.5504571802199143,2.469083890078946,4.01954107029886,2.8486155259297674,0.013043779953329915,-10.0,26.87596236391056,50.0000078024259,6.0,-10.0,2.5,437.2656589019524,522.2637787809598,403.39814429713806,214.10609100329063,270.3216708600144,436.8872674195636
3740.000000000001,21.01679684190488,-17.648845211336067,90.99999323985874,106.67902608731362,90.83960044503651,47.9103296544456,90.57484812767032,7.969803353496843,22.0043972932844,-16.308308955812322,21.764049286633316,-16.674062831079766,1.4110507379600878,1.55045720002382,2.469083857001636,4.019541057025457,2.8486155379758933,0.013043779837418888,-10.0,26.875961729592177,50.00000740033448,6.0,-10.0,2.5,437.265658884792,522.2637786449864,403.3981415866239,214.1060891465376,270.321669077263,436.8872666670036
3750.000000000001,21.016796892757736,-17.64884513674548,90.99999359131601,106.679026180348,90.83960080041153,47.910329346599205,90.57484849124947,7.969802611419482,22.00439732332116,-16.30830891017081,21.764049321822103,-16.674063311139207,1.4110507162653894,1.5504572063680742,2.469083805009988,4.019541011378062,2.848615549423009,0.013043779619290452,-10.0,26.875961122195065,50.00000701434374,6.0,-10.0,2.5,437.2656588697081,522.2637785202435,403.39813898773383,214.10608736808996,270.32166736187526,436.8872659356027
3760.000000000001,21.01679694044008,-17.648845066439407,90.99999392092579,106.67902626791148,90.8396011336943,47.910329057848166,90.5748488322288,7.969801915384495,22.004397351489708,-16.308308867368055,21.764049354811807,-16.674063762826563,1.4110507075922898,1.5504572251526962,2.4690837766769222,4.0195410018296185,2.848615560165275,0.013043779522630626,-10.0,26.87596055231677,50.00000665249064,6.0,-10.0,2.5,437.2656588560517,522.2637784036833,403.3981365502089,214.10608569998368,270.3216657467425,436.8872652476997
3770.000000000001,21.016796985708353,-17.64884500004078,90.999994233831,106.67902635042977,90.83960145008403,47.91032878413103,90.57484915591736,7.969801255363053,22.004397378245795,-16.308308826711652,21.764049386148155,-16.674064190407933,1.4110506974640091,1.5504572408781103,2.4690837464828967,4.019540987361007,2.8486155703583647,0.01304377941344209,-10.0,26.87596001194169,50.00000630933323,6.0,-10.0,2.5,437.2656588426247,522.2637782921976,403.39813423812006,214.1060841181667,270.32166421886274,436.88726459626673
3780.000000000001,21.016797029112976,-17.648844936391015,90.99999453394457,106.67902643015128,90.83960175353795,47.91032852179831,90.57484946636835,7.969800622628723,22.00439740390488,-16.308308787722126,21.76404941619782,-16.674064601183545,1.4110506968610723,1.55045726595708,2.469083733448074,4.019540999405153,2.848615580111156,0.013043779392830902,-10.0,26.87595949391488,50.00000598045034,6.0,-10.0,2.5,437.2656588297284,522.2637781860606,403.3981320214804,214.1060826017296,270.32166275397543,436.88726397056166
3790.000000000001,21.016797069787707,-17.648844876294817,90.99999481545238,106.67902650486104,90.83960203817745,47.91032827591761,90.5748497575675,7.969800029365558,22.004397427943942,-16.30830875119426,21.76404944434921,-16.674064985757866,1.4110506753783356,1.55045726649846,2.4690836846463022,4.019540951144761,2.8486155892785563,0.013043779180255394,-10.0,26.875959008223447,50.000005672207976,6.0,-10.0,2.5,437.2656588182441,522.2637780864076,403.3981299431597,214.10608117988411,270.32166137902385,436.88726338472503
3800.000000000001,21.01679710880797,-17.64884481881711,90.99999508548454,106.67902657605708,90.83960231121377,47.910328040181525,90.5748500368951,7.969799460420688,22.004397451008373,-16.308308716147337,21.76404947136055,-16.674065353769095,1.4110506682722472,1.5504572818449849,2.469083661474864,4.019540943319848,2.848615598078807,0.013043779101218374,-10.0,26.875958542461262,50.00000537666051,6.0,-10.0,2.5,437.26565880699377,522.2637779901753,403.3981279501373,214.10607981630807,270.3216600620107,436.8872628239562
3810.000000000001,21.01679714538752,-17.648844765430624,90.9999953386699,106.67902664386446,90.83960256721303,47.910327819270954,90.5748502987893,7.969798927211342,22.004397472637105,-16.308308683282007,21.764049496688845,-16.67406570105544,1.411050656110408,1.550457290165974,2.4690836300676198,4.019540920233593,2.848615606269973,0.013043778975966928,-10.0,26.875958105975368,50.000005099666566,6.0,-10.0,2.5,437.2656587957866,522.26377790139,403.3981260820298,214.10607853837797,270.3216588268855,436.8872622951342
3820.000000000001,21.01679718005589,-17.648844714424598,90.99999557869057,106.67902670769394,90.839602809902,47.91032760988434,90.57485054706687,7.969798421714301,22.00439749313253,-16.308308652138805,21.764049520689184,-16.674066029008998,1.4110506485922467,1.5504573024727972,2.469083607348996,4.019540909821793,2.8486156140688084,0.01304377889448706,-10.0,26.875957692184613,50.00000483714433,6.0,-10.0,2.5,437.2656587857096,522.2637778166015,403.39812431122846,214.10607732685716,270.321657655642,436.88726179556505
3830.000000000001,21.016797213088797,-17.648844674681186,90.9999958082288,106.67902676046162,90.83960304198607,47.910327410013,90.57485078448391,7.96979793918041,22.00439751264488,-16.308308622489335,21.764049543580576,-16.674066339320404,1.4110506397519038,1.5504573122522207,2.4690835827218445,4.019540894974066,2.8486156213931455,0.0130437788012633,-10.0,26.875957297241257,50.00000458643984,6.0,-10.0,2.5,437.26565876430425,522.2637777241839,403.39812261954063,214.10607617033895,270.32165653623804,436.8872613224565
3840.000000000001,21.01679724400229,-17.64884462070998,90.99999602206672,106.6790268252048,90.8396032581959,47.91032722411069,90.57485100565908,7.969797489949883,22.004397530954517,-16.308308594667437,21.76404956497091,-16.674066638124202,1.4110506293944318,1.5504573193117146,2.469083556108062,4.019540875419777,2.848615628444748,0.01304377869497366,-10.0,26.875956929579612,50.00000435324762,6.0,-10.0,2.5,437.2656587666348,522.2637776594325,403.3981210449752,214.10607509363527,270.32165548870006,436.88726086837255
3850.000000000001,21.016797273691058,-17.648844576841924,90.99999622688605,106.67902688067096,90.83960346529338,47.91032704558916,90.57485121752671,7.969797058479741,22.004397548545754,-16.308308567937218,21.76404958555744,-16.674066918360268,1.4110506250292587,1.5504573320548398,2.4690835402905247,4.019540872345365,2.8486156350783074,0.01304377864423005,-10.0,26.875956576395765,50.00000412950448,6.0,-10.0,2.5,437.26565875825565,522.2637775884455,403.39811953462,214.106074059536,270.3216544943227,436.88726044131374
3860.000000000001,21.016797302088296,-17.648844535097766,90.99999642336712,106.67902693284036,90.83960366397697,47.91032687396761,90.57485142079011,7.96979664420644,22.004397565328244,-16.30830854243584,21.7640496052124,-16.674067186275295,1.411049529718182,1.5504561453795416,2.469081615864366,4.019537761243908,2.848615641469863,0.01304376850933738,-10.0,26.875956237325568,50.00000391438141,6.0,-10.0,2.5,437.26565874995447,522.2637775189265,403.39811808395206,214.10607306668007,270.32165353569746,436.88726003309085
3870.000000000001,21.01679732868783,-17.648844496050543,90.99999660732384,106.67902698131854,90.83960384997859,47.91032671323353,90.57485161107955,7.969796256287168,22.00439758105108,-16.308308518544663,21.764049623625716,-16.674067437419467,1.4110497056304876,1.5504563544495011,2.469081916359812,4.0195382708093135,2.8486156474645923,0.013043770126347188,-10.0,26.875955919816192,50.000003712871774,6.0,-10.0,2.5,437.2656587421072,522.2637774533378,403.3981167255605,214.10607213697193,270.3216526374701,436.8872596504473
3880.000000000001,21.01679735392773,-17.648844458979454,90.99999678187116,106.67902702764457,90.83960402646392,47.91032656075839,90.57485179163233,7.9697958883725155,22.004397595974744,-16.308308495867834,21.764049641101327,-16.67406767659719,1.4110499347439722,1.5504566211660842,2.469082310308084,4.019538931474168,2.848615653140222,0.013043772235557137,-10.0,26.875955618646344,50.00000352171179,6.0,-10.0,2.5,437.26565873468667,522.2637773915517,403.3981154368327,214.10607125521156,270.32165178493847,436.8872592861731
3890.000000000001,21.016797377871523,-17.64884442379514,90.99999694747568,106.67902707156436,90.83960419390094,47.91032641615334,90.57485196292664,7.969795539408209,22.004397610133505,-16.308308474353282,21.764049657680367,-16.674067903323476,1.4110505394549009,1.550457299818089,2.469083361843888,4.019540661661977,2.848615658525424,0.013043777817257202,-10.0,26.875955332988383,50.00000334041772,6.0,-10.0,2.5,437.2656587276677,522.2637773328867,403.39811421443034,214.10607041886388,270.32165097636613,436.8872589408328
3900.000000000001,21.01679740086208,-17.64884439001773,90.99999710649683,106.67902711375932,90.83960435469669,47.91032627732926,90.57485212742672,7.969795204362016,22.004397623728966,-16.30830845369468,21.764049673599768,-16.674068120964193,1.4110501344632271,1.5504568684466244,2.4690826468443774,4.019539515291002,2.848615663695083,0.013043774065571952,-10.0,26.875955058720532,50.000003166365325,6.0,-10.0,2.5,437.2656587209224,522.2637772765836,403.39811304072896,214.10606961586367,270.3216502001128,436.8872586093198
3910.000000000001,21.016797422656506,-17.648844358001384,90.99999725726305,106.67902715379104,90.83960450713772,47.91032614575039,90.57485228337886,7.969794886762656,22.00439763661753,-16.308308434110245,21.76404968869143,-16.674068327268174,1.4110502493104498,1.5504570075619533,2.4690828417981354,4.019539849360088,2.8486156685946167,0.01304377511969534,-10.0,26.875954798742725,50.000003001394646,6.0,-10.0,2.5,437.2656587145231,522.2637772232393,403.3981119281628,214.10606885468448,270.3216494643604,436.8872582950724
3920.000000000001,21.016797443057307,-17.648844328840823,90.99999739850345,106.6790271902367,90.83960464994269,47.91032602253552,90.57485242947126,7.969794589341518,22.00439764867769,-16.308308415784552,21.764049702817708,-16.67406852010396,1.4110505664276147,1.5504573680993032,2.469083391078576,4.019540759177879,2.848615673181884,0.013043778044141353,-10.0,26.87595455528924,50.00000284690401,6.0,-10.0,2.5,437.26565870745407,522.2637771718186,403.3981108861449,214.1060681418595,270.321648774965,436.88725800129544
3930.000000000001,21.01679746243064,-17.648844299437428,90.99999753250397,106.67902722729856,90.83960478543571,47.910325905683806,90.57485256808306,7.969794307232405,22.004397660142505,-16.308308398363522,21.76404971623464,-16.674068704905153,1.411050352587604,1.5504571446248725,2.469083011536658,4.01954015616153,2.848615677527341,0.013043776060599522,-10.0,26.87595432437547,50.00000270037663,6.0,-10.0,2.5,437.2656587030233,522.2637771264365,403.3981098977391,214.10606746572773,270.32164812041844,436.8872577200329
3940.000000000001,21.016797480800765,-17.64884427258596,90.99999765950848,106.679027260581,90.83960491385184,47.91032579485488,90.57485269945776,7.969794039628083,22.004397671008224,-16.30830838185284,21.76404972895776,-16.674068878110972,1.4110504052811992,1.5504572134083854,2.469083098694383,4.019540312102768,2.848615681664284,0.013043776541423358,-10.0,26.87595410532253,50.00000256144716,6.0,-10.0,2.5,437.26565869745014,522.2637770808972,403.3981089605817,214.10606682437435,270.32164750134825,436.8872574560819
3950.000000000001,21.016797498433224,-17.648844246692477,90.99999778147593,106.67902729299033,90.83960503717503,47.91032568841735,90.57485282562115,7.969793782702426,22.00439768143592,-16.308308366007736,21.764049741168048,-16.674069045135298,1.4110504300329916,1.5504572510581842,2.4690831371440094,4.019540388202193,2.8486156856266382,0.013043776764133978,-10.0,26.875953895030246,50.00000242797955,6.0,-10.0,2.5,437.2656586922604,522.2637770377761,403.3981080605652,214.1060662086101,270.3216469063949,436.88725720168424
3960.000000000001,21.016797514938773,-17.648844222409423,90.99999789566243,106.67902732336375,90.83960515262929,47.91032558873371,90.57485294373457,7.969793542107879,22.004397691196065,-16.308308351177004,21.76404975259592,-16.674069201532234,1.4110505492120389,1.550457391800153,2.4690833411341746,4.019540732934328,2.848615689337937,0.013043777860120388,-10.0,26.875953698081275,50.00000230302169,6.0,-10.0,2.5,437.265658687462,522.2637769974493,403.39810721780145,214.10606563197624,270.3216463484085,436.8872569634855
3970.000000000001,21.016797530407185,-17.6488441997746,90.99999800275071,106.67902735149272,90.83960526090736,47.910325495339066,90.57485305450456,7.969793316667562,22.00439770034265,-16.30830833727856,21.764049763306232,-16.674069348189562,1.4110505470844086,1.5504573986370334,2.469083333152616,4.0195407317896485,2.8486156928219533,0.013043777835157169,-10.0,26.875953513556567,50.00000218590333,6.0,-10.0,2.5,437.26565868280096,522.2637769591419,403.39810642785966,214.10606509167224,270.32164582515026,436.8872567401335
3980.000000000001,21.016797545481754,-17.64884417767948,90.99999810683524,106.67902737916488,90.83960536615047,47.910325404546654,90.5748531621718,7.9697930974183455,22.004397709267984,-16.308308323716346,21.76404977375431,-16.6740694908533,1.4110504976514842,1.550457353237099,2.4690832425056226,4.019540595742722,2.8486156962013345,0.013043777372986853,-10.0,26.87595333408524,50.000002072076825,6.0,-10.0,2.5,437.26565867830857,522.2637769223628,403.3981056599848,214.10606456619885,270.3216453185155,436.88725652279777
3990.000000000001,21.016797559559535,-17.6488441568483,90.99999820426876,106.67902740533331,90.83960546466719,47.910325319469514,90.57485326295793,7.969792892095483,22.00439771759019,-16.30830831107056,21.764049783498457,-16.674069624366837,1.4110505014545038,1.5504573657702854,2.4690832452701548,4.019540611040441,2.8486156993652023,0.01304377740324218,-10.0,26.87595316601761,50.00000196541782,6.0,-10.0,2.5,437.2656586743757,522.2637768882972,403.39810494077534,214.10606407411385,270.32164484200865,436.8872563194788
4000.000000000001,21.01679757292472,-17.64884413721967,90.9999982966865,106.67902742976696,90.83960555811272,47.91032523877817,90.57485335855647,7.969792697352829,22.004397725494137,-16.308308299060343,21.764049792753585,-16.674069750769377,1.411050501546383,1.550457373794571,2.469083241751128,4.019540615545699,2.8486157023725567,0.013043777399496135,-10.0,26.875953006609336,50.0000018642512,6.0,-10.0,2.5,437.26565867044417,522.2637768554547,403.39810425861447,214.1060636073761,270.3216443909985,436.8872561269189
4010.000000000001,21.01679758560218,-17.648844118591654,90.99999838434648,106.67902745302558,90.83960564674749,47.9103251622351,90.57485344923336,7.969792512630874,22.004397732991816,-16.308308287667444,21.76404980153238,-16.674069870908795,1.411050508844591,1.5504573893291504,2.4690832510281853,4.019540640357336,2.8486157052228074,0.013043777462586543,-10.0,26.87595285540249,50.0000017682903,6.0,-10.0,2.5,437.2656586667271,522.263776824415,403.3981036115496,214.106063164658,270.3216439629123,436.8872559439423
4020.000000000001,21.016797597627313,-17.648844100909713,90.99999846750238,106.67902747508384,90.83960573082825,47.91032508963821,90.57485353525097,7.969792337421494,22.004397740103656,-16.308308276860885,21.76404980985953,-16.67406998478498,1.4110505088066176,1.5504573964162869,2.4690832476486637,4.01954064406495,2.848615707927024,0.01304377745809036,-10.0,26.875952711980062,50.00000167727126,6.0,-10.0,2.5,437.2656586632192,522.2637767949636,403.39810299779066,214.10606274474088,270.3216435569305,436.8872557704898
4030.000000000001,21.016797609173807,-17.64884408390978,90.99999854733974,106.67902749622756,90.83960581155341,47.91032501993863,90.57485361783601,7.969792169197944,22.004397746932717,-16.308308266483948,21.764049817855668,-16.67407009404326,1.4110505220528966,1.5504574178163213,2.4690832676487373,4.019540685465057,2.8486157105254777,0.013043777576570744,-10.0,26.87595257427904,50.00000158988712,6.0,-10.0,2.5,437.2656586598784,522.2637767666412,403.3981024085277,214.10606234156816,270.32164316718206,436.8872556040558
4040.000000000001,21.016797619985866,-17.648844068077892,90.99999862211271,106.67902751609056,90.83960588715784,47.910324954668056,90.5748536951816,7.969792011666754,22.00439775332748,-16.308308256766963,21.764049825343008,-16.67407019654729,1.4110505061422831,1.5504574067417638,2.4690832368254707,4.019540643567233,2.84861571295303,0.013043777425746576,-10.0,26.875952445325648,50.00000150805192,6.0,-10.0,2.5,437.26565865663576,522.2637767401967,403.39810185667864,214.10606196401315,270.32164280217444,436.8872554479456
4050.000000000001,21.01679763024144,-17.64884405300711,90.99999869303555,106.6790275349058,90.83960595886916,47.9103248927571,90.5748537685448,7.969791862238934,22.00439775939296,-16.30830824755037,21.764049832444904,-16.674070293667626,1.4110505289601312,1.5504574378934215,2.4690832739267004,4.019540711820121,2.8486157152588354,0.013043777633137755,-10.0,26.875952323010267,50.000001430431375,6.0,-10.0,2.5,437.26565865363057,522.2637767150803,403.3981013332431,214.10606160588785,270.32164245591827,436.8872553000156
4060.000000000001,21.01679763996965,-17.64884403871551,90.9999987603089,106.67902755275566,90.83960602689086,47.91032483403325,90.57485383813322,7.969791720505155,22.00439776514663,-16.308308238807513,21.764049839181705,-16.67407038580353,1.4110505177901111,1.5504574313864032,2.4690832517003667,4.0195406830867695,2.8486157174456763,0.013043777526525132,-10.0,26.875952206989496,50.000001356805456,6.0,-10.0,2.5,437.2656586507751,522.2637766912608,403.39810083674104,214.1060612661972,270.32164212749007,436.88725515967826
4070.000000000001,21.01679764919705,-17.648844025156734,90.99999882411824,106.67902756967788,90.83960609140956,47.91032477832897,90.57485390413848,7.969791586060013,22.00439777060414,-16.30830823051474,21.764049845571712,-16.67407047319915,1.4110505235392012,1.5504574431733855,2.469083259217937,4.019540702391323,2.8486157195204456,0.013043777576488063,-10.0,26.875952096939727,50.000001286968654,6.0,-10.0,2.5,437.26565864807054,522.2637766686562,403.3981003657922,214.10606094397943,270.3216418159844,436.88725502656285
4080.000000000001,21.01679765784247,-17.648844012462064,90.99999888390691,106.67902758553004,90.83960615186312,47.910324726142335,90.57485396598435,7.969791460099429,22.0043977757173,-16.308308222745154,21.76404985155864,-16.674070555072433,1.4110505231715051,1.5504574478940107,2.4690832561923455,4.019540704086356,2.8486157214640038,0.013043777570107268,-10.0,26.875951993831848,50.00000122153728,6.0,-10.0,2.5,437.26565864552407,522.2637766474697,403.3980999245524,214.10606064209776,270.321641524119,436.88725490185647
