time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,21.016797818042694,-17.648843777078383,90.99999999133763,106.67902787911288,90.83960727160913,47.91032375944843,90.57485511152245,7.969789126867056,22.0043978704876,-16.308308078739685,21.764049962513553,-16.67407207300255,1.4110505000228073,1.5504575173867552,2.4690831715687103,4.019540688955465,2.8486157574732416,0.013043777300919518,-10.0,26.875950083957605,50.00000000954219,6.0,-10.0,2.5,437.265658598544,522.2637762550049,403.3980917513716,214.10605505011227,270.3216361168927,436.8872525899012
5020.000000000001,21.01679781809555,-17.648843777010796,90.99999999166612,106.67902787910134,90.8396072719426,47.91032375901318,90.57485511186627,7.969789125967964,22.004397870514552,-16.3083080786987,21.76404996254686,-16.674072073351965,1.411050489118679,1.5504575054420997,2.4690831524742776,4.0195406579163775,2.8486157574892466,0.013043777200114511,-10.0,26.875950083200053,50.00000000900587,6.0,-10.0,2.5,437.2656585985152,522.2637762547536,403.3980917482373,214.106055047963,270.3216361148968,436.8872525893513
5030.000000000001,21.016797818148575,-17.648843776924167,90.9999999920066,106.679027879182,90.83960727228776,47.91032375861317,90.57485511222134,7.9697891251079795,22.004397870542967,-16.308308078655557,21.764049962581353,-16.674072073719458,1.4110504866997686,1.5504575028192973,2.469083148225539,4.019540651044836,2.848615757502715,0.013043777177734531,-10.0,26.8759500824774,50.00000000851361,6.0,-10.0,2.5,437.2656585985116,522.26377625462,403.39809174523594,214.1060550459112,270.3216361131229,436.88725258877406
5040.000000000001,21.0167978181987,-17.64884377685118,90.99999999235571,106.67902787925556,90.83960727264132,47.910323758243855,90.57485511258439,7.96978912428716,22.004397870569683,-16.308308078614914,21.764049962613846,-16.67407207405182,1.411050484280757,1.5504575001949013,2.469083143977383,4.0195406441722845,2.848615757515672,0.01304377715535556,-10.0,26.87595008178863,50.00000000805495,6.0,-10.0,2.5,437.2656585984959,522.2637762544707,403.39809174235,214.10605504394488,270.32163611139515,436.88725258824905
5050.000000000001,21.016797818173156,-17.648843785675837,90.99999999316425,106.67902787103031,90.83960727345008,47.91032375790542,90.57485511339988,7.9697891235252305,22.00439787053133,-16.30830807867318,21.764049962612603,-16.674072071544913,1.4110506540077483,1.5504576865862565,2.469083440931641,4.019541127517897,2.8486157574154847,0.013043778724278766,-10.0,26.8759500811982,50.000000007512256,6.0,-10.0,2.5,437.26565858679066,522.2637762426244,403.39809173815314,214.10605504207953,270.32163610713275,436.8872525916541
5060.000000000001,21.016797818322008,-17.64884377690285,90.99999999398324,106.67902787927768,90.83960727427964,47.91032375775552,90.57485511423764,7.969789122787915,22.004397870651065,-16.30830807849128,21.764049962703037,-16.6740720789237,1.411050283098825,1.550457279224026,2.469082791899774,4.0195400711238,2.848615757545109,0.013043775295653664,-10.0,26.875950080631128,50.00000000722923,6.0,-10.0,2.5,437.2656585981497,522.2637762533327,403.39809173478255,214.1060550402759,270.32163609938607,436.887252581434
5070.000000000001,21.016797818431595,-17.64884377652396,90.99999999418466,106.67902788011168,90.83960727448273,47.91032375757328,90.57485511444912,7.9697891220462225,22.00439787073992,-16.308308078356276,21.764049962799263,-16.674072078825873,1.411050463702704,1.5504574776875326,2.469083107901324,4.019540585588856,2.848615757540857,0.01304377696502306,-10.0,26.875950080011247,50.000000007089625,6.0,-10.0,2.5,437.2656585984079,522.26377625433,403.3980917332675,214.10605503851417,270.3216361024675,436.88725258134855
5080.000000000001,21.0167978184693,-17.64884377645214,90.99999999426808,106.67902787999242,90.83960727456932,47.91032375726087,90.57485511454335,7.969789121349606,22.00439787075801,-16.308308078328764,21.76404996282267,-16.674072077943833,1.4110504806712347,1.5504574963536557,2.4690831375934974,4.0195406339471536,2.8486157575560758,0.01304377712188966,-10.0,26.87595007943935,50.00000000675652,6.0,-10.0,2.5,437.26565859841895,522.2637762541074,403.3980917315064,214.10605503686224,270.32163610288666,436.8872525824915
5090.000000000001,21.016797818409533,-17.64884378161196,90.9999999948946,106.67902787242711,90.83960727519843,47.9103237568944,90.57485511517712,7.9697891207342195,22.004397870674502,-16.30830807845564,21.764049962761906,-16.674072075006052,1.4110504030765378,1.5504574110688527,2.469083001895871,4.019540412964724,2.8486157575950863,0.013043776405175516,-10.0,26.87595007899074,50.00000000617257,6.0,-10.0,2.5,437.2656585916753,522.2637762432969,403.3980917277557,214.10605503536132,270.321636095898,436.8872525866176
5100.000000000001,21.016797818566296,-17.648843776415163,90.99999999533472,106.67902788014442,90.8396072756472,47.910323756779576,90.57485511563343,7.96978912014191,22.004397870821037,-16.308308078232983,21.764049962892,-16.674072081903603,1.4110501582858106,1.550457142183846,2.469082573438632,4.019539715622478,2.8486157575755806,0.013043774141741543,-10.0,26.875950078512915,50.00000000600402,6.0,-10.0,2.5,437.26565859824893,522.2637762535503,403.3980917257717,214.10605503393035,270.3216360938269,436.88725257696126
5110.000000000001,21.01679781863499,-17.648843776215983,90.99999999531472,106.67902788028069,90.83960727562553,47.91032375656863,90.57485511561842,7.969789119558186,22.004397870872744,-16.308308078154425,21.7640499629498,-16.674072080812948,1.4110504758367195,1.5504574911188902,2.469083129095451,4.01954062021434,2.8486157575836177,0.013043777077158068,-10.0,26.875950078004223,50.00000000584566,6.0,-10.0,2.5,437.2656585983598,522.263776253751,403.3980917248416,214.106055032552,270.32163609680174,436.88725257831055
5120.000000000001,21.01679781865304,-17.648843776178325,90.9999999952638,106.67902788007764,90.83960727557692,47.91032375625889,90.5748551155761,7.96978911901391,22.004397870874943,-16.30830807815107,21.764049962956207,-16.67407207981239,1.4110505012873604,1.5504575191001655,2.4690831736325887,4.019540692732755,2.848615757597308,0.013043777312442944,-10.0,26.87595007754157,50.00000000551512,6.0,-10.0,2.5,437.26565859837046,522.26377625351,403.398091723529,214.1060550312712,270.3216360973109,436.8872525796541
5130.000000000001,21.016797818664305,-17.64884377616056,90.99999999525198,106.6790278799262,90.8396072755676,47.9103237559417,90.57485511557287,7.969789118505901,22.004397870871426,-16.308308078156415,21.76404996295632,-16.67407207930796,1.4110505073468618,1.550457525776128,2.4690831842338175,4.019540710009945,2.8486157576086466,0.013043777368466987,-10.0,26.8759500771082,50.00000000514991,6.0,-10.0,2.5,437.2656585983681,522.2637762533109,403.39809172205526,214.10605503007943,270.3216360969267,436.88725258033736
5140.000000000001,21.01679781865452,-17.64884377683265,90.99999999610206,106.67902787830644,90.83960727643101,47.91032375572598,90.57485511644,7.969789118077075,22.004397870848027,-16.308308078192,21.76404996293405,-16.67407208182817,1.4110497498234602,1.5504566934548636,2.4690818587177734,4.019538552172637,2.8486157576481843,0.013043770366161472,-10.0,26.875950076812217,50.00000000468208,6.0,-10.0,2.5,437.2656585974944,522.2637762504826,403.39809171826306,214.10605502899887,270.32163608651183,436.8872525769687
5150.000000000001,21.016797818773536,-17.64884377603363,90.99999999619492,106.67902788036167,90.83960727651709,47.91032375565038,90.57485511653177,7.969789117609536,22.00439787095468,-16.30830807802994,21.764049963045142,-16.674072082939233,1.4110504188828443,1.5504574286225985,2.469083029398625,4.019540458021224,2.8486157576166344,0.013043776550651136,-10.0,26.875950076393792,50.00000000466861,6.0,-10.0,2.5,437.2656585982916,522.2637762532314,403.39809171762806,214.10605502788803,270.3216360906324,436.88725257520815
5160.000000000001,21.01679781879703,-17.64884377596931,90.99999999611546,106.6790278802049,90.83960727643863,47.91032375543165,90.57485511645864,7.969789117158768,22.004397870965025,-16.308308078014193,21.764049963059552,-16.674072081541738,1.4110504988741417,1.550457516526743,2.46908316937538,4.019540685902123,2.848615757628278,0.013043777290107502,-10.0,26.87595007599907,50.00000000447409,6.0,-10.0,2.5,437.26565859832414,522.2637762530723,403.3980917168435,214.10605502683111,270.3216360924104,436.8872525770713
5170.000000000001,21.016797818800207,-17.64884377596084,90.99999999605939,106.67902788005011,90.83960727638419,47.91032375516744,90.57485511640925,7.969789116738411,22.004397870955973,-16.30830807802795,21.76404996305359,-16.6740720807137,1.4110505303854588,1.5504575511644338,2.469083224515334,4.019540775679768,2.8486157576382074,0.013043777581409625,-10.0,26.87595007563783,50.00000000418083,6.0,-10.0,2.5,437.2656585983278,522.2637762529013,403.39809171576286,214.10605502584392,270.3216360926291,436.88725257820886
5180.000000000001,21.016797818803735,-17.648843775956976,90.99999999605421,106.67902787995432,90.83960727638112,47.91032375491494,90.5748551164111,7.969789116347328,22.00439787094812,-16.308308078039886,21.76404996304849,-16.674072080279018,1.4110505279614147,1.5504575485151328,2.4690832202708157,4.019540768785948,2.8486157576462507,0.013043777559004889,-10.0,26.875950075294952,50.00000000388695,6.0,-10.0,2.5,437.2656585983251,522.2637762527737,403.3980917145733,214.10605502492112,270.3216360923009,436.8872525788108
5190.000000000001,21.016797818810588,-17.64884377594933,90.99999999610728,106.67902787991612,90.83960727643624,47.91032375469098,90.57485511647094,7.969789115971991,22.00439787094426,-16.30830807804574,21.764049963047214,-16.674072080043686,1.4110505291744182,1.55045754986258,2.469083222388131,4.0195407722507115,2.8486157576529,0.013043777570214996,-10.0,26.87595007496645,50.000000003620976,6.0,-10.0,2.5,437.2656585983208,522.2637762526837,403.3980917133371,214.10605502404283,270.321636091794,436.8872525791333
5200.000000000001,21.01679781882003,-17.648843775935916,90.99999999621123,106.67902787993428,90.83960727654234,47.910323754498,90.5748551165816,7.969789115613936,22.00439787094352,-16.308308078046878,21.76404996304895,-16.674072079904477,1.411050519480214,1.5504575392252673,2.4690832054180274,4.019540744643296,2.8486157576583198,0.013043777480592511,-10.0,26.875950074651712,50.000000003386845,6.0,-10.0,2.5,437.26565859831703,522.2637762526335,403.39809171208145,214.106055023192,270.32163609123944,436.8872525793177
5210.000000000001,21.016797818831183,-17.648843775921108,90.99999999635328,106.67902787999202,90.83960727668656,47.91032375433156,90.57485511673008,7.969789115269068,22.004397870944967,-16.30830807804466,21.764049963052766,-16.67407207983075,1.4110505049386404,1.5504575232614437,2.4690831799648105,4.019540703226254,2.848615757662795,0.013043777346156351,-10.0,26.875950074350385,50.00000000318192,6.0,-10.0,2.5,437.2656585983115,522.263776252611,403.39809171083056,214.10605502236453,270.32163609066095,436.8872525794091
5220.000000000001,21.01679781884351,-17.64884377590471,90.99999999652154,106.67902788008011,90.83960727685673,47.910323754186955,90.57485511690435,7.969789114932666,22.00439787094806,-16.30830807804,21.764049963058113,-16.674072079808752,1.411050500093682,1.5504575179518758,2.469083171478444,4.01954068943032,2.848615757666686,0.013043777301352717,-10.0,26.875950074062303,50.00000000300054,6.0,-10.0,2.5,437.26565859830606,522.2637762526106,403.39809170959984,214.1060550215474,270.32163609005585,436.8872525794272
5230.000000000001,21.016797818785648,-17.64884378473812,90.99999999708396,106.67902787201793,90.83960727741082,47.91032375405871,90.57485511745996,7.969789114625826,22.004397870890863,-16.308308078126913,21.764049963035003,-16.674072076726077,1.4110510661500446,1.5504581398067885,2.469084161941343,4.019542301748132,2.848615757553818,0.013043782533923414,-10.0,26.875950073842372,50.00000000273696,6.0,-10.0,2.5,437.2656585866617,522.2637762411651,403.39809170721514,214.10605502077763,270.3216360878542,436.88725258366287
5240.000000000001,21.01679781889154,-17.64884377606299,90.99999999773102,18.35450002026153,90.8396072780816,47.91032375409782,90.57485511813502,7.969789114320861,22.00439787098021,-16.308308077991114,21.76404996309164,-16.674072083676663,1.4110496916865858,1.550456629726206,2.469081756881948,4.019538386608153,2.8486157576801703,0.013043769828455783,-10.0,26.875950073640126,50.00000000267926,6.0,-10.0,2.5,437.26565859798586,522.2637762517384,403.39809170525166,214.1060550200064,270.32163608059,436.887252574102
5250.000000000001,21.01679781897043,-17.648843775734548,90.99999999780803,106.67902788092708,90.83960727814984,47.91032375411089,90.57485511820643,7.969789113993272,22.00439787105063,-16.308308077884135,21.764049963166357,-16.674072083456963,1.4110504067885676,1.5504574154783255,2.4690830081636927,4.0195404236420185,2.8486157576681865,0.013043776438737165,-10.0,26.875950073366653,50.00000000277248,6.0,-10.0,2.5,437.2656585982471,522.2637762528476,403.3980917050961,214.1060550192283,270.3216360843575,436.8872525742304
5260.000000000001,21.01679781893471,-17.648843777640735,90.99999999845207,106.67902787688058,90.83960727880857,47.910323754044896,90.57485511886648,7.969789113723492,22.004397871003597,-16.308308077955587,21.764049963125736,-16.674072082618125,1.4110494492622438,1.5504563633656572,2.4690813327398584,4.019537696105516,2.8486157577306024,0.01304376758785657,-10.0,26.875950073225283,50.000000002561926,6.0,-10.0,2.5,437.2656585957876,522.2637762468435,403.39809170267125,214.1060550185377,270.32163607730337,436.8872525754616
5270.000000000001,21.01679781904952,-17.64884377564175,90.9999999985299,106.67902788123445,90.83960727887586,47.91032375406121,90.57485511893648,7.9697891134467795,22.004397871115568,-16.308308077785455,21.76404996323408,-16.674072085965406,1.4110503001397987,1.5504572983220588,2.4690828215267926,4.019540119848852,2.848615757673995,0.013043775452847416,-10.0,26.875950073007004,50.00000000262162,6.0,-10.0,2.5,437.26565859819186,522.2637762527505,403.3980917025309,214.1060550178761,270.32163608004487,436.8872525706725
5280.000000000001,21.016797819069524,-17.648843775571578,90.99999999830608,106.67902788106665,90.8396072786502,47.91032375393655,90.57485511871363,7.969789113185642,22.004397871128187,-16.3083080777663,21.764049963249715,-16.674072084454792,1.4110504989073047,1.5504575167263692,2.469083169346524,4.019540686072893,2.848615757682352,0.013043777290273848,-10.0,26.875950072780995,50.0000000025604,6.0,-10.0,2.5,437.26565859824126,522.2637762526812,403.398091702664,214.10605501727784,270.32163608279114,436.8872525726868
5290.000000000001,21.01679781905363,-17.64884377636244,90.9999999981364,106.67902787973388,90.83960727847922,47.91032375374044,90.57485511854524,7.969789112960995,22.00439787110435,-16.308308077802508,21.76404996323089,-16.67407208288762,1.4110506346462377,1.5504576658702218,2.46908340688528,4.0195410727555005,2.8486157576926603,0.013043778545144902,-10.0,26.87595007259085,50.00000000235445,6.0,-10.0,2.5,437.26565859722206,522.2637762509776,403.3980917022831,214.10605501676977,270.32163608339926,436.88725257485544
5300.000000000001,21.016797819050193,-17.648843775706183,90.99999999810132,106.67902788037208,90.8396072784492,47.910323753568605,90.57485511851766,7.969789112769319,22.004397871096256,-16.308308077814786,21.764049963220568,-16.67407208340336,1.4110503728489647,1.5504573782280595,2.469082948781753,4.019540327009812,2.8486157577026865,0.013043776125074822,-10.0,26.875950072425383,50.000000002138165,6.0,-10.0,2.5,437.2656585981044,522.2637762518768,403.39809170156286,214.10605501632045,270.32163608199727,436.8872525741805
5310.000000000001,21.01679781906269,-17.648843775583742,90.99999999801251,106.67902788061627,90.83960727835941,47.91032375343099,90.57485511843046,7.969789112584466,22.004397871103233,-16.308308077804213,21.76404996322912,-16.67407208324005,1.4110505146579178,1.5504575340518547,2.469083196914128,4.019540730965982,2.8486157577005264,0.013043777435914653,-10.0,26.875950072246095,50.00000000199822,6.0,-10.0,2.5,437.2656585982404,522.2637762522751,403.3980917012005,214.10605501589416,270.3216360828191,436.8872525743824
5320.000000000001,21.016797819061168,-17.648843775581412,90.99999999794825,106.67902788052572,90.83960727829599,47.9103237532928,90.57485511836963,7.9697891124103535,22.004397871096234,-16.308308077814843,21.764049963223577,-16.67407208272948,1.4110505243530658,1.550457544710535,2.469083213879534,4.019540758590069,2.848615757705016,0.01304377752554341,-10.0,26.87595007207369,50.00000000184962,6.0,-10.0,2.5,437.2656585982464,522.263776252197,403.3980917007471,214.10605501548696,270.32163608314914,436.8872525750879
5330.000000000001,21.01679781905036,-17.648843776373525,90.99999999797056,106.67902787940704,90.83960727832026,47.910323753167006,90.57485511839619,7.969789112240505,22.004397871079075,-16.308308077840877,21.764049963210944,-16.674072081819247,1.411050449205132,1.5504574621351837,2.46908308239394,4.019540544529123,2.8486157577097235,0.01304377683094462,-10.0,26.87595007191578,50.000000001695184,6.0,-10.0,2.5,437.26565859721535,522.2637762506495,403.3980917000728,214.1060550150868,270.3216360829585,436.8872525763513
5340.000000000001,21.016797819059644,-17.648843775598607,90.99999999804433,106.6790278804998,90.83960727839498,47.9103237530769,90.57485511847325,7.969789112072591,22.004397871084738,-16.308308077832294,21.76404996321424,-16.674072082557984,1.4110504625416855,1.5504574768080712,2.469083105713074,4.019540582521145,2.848615757710649,0.013043776954153931,-10.0,26.875950071763896,50.00000000157832,6.0,-10.0,2.5,437.26565859822654,522.2637762520932,403.39809169940605,214.10605501468123,270.32163608225505,436.8872525753416
5350.000000000001,21.016797819065538,-17.64884377557715,90.99999999809027,106.67902788056858,90.83960727844138,47.91032375299943,90.57485511852192,7.969789111901264,22.00439787108585,-16.30830807783059,21.764049963216745,-16.67407208230918,1.4110504976918588,1.5504575154368292,2.4690831672154134,4.019540682652243,2.848615757711897,0.013043777279068776,-10.0,26.875950071608766,50.000000001493326,6.0,-10.0,2.5,437.26565859824126,522.263776252154,403.39809169888946,214.106055014276,270.3216360825124,436.8872525756733
5360.000000000001,21.016797819059168,-17.648843776361076,90.99999999819036,106.67902787953352,90.83960727854323,47.91032375292343,90.57485511862576,7.969789111734883,22.00439787107378,-16.30830807784895,21.764049963209068,-16.674072081537645,1.4110504310294636,1.5504574421852018,2.469083050576101,4.019540492761303,2.848615757715163,0.013043776662901272,-10.0,26.875950071467056,50.000000001393005,6.0,-10.0,2.5,437.26565859721063,522.2637762506645,403.3980916982014,214.1060550138725,270.3216360822462,436.88725257673866
5370.000000000001,21.01679781907159,-17.648843775582066,90.99999999831628,106.6790278806788,90.83960727866992,47.91032375287188,90.57485511875443,7.969789111569241,22.00439787108324,-16.308308077834567,21.76404996321602,-16.6740720823899,1.4110504467909184,1.5504574595221925,2.469083078137446,4.01954053765964,2.848615757715168,0.013043776808521168,-10.0,26.875950071333023,50.0000000013174,6.0,-10.0,2.5,437.2656585982221,522.2637762521427,403.3980916975498,214.106055013477,270.3216360814671,436.8872525755653
5380.000000000001,21.016797819080065,-17.64884377555893,90.99999999839368,106.67902788077949,90.83960727874762,47.910323752823615,90.57485511883408,7.969789111406328,22.004397871087573,-16.308308077827974,21.7640499632216,-16.674072082249097,1.41105048557769,1.5504575021461957,2.469083146002897,4.019540648149093,2.848615757715767,0.013043777167049403,-10.0,26.875950071196712,50.00000000126499,6.0,-10.0,2.5,437.26565859823353,522.2637762522251,403.39809169707246,214.10605501308325,270.32163608165337,436.8872525757444
5390.000000000001,21.01679781907844,-17.648843775658833,90.99999999854377,106.679027880558,90.8396072788994,47.9103237527741,90.57485511898739,7.969789111256033,22.004397871081945,-16.308308077836557,21.76404996321685,-16.674072082239718,1.4110504213395207,1.5504574315695496,2.469083033599522,4.019540465169072,2.8486157577227407,0.013043776573264188,-10.0,26.875950071080467,50.000000001186656,6.0,-10.0,2.5,437.2656585981035,522.2637762518144,403.39809169635214,214.1060550127126,270.32163608056834,436.88725257576766
5400.000000000001,21.01679781902372,-17.648843784412435,90.999999999015,106.67902787276309,90.83960727935914,47.910323752742784,90.57485511944633,7.969789111128365,22.00439787103328,-16.30830807791051,21.76404996320107,-16.674072079363953,1.41105113768834,1.550458218556148,2.469084287043726,4.0195425055998735,2.848615757601036,0.013043783195100677,-10.0,26.875950071015207,50.00000000105167,6.0,-10.0,2.5,437.26565858656016,522.2637762408002,403.3980916947316,214.1060550123732,270.32163607923985,436.8872525797068
5410.000000000001,21.01679781912088,-17.64884377572767,90.999999999537,18.354500020586045,90.83960727990296,47.910323752851006,90.57485511999232,7.969789111000067,22.00439787111876,-16.308308077780623,21.764049963252663,-16.674072086136107,1.4110498201874109,1.5504567710578745,2.4690819816647944,4.019538752722669,2.848615757726264,0.013043771016208282,-10.0,26.87595007096064,50.00000000108895,6.0,-10.0,2.5,437.26565859791725,522.2637762513846,403.39809169350127,214.1060550120312,270.3216360725797,436.8872525703978
5420.000000000001,21.016797819189076,-17.648843775413752,90.9999999994861,106.67902788153964,90.839607279844,47.910323752919616,90.57485511993465,7.9697891108435215,22.00439787118311,-16.308308077682796,21.76404996332017,-16.674072085767023,1.411050426205679,1.5504574369415858,2.469083042075204,4.01954047901679,2.84861575771275,0.013043776618128826,-10.0,26.875950070828765,50.00000000125806,6.0,-10.0,2.5,437.26565859818265,522.2637762524829,403.3980916940176,214.10605501166893,270.32163607681883,436.8872525707456
5430.000000000001,21.016797819184564,-17.64884377548961,90.99999999939433,106.67902788111944,90.83960727975331,47.910323752853685,90.57485511984515,7.969789110712157,22.00439787117498,-16.308308077695187,21.764049963313223,-16.67407208475157,1.4110503716591063,1.5504573770068912,2.469082946643797,4.019540323650688,2.8486157577241773,0.013043776113960305,-10.0,26.875950070731793,50.000000001212406,6.0,-10.0,2.5,437.26565859809114,522.2637762519729,403.3980916939951,214.10605501136428,270.3216360774515,436.88725257213946
5440.000000000001,21.016797819186525,-17.64884377540048,90.99999999924728,106.67902788126456,90.83960727960493,47.91032375276052,90.57485511969793,7.969789110602221,22.004397871173985,-16.308308077696665,21.764049963313063,-16.674072084372654,1.4110504964980166,1.5504575141794867,2.4690831650873606,4.019540679266848,2.848615757722812,0.013043777267943837,-10.0,26.87595007063976,50.00000000112789,6.0,-10.0,2.5,437.2656585982053,522.2637762522775,403.3980916940272,214.10605501111505,270.3216360784039,436.8872525726548
5450.000000000001,21.01679781917929,-17.648843775407585,90.99999999910948,106.6790278811256,90.83960727946733,47.9103237526536,90.5748551195616,7.9697891105120675,22.00439787116395,-16.308308077711956,21.76404996330377,-16.674072083879025,1.411050509827922,1.5504575288276192,2.4690831884167257,4.019540717244345,2.848615757726865,0.013043777391179484,-10.0,26.87595007055268,50.00000000102068,6.0,-10.0,2.5,437.2656585982118,522.2637762521854,403.39809169396256,214.10605501090944,270.32163607880966,436.8872525733457
5460.000000000001,21.016797819087945,-17.648843780623906,90.99999999955816,106.67902787355412,90.8396072799153,47.91032375253434,90.57485512000817,7.969789110465512,22.00439787106448,-16.308308077863103,21.764049963223076,-16.674072081003942,1.4110504613192818,1.5504574754819207,2.4690831036206013,4.019540579102522,2.848615757755676,0.013043776943343237,-10.0,26.875950070559096,50.000000000730495,6.0,-10.0,2.5,437.2656585914649,522.2637762414939,403.39809169196,214.10605501076896,270.3216360726051,436.887252577431
5470.000000000001,21.016797819214634,-17.64884377546491,90.99999999983693,106.67902788128872,90.83960728019886,47.91032375266639,90.57485512029338,7.969789110399915,22.004397871195938,-16.3083080776633,21.764049963334493,-16.674072087746197,1.4110502892474892,1.550457286480338,2.4690828024150413,4.019540088895379,2.848615757726816,0.013043775352128466,-10.0,26.87595007050697,50.00000000086175,6.0,-10.0,2.5,437.2656585980562,522.2637762518877,403.3980916916783,214.106055010585,270.3216360716001,436.88725256802815
5480.000000000001,21.0167978192536,-17.648843775308706,90.99999999964953,106.67902788143124,90.8396072800094,47.91032375268952,90.57485512010528,7.969789110302315,22.004397871231703,-16.308308077608956,21.764049963372948,-16.674072086429135,1.4110504686264267,1.5504574835731235,2.469083116302827,4.019540599875951,2.848615757726039,0.013043777010284282,-10.0,26.87595007040244,50.00000000098936,6.0,-10.0,2.5,437.2656585981768,522.263776252217,403.3980916923939,214.10605501037352,270.32163607565013,436.88725256972776
5490.000000000001,21.01679781924244,-17.64884377531365,90.99999999942739,106.67902788121836,90.83960727978705,47.91032375259681,90.57485511988396,7.969789110215744,22.00439787121784,-16.308308077630045,21.764049963360048,-16.674072085200066,1.4110505013469437,1.5504575195238848,2.4690831735683267,4.019540693092211,2.848615757731765,0.013043777312777474,-10.0,26.8759500703236,50.00000000092546,6.0,-10.0,2.5,437.26565859819567,522.2637762520844,403.39809169266766,214.1060550101913,270.32163607717735,436.88725257142465
5500.000000000001,21.016797819225687,-17.648843775337525,90.99999999923949,106.67902788104271,90.83960727959926,47.91032375248119,90.57485511969728,7.969789110150371,22.0043978711988,-16.308308077658978,21.76404996334155,-16.674072084478553,1.4110505110401248,1.5504575301746706,2.4690831905353914,4.0195407207100615,2.848615757735806,0.013043777402398177,-10.0,26.875950070254817,50.0000000008086,6.0,-10.0,2.5,437.265658598201,522.2637762519794,403.39809169271894,214.10605501004488,270.3216360777572,436.8872525724464
5510.000000000001,21.01679781921214,-17.6488437753587,90.99999999910652,106.6790278809204,90.83960727946632,47.91032375237734,90.57485511956547,7.969789110091824,22.004397871183247,-16.308308077682625,21.76404996332643,-16.67407208402824,1.4110505304304233,1.5504575514818613,2.469083224467655,4.019540775949516,2.8486157577386018,0.013043777581653154,-10.0,26.875950070188424,50.00000000069684,6.0,-10.0,2.5,437.2656585982032,522.2637762519062,403.3980916926515,214.10605500992193,270.3216360780027,436.8872525730912
5520.000000000001,21.01679781920216,-17.648843775375468,90.99999999902904,106.67902788084922,90.83960727938941,47.91032375229384,90.57485511948968,7.969789110037709,22.00439787117141,-16.308308077700588,21.764049963315,-16.674072083710257,1.411050515885227,1.5504575355016044,2.469083199016685,4.019540734518289,2.8486157577403373,0.01304377744720192,-10.0,26.875950070122656,50.00000000060504,6.0,-10.0,2.5,437.2656585982036,522.2637762518646,403.398091692504,214.1060550098068,270.3216360781382,436.88725257354935
5530.000000000001,21.0167978191948,-17.648843775385956,90.99999999899968,106.67902788082743,90.83960727936064,47.910323752232095,90.574855119462,7.969789109982685,22.004397871162222,-16.30830807771457,21.76404996330623,-16.674072083461283,1.4110505049769426,1.5504575235180555,2.4690831799281283,4.019540703446184,2.848615757741333,0.013043777346364915,-10.0,26.8759500700578,50.00000000053376,6.0,-10.0,2.5,437.26565859820647,522.2637762518564,403.39809169230335,214.10605500967625,270.32163607822304,436.88725257390666
5540.000000000001,21.016797819189257,-17.64884377539599,90.9999999990068,106.67902788084098,90.83960727936832,47.910323752186635,90.57485511947075,7.969789109924647,22.004397871154957,-16.3083080777256,21.764049963299364,-16.6740720832629,1.411050494069365,1.5504575115355363,2.4690831608395607,4.019540672375097,2.8486157577416247,0.013043777245529926,-10.0,26.87595006999368,50.000000000479645,6.0,-10.0,2.5,437.26565859820505,522.2637762518696,403.3980916920634,214.10605500953648,270.32163607826726,436.88725257419145
5550.000000000001,21.016797819185285,-17.648843775402327,90.99999999903999,106.67902788087936,90.83960727940193,47.910323752153886,90.57485511950541,7.969789109858708,22.004397871149287,-16.30830807773424,21.764049963294102,-16.67407208311124,1.4110504892222857,1.5504575062124857,2.4690831523552688,4.019540658567755,2.848615757741712,0.013043777200715891,-10.0,26.87595006993098,50.00000000043895,6.0,-10.0,2.5,437.2656585982059,522.2637762518983,403.39809169180086,214.10605500937763,270.32163607826254,436.88725257441007
5560.000000000001,21.01679781918265,-17.648843775408295,90.99999999909018,106.67902788093396,90.83960727945261,47.91032375213092,90.57485511955699,7.969789109787997,22.00439787114502,-16.30830807774072,21.764049963290237,-16.67407208300176,1.4110504867995564,1.550457503553308,2.469083148112762,4.01954065166607,2.8486157577415274,0.013043777178310616,-10.0,26.875950069870044,50.00000000040825,6.0,-10.0,2.5,437.2656585982045,522.2637762519365,403.39809169152926,214.10605500921085,270.32163607822173,436.88725257456656
5570.000000000001,21.0167978191812,-17.648843775409745,90.99999999915154,106.6790278809973,90.83960727951433,47.91032375211415,90.57485511961961,7.969789109718419,22.004397871142004,-16.308308077745266,21.7640499632876,-16.67407208292974,1.4110504868009868,1.550457503557848,2.4690831481119764,4.019540651669825,2.8486157577413014,0.013043777178313804,-10.0,26.875950069811665,50.000000000384944,6.0,-10.0,2.5,437.2656585982053,522.2637762519798,403.3980916912536,214.10605500904165,270.32163607814414,436.8872525746704
5580.000000000001,21.01679781918083,-17.648843775409944,90.99999999921876,106.67902788106608,90.83960727958194,47.91032375210306,90.57485511968808,7.969789109651344,22.00439787114016,-16.30830807774811,21.764049963286105,-16.67407208289268,1.411050485590488,1.5504575022306415,2.4690831459904863,4.019540648221128,2.8486157577409807,0.01304377716711347,-10.0,26.875950069755845,50.00000000036693,6.0,-10.0,2.5,437.26565859820533,522.2637762520254,403.39809169098265,214.10605500887465,270.3216360780356,436.887252574725
5590.000000000001,21.01679781918136,-17.64884377540909,90.99999999928804,106.67902788113464,90.8396072796516,47.9103237520946,90.57485511975854,7.969789109581539,22.00439787113928,-16.308308077749416,21.764049963285565,-16.674072082881025,1.411050481955952,1.5504574982398194,2.4690831396275765,4.019540637867396,2.848615757740744,0.01304377713350548,-10.0,26.875950069703375,50.00000000035283,6.0,-10.0,2.5,437.2656585982052,522.2637762520702,403.3980916907197,214.10605500870247,270.32163607791205,436.8872525747413
5600.000000000001,21.016797819182628,-17.64884377540821,90.99999999935616,106.67902788119773,90.83960727972008,47.910323752088175,90.57485511982765,7.969789109513499,22.004397871139215,-16.30830807774953,21.76404996328583,-16.674072082892508,1.4110504831693875,1.5504574995757765,2.469083141747935,4.019540641323712,2.848615757740533,0.013043777144713192,-10.0,26.875950069654152,50.00000000034129,6.0,-10.0,2.5,437.2656585982033,522.2637762521082,403.39809169047055,214.1060550085432,270.3216360777701,436.8872525747252
5610.000000000001,21.016797819184468,-17.64884377540585,90.99999999942195,106.67902788125912,90.83960727978621,47.91032375208334,90.57485511989444,7.969789109451824,22.00439787113981,-16.30830807774862,21.764049963286727,-16.67407208292201,1.4110504795346823,1.550457495584468,2.4690831353851896,4.019540630969658,2.8486157577404096,0.013043777111105171,-10.0,26.87595006960811,50.00000000033117,6.0,-10.0,2.5,437.26565859820266,522.2637762521448,403.3980916902364,214.10605500838687,270.32163607762453,436.88725257468303
5620.000000000001,21.016797819186756,-17.64884377540281,90.99999999948324,106.67902788131364,90.83960727984775,47.910323752079535,90.57485511995657,7.969789109391229,22.00439787114092,-16.308308077746915,21.764049963288123,-16.67407208296123,1.4110504783238649,1.550457494256364,2.4690831332641405,4.019540627520504,2.84861575774041,0.013043777099904804,-10.0,26.875950069565818,50.000000000322125,6.0,-10.0,2.5,437.2656585982021,522.2637762521751,403.3980916900187,214.1060550082388,270.32163607747424,436.8872525746261
5630.000000000001,21.016797819189406,-17.64884377539937,90.9999999995396,106.67902788136246,90.83960727990441,47.910323752075776,90.57485512001372,7.969789109336602,22.004397871142455,-16.308308077744584,21.764049963289935,-16.674072083012845,1.4110504771129588,1.550457492927945,2.4690831311431154,4.019540624071061,2.8486157577403834,0.013043777088704198,-10.0,26.8759500695266,50.00000000031366,6.0,-10.0,2.5,437.2656585982002,522.2637762522019,403.39809168981935,214.10605500810388,270.32163607732747,436.887252574553
5640.000000000001,21.016797819192192,-17.648843775395818,90.99999999959006,106.67902788140344,90.83960727995505,47.910323752071754,90.5748551200648,7.969789109283737,22.004397871144203,-16.308308077741913,21.764049963291946,-16.674072083064743,1.4110504807499342,1.550457496926238,2.469083137505365,4.0195406344316025,2.8486157577405224,0.013043777122318974,-10.0,26.875950069490784,50.00000000030525,6.0,-10.0,2.5,437.2656585981998,522.2637762522218,403.39809168963615,214.10605500797888,270.3216360771862,436.8872525744776
5650.000000000001,21.01679781919514,-17.648843775390077,90.99999999963516,106.67902788143932,90.8396072800004,47.910323752066006,90.5748551201106,7.969789109236728,22.00439787114616,-16.308308077738957,21.76404996329415,-16.674072083119256,1.411050477114688,1.5504574929337067,2.469083131142772,4.0195406240764795,2.8486157577407325,0.013043777088710008,-10.0,26.875950069457417,50.000000000296886,6.0,-10.0,2.5,437.2656585981998,522.2637762522381,403.39809168946687,214.106055007862,270.3216360770453,436.8872525743972
5660.000000000001,21.01679781919808,-17.648843775386837,90.9999999996747,106.67902788146768,90.83960728004013,47.91032375206089,90.57485512015072,7.969789109194038,22.004397871148196,-16.308308077735887,21.7640499632964,-16.674072083174394,1.4110504795394168,1.5504574955996442,2.4690831353842695,4.019540630983913,2.8486157577409554,0.013043777111120343,-10.0,26.87595006942712,50.00000000028797,6.0,-10.0,2.5,437.26565859819806,522.2637762522489,403.39809168931527,214.10605500775645,270.32163607692206,436.8872525743183
5670.000000000001,21.016797819201017,-17.648843775381437,90.99999999970906,106.67902788149264,90.8396072800747,47.91032375205526,90.57485512018566,7.969789109154192,22.00439787115025,-16.30830807773276,21.764049963298675,-16.674072083229476,1.4110504771159835,1.5504574929383033,2.469083131142506,4.019540624080809,2.8486157577411855,0.01304377708871472,-10.0,26.87595006939904,50.00000000027916,6.0,-10.0,2.5,437.2656585981976,522.2637762522586,403.3980916891778,214.10605500766175,270.3216360768016,436.88725257423914
5680.000000000001,21.01679781920385,-17.64884377537797,90.9999999997379,106.6790278815114,90.8396072801036,47.910323752048896,90.57485512021486,7.969789109116675,22.004397871152268,-16.30830807772969,21.764049963300906,-16.674072083278872,1.4110504843885572,1.550457500930774,2.4690831438672323,4.019540644798006,2.84861575774149,0.013043777155940083,-10.0,26.8759500693738,50.00000000026972,6.0,-10.0,2.5,437.2656585981964,522.2637762522628,403.3980916890532,214.1060550075754,270.32163607669355,436.88725257416655
5690.000000000001,21.016797819206587,-17.648843775372484,90.99999999976285,106.67902788152628,90.83960728012873,47.9103237520423,90.57485512024031,7.969789109085126,22.004397871154215,-16.308308077726736,21.764049963303048,-16.674072083325143,1.4110504819649057,1.550457498268954,2.46908313962552,4.019540637894473,2.8486157577418587,0.013043777133533987,-10.0,26.875950069349813,50.000000000259945,6.0,-10.0,2.5,437.26565859819686,522.2637762522655,403.3980916889412,214.1060550074953,270.3216360765964,436.88725257409845
5700.000000000001,21.01679781920916,-17.648843775370267,90.99999999978365,106.6790278815364,90.83960728014964,47.91032375203423,90.5748551202615,7.969789109056421,22.004397871156065,-16.308308077723893,21.76404996330508,-16.674072083369367,1.4110504819652268,1.5504574982704575,2.4690831396253747,4.019540637895832,2.8486157577421727,0.013043777133535476,-10.0,26.875950069327985,50.00000000025005,6.0,-10.0,2.5,437.2656585981953,522.2637762522648,403.3980916888388,214.1060550074257,270.32163607650693,436.88725257403325
5710.000000000001,21.016797819211558,-17.648843775365975,90.99999999980109,106.67902788154385,90.8396072801672,47.91032375202696,90.57485512027928,7.969789109029249,22.00439787115777,-16.308308077721335,21.764049963306952,-16.6740720834062,1.4110504831774844,1.550457499603544,2.4690831417461254,4.0195406413496695,2.8486157577425844,0.013043777144740693,-10.0,26.875950069307866,50.000000000239936,6.0,-10.0,2.5,437.2656585981949,522.2637762522625,403.39809168874666,214.1060550073572,270.32163607642536,436.88725257397925
5720.000000000001,21.0167978192138,-17.648843775363076,90.99999999981587,106.67902788154822,90.83960728018211,47.91032375201968,90.57485512029449,7.96978910899992,22.00439787115936,-16.30830807771889,21.76404996330871,-16.67407208344116,1.4110504843896905,1.5504575009364985,2.4690831438668366,4.019540644803335,2.8486157577429787,0.013043777155945756,-10.0,26.87595006928882,50.00000000022965,6.0,-10.0,2.5,437.2656585981944,522.2637762522585,403.3980916886617,214.10605500729656,270.3216360763529,436.88725257392895
5730.000000000001,21.01679781921507,-17.648843775438706,90.99999999983187,106.67902788144288,90.83960728019824,47.91032375201081,90.57485512031079,7.9697891089829795,22.004397871159895,-16.308308077718095,21.76404996330972,-16.674072083415126,1.4110504807534765,1.5504574969409766,2.46908313750494,4.019540634445916,2.8486157577435165,0.013043777122339378,-10.0,26.875950069271823,50.000000000218336,6.0,-10.0,2.5,437.2656585980906,522.2637762521022,403.39809168857255,214.10605500724395,270.3216360762642,436.8872525739623
5740.000000000001,21.016797819218095,-17.64884377535776,90.99999999984675,106.67902788155465,90.83960728021324,47.910323752004274,90.574855120326,7.969789108958538,22.00439787116249,-16.308308077714173,21.764049963312104,-16.674072083540636,1.4110504807539557,1.5504574969435272,2.469083137504067,4.019540634447593,2.8486157577437368,0.013043777122336628,-10.0,26.875950069255907,50.000000000209006,6.0,-10.0,2.5,437.2656585981919,522.263776252244,403.39809168849376,214.10605500719225,270.3216360761487,436.887252573786
5750.000000000001,21.0167978192204,-17.64884377535222,90.99999999985388,106.6790278815596,90.83960728022048,47.91032375199734,90.57485512033342,7.969789108937219,22.004397871164223,-16.3083080777115,21.764049963314005,-16.6740720835532,1.4110504807540956,1.550457496944357,2.469083137504036,4.019540634448393,2.8486157577440205,0.013043777122337072,-10.0,26.87595006924016,50.000000000201446,6.0,-10.0,2.5,437.26565859819374,522.2637762522463,403.39809168843647,214.10605500714385,270.3216360761391,436.88725257376495
5760.000000000001,21.016797819221956,-17.64884377535111,90.99999999985901,106.679027881556,90.83960728022564,47.91032375198921,90.5748551203388,7.969789108919939,22.004397871165263,-16.30830807770991,21.764049963315173,-16.67407208356235,1.4110504831781705,1.5504574996085716,2.4690831417455934,4.019540641354165,2.8486157577443856,0.013043777144745482,-10.0,26.875950069225325,50.00000000019162,6.0,-10.0,2.5,437.2656585981916,522.2637762522377,403.3980916883801,214.1060550071008,270.3216360761086,436.88725257374983
5770.000000000001,21.01679781922328,-17.64884377534773,90.99999999986328,106.67902788155276,90.83960728022998,47.91032375198114,90.57485512034333,7.969789108903058,22.004397871166077,-16.308308077708716,21.764049963316115,-16.674072083571957,1.4110504843901852,1.5504575009409798,2.4690831438663055,4.019540644807286,2.84861575774478,0.013043777155949872,-10.0,26.875950069211623,50.0000000001815,6.0,-10.0,2.5,437.26565859819266,522.2637762522305,403.39809168832767,214.10605500706296,270.32163607607305,436.8872525737344
5780.000000000001,21.01679781922449,-17.648843775346762,90.9999999998674,106.67902788155072,90.83960728023426,47.91032375197301,90.57485512034776,7.969789108886573,22.004397871166823,-16.30830807770758,21.76404996331697,-16.674072083582587,1.4110504819662018,1.550457498278126,2.4690831396246,4.019540637902726,2.8486157577450895,0.01304377713354251,-10.0,26.87595006919844,50.00000000017155,6.0,-10.0,2.5,437.2656585981911,522.2637762522246,403.3980916882748,214.10605500702312,270.3216360760374,436.88725257371857
5790.000000000001,21.016797819225623,-17.648843775345227,90.99999999987116,106.67902788154773,90.83960728023808,47.91032375196437,90.57485512035171,7.9697891088740676,22.004397871167512,-16.3083080777065,21.764049963317778,-16.674072083592193,1.4110504819662013,1.5504574982787405,2.469083139624452,4.019540637903193,2.8486157577454216,0.013043777133542964,-10.0,26.875950069185993,50.000000000162,6.0,-10.0,2.5,437.26565859819135,522.2637762522177,403.3980916882248,214.1060550069912,270.3216360760036,436.88725257370294
5800.000000000001,21.01679781922665,-17.64884377534372,90.99999999987529,106.67902788154754,90.83960728024223,47.91032375195789,90.57485512035608,7.9697891088599695,22.004397871168116,-16.30830807770559,21.764049963318485,-16.67407208359981,1.411050483178284,1.5504574996111118,2.469083141745196,4.019540641356308,2.8486157577456748,0.013043777144747273,-10.0,26.875950069174113,50.00000000015308,6.0,-10.0,2.5,437.2656585981907,522.263776252214,403.39809168817806,214.10605500695533,270.3216360759725,436.8872525736908
5810.000000000001,21.01679781922764,-17.648843775342016,90.99999999987917,106.6790278815447,90.83960728024621,47.91032375195073,90.5748551203602,7.969789108846783,22.004397871168692,-16.308308077704737,21.764049963319167,-16.67407208360754,1.4110504819662777,1.5504574982799402,2.469083139624255,4.019540637904195,2.8486157577459776,0.0130437771335438,-10.0,26.875950069162567,50.00000000014455,6.0,-10.0,2.5,437.26565859819056,522.2637762522079,403.3980916881307,214.1060550069242,270.3216360759438,436.8872525736783
5820.000000000001,21.016797819228547,-17.64884377534156,90.99999999988312,106.67902788154332,90.83960728025026,47.91032375194425,90.57485512036442,7.969789108833822,22.00439787116922,-16.30830807770394,21.76404996331978,-16.674072083614192,1.4110504831783366,1.550457499612263,2.469083141744971,4.019540641357233,2.848615757746225,0.013043777144748124,-10.0,26.875950069151884,50.00000000013648,6.0,-10.0,2.5,437.26565859818976,522.263776252203,403.3980916880865,214.1060550068933,270.32163607591514,436.8872525736684
5830.000000000001,21.016797819229343,-17.648843775339998,90.99999999988762,106.67902788154356,90.83960728025481,47.91032375193788,90.57485512036912,7.969789108820918,22.00439787116965,-16.30830807770326,21.7640499633203,-16.674072083617432,1.4110504831783883,1.5504574996128269,2.469083141744855,4.019540641357682,2.8486157577464373,0.013043777144748532,-10.0,26.87595006914131,50.000000000128864,6.0,-10.0,2.5,437.26565859819,522.2637762521999,403.3980916880439,214.1060550068656,270.32163607589047,436.8872525736626
5840.000000000001,21.016797819230135,-17.648843775337696,90.9999999998917,106.67902788154343,90.83960728025892,47.910323751932026,90.57485512037336,7.96978910880648,22.004397871170095,-16.308308077702577,21.76404996332084,-16.67407208362431,1.4110504831784203,1.550457499613371,2.4690831417447368,4.019540641358108,2.848615757746675,0.013043777144748888,-10.0,26.87595006913153,50.00000000012199,6.0,-10.0,2.5,437.2656585981911,522.2637762521971,403.3980916880026,214.1060550068385,270.3216360758646,436.887252573652
5850.000000000001,21.016797819230884,-17.648843775337298,90.99999999989613,106.6790278815448,90.83960728026351,47.91032375192663,90.57485512037805,7.96978910880108,22.00439787117052,-16.308308077701952,21.764049963321337,-16.674072083629994,1.4110504831785116,1.5504574996139135,2.4690831417446866,4.0195406413586,2.84861575774684,0.01304377714474926,-10.0,26.875950069121927,50.00000000011545,6.0,-10.0,2.5,437.26565859818993,522.2637762521956,403.3980916879629,214.106055006808,270.32163607584255,436.88725257364393
5860.000000000001,21.016797819231588,-17.64884377533531,90.99999999990062,106.67902788154528,90.839607280268,47.910323751921915,90.57485512038265,7.9697891087869825,22.00439787117091,-16.308308077701327,21.764049963321803,-16.67407208363454,1.4110504819665366,1.5504574982826649,2.46908313962377,4.0195406379064345,2.848615757747042,0.013043777133545743,-10.0,26.875950069112776,50.0000000001092,6.0,-10.0,2.5,437.2656585981904,522.2637762521928,403.3980916879244,214.10605500678335,270.3216360758159,436.887252573636
5870.000000000001,21.01679781923225,-17.64884377533437,90.99999999990455,106.67902788154476,90.839607280272,47.91032375191719,90.57485512038679,7.969789108779309,22.00439787117127,-16.308308077700815,21.76404996332224,-16.674072083639942,1.4110504807545643,1.5504574969513607,2.4690831375028752,4.019540634454236,2.848615757747215,0.01304377712234221,-10.0,26.87595006910442,50.00000000010334,6.0,-10.0,2.5,437.26565859818953,522.2637762521891,403.3980916878892,214.10605500676007,270.32163607579554,436.88725257362864
5880.000000000001,21.016797819232888,-17.648843775334683,90.99999999990874,106.67902788154578,90.83960728027623,47.91032375191287,90.57485512039112,7.969789108768622,22.004397871171616,-16.308308077700303,21.764049963322663,-16.67407208364483,1.4110504831786723,1.5504574996153548,2.469083141744409,4.019540641359764,2.848615757747339,0.013043777144750345,-10.0,26.875950069096348,50.00000000009789,6.0,-10.0,2.5,437.26565859818896,522.263776252188,403.3980916878546,214.10605500673685,270.32163607577434,436.88725257362023
5890.000000000001,21.016797819233503,-17.648843775333773,90.99999999991331,106.67902788154686,90.83960728028083,47.91032375190855,90.57485512039587,7.969789108755947,22.004397871171975,-16.308308077699735,21.764049963323085,-16.674072083648753,1.4110504843907534,1.5504575009475698,2.469083143865189,4.019540644812759,2.848615757747511,0.013043777155954644,-10.0,26.875950069088216,50.000000000092825,6.0,-10.0,2.5,437.26565859818874,522.2637762521861,403.3980916878214,214.1060550067116,270.32163607575046,436.8872525736143
5900.000000000001,21.016797819234093,-17.648843775333063,90.99999999991742,106.67902788154775,90.839607280285,47.91032375190491,90.5748551204001,7.9697891087484996,22.00439787117231,-16.308308077699223,21.76404996332348,-16.674072083653925,1.411050483178786,1.5504574996162468,2.4690831417443144,4.019540641360561,2.8486157577476754,0.01304377714475106,-10.0,26.875950069080655,50.00000000008794,6.0,-10.0,2.5,437.2656585981892,522.2637762521847,403.39809168778953,214.10605500668933,270.3216360757356,436.88725257360704
5910.000000000001,21.016797819234615,-17.648843775332892,90.99999999992154,106.67902788154852,90.83960728028919,47.91032375190133,90.57485512040435,7.969789108740315,22.00439787117259,-16.308308077698825,21.76404996332382,-16.67407208365813,1.4110504831788608,1.5504574996166482,2.4690831417441914,4.019540641360839,2.8486157577477216,0.013043777144751396,-10.0,26.875950069073607,50.00000000008328,6.0,-10.0,2.5,437.26565859818743,522.2637762521827,403.39809168775975,214.10605500667387,270.3216360757136,436.8872525735992
5920.000000000001,21.016797819235155,-17.648843775331244,90.99999999992541,106.6790278815497,90.83960728029304,47.910323751897295,90.57485512040836,7.969789108732868,22.004397871172888,-16.30830807769837,21.764049963324176,-16.674072083663077,1.4110504819668706,1.550457498285312,2.4690831396233164,4.019540637908628,2.8486157577479227,0.0130437771335478,-10.0,26.87595006906679,50.00000000007896,6.0,-10.0,2.5,437.26565859818913,522.2637762521814,403.3980916877288,214.10605500665235,270.321636075694,436.88725257359295
5930.000000000001,21.016797819228096,-17.64884377615988,90.999999999966,106.67902788048023,90.83960728033416,47.91032375189423,90.57485512044937,7.969789108727354,22.00439787116462,-16.308308077710933,21.764049963319387,-16.67407208311886,1.411050441968512,1.5504574543248042,2.4690830696430295,4.019540523967834,2.8486157577473272,0.013043776763862088,-10.0,26.875950069066107,50.00000000006531,6.0,-10.0,2.5,437.2656585971,522.2637762506873,403.3980916875812,214.106055006637,270.32163607550933,436.8872525743416
5940.000000000001,21.016797819238484,-17.64884377534929,91.00000000002436,106.67902788153827,90.83960728039267,47.9103237519077,90.57485512050792,7.969789108722295,22.004397871175964,-16.308308077693653,21.764049963327043,-16.67407208410077,1.4110504431827564,1.5504574556725144,2.469083071756117,4.019540527428632,2.848615757748661,0.013043776775032228,-10.0,26.87595006906736,50.000000000068894,6.0,-10.0,2.5,437.265658598157,522.2637762520942,403.3980916874576,214.10605500661543,270.3216360747591,436.88725257299177
5950.000000000001,21.01679781924592,-17.64884377531692,91.0000000000137,106.67902788160784,90.83960728038163,47.91032375191776,90.57485512049696,7.969789108714451,22.004397871183137,-16.308308077682796,21.76404996333452,-16.674072084054046,1.411050473483998,1.550457488966364,2.4690831247769998,4.019540613743362,2.8486157577473405,0.013043777055126325,-10.0,26.875950069058486,50.00000000009078,6.0,-10.0,2.5,437.2656585981825,522.2637762521974,403.3980916875398,214.106055006598,270.3216360752347,436.8872525730387
5960.000000000001,21.016797819199233,-17.648843777249,91.00000000068185,106.67902787765225,90.83960728106454,47.91032375196664,90.57485512117816,7.969789108742304,22.004397871132998,-16.308308077758966,21.7640499632884,-16.674072084176885,1.411049432329341,1.5504563449573805,2.4690813030139904,4.0195376479713705,2.8486157578023135,0.013043767431175003,-10.0,26.875950069155863,49.99999999997698,6.0,-10.0,2.5,437.26565859571286,522.2637762463005,403.39809168558514,214.10605500661077,270.32163606710105,436.8872525729759
5970.000000000001,21.016797819312792,-17.64884377526684,91.0000000007827,18.354500020803982,90.83960728115456,47.91032375213388,90.57485512126799,7.969789108730197,22.00439787125076,-16.308308077580023,21.764049963400808,-16.674072087941,1.4110502201823103,1.5504572106546235,2.4690826815191373,4.019539892173761,2.848615757739954,0.013043774713562804,-10.0,26.8759500691516,50.00000000020663,6.0,-10.0,2.5,437.2656585980992,522.2637762522684,403.398091686092,214.10605500657115,270.32163606984176,436.88725256761205
5980.000000000001,21.01679781933013,-17.648843775193228,91.00000000055665,106.67902788195124,90.83960728092467,47.910323752155136,90.57485512103808,7.96978910870837,22.00439787126731,-16.308308077554898,21.764049963418792,-16.674072086631384,1.4110504674303852,1.5504574823209172,2.469083114172596,4.019540596493513,2.8486157577434907,0.013043776999143228,-10.0,26.875950069126876,50.000000000314735,6.0,-10.0,2.5,437.26565859815867,522.2637762522784,403.398091686929,214.10605500654287,270.3216360728723,436.88725256934856
5990.000000000001,21.01679781931683,-17.648843775204995,91.00000000031113,106.67902788172212,90.83960728067842,47.91032375208812,90.57485512079178,7.969789108707232,22.004397871253545,-16.30830807757576,21.764049963405288,-16.674072085707564,1.411050504998463,1.550457523595918,2.4690831799210438,4.01954070351696,2.848615757748047,0.013043777346450524,-10.0,26.87595006912204,50.000000000271655,6.0,-10.0,2.5,437.26565859817214,522.2637762521406,403.3980916873984,214.1060550065568,270.321636074044,436.8872525706341
