time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521
10.000000000000002,24.153173839367074,-11.922586512659336,83.6071594624412,88.39380732097402,83.49849096325758,31.791615163437825,83.26883020638435,5.677778336255585,24.80143481160448,-12.243088461230514,24.663635765492597,-9.896993592110276,0.9594095710970141,2.394521953734784,0.9071676777932477,3.301689631528032,3.4413765830507543,0.011266586861481633,-10.0,4.172042125461303,26.44885706462441,6.0,-10.0,2.5,438.06752776302767,502.36681062638394,289.8337708358498,209.3153592754965,417.543405191114,439.77742558611067
10.00000000000002,24.15317383936707,-11.92258651265854,83.60715946244122,88.3938073209739,83.49849096325761,31.791615163437143,83.26883020638438,5.677778336255187,24.801434811604476,-12.243088461230514,24.663635765492582,-9.896993592110334,0.9594095710970104,2.394521953734775,0.907167677793248,3.301689631528023,3.4413765830507574,0.011266586861481636,-10.0,4.17204212546136,26.44885706462441,6.0,-10.0,2.5,438.067527763028,502.36681062638394,289.8337708358507,209.31535927549737,417.5434051911135,439.7774255861109
20.000000000000004,22.337920679005197,-15.5335275984055,82.94039252235622,91.06598017452069,82.83154577444347,35.45320819637408,82.61008494216861,-1.515699745031668,22.961991653636087,-14.87591966656248,22.809960674830467,-11.500755030037736,0.9731605315279421,1.8758596230149291,1.3966637655534044,3.2725233885683336,3.3627785781963464,0.010430474952742682,-10.0,7.840005104868963,33.2756245074209,6.0,-10.0,2.5,437.1413619545016,506.7695021993246,326.92537894377966,193.0231576277548,276.96515936049343,441.5482434043933
20.000000000000043,22.337920679005197,-15.5335275984055,82.94039252235619,91.06598017452065,82.83154577444347,35.453208196372884,82.61008494216861,-1.5156997450306449,22.961991653636087,-14.87591966656248,22.809960674830467,-11.500755030038704,0.9731605308909965,1.8758596217871444,1.3966637646393294,3.2725233864264736,3.362778578196395,0.010430474945915771,-10.0,7.840005104869021,33.2756245074209,6.0,-10.0,2.5,437.1413619545016,506.7695021993249,326.9253789437804,193.02315762774947,276.96515936049326,441.5482434043924
30.000000000000004,22.145730953888684,-15.951066209222688,79.73205250702692,87.62074022506243,79.61849531101089,34.889374522204946,79.40225385571699,-3.0140105083016806,22.80266708566708,-15.111159725991342,22.624894195619873,-15.375066418777068,0.9415654960373216,1.56977995082406,1.718478037760182,3.288257988584242,3.4923305945504843,0.010447179745300407,-10.0,12.337404127221705,34.99014510938923,6.0,-10.0,2.5,437.0056957038914,504.620788114855,354.36205905161523,189.87000668377615,244.55384347997696,395.0976462500386
30.000000000000064,22.145730953888684,-15.951066209222688,79.73205250702689,87.62074022506249,79.61849531101086,34.8893745222054,79.40225385571699,-3.0140105083016806,22.80266708566708,-15.111159725991342,22.624894195619873,-15.375066418777068,0.9415654954410972,1.5697799498300402,1.7184780366719885,3.2882579865020287,3.492330594550485,0.010447179738684972,-10.0,12.33740412722176,34.990145109389175,6.0,-10.0,2.5,437.0056957038914,504.620788114855,354.3620590516145,189.87000668377615,244.55384347997688,395.0976462500384
40.00000000000001,22.049463861639172,-16.084918802972254,77.07007481041502,84.68114123671795,76.9514800520646,34.39360711564365,76.73408145430781,-2.0227381311606223,22.731716741489517,-15.216305061174523,22.536165010041746,-15.507357730170554,0.916036341761424,1.29582720189282,1.9665295971312635,3.262356799024084,3.561383593964162,0.010502660697748457,-10.0,16.22624420205034,35.46042435512709,6.0,-10.0,2.5,437.04124378893727,502.79602286459794,379.41517307949374,192.17408687046816,237.87935445062237,376.1898012101922
40.000000000000085,22.049463861639172,-16.084918802972254,77.07007481041501,84.68114123671864,76.95148005206458,34.393607115643704,76.73408145430781,-2.022738131161475,22.731716741489517,-15.216305061174523,22.536165010041746,-15.507357730170554,0.9160363412021314,1.295827201101637,1.9665295959305775,3.262356797032215,3.561383593964148,0.010502660691335828,-10.0,16.226244202050395,35.46042435512709,6.0,-10.0,2.5,437.04124378893727,502.79602286459885,379.4151730794935,192.17408687046583,237.87935445062237,376.1898012101922
50.00000000000001,22.01976624534603,-16.131169285406827,74.32913656145723,81.34907886848049,74.2043228717031,34.131348089507526,73.9832209719883,-0.22981962947363851,22.715591963240897,-15.240234239015932,22.51632555640844,-15.536989031519624,0.8891301998208075,1.1016545483552551,2.1269114553935555,3.228566003748811,3.63115098823489,0.01061243806673493,-10.0,19.012028925860648,35.510502275709314,6.0,-10.0,2.5,437.0455024388053,500.55979206463184,396.7519261032341,196.33507165199947,239.9123321953001,377.10106863606075
50.00000000000011,22.01976624534603,-16.131169285406827,74.32913656145719,81.3490788684806,74.20432287170307,34.13134808950747,73.98322097198827,-0.22981962947227433,22.715591963240897,-15.240234239015932,22.51632555640844,-15.536989031519624,0.8891301998208075,1.1016545483552618,2.126911455393532,3.228566003748794,3.631150988234872,0.01061243806673493,-10.0,19.012028925860704,35.510502275709314,6.0,-10.0,2.5,437.0455024388053,500.55979206463184,396.7519261032334,196.3350716520011,239.91233219530017,377.1010686360608
60.00000000000001,22.02474237140752,-16.130412552650398,72.36468903881634,78.81704623439542,72.2354035095881,34.03523211762911,72.00837505508939,1.816192974727585,22.72593571107833,-15.224882701920537,22.529472714686293,-15.517350943272504,0.8686669090048527,0.9950079662042413,2.1915950920681717,3.1866030582724125,3.668383157271404,0.01070565253158021,-10.0,20.51144019065293,35.44162741784481,6.0,-10.0,2.5,437.03526182871593,498.8028741549573,405.8605744428096,201.14674820911983,245.33241959852384,385.52740057181273
60.00000000000013,22.02474237140752,-16.130412552650398,72.3646890388163,78.81704623439555,72.23540350958807,34.03523211762888,72.00837505508936,1.8161929747257088,22.72593571107833,-15.224882701920537,22.529472714686293,-15.517350943272504,0.8686669090048581,0.9950079662042496,2.191595092068167,3.1866030582724165,3.6683831572713848,0.010705652531580208,-10.0,20.51144019065293,35.44162741784481,6.0,-10.0,2.5,437.03526182871593,498.8028741549577,405.86057444280914,201.14674820911983,245.33241959852393,385.5274005718128
70.00000000000001,22.050535989859135,-16.098458026916262,71.07820324890696,77.07042589699881,70.94570917217226,33.939740512462606,70.7116193013185,3.835356323528856,22.753796296566904,-15.183558765821148,22.56147735729264,-15.469579611460858,0.8549197261379465,0.9364852232699064,2.207276735986335,3.1437619592562407,3.6772598211741054,0.010782319499984785,-10.0,21.241356804522752,35.32207463679538,6.0,-10.0,2.5,437.0203628008772,497.5507449865254,410.69696336085303,205.9843562089829,251.49793094902145,394.9955177683865
70.00000000000014,22.050535989859135,-16.098458026916262,71.07820324890695,77.07042589699891,70.94570917217224,33.93974051246283,70.71161930131849,3.835356323533517,22.753796296566904,-15.183558765821148,22.56147735729264,-15.469579611460858,0.8549197266055648,0.9364852237821326,2.2072767371936166,3.143761960975749,3.6772598211740526,0.010782319505882465,-10.0,21.241356804522752,35.32207463679538,6.0,-10.0,2.5,437.0203628008772,497.5507449865252,410.6969633608538,205.984356208988,251.4979309490215,394.99551776838655
80.00000000000001,22.08498080282008,-16.052155699126217,70.2328986255861,75.86663081037415,70.09804414554154,33.80482419276132,69.85738831563488,5.6563509186507295,22.788884038467824,-15.131567052940396,22.600615950424167,-15.41122657317618,0.845788104242847,0.9039807740211203,2.2001721573643143,3.1041529313854346,3.67013075238778,0.010845404026160826,-10.0,21.569497991979915,35.16187598571213,6.0,-10.0,2.5,437.0054331704313,496.6591083765367,413.30760096929055,210.44082421693065,257.4714358250289,403.79432717841377
80.00000000000017,22.08498080282008,-16.052155699126217,70.23289862558609,75.86663081037386,70.09804414554154,33.804824192761714,69.85738831563485,5.656350918650276,22.788884038467824,-15.131567052940396,22.600615950424167,-15.41122657317618,0.8457881042428472,0.9039807740211082,2.200172157364357,3.1041529313854648,3.670130752387816,0.010845404026160828,-10.0,21.569497991979915,35.16187598571213,6.0,-10.0,2.5,437.0054331704313,496.6591083765367,413.3076009692917,210.4408242169279,257.4714358250289,403.79432717841394
90.00000000000001,22.082662649770768,-16.189540355528095,69.37663385104065,65.0618880777742,69.2523842606879,33.454162979697,69.01430535688753,7.167993591798791,22.82870975132513,-15.07262524001834,22.647830308930136,-15.340931469637212,0.9401585245806352,0.7284063488772509,2.190116457890521,2.918522806767772,3.1042879795932303,0.010912177039460534,-10.0,21.50438771017548,34.84512265507885,6.0,-10.0,2.5,415.6859161041498,481.7056936858247,414.9539954460332,214.2500983253543,263.19312477873564,412.83102263717774
90.00000000000021,22.082662649770768,-16.189540355528095,69.3766338510406,65.06188807777124,69.25238426068785,33.45416297969689,69.01430535688748,7.167993591796687,22.82870975132513,-15.07262524001834,22.647830308930136,-15.340931469637212,0.9401585245806025,0.7284063488772204,2.190116457890536,2.9185228067677564,3.104287979593321,0.010912177039460609,-10.0,21.50438771017548,34.84512265507868,6.0,-10.0,2.5,415.6859161041483,481.7056936858205,414.95399544603214,214.25009832535332,263.1931247787357,412.831022637178
100.0,22.116485498861323,-16.138309890508538,69.29280983677272,56.92560260926649,69.15549974263021,31.863404261807773,68.8979799414987,8.476279831667625,22.854121682549813,-15.03505511963374,22.67358900570012,-15.30262628759948,0.7894546756667937,0.7025930508635496,2.237865145450751,2.940458196314301,3.724670062699565,0.011705261955670333,-10.0,22.001914190116334,32.633931517446115,6.0,-10.0,2.5,417.0599776073767,468.76120384236935,408.73751077814063,217.55296882377013,265.74028107734347,416.33457532724873
100.00000000000024,22.116485498861323,-16.138309890508538,69.29280983677275,56.925602609266434,69.15549974263023,31.863404261808117,68.8979799414987,8.47627983166643,22.854121682549813,-15.03505511963374,22.67358900570012,-15.30262628759948,0.7894546756667943,0.7025930508635527,2.237865145450737,2.9404581963142893,3.724670062699547,0.011705261955670327,-10.0,22.001914190116334,32.63393151744623,6.0,-10.0,2.5,417.05997760737665,468.76120384236935,408.7375107781404,217.55296882377104,265.7402810773435,416.33457532724873
110.0,22.170537032660494,-16.056556955864494,70.09113020716879,58.75202108356615,69.95457330175036,32.296154383305634,69.69742463897481,9.265795981720201,22.901489876336573,-14.965106343959237,22.722424132361684,-15.2300937908758,0.7961000885890988,0.739731115652981,2.19076039593714,2.9304915115901204,3.681059145193328,0.011660352984078796,-10.0,22.44611225540137,33.01245840915868,6.0,-10.0,2.5,418.5164694169544,470.7859291643303,407.34607304136216,219.46493437185245,268.43566028273733,418.0754598679084
110.00000000000026,22.170537032660494,-16.056556955864494,70.09113020716882,58.75202108356615,69.95457330175039,32.296154383305804,69.69742463897481,9.265795981718782,22.901489876336573,-14.965106343959237,22.722424132361684,-15.2300937908758,0.7961000890094863,0.7397311160435908,2.190760397094009,2.9304915131375995,3.6810591451933377,0.011660352990236078,-10.0,22.44611225540137,33.01245840915874,6.0,-10.0,2.5,418.5164694169544,470.7859291643306,407.3460730413631,219.4649343718506,268.4356602827374,418.0754598679084
120.0,22.208206565896287,-15.999667798738985,70.75014607129229,61.28979381761389,70.61454411104268,32.87808787422688,70.35972937424971,9.398166253139436,22.931781343051835,-14.920431438286414,22.754210503235424,-15.182944672155712,0.8092793917252562,0.7729241722496993,2.1675362220564747,2.9404603943061742,3.6334304621764506,0.011557410500572777,-10.0,22.49699643068857,33.64583908978568,6.0,-10.0,2.5,420.5916060348071,474.14008569556086,407.2631523019263,219.71800782955043,269.8201089388735,419.3291779200525
120.00000000000028,22.208206565896287,-15.999667798738985,70.75014607129229,61.289793817613145,70.61454411104268,32.87808787422688,70.35972937424971,9.398166253139436,22.931781343051835,-14.920431438286414,22.754210503235424,-15.182944672155712,0.8092793917252458,0.7729241722496913,2.1675362220564747,2.9404603943061662,3.633430462176487,0.011557410500572777,-10.0,22.496996430688625,33.64583908978574,6.0,-10.0,2.5,420.5916060348071,474.1400856955602,407.2631523019263,219.71800782955043,269.8201089388735,419.3291779200525
130.00000000000003,22.218446963342554,-15.984214868925392,70.82971429974243,61.98603191992464,70.69440536331997,33.119258789026446,70.44000594423106,9.30691002592323,22.940449754848228,-14.907655115320551,22.763248028207524,-15.16954784193058,0.8130812534118737,0.7735450400421736,2.17338158041282,2.946926620454993,3.624393759035791,0.011525005755596528,-10.0,22.528782941474788,33.95569339444438,6.0,-10.0,2.5,421.2267031924642,475.172798197197,408.0539562246851,219.47430372798863,269.9279196103496,419.4456834546917
130.0000000000003,22.218446963342554,-15.984214868925392,70.82971429974243,61.98603191992464,70.69440536331997,33.119258789026446,70.44000594423106,9.30691002592323,22.940449754848228,-14.907655115320551,22.763248028207524,-15.16954784193058,0.8130812534118737,0.7735450400421736,2.17338158041282,2.946926620454993,3.624393759035791,0.011525005755596528,-10.0,22.528782941474788,33.95569339444438,6.0,-10.0,2.5,421.2267031924642,475.172798197197,408.0539562246851,219.47430372798863,269.9279196103496,419.4456834546917
140.00000000000003,22.218308107921143,-15.984424368825556,70.81880622916636,61.796364017692895,70.68352050181583,33.15698965923093,70.429118205944,9.265554562008447,22.940969274151747,-14.906889510274937,22.76363505665243,-15.168974213617387,0.8129806473577708,0.7682172306961459,2.178763359512043,2.946980590208189,3.6249086614620265,0.01153376329465134,-10.0,22.52253768608176,34.00754242918089,6.0,-10.0,2.5,420.97946697385737,474.8790927278965,408.2731453826447,219.37006979044648,269.7507301224385,419.1191719191418
140.00000000000034,22.218308107921143,-15.984424368825556,70.81880622916636,61.796364017692895,70.68352050181583,33.15698965923093,70.429118205944,9.265554562008447,22.940969274151747,-14.906889510274937,22.76363505665243,-15.168974213617387,0.8129806473577708,0.7682172306961459,2.178763359512043,2.946980590208189,3.6249086614620265,0.01153376329465134,-10.0,22.52253768608176,34.00754242918089,6.0,-10.0,2.5,420.97946697385737,474.8790927278965,408.2731453826447,219.37006979044648,269.7507301224385,419.1191719191418
150.00000000000003,22.21732719971228,-15.985904354290426,70.80339965989208,61.60564375750352,70.668063351608,33.13319113456225,70.41343946757395,9.268327084808618,22.940531867753247,-14.907534106375692,22.76307742927984,-15.169800694767504,0.812268168074883,0.7659955159425836,2.179866311556542,2.945861827499126,3.626710910610924,0.011542921108412228,-10.0,22.521746812582023,33.97751629262416,6.0,-10.0,2.5,420.77751906493694,474.58854433774246,408.2279144115497,219.37915671122167,269.66655296750724,418.94603574516873
150.00000000000037,22.21732719971228,-15.985904354290426,70.80339965989208,61.60564375750352,70.668063351608,33.13319113456225,70.41343946757395,9.268327084808618,22.940531867753247,-14.907534106375692,22.76307742927984,-15.169800694767504,0.812268168074883,0.7659955159425836,2.179866311556542,2.945861827499126,3.626710910610924,0.011542921108412228,-10.0,22.521746812582023,33.97751629262416,6.0,-10.0,2.5,420.77751906493694,474.58854433774246,408.2279144115497,219.37915671122167,269.66655296750724,418.94603574516873
160.00000000000003,22.217453294193145,-15.985714101365032,70.80466358167871,61.51632733801199,70.66930553733323,33.119258868101724,70.41455945632492,9.2886715928978,22.940878685761767,-14.907023007653263,22.763376970812544,-15.169356730831057,0.8118618703005704,0.7654349840293435,2.1794128791740413,2.9448478632033845,3.6272769678333727,0.011547927605948506,-10.0,22.52725779104651,33.957792641926915,6.0,-10.0,2.5,420.6812182508063,474.44191411280866,408.1585938367916,219.43097503431537,269.6741414366165,418.89223817963176
160.0000000000004,22.217453294193145,-15.985714101365032,70.80466358167871,61.51632733801199,70.66930553733323,33.119258868101724,70.41455945632492,9.2886715928978,22.940878685761767,-14.907023007653263,22.763376970812544,-15.169356730831057,0.8118618703005704,0.7654349840293435,2.1794128791740413,2.9448478632033845,3.6272769678333727,0.011547927605948506,-10.0,22.52725779104651,33.957792641926915,6.0,-10.0,2.5,420.6812182508063,474.44191411280866,408.1585938367916,219.43097503431537,269.6741414366165,418.89223817963176
170.00000000000003,22.21819188694296,-15.984599719464027,70.81516871679321,61.52951898028283,70.67980915710913,33.12179510685053,70.42504067574893,9.302586063131969,22.94155417099608,-14.906027574505911,22.764066826445145,-15.16833428090456,0.8118725364254291,0.7659118068062644,2.1786686561622863,2.944580462968551,3.626899951479035,0.01154803811412222,-10.0,22.53416235576213,33.95824357221852,6.0,-10.0,2.5,420.6905355950301,474.45052080053136,408.1265444473859,219.46517750073815,269.71478552287704,418.91342000758874
170.00000000000043,22.21819188694296,-15.984599719464027,70.81516871679321,61.52951898028283,70.67980915710913,33.12179510685053,70.42504067574893,9.302586063131969,22.94155417099608,-14.906027574505911,22.764066826445145,-15.16833428090456,0.8118725364254291,0.7659118068062644,2.1786686561622863,2.944580462968551,3.626899951479035,0.01154803811412222,-10.0,22.53416235576213,33.95824357221852,6.0,-10.0,2.5,420.6905355950301,474.45052080053136,408.1265444473859,219.46517750073815,269.71478552287704,418.91342000758874
180.00000000000003,22.218775699448443,-15.983718887968225,70.82358436498514,61.566544814472245,70.68823382277454,33.13023214762268,70.43348945510553,9.306248653433329,22.942028895050708,-14.905328006895672,22.764565242171184,-15.167595582114586,0.8120318030288549,0.766349295601965,2.178348837349806,2.944698132951771,3.6263335031560744,0.011546614967782438,-10.0,22.538188780553757,33.96735631630963,6.0,-10.0,2.5,420.72397945812423,474.50041225206735,408.1303723970756,219.4734505695208,269.7407758266851,418.9387103465326
180.00000000000043,22.218775699448443,-15.983718887968225,70.82358436498514,61.566544814472245,70.68823382277454,33.13023214762268,70.43348945510553,9.306248653433329,22.942028895050708,-14.905328006895672,22.764565242171184,-15.167595582114586,0.8120318030288549,0.766349295601965,2.178348837349806,2.944698132951771,3.6263335031560744,0.011546614967782438,-10.0,22.538188780553757,33.96735631630963,6.0,-10.0,2.5,420.72397945812423,474.50041225206735,408.1303723970756,219.4734505695208,269.7407758266851,418.9387103465326
190.00000000000003,22.218994193477887,-15.98338923786946,70.82674446516961,61.586361849361246,70.69140019266321,33.13580568136081,70.43667579737725,9.30489229352145,22.942195926351022,-14.905081867021408,22.76474326702837,-15.167331735431732,0.8121359866032176,0.7664729372963962,2.1783704992676456,2.944843436564041,3.6260472200978735,0.011545726395131769,-10.0,22.5393048825415,33.973998865961846,6.0,-10.0,2.5,420.74155139076566,474.52875002209583,408.1428933799726,219.4695761094238,269.7464308579244,418.9467520921818
190.00000000000048,22.218994193477887,-15.98338923786946,70.82674446516961,61.586361849361246,70.69140019266321,33.13580568136081,70.43667579737725,9.30489229352145,22.942195926351022,-14.905081867021408,22.76474326702837,-15.167331735431732,0.8121359866032176,0.7664729372963962,2.1783704992676456,2.944843436564041,3.6260472200978735,0.011545726395131769,-10.0,22.5393048825415,33.973998865961846,6.0,-10.0,2.5,420.74155139076566,474.52875002209583,408.1428933799726,219.4695761094238,269.7464308579244,418.9467520921818
200.00000000000003,22.218992917221478,-15.98339116339821,70.82672210846518,61.58792826550945,70.69137940461587,33.137280963079434,70.43665958727112,9.303253214261758,22.942194439654763,-14.905084057834074,22.764741673518092,-15.167334097131288,0.8121581999985458,0.7664156985525642,2.178477358200316,2.94489305675288,3.626009140532168,0.01154561505757693,-10.0,22.539138111191846,33.975950038185765,6.0,-10.0,2.5,420.7421313165571,474.53132185043626,408.14978264871166,219.46539057982253,269.74295723172344,418.9433664898768
200.00000000000048,22.218992917221478,-15.98339116339821,70.82672210846518,61.58792826550945,70.69137940461587,33.137280963079434,70.43665958727112,9.303253214261758,22.942194439654763,-14.905084057834074,22.764741673518092,-15.167334097131288,0.8121581999985458,0.7664156985525642,2.178477358200316,2.94489305675288,3.626009140532168,0.01154561505757693,-10.0,22.539138111191846,33.975950038185765,6.0,-10.0,2.5,420.7421313165571,474.53132185043626,408.14978264871166,219.46539057982253,269.74295723172344,418.9433664898768
210.00000000000003,22.21894635331736,-15.983461415900308,70.82603885296682,61.583141862794776,70.69069537655092,33.13679394359025,70.4359720472863,9.302808570017872,22.942162583326844,-14.905131001708526,22.764706577013325,-15.167386112765428,0.8121431004912395,0.7663422708074633,2.178535258207114,2.944877529014577,3.626057436470636,0.011545820965762493,-10.0,22.538877956323688,33.975441666757945,6.0,-10.0,2.5,420.7370899053524,474.52438038451095,408.1503847128352,219.46434283956745,269.73957348816134,418.9385221634493
210.0000000000005,22.21894635331736,-15.983461415900308,70.82603885296682,61.583141862794776,70.69069537655092,33.13679394359025,70.4359720472863,9.302808570017872,22.942162583326844,-14.905131001708526,22.764706577013325,-15.167386112765428,0.8121431004912395,0.7663422708074633,2.178535258207114,2.944877529014577,3.626057436470636,0.011545820965762493,-10.0,22.538877956323688,33.975441666757945,6.0,-10.0,2.5,420.7370899053524,474.52438038451095,408.1503847128352,219.46434283956745,269.73957348816134,418.9385221634493
220.00000000000003,22.218928284473954,-15.983488676991271,70.82576936737946,61.57986053252949,70.6904250291676,33.13619385767316,70.43569802301015,9.30310815553463,22.942153231828655,-14.9051447821995,22.764695343832408,-15.16740276118844,0.8121282281698439,0.7663139477234014,2.1785368431170475,2.944850790840449,3.6260909160573833,0.011545978790271074,-10.0,22.538858986033404,33.974688967531904,6.0,-10.0,2.5,420.7337849151098,474.5193786714908,408.14874334959694,219.4651433976608,269.73877810027454,418.936409552202
220.00000000000057,22.218928284473954,-15.983488676991271,70.82576936737946,61.57986053252949,70.6904250291676,33.13619385767316,70.43569802301015,9.30310815553463,22.942153231828655,-14.9051447821995,22.764695343832408,-15.16740276118844,0.8121282281698439,0.7663139477234014,2.1785368431170475,2.944850790840449,3.6260909160573833,0.011545978790271074,-10.0,22.538858986033404,33.974688967531904,6.0,-10.0,2.5,420.7337849151098,474.5193786714908,408.14874334959694,219.4651433976608,269.73877810027454,418.936409552202
230.00000000000003,22.218936363834363,-15.983476487377857,70.8258824542952,61.57936037673363,70.69053786381333,33.13604556170566,70.43580959668047,9.303465333640927,22.942162020012752,-14.90513183181548,22.76470399641421,-15.167389937407792,0.812124485388713,0.7663187613255058,2.1785201763941,2.9448389377196054,3.62609303216624,0.011546016009308753,-10.0,22.538971185717287,33.97445573161758,6.0,-10.0,2.5,420.7332652789783,474.51842810580905,408.1475898263821,219.466041607697,269.73943118815413,418.93649958510787
230.0000000000006,22.218936363834363,-15.983476487377857,70.8258824542952,61.57936037673363,70.69053786381333,33.13604556170566,70.43580959668047,9.303465333640927,22.942162020012752,-14.90513183181548,22.76470399641421,-15.167389937407792,0.812124485388713,0.7663187613255058,2.1785201763941,2.9448389377196054,3.62609303216624,0.011546016009308753,-10.0,22.538971185717287,33.97445573161758,6.0,-10.0,2.5,420.7332652789783,474.51842810580905,408.1475898263821,219.466041607697,269.73943118815413,418.93649958510787
240.00000000000003,22.218949360045688,-15.983456879546509,70.82606973692307,61.580083675665776,70.69072527474665,33.13617306396708,70.43599731676512,9.303613168179709,22.942172705023633,-14.90511608624729,22.76471518973432,-15.167373348066064,0.8121269878999351,0.7663302099673709,2.17850904106223,2.9448392510296006,3.6260822444093495,0.011545990399441803,-10.0,22.539068468115545,33.974578520445725,6.0,-10.0,2.5,420.73394285968527,474.5193745659523,408.14739750243257,219.46639520681737,269.7401332174267,418.9371580833424
240.00000000000065,22.218949360045688,-15.983456879546509,70.82606973692307,61.580083675665776,70.69072527474665,33.13617306396708,70.43599731676512,9.303613168179709,22.942172705023633,-14.90511608624729,22.76471518973432,-15.167373348066064,0.8121269878999351,0.7663302099673709,2.17850904106223,2.9448392510296006,3.6260822444093495,0.011545990399441803,-10.0,22.539068468115545,33.974578520445725,6.0,-10.0,2.5,420.73394285968527,474.5193745659523,408.14739750243257,219.46639520681737,269.7401332174267,418.9371580833424
250.00000000000003,22.218956166483945,-15.983446610442286,70.82616848336237,61.58069809387507,70.69082418777316,33.13631482122702,70.4360967878284,9.303605051006512,22.94217782383436,-14.90510854310446,22.764720672705703,-15.167365221892451,0.812129942856996,0.766335859827267,2.1785074131795272,2.9448432730067946,3.62607400319106,0.011545964922321576,-10.0,22.53910542725396,33.974743806938136,6.0,-10.0,2.5,420.7345146458958,474.5202522003552,408.14763934530254,219.4663617010354,269.7403959327977,418.9375167887733
250.00000000000065,22.218956166483945,-15.983446610442286,70.82616848336237,61.58069809387507,70.69082418777316,33.13631482122702,70.4360967878284,9.303605051006512,22.94217782383436,-14.90510854310446,22.764720672705703,-15.167365221892451,0.812129942856996,0.766335859827267,2.1785074131795272,2.9448432730067946,3.62607400319106,0.011545964922321576,-10.0,22.53910542725396,33.974743806938136,6.0,-10.0,2.5,420.7345146458958,474.5202522003552,408.14763934530254,219.4663617010354,269.7403959327977,418.9375167887733
260.00000000000006,22.218957038810544,-15.983445294333706,70.82618128734923,61.5808658306583,70.69083706097612,33.136372572510645,70.43610990380463,9.303559702782422,22.942178333055487,-14.90510779270994,22.764721257045885,-15.167364355856703,0.8121311003558251,0.76633585540172,2.1785097635494735,2.944845618951194,3.626071723716709,0.011545957171083017,-10.0,22.53910417530858,33.97481782926326,6.0,-10.0,2.5,420.7346598583592,474.5205090698317,408.1478520396274,219.46624415998136,269.74035883660645,418.9375282590367
260.0000000000007,22.218957038810544,-15.983445294333706,70.82618128734923,61.5808658306583,70.69083706097612,33.136372572510645,70.43610990380463,9.303559702782422,22.942178333055487,-14.90510779270994,22.764721257045885,-15.167364355856703,0.8121311003558251,0.76633585540172,2.1785097635494735,2.944845618951194,3.626071723716709,0.011545957171083017,-10.0,22.53910417530858,33.97481782926326,6.0,-10.0,2.5,420.7346598583592,474.5205090698317,408.1478520396274,219.46624415998136,269.74035883660645,418.9375282590367
270.00000000000006,22.218955808652677,-15.983447150314362,70.82616341471874,61.580786000231285,70.69081918294899,33.13636946882207,70.43609200157816,9.303536432853036,22.94217738203123,-14.905109194150953,22.764720243631423,-15.16736585781257,0.8121309137854945,0.7663340765921521,2.1785115747583674,2.94484565135052,3.6260725966261296,0.011545959594200336,-10.0,22.539094854838996,33.97481775609765,6.0,-10.0,2.5,420.7345740825428,474.5204011953167,408.1479121579316,219.46618700685292,269.7402626780359,418.93742087764207
270.0000000000007,22.218955808652677,-15.983447150314362,70.82616341471874,61.580786000231285,70.69081918294899,33.13636946882207,70.43609200157816,9.303536432853036,22.94217738203123,-14.905109194150953,22.764720243631423,-15.16736585781257,0.8121309137854945,0.7663340765921521,2.1785115747583674,2.94484565135052,3.6260725966261296,0.011545959594200336,-10.0,22.539094854838996,33.97481775609765,6.0,-10.0,2.5,420.7345740825428,474.5204011953167,408.1479121579316,219.46618700685292,269.7402626780359,418.93742087764207
280.00000000000006,22.218954936616647,-15.983448465984624,70.82615064332599,61.58068743036574,70.69080638838125,33.1363521183838,70.4360791158396,9.303537086317988,22.94217678758104,-14.905110070140095,22.764719588860363,-15.167366828232218,0.812130455262825,0.7663329645597211,2.178511933213942,2.944844897773663,3.626073715977861,0.01154596333338788,-10.0,22.539090852343406,33.97479737557592,6.0,-10.0,2.5,420.73447621746186,474.52025665128633,408.14788542231406,219.46619033029347,269.7402181618156,418.93734860738766
280.0000000000007,22.218954936616647,-15.983448465984624,70.82615064332599,61.58068743036574,70.69080638838125,33.1363521183838,70.4360791158396,9.303537086317988,22.94217678758104,-14.905110070140095,22.764719588860363,-15.167366828232218,0.812130455262825,0.7663329645597211,2.178511933213942,2.944844897773663,3.626073715977861,0.01154596333338788,-10.0,22.539090852343406,33.97479737557592,6.0,-10.0,2.5,420.73447621746186,474.52025665128633,408.14788542231406,219.46619033029347,269.7402181618156,418.93734860738766
290.00000000000006,22.21895484996592,-15.983448596717494,70.82614929049944,61.58065190073569,70.69080502383962,33.136343448162165,70.43607770138027,9.303545170035363,22.9421767843292,-14.905110074931995,22.764719567970825,-15.167366859192043,0.812116408395263,0.7663197671118659,2.1784744939038587,2.9447942610157245,3.626074083190388,0.011545768281190454,-10.0,22.539091904947952,33.97478594406164,6.0,-10.0,2.5,420.73444169372175,474.52020058266174,408.14785112538925,219.4662111644631,269.7402217651893,418.93733552665896
290.0000000000007,22.21895484996592,-15.983448596717494,70.82614929049944,61.58065190073569,70.69080502383962,33.136343448162165,70.43607770138027,9.303545170035363,22.9421767843292,-14.905110074931995,22.764719567970825,-15.167366859192043,0.812116408395263,0.7663197671118659,2.1784744939038587,2.9447942610157245,3.626074083190388,0.011545768281190454,-10.0,22.539091904947952,33.97478594406164,6.0,-10.0,2.5,420.73444169372175,474.52020058266174,408.14785112538925,219.4662111644631,269.7402217651893,418.93733552665896
300.00000000000006,22.218955102767065,-15.983448215307874,70.82615292116733,61.58066066421401,70.6908086545612,33.13634394864471,70.43608132863999,9.303550282346237,22.94217700205749,-14.905109754084949,22.764719793601188,-15.16736652479102,0.8121135214606362,0.7663172817608582,2.178466393110466,2.9447836748713248,3.6260739380067823,0.011545726901991408,-10.0,22.539094130554304,33.97478567858445,6.0,-10.0,2.5,420.7344502468856,474.5202103880487,408.147838317765,219.46622376002543,269.7402385890717,418.9373490505254
300.0000000000007,22.218955102767065,-15.983448215307874,70.82615292116733,61.58066066421401,70.6908086545612,33.13634394864471,70.43608132863999,9.303550282346237,22.94217700205749,-14.905109754084949,22.764719793601188,-15.16736652479102,0.8121135214606362,0.7663172817608582,2.178466393110466,2.9447836748713248,3.6260739380067823,0.011545726901991408,-10.0,22.539094130554304,33.97478567858445,6.0,-10.0,2.5,420.7344502468856,474.5202103880487,408.147838317765,219.46622376002543,269.7402385890717,418.9373490505254
310.00000000000006,22.21895530483722,-15.983447910437803,70.82615585237191,61.580677255733754,70.69081158926737,33.13634719674633,70.43608427627983,9.303551104081746,22.942177156075935,-14.905109527121454,22.764719958076387,-15.167366281026489,0.8121296464712786,0.7663326245659664,2.178509344508283,2.9448419690742487,3.6260737209504086,0.011545954478022096,-10.0,22.539095352962928,33.974789310376195,6.0,-10.0,2.5,420.73446609016526,474.5202337642322,408.14784107684613,219.4662254810885,269.7402483267307,418.9373611388879
310.0000000000007,22.21895530483722,-15.983447910437803,70.82615585237191,61.580677255733754,70.69081158926737,33.13634719674633,70.43608427627983,9.303551104081746,22.942177156075935,-14.905109527121454,22.764719958076387,-15.167366281026489,0.8121296464712786,0.7663326245659664,2.178509344508283,2.9448419690742487,3.6260737209504086,0.011545954478022096,-10.0,22.539095352962928,33.974789310376195,6.0,-10.0,2.5,420.73446609016526,474.5202337642322,408.14784107684613,219.4662254810885,269.7402483267307,418.9373611388879
320.00000000000006,22.218955361972434,-15.983447824235952,70.82615668815296,61.58068497470322,70.69081242795988,33.136349190640765,70.43608512396742,9.303550117921645,22.94217719382268,-14.905109471497385,22.76471999995252,-15.167366218962911,0.8121093146383409,0.7663134434055665,2.1784547220650574,2.944768165470624,3.6260736238224607,0.011545664472964233,-10.0,22.53909551184023,33.97479178098996,6.0,-10.0,2.5,420.7344732581028,474.52024528401296,408.14784677892953,219.4662228528047,269.74024942202544,418.93736433979353
320.0000000000007,22.218955361972434,-15.983447824235952,70.82615668815296,61.58068497470322,70.69081242795988,33.136349190640765,70.43608512396742,9.303550117921645,22.94217719382268,-14.905109471497385,22.76471999995252,-15.167366218962911,0.8121093146383409,0.7663134434055665,2.1784547220650574,2.944768165470624,3.6260736238224607,0.011545664472964233,-10.0,22.53909551184023,33.97479178098996,6.0,-10.0,2.5,420.7344732581028,474.52024528401296,408.14784677892953,219.4662228528047,269.74024942202544,418.93736433979353
330.00000000000006,22.21895534131532,-15.983447855402062,70.82615639189024,61.58068484157525,70.69081213164114,33.136349517507995,70.43608482923466,9.303549294332413,22.94217717539209,-14.90510949865694,22.764719980980736,-15.167366247080508,0.8121308505940494,0.7663337286368985,2.1785125290535388,2.9448462576904366,3.6260736253725248,0.011545970551980715,-10.0,22.539095283914605,33.97479229037879,6.0,-10.0,2.5,420.7344729345082,474.5202454293384,408.14784951971666,219.4662207864947,269.74024728379624,418.9373626263233
330.0000000000007,22.21895534131532,-15.983447855402062,70.82615639189024,61.58068484157525,70.69081213164114,33.136349517507995,70.43608482923466,9.303549294332413,22.94217717539209,-14.90510949865694,22.764719980980736,-15.167366247080508,0.8121308505940494,0.7663337286368985,2.1785125290535388,2.9448462576904366,3.6260736253725248,0.011545970551980715,-10.0,22.539095283914605,33.97479229037879,6.0,-10.0,2.5,420.7344729345082,474.5202454293384,408.14784951971666,219.4662207864947,269.74024728379624,418.9373626263233
340.00000000000006,22.21895531414732,-15.98344789639134,70.82615599661841,61.58068252126776,70.69081173587608,33.136349161853325,70.43608443178589,9.303549099641486,22.942177155191295,-14.905109528425044,22.76471995925403,-15.167366279281111,0.8121326284495645,0.7663353826025008,2.1785173442876857,2.9448527268901863,3.626073653157096,0.011545996044609992,-10.0,22.539095118009698,33.974791906687244,6.0,-10.0,2.5,420.7344706244593,474.5202421423175,408.14784952745526,219.46622034010755,269.74024571182144,418.9373606094815
340.0000000000007,22.21895531414732,-15.98344789639134,70.82615599661841,61.58068252126776,70.69081173587608,33.136349161853325,70.43608443178589,9.303549099641486,22.942177155191295,-14.905109528425044,22.76471995925403,-15.167366279281111,0.8121326284495645,0.7663353826025008,2.1785173442876857,2.9448527268901863,3.626073653157096,0.011545996044609992,-10.0,22.539095118009698,33.974791906687244,6.0,-10.0,2.5,420.7344706244593,474.5202421423175,408.14784952745526,219.46622034010755,269.74024571182144,418.9373606094815
350.00000000000006,22.21895530516664,-15.983447909940764,70.82615586461368,61.580681284178524,70.69081160350073,33.13634889892154,70.43608429807033,9.303549201449924,22.942177149478702,-14.905109536843211,22.764719952838213,-15.167366288789822,0.8121338113192824,0.7663364944617485,2.1785205331864934,2.944857027648242,3.6260736674224,0.011546013002991313,-10.0,22.539095090821093,33.97479158390587,6.0,-10.0,2.5,420.7344694243069,474.52024029371495,408.1478488661973,219.46622061737327,269.74024538978506,418.93735990003626
350.0000000000007,22.21895530516664,-15.983447909940764,70.82615586461368,61.580681284178524,70.69081160350073,33.13634889892154,70.43608429807033,9.303549201449924,22.942177149478702,-14.905109536843211,22.764719952838213,-15.167366288789822,0.8121338113192824,0.7663364944617485,2.1785205331864934,2.944857027648242,3.6260736674224,0.011546013002991313,-10.0,22.539095090821093,33.97479158390587,6.0,-10.0,2.5,420.7344694243069,474.52024029371495,408.1478488661973,219.46622061737327,269.74024538978506,418.93735990003626
360.00000000000006,22.218955305001224,-15.983447910190364,70.82615586115708,61.58068094136979,70.69081159994165,33.13634880295865,70.43608429397185,9.303549308096194,22.94217715005335,-14.905109535996417,22.764719953258687,-15.167366288166647,0.8121324864847251,0.7663352461232593,2.1785169804580327,2.944852226581292,3.6260736709695447,0.011545994216642867,-10.0,22.539095108651964,33.97479145480099,6.0,-10.0,2.5,420.7344690980241,474.52023974102286,408.147848438537,219.46622089035853,269.74024549678364,418.937359830342
360.0000000000007,22.218955305001224,-15.983447910190364,70.82615586115708,61.58068094136979,70.69081159994165,33.13634880295865,70.43608429397185,9.303549308096194,22.94217715005335,-14.905109535996417,22.764719953258687,-15.167366288166647,0.8121324864847251,0.7663352461232593,2.1785169804580327,2.944852226581292,3.6260736709695447,0.011545994216642867,-10.0,22.539095108651964,33.97479145480099,6.0,-10.0,2.5,420.7344690980241,474.52023974102286,408.147848438537,219.46622089035853,269.74024549678364,418.937359830342
370.00000000000006,22.218955307528567,-15.983447906377252,70.82615589719087,61.58068094468035,70.69081163599482,33.13634878072031,70.4360843298523,9.303549390273474,22.94217715239914,-14.905109532539598,22.76471995564874,-15.16736628462445,0.8121299613650307,0.7663328664936035,2.1785102033987007,2.944843069892304,3.626073670453682,0.011545958326707052,-10.0,22.539095135955563,33.97479141547029,6.0,-10.0,2.5,420.73446910631344,474.5202397024212,408.14784818590306,219.46622109570552,269.74024570373314,418.93735996224734
370.00000000000074,22.218955307528567,-15.983447906377252,70.82615589719087,61.58068094468035,70.69081163599482,33.13634878072031,70.4360843298523,9.303549390273474,22.94217715239914,-14.905109532539598,22.76471995564874,-15.16736628462445,0.8121299613650307,0.7663328664936035,2.1785102033987007,2.944843069892304,3.626073670453682,0.011545958326707052,-10.0,22.539095135955563,33.97479141547029,6.0,-10.0,2.5,420.73446910631344,474.5202397024212,408.14784818590306,219.46622109570552,269.74024570373314,418.93735996224734
380.00000000000006,22.21895531006155,-15.983447902555667,70.82615593376747,61.580681143364416,70.69081167279441,33.13634881663984,70.43608436680566,9.303549405953843,22.94217715434306,-14.90510952967503,22.764719957720924,-15.167366281553312,0.8121216515633449,0.7663250270817319,2.1784879087464346,2.9448129358281663,3.6260736678542713,0.01154584016794314,-10.0,22.539095151971765,33.9747914546021,6.0,-10.0,2.5,420.7344692978394,474.52023998055074,408.1478481983206,219.4662211310263,269.7402458350731,418.93736011949005
380.00000000000074,22.21895531006155,-15.983447902555667,70.82615593376747,61.580681143364416,70.69081167279441,33.13634881663984,70.43608436680566,9.303549405953843,22.94217715434306,-14.90510952967503,22.764719957720924,-15.167366281553312,0.8121216515633449,0.7663250270817319,2.1784879087464346,2.9448129358281663,3.6260736678542713,0.01154584016794314,-10.0,22.539095151971765,33.9747914546021,6.0,-10.0,2.5,420.7344692978394,474.52023998055074,408.1478481983206,219.4662211310263,269.7402458350731,418.93736011949005
390.00000000000006,22.21895531126696,-15.98344790073702,70.82615595141596,61.58068126712026,70.69081169038586,33.136348843587655,70.43608438450988,9.303549402203261,22.94217715521085,-14.90510952839628,22.764719958661768,-15.167366280158888,0.8121258011298516,0.7663289432285852,2.1784990379707234,2.944827981199309,3.626073666299461,0.011545899148239449,-10.0,22.539095157813502,33.97479148647545,6.0,-10.0,2.5,420.7344694154577,474.5202401600584,408.14784824933935,219.4662211191641,269.7402458829869,418.93736019422806
390.00000000000074,22.21895531126696,-15.98344790073702,70.82615595141596,61.58068126712026,70.69081169038586,33.136348843587655,70.43608438450988,9.303549402203261,22.94217715521085,-14.90510952839628,22.764719958661768,-15.167366280158888,0.8121258011298516,0.7663289432285852,2.1784990379707234,2.944827981199309,3.626073666299461,0.011545899148239449,-10.0,22.539095157813502,33.97479148647545,6.0,-10.0,2.5,420.7344694154577,474.5202401600584,408.14784824933935,219.4662211191641,269.7402458829869,418.93736019422806
400.00000000000006,22.21895531158032,-15.983447900264252,70.82615595606761,61.580681316434095,70.69081169498874,33.13634885685576,70.43608438917008,9.30354939411842,22.942177155404227,-14.905109528111268,22.764719958880693,-15.167366279834424,0.8121288070650161,0.7663317796139189,2.1785071008359567,2.9448388804498755,3.6260736656939216,0.011545941877014647,-10.0,22.539095158245743,33.97479150316934,6.0,-10.0,2.5,420.7344694611383,474.52024023449343,408.1478482913544,219.4662210979185,269.7402458855456,418.93736021179416
400.00000000000074,22.21895531158032,-15.983447900264252,70.82615595606761,61.580681316434095,70.69081169498874,33.13634885685576,70.43608438917008,9.30354939411842,22.942177155404227,-14.905109528111268,22.764719958880693,-15.167366279834424,0.8121288070650161,0.7663317796139189,2.1785071008359567,2.9448388804498755,3.6260736656939216,0.011545941877014647,-10.0,22.539095158245743,33.97479150316934,6.0,-10.0,2.5,420.7344694611383,474.52024023449343,408.1478482913544,219.4662210979185,269.7402458855456,418.93736021179416
410.00000000000006,22.218955311504605,-15.983447900378453,70.82615595501075,61.58068132280368,70.6908116939071,33.13634886060271,70.4360843881048,9.303549388198462,22.942177155323897,-14.905109528229673,22.764719958801017,-15.167366279952546,0.8121301652529069,0.7663330609990998,2.178510744280291,2.944843805279391,3.6260736656202535,0.01154596118477557,-10.0,22.539095156966653,33.974791508458736,6.0,-10.0,2.5,420.73446946597727,474.52024024613166,408.14784831313426,219.4662210829248,269.7402458736206,418.93736020463433
410.00000000000074,22.218955311504605,-15.983447900378453,70.82615595501075,61.58068132280368,70.6908116939071,33.13634886060271,70.4360843881048,9.303549388198462,22.942177155323897,-14.905109528229673,22.764719958801017,-15.167366279952546,0.8121301652529069,0.7663330609990998,2.178510744280291,2.944843805279391,3.6260736656202535,0.01154596118477557,-10.0,22.539095156966653,33.974791508458736,6.0,-10.0,2.5,420.73446946597727,474.52024024613166,408.14784831313426,219.4662210829248,269.7402458736206,418.93736020463433
420.00000000000006,22.21895531135064,-15.98344790061077,70.82615595278197,61.58068131366269,70.69081169166945,33.13634885999255,70.43608438586418,9.303549385489193,22.942177155201712,-14.905109528409753,22.764719958671748,-15.167366280144108,0.8121305364855614,0.7663334111224513,2.1785117403647303,2.9448451514871814,3.6260736657321058,0.011545966463152353,-10.0,22.539095155774703,33.974791508174285,6.0,-10.0,2.5,420.7344694564727,474.5202402340021,408.14784831963806,219.46622107628824,269.74024586254933,418.9373601929695
420.00000000000074,22.21895531135064,-15.98344790061077,70.82615595278197,61.58068131366269,70.69081169166945,33.13634885999255,70.43608438586418,9.303549385489193,22.942177155201712,-14.905109528409753,22.764719958671748,-15.167366280144108,0.8121305364855614,0.7663334111224513,2.1785117403647303,2.9448451514871814,3.6260736657321058,0.011545966463152353,-10.0,22.539095155774703,33.974791508174285,6.0,-10.0,2.5,420.7344694564727,474.5202402340021,408.14784831963806,219.46622107628824,269.74024586254933,418.9373601929695
430.00000000000006,22.21895531124141,-15.98344790077556,70.82615595119353,61.58068130380156,70.69081169007298,33.13634885840844,70.43608438425969,9.30354938487784,22.94217715512162,-14.90510952852776,22.764719958585303,-15.167366280272232,0.8121308123951819,0.7663336713813799,2.178512480670306,2.944846152051685,3.626073665850184,0.011545970386679962,-10.0,22.53909515513561,33.97479150642425,6.0,-10.0,2.5,420.73446944669,474.5202402199208,408.14784831898,219.46622107493712,269.74024585641365,418.93736018477216
430.00000000000074,22.21895531124141,-15.98344790077556,70.82615595119353,61.58068130380156,70.69081169007298,33.13634885840844,70.43608438425969,9.30354938487784,22.94217715512162,-14.90510952852776,22.764719958585303,-15.167366280272232,0.8121308123951819,0.7663336713813799,2.178512480670306,2.944846152051685,3.626073665850184,0.011545970386679962,-10.0,22.53909515513561,33.97479150642425,6.0,-10.0,2.5,420.73446944669,474.5202402199208,408.14784831898,219.46622107493712,269.74024585641365,418.93736018477216
440.00000000000006,22.21895531119268,-15.983447900849114,70.82615595047466,61.580681297811616,70.690811689357,33.13634885721086,70.43608438353793,9.3035493851649,22.94217715508916,-14.905109528575563,22.76471995854931,-15.167366280325552,0.8121306074551603,0.7663334779690122,2.178511931011251,2.944845408980263,3.626073665919376,0.011545967473729908,-10.0,22.53909515494547,33.974791504981795,6.0,-10.0,2.5,420.7344694408416,474.5202402110664,408.14784831643993,219.46622107576607,269.7402458543447,418.9373601809641
440.00000000000074,22.21895531119268,-15.983447900849114,70.82615595047466,61.580681297811616,70.690811689357,33.13634885721086,70.43608438353793,9.3035493851649,22.94217715508916,-14.905109528575563,22.76471995854931,-15.167366280325552,0.8121306074551603,0.7663334779690122,2.178511931011251,2.944845408980263,3.626073665919376,0.011545967473729908,-10.0,22.53909515494547,33.974791504981795,6.0,-10.0,2.5,420.7344694408416,474.5202402110664,408.14784831643993,219.46622107576607,269.7402458543447,418.9373601809641
450.00000000000006,22.218955311183503,-15.983447900862927,70.82615595033391,61.580681295474,70.69081168921895,33.13634885664061,70.436084383397,9.303549385619474,22.942177155085613,-14.905109528580796,22.764719958544568,-15.1673662803326,0.8121304484528848,0.7663333279346841,2.178511504511999,2.9448448324466834,3.626073665944476,0.01154596521351014,-10.0,22.53909515497986,33.97479150424374,6.0,-10.0,2.5,420.7344694385884,474.52024020744074,408.1478483143849,219.4662210769424,269.7402458543831,418.9373601800317
450.00000000000074,22.218955311183503,-15.983447900862927,70.82615595033391,61.580681295474,70.69081168921895,33.13634885664061,70.436084383397,9.303549385619474,22.942177155085613,-14.905109528580796,22.764719958544568,-15.1673662803326,0.8121304484528848,0.7663333279346841,2.178511504511999,2.9448448324466834,3.626073665944476,0.01154596521351014,-10.0,22.53909515497986,33.97479150424374,6.0,-10.0,2.5,420.7344694385884,474.52024020744074,408.1478483143849,219.4662210769424,269.7402458543831,418.9373601800317
460.00000000000006,22.21895531119076,-15.983447900851957,70.82615595043578,61.58068129521183,70.690811689322,33.13634885650521,70.43608438349918,9.303549385938084,22.942177155092924,-14.905109528570051,22.764719958551886,-15.167366280321744,0.8121303843348838,0.766333267442532,2.178511332508462,2.944844599950994,3.626073665945591,0.01154596430201672,-10.0,22.539095155074047,33.97479150403274,6.0,-10.0,2.5,420.734469438349,474.52024020689055,408.1478483133285,219.46622107774587,269.7402458550617,418.9373601803477
