time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.21895531119076,-15.983447900851957,70.82615595043578,61.58068129521183,70.690811689322,33.13634885650521,70.43608438349918,9.303549385938084,22.942177155092924,-14.905109528570051,22.764719958551886,-15.167366280321744,0.8121303843348838,0.766333267442532,2.178511332508462,2.944844599950994,3.626073665945591,0.01154596430201672,-10.0,22.539095155074047,33.97479150403274,6.0,-10.0,2.5,420.734469438349,474.52024020689055,408.1478483133285,219.46622107774587,269.7402458550617,418.9373601803477
470.00000000000006,22.218955311200737,-15.98344790083695,70.82615595057918,61.58068129571728,70.69081168946647,33.13634885656552,70.43608438364383,9.303549386094856,22.942177155101174,-14.905109528557889,22.76471995856052,-15.167366280308954,0.81213033798327,0.7663332237135337,2.1785112081570133,2.944844431870547,3.626073665938104,0.011545963643005173,-10.0,22.53909515515346,33.974791504077814,6.0,-10.0,2.5,420.73446943884,474.5202402075368,408.1478483130068,219.46622107812385,269.7402458556825,418.9373601809231
470.00000000000074,22.218955311200737,-15.98344790083695,70.82615595057918,61.58068129571728,70.69081168946647,33.13634885656552,70.43608438364383,9.303549386094856,22.942177155101174,-14.905109528557889,22.76471995856052,-15.167366280308954,0.81213033798327,0.7663332237135337,2.1785112081570133,2.944844431870547,3.626073665938104,0.011545963643005173,-10.0,22.53909515515346,33.974791504077814,6.0,-10.0,2.5,420.73446943884,474.5202402075368,408.1478483130068,219.46622107812385,269.7402458556825,418.9373601809231
480.00000000000006,22.218955311207367,-15.983447900826944,70.82615595067554,61.58068129623717,70.69081168956295,33.136348856663915,70.43608438374068,9.303549386131976,22.94217715510628,-14.905109528550383,22.76471995856596,-15.167366280300882,0.8121303375526445,0.7663332233115853,2.178511206991896,2.9448444303034806,3.6260736659312256,0.01154596363683175,-10.0,22.539095155195184,33.97479150418599,6.0,-10.0,2.5,420.7344694393378,474.520240208265,408.1478483130599,219.46622107820343,269.7402458560148,418.9373601813217
480.00000000000074,22.218955311207367,-15.983447900826944,70.82615595067554,61.58068129623717,70.69081168956295,33.136348856663915,70.43608438374068,9.303549386131976,22.94217715510628,-14.905109528550383,22.76471995856596,-15.167366280300882,0.8121303375526445,0.7663332233115853,2.178511206991896,2.9448444303034806,3.6260736659312256,0.01154596363683175,-10.0,22.539095155195184,33.97479150418599,6.0,-10.0,2.5,420.7344694393378,474.520240208265,408.1478483130599,219.46622107820343,269.7402458560148,418.9373601813217
490.00000000000006,22.218955311210287,-15.983447900822512,70.82615595071827,61.58068129654043,70.69081168960543,33.13634885673247,70.43608438378344,9.303549386118334,22.942177155108375,-14.905109528547255,22.76471995856824,-15.167366280297529,0.8121303531498986,0.7663332380305121,2.178511248826685,2.944844486857197,3.6260736659274375,0.011545963858542552,-10.0,22.53909515520905,33.974791504267614,6.0,-10.0,2.5,420.7344694396235,474.5202402087035,408.14784831319946,219.4662210781668,269.7402458561238,418.93736018149406
490.00000000000074,22.218955311210287,-15.983447900822512,70.82615595071827,61.58068129654043,70.69081168960543,33.13634885673247,70.43608438378344,9.303549386118334,22.942177155108375,-14.905109528547255,22.76471995856824,-15.167366280297529,0.8121303531498986,0.7663332380305121,2.178511248826685,2.944844486857197,3.6260736659274375,0.011545963858542552,-10.0,22.53909515520905,33.974791504267614,6.0,-10.0,2.5,420.7344694396235,474.5202402087035,408.14784831319946,219.4662210781668,269.7402458561238,418.93736018149406
500.00000000000006,22.218955311210927,-15.983447900821544,70.82615595072791,61.58068129664605,70.69081168961486,33.1363488567639,70.43608438379299,9.303549386098382,22.94217715510877,-14.905109528546689,22.764719958568676,-15.167366280296903,0.8121303648472973,0.7663332490679969,2.1785112802036872,2.944844529271684,3.626073665926031,0.011545964024829006,-10.0,22.53909515520945,33.97479150430678,6.0,-10.0,2.5,420.73446943971936,474.52024020886427,408.1478483133034,219.4662210781146,269.74024585612,418.9373601815208
500.00000000000074,22.218955311210927,-15.983447900821544,70.82615595072791,61.58068129664605,70.69081168961486,33.1363488567639,70.43608438379299,9.303549386098382,22.94217715510877,-14.905109528546689,22.764719958568676,-15.167366280296903,0.8121303648472973,0.7663332490679969,2.1785112802036872,2.944844529271684,3.626073665926031,0.011545964024829006,-10.0,22.53909515520945,33.97479150430678,6.0,-10.0,2.5,420.73446943971936,474.52024020886427,408.1478483133034,219.4662210781146,269.74024585612,418.9373601815208
510.00000000000006,22.21895531121066,-15.983447900821943,70.82615595072443,61.58068129665014,70.69081168961121,33.136348856770894,70.43608438378935,9.30354938608434,22.942177155108514,-14.905109528547086,22.764719958568417,-15.167366280297244,0.8121303722119899,0.7663332560168078,2.178511299959794,2.9448445559766023,3.626073665926031,0.011545964129529887,-10.0,22.53909515520627,33.97479150431707,6.0,-10.0,2.5,420.73446943971936,474.5202402088744,408.1478483133515,219.4662210780783,269.74024585608765,418.9373601814997
510.00000000000074,22.21895531121066,-15.983447900821943,70.82615595072443,61.58068129665014,70.69081168961121,33.136348856770894,70.43608438378935,9.30354938608434,22.942177155108514,-14.905109528547086,22.764719958568417,-15.167366280297244,0.8121303722119899,0.7663332560168078,2.178511299959794,2.9448445559766023,3.626073665926031,0.011545964129529887,-10.0,22.53909515520627,33.97479150431707,6.0,-10.0,2.5,420.73446943971936,474.5202402088744,408.1478483133515,219.4662210780783,269.74024585608765,418.9373601814997
520.0000000000001,22.218955311210298,-15.983447900822512,70.82615595071906,61.58068129662325,70.69081168960578,33.136348856768336,70.43608438378392,9.303549386080816,22.942177155108244,-14.905109528547484,22.76471995856813,-15.1673662802977,0.8121303752443858,0.7663332588777847,2.1785113080946865,2.944844566972471,3.6260736659262496,0.011545964172642966,-10.0,22.53909515520354,33.97479150431519,6.0,-10.0,2.5,420.7344694396909,474.5202402088378,408.14784831336175,219.4662210780672,269.7402458560624,418.9373601814656
530.0000000000001,22.218955311210077,-15.983447900822853,70.82615595071573,61.58068129659904,70.69081168960243,33.136348856764414,70.43608438378057,9.30354938607752,22.94217715510809,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303761106806,0.7663332596950349,2.17851131041894,2.944844570113975,3.626073665926564,0.011545964184961567,-10.0,22.539095155202347,33.97479150431076,6.0,-10.0,2.5,420.7344694396677,474.5202402088028,408.1478483133584,219.4662210780673,269.7402458560487,418.93736018144574
540.0000000000001,22.21895531121,-15.983447900822966,70.8261559507146,61.5806812965879,70.69081168960132,33.136348856761565,70.43608438377946,9.303549386080531,22.94217715510805,-14.905109528547769,22.764719958567905,-15.16736628029804,0.8121303739445586,0.7663332576510453,2.178511304608556,2.9448445622596013,3.6260736659267425,0.01154596415416746,-10.0,22.539095155202176,33.974791504307575,6.0,-10.0,2.5,420.7344694396568,474.52024020878554,408.14784831335066,219.4662210780684,269.74024585604434,418.93736018144045
550.0000000000001,22.218955311210003,-15.983447900822966,70.82615595071448,61.580681296583755,70.69081168960122,33.13634885676123,70.4360843837793,9.303549386080304,22.942177155108062,-14.905109528547712,22.76471995856792,-15.167366280297983,0.812130373944545,0.7663332576510302,2.178511304608544,2.944844562259574,3.6260736659267687,0.01154596415416766,-10.0,22.539095155202403,33.97479150430627,6.0,-10.0,2.5,420.73446943965234,474.5202402087792,408.1478483133468,219.46622107806888,269.7402458560464,418.93736018143767
560.0000000000001,22.218955311210035,-15.98344790082291,70.82615595071489,61.58068129658409,70.69081168960165,33.136348856760485,70.43608438377976,9.30354938608218,22.942177155108105,-14.905109528547657,22.76471995856795,-15.167366280297928,0.8121303726449046,0.7663332564247152,2.178511301122255,2.9448445575469706,3.6260736659267536,0.011545964135690964,-10.0,22.53909515520263,33.97479150430604,6.0,-10.0,2.5,420.73446943965297,474.5202402087791,408.1478483133444,219.4662210780729,269.74024585604747,418.93736018144045
570.0000000000001,22.218955311210056,-15.983447900822853,70.82615595071529,61.580681296585446,70.69081168960204,33.13634885676089,70.43608438378016,9.303549386081896,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303735113407,0.7663332572422977,2.1785113034464074,2.9448445606887046,3.6260736659267216,0.011545964148008767,-10.0,22.539095155202855,33.97479150430621,6.0,-10.0,2.5,420.73446943965376,474.5202402087809,408.1478483133444,219.46622107807227,269.74024585605054,418.9373601814406
580.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071552,61.58068129658756,70.69081168960228,33.136348856761344,70.43608438378038,9.303549386080704,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781463,0.7663332568335398,2.178511302284305,2.9448445591178447,3.6260736659266417,0.01154596414184977,-10.0,22.539095155202915,33.97479150430672,6.0,-10.0,2.5,420.7344694396555,474.52024020878406,408.147848313345,219.46622107807397,269.74024585605054,418.9373601814432
590.0000000000001,22.218955311210077,-15.983447900822853,70.82615595071555,61.580681296588125,70.6908116896023,33.13634885676191,70.43608438378041,9.30354938608167,22.942177155108112,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303730781544,0.7663332568335368,2.178511302284324,2.94484455911786,3.626073665926624,0.011545964141849751,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.7344694396559,474.52024020878514,408.14784831334623,219.46622107807323,269.74024585605093,418.93736018144216
600.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071552,61.580681296586704,70.69081168960227,33.13634885676163,70.43608438378038,9.30354938608184,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303735113446,0.7663332572423107,2.1785113034463746,2.944844560688685,3.62607366592668,0.011545964148008675,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396557,474.5202402087834,408.14784831334526,219.4662210780744,269.74024585605065,418.9373601814426
610.0000000000001,22.21895531121006,-15.983447900822853,70.8261559507156,61.580681296588175,70.69081168960237,33.13634885676146,70.43608438378048,9.303549386083773,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303735113548,0.7663332572423267,2.1785113034463723,2.944844560688699,3.626073665926652,0.011545964148008658,-10.0,22.53909515520303,33.97479150430701,6.0,-10.0,2.5,420.73446943965627,474.5202402087848,408.1478483133452,219.4662210780742,269.7402458560482,418.9373601814445
620.0000000000001,22.21895531121005,-15.98344790082291,70.82615595071549,61.58068129658631,70.69081168960227,33.136348856761344,70.43608438378035,9.303549386082976,22.94217715510809,-14.905109528547657,22.764719958567955,-15.167366280297928,0.8121303730781558,0.7663332568335075,2.1785113022843388,2.9448445591178465,3.6260736659266,0.011545964141849848,-10.0,22.539095155202915,33.97479150430672,6.0,-10.0,2.5,420.73446943965297,474.5202402087818,408.147848313346,219.46622107807323,269.74024585605,418.9373601814396
630.0000000000001,22.218955311210063,-15.983447900822853,70.82615595071555,61.580681296587606,70.69081168960233,33.136348856761515,70.43608438378045,9.303549386084796,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.812130372644931,0.7663332564247535,2.178511301122229,2.9448445575469826,3.626073665926652,0.011545964135690897,-10.0,22.539095155202915,33.97479150430678,6.0,-10.0,2.5,420.7344694396554,474.5202402087836,408.1478483133452,219.46622107807488,269.7402458560511,418.93736018144494
640.0000000000001,22.218955311210063,-15.983447900822853,70.8261559507156,61.58068129658892,70.69081168960237,33.1363488567618,70.43608438378048,9.303549386084,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781539,0.7663332568335596,2.178511302284324,2.944844559117884,3.6260736659266546,0.01154596414184971,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.7344694396573,474.5202402087866,408.1478483133456,219.46622107807187,269.74024585604974,418.93736018144494
650.0000000000001,22.218955311210077,-15.983447900822853,70.82615595071555,61.58068129658824,70.69081168960231,33.136348856761565,70.43608438378043,9.303549386082125,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.812130372644942,0.7663332564247632,2.1785113011222426,2.9448445575470057,3.6260736659266306,0.011545964135690824,-10.0,22.53909515520303,33.97479150430706,6.0,-10.0,2.5,420.7344694396563,474.5202402087856,408.1478483133458,219.46622107807323,269.74024585605014,418.9373601814437
660.0000000000001,22.21895531121007,-15.983447900822853,70.82615595071549,61.58068129658824,70.69081168960221,33.136348856761515,70.43608438378035,9.303549386082238,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303739445781,0.7663332576511026,2.1785113046084574,2.9448445622595605,3.626073665926605,0.011545964154167565,-10.0,22.53909515520303,33.97479150430701,6.0,-10.0,2.5,420.73446943965587,474.5202402087852,408.147848313346,219.46622107807391,269.7402458560498,418.9373601814428
670.0000000000001,22.218955311210077,-15.983447900822853,70.82615595071546,61.58068129658648,70.69081168960224,33.136348856761344,70.43608438378035,9.303549386081386,22.942177155108112,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303717785084,0.7663332556071895,2.178511298798103,2.9448445544052926,3.6260736659266786,0.011545964123373083,-10.0,22.539095155202915,33.97479150430672,6.0,-10.0,2.5,420.7344694396549,474.520240208783,408.14784831334464,219.46622107807275,269.7402458560507,418.93736018144034
680.0000000000001,22.21895531121007,-15.983447900822853,70.82615595071556,61.580681296587386,70.69081168960231,33.13634885676146,70.43608438378043,9.30354938608042,22.942177155108112,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303735113571,0.7663332572423197,2.178511303446395,2.944844560688715,3.626073665926661,0.011545964148008693,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396557,474.5202402087842,408.1478483133454,219.466221078073,269.74024585605093,418.937360181444
690.0000000000001,22.21895531121007,-15.983447900822853,70.82615595071555,61.58068129658756,70.69081168960228,33.136348856761344,70.4360843837804,9.303549386082691,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303726449184,0.7663332564247565,2.178511301122227,2.9448445575469835,3.6260736659267088,0.011545964135690851,-10.0,22.53909515520303,33.97479150430695,6.0,-10.0,2.5,420.73446943965615,474.52024020878366,408.1478483133448,219.46622107807397,269.7402458560503,418.93736018144216
700.0000000000001,22.218955311210063,-15.983447900822853,70.82615595071552,61.580681296587045,70.69081168960227,33.13634885676163,70.43608438378038,9.303549386080531,22.942177155108112,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303726449303,0.7663332564247372,2.178511301122268,2.944844557547005,3.6260736659266817,0.011545964135690888,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396548,474.52024020878287,408.1478483133458,219.46622107807207,269.7402458560483,418.93736018144057
710.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071555,61.58068129658636,70.6908116896023,33.136348856761686,70.4360843837804,9.303549386081386,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781289,0.7663332568335206,2.1785113022843134,2.9448445591178345,3.6260736659267065,0.011545964141849803,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965513,474.5202402087824,408.1478483133452,219.46622107807391,269.74024585605054,418.9373601814431
720.0000000000001,22.218955311210063,-15.983447900822853,70.82615595071559,61.58068129658778,70.69081168960234,33.136348856761565,70.43608438378045,9.30354938608184,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781307,0.766333256833539,2.1785113022843223,2.9448445591178616,3.6260736659267314,0.011545964141849758,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.7344694396573,474.52024020878486,408.1478483133458,219.46622107807303,269.7402458560499,418.9373601814445
730.0000000000001,22.21895531121006,-15.983447900822853,70.8261559507156,61.5806812965879,70.69081168960234,33.136348856761515,70.43608438378045,9.303549386082068,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781501,0.766333256833523,2.178511302284331,2.9448445591178545,3.626073665926637,0.011545964141849776,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396553,474.52024020878406,408.14784831334646,219.4662210780733,269.74024585605105,418.9373601814432
740.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071562,61.58068129658841,70.6908116896024,33.1363488567618,70.43608438378051,9.303549386080874,22.942177155108087,-14.905109528547712,22.764719958567955,-15.167366280297928,0.8121303726449267,0.7663332564247604,2.1785113011222124,2.944844557546973,3.6260736659266577,0.011545964135690824,-10.0,22.539095155202915,33.97479150430678,6.0,-10.0,2.5,420.7344694396569,474.520240208785,408.1478483133456,219.4662210780756,269.74024585605366,418.9373601814453
750.0000000000001,22.218955311210077,-15.983447900822853,70.82615595071552,61.58068129658727,70.69081168960224,33.136348856761515,70.43608438378035,9.303549386081613,22.942177155108123,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303739445709,0.7663332576511005,2.178511304608465,2.944844562259566,3.626073665926644,0.011545964154167608,-10.0,22.53909515520297,33.97479150430695,6.0,-10.0,2.5,420.73446943965513,474.5202402087838,408.147848313345,219.466221078073,269.74024585605014,418.93736018143994
760.0000000000001,22.218955311210077,-15.983447900822853,70.82615595071549,61.58068129658648,70.69081168960227,33.136348856761,70.43608438378037,9.303549386083715,22.94217715510812,-14.905109528547657,22.76471995856798,-15.167366280297928,0.812130372644915,0.7663332564247477,2.178511301122233,2.9448445575469804,3.62607366592672,0.011545964135690916,-10.0,22.539095155202915,33.97479150430672,6.0,-10.0,2.5,420.734469439655,474.520240208782,408.1478483133442,219.46622107807391,269.7402458560512,418.9373601814424
770.0000000000001,22.21895531121007,-15.983447900822853,70.82615595071557,61.58068129658756,70.69081168960233,33.136348856761686,70.43608438378041,9.303549386081729,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.81213037307814,0.7663332568335376,2.1785113022843263,2.944844559117864,3.626073665926692,0.011545964141849756,-10.0,22.53909515520309,33.97479150430701,6.0,-10.0,2.5,420.734469439656,474.5202402087842,408.14784831334526,219.46622107807207,269.74024585604906,418.93736018144295
780.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071555,61.58068129658568,70.69081168960227,33.13634885676174,70.4360843837804,9.303549386079341,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303739445624,0.7663332576510631,2.178511304608485,2.944844562259548,3.626073665926659,0.01154596415416768,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.734469439653,474.5202402087809,408.1478483133458,219.46622107807323,269.7402458560503,418.93736018144
790.0000000000001,22.218955311210063,-15.983447900822853,70.82615595071556,61.58068129658631,70.69081168960233,33.136348856761686,70.43608438378043,9.30354938608218,22.942177155108105,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303735113374,0.7663332572422985,2.1785113034464207,2.9448445606887192,3.6260736659267536,0.011545964148008727,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965513,474.52024020878207,408.14784831334526,219.46622107807136,269.7402458560522,418.9373601814433
800.0000000000001,22.218955311210063,-15.983447900822853,70.82615595071562,61.58068129658773,70.69081168960237,33.1363488567618,70.43608438378048,9.303549386080304,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.812130373078136,0.7663332568335386,2.1785113022843325,2.944844559117871,3.626073665926719,0.011545964141849758,-10.0,22.53909515520303,33.97479150430701,6.0,-10.0,2.5,420.7344694396563,474.52024020878423,408.14784831334526,219.4662210780716,269.7402458560504,418.9373601814431
810.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071546,61.580681296586015,70.69081168960219,33.13634885676089,70.4360843837803,9.303549386080247,22.942177155108112,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303748109936,0.7663332584686602,2.178511306932609,2.9448445654012687,3.626073665926632,0.011545964166485475,-10.0,22.53909515520297,33.97479150430695,6.0,-10.0,2.5,420.7344694396536,474.52024020878207,408.147848313344,219.46622107807295,269.74024585604906,418.93736018143926
820.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071555,61.58068129658693,70.6908116896023,33.136348856761174,70.4360843837804,9.303549386079169,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781383,0.7663332568335266,2.178511302284325,2.944844559117852,3.6260736659266857,0.011545964141849776,-10.0,22.539095155202915,33.97479150430672,6.0,-10.0,2.5,420.73446943965536,474.5202402087834,408.14784831334555,219.4662210780728,269.7402458560508,418.937360181442
830.0000000000001,22.218955311210063,-15.983447900822853,70.82615595071549,61.58068129658625,70.69081168960224,33.13634885676146,70.43608438378035,9.303549386083546,22.94217715510812,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303739445717,0.7663332576510765,2.178511304608465,2.9448445622595414,3.626073665926609,0.011545964154167645,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.7344694396541,474.5202402087827,408.14784831334623,219.46622107807485,269.74024585605014,418.93736018144057
840.0000000000001,22.218955311210063,-15.983447900822853,70.82615595071557,61.58068129658716,70.69081168960233,33.1363488567614,70.43608438378045,9.303549386080247,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781341,0.7663332568335266,2.178511302284333,2.94484455911786,3.6260736659267128,0.011545964141849803,-10.0,22.53909515520303,33.97479150430672,6.0,-10.0,2.5,420.73446943965536,474.520240208783,408.14784831334526,219.46622107807232,269.74024585605,418.9373601814439
850.0000000000001,22.218955311210063,-15.983447900822853,70.82615595071557,61.580681296588175,70.69081168960237,33.1363488567614,70.43608438378045,9.303549386076952,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303722117273,0.7663332560159651,2.1785112999601974,2.944844555976163,3.626073665926663,0.011545964129531955,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965536,474.52024020878406,408.14784831334606,219.46622107807164,269.7402458560499,418.9373601814414
860.0000000000001,22.218955311210077,-15.983447900822853,70.82615595071555,61.580681296587954,70.69081168960231,33.136348856761515,70.43608438378043,9.303549386080476,22.942177155108112,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303726449289,0.7663332564247572,2.178511301122244,2.9448445575470013,3.626073665926684,0.011545964135690846,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.7344694396567,474.52024020878486,408.1478483133458,219.4662210780735,269.7402458560491,418.93736018144256
870.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071555,61.580681296586526,70.69081168960231,33.1363488567618,70.43608438378043,9.303549386081386,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781504,0.7663332568335097,2.1785113022843374,2.944844559117848,3.626073665926627,0.01154596414184984,-10.0,22.539095155202915,33.97479150430672,6.0,-10.0,2.5,420.73446943965376,474.5202402087824,408.14784831334634,219.4662210780735,269.74024585605133,418.93736018144233
880.0000000000001,22.21895531121006,-15.983447900822853,70.82615595071557,61.58068129658636,70.69081168960234,33.136348856761686,70.43608438378045,9.303549386082691,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303730781325,0.7663332568335108,2.178511302284325,2.9448445591178363,3.626073665926692,0.01154596414184982,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965456,474.52024020878207,408.1478483133458,219.4662210780737,269.74024585605,418.93736018144085
890.0000000000001,22.21895531121007,-15.983447900822853,70.82615595071557,61.58068129658716,70.69081168960231,33.1363488567614,70.43608438378043,9.303549386082464,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781319,0.7663332568335441,2.1785113022843032,2.944844559117848,3.6260736659267088,0.011545964141849784,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965615,474.5202402087838,408.1478483133444,219.4662210780737,269.7402458560509,418.9373601814432
900.0000000000001,22.218955311210077,-15.983447900822853,70.82615595071562,61.58068129658949,70.6908116896024,33.13634885676146,70.43608438378048,9.303549386081386,22.94217715510812,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303726449474,0.7663332564247753,2.1785113011222297,2.944844557547005,3.6260736659266057,0.0115459641356908,-10.0,22.53909515520309,33.97479150430684,6.0,-10.0,2.5,420.73446943965695,474.5202402087866,408.1478483133458,219.46622107807391,269.74024585604894,418.93736018144233
910.0,22.21895531121007,-15.983447900822853,70.82615595071559,61.580681296586526,70.69081168960233,33.13634885676083,70.43608438378048,9.303549386081215,22.942177155108112,-14.905109528547657,22.764719958567976,-15.167366280297928,0.812130373944557,0.7663332576510969,2.178511304608461,2.944844562259558,3.626073665926696,0.011545964154167627,-10.0,22.539095155202915,33.97479150430695,6.0,-10.0,2.5,420.734469439655,474.5202402087827,408.1478483133444,219.46622107807303,269.7402458560499,418.9373601814422
920.0,22.218955311210063,-15.983447900822853,70.82615595071555,61.580681296586526,70.69081168960227,33.13634885676174,70.43608438378037,9.303549386083034,22.942177155108112,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303739445613,0.7663332576510777,2.178511304608489,2.9448445622595667,3.626073665926688,0.011545964154167617,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965473,474.5202402087828,408.147848313346,219.46622107807207,269.74024585604974,418.93736018144097
930.0,22.21895531121006,-15.983447900822853,70.82615595071559,61.58068129658648,70.69081168960234,33.13634885676197,70.43608438378045,9.30354938607991,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781274,0.7663332568335108,2.178511302284356,2.944844559117867,3.6260736659267527,0.01154596414184982,-10.0,22.53909515520303,33.97479150430672,6.0,-10.0,2.5,420.734469439655,474.52024020878207,408.1478483133458,219.46622107807116,269.7402458560505,418.9373601814427
940.0,22.21895531121007,-15.983447900822853,70.82615595071562,61.58068129658665,70.69081168960237,33.136348856761515,70.43608438378051,9.303549386081784,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781446,0.7663332568335212,2.178511302284328,2.9448445591178487,3.6260736659266546,0.011545964141849796,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.7344694396549,474.52024020878326,408.147848313346,219.4662210780733,269.74024585604974,418.93736018144415
950.0,22.21895531121008,-15.983447900822853,70.82615595071555,61.58068129658648,70.69081168960228,33.1363488567614,70.4360843837804,9.30354938608099,22.942177155108126,-14.905109528547657,22.76471995856799,-15.16736628029787,0.8121303730781446,0.7663332568335387,2.17851130228432,2.9448445591178585,3.626073665926665,0.0115459641418498,-10.0,22.539095155202915,33.97479150430678,6.0,-10.0,2.5,420.73446943965456,474.520240208783,408.1478483133442,219.46622107807227,269.7402458560481,418.9373601814404
960.0,22.218955311210063,-15.983447900822853,70.82615595071555,61.58068129658528,70.69081168960231,33.136348856761174,70.43608438378043,9.303549386080192,22.94217715510812,-14.905109528547657,22.764719958567976,-15.167366280297928,0.812130373078125,0.7663332568335017,2.178511302284328,2.94484455911783,3.626073665926719,0.01154596414184986,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396536,474.5202402087804,408.14784831334504,219.46622107807343,269.7402458560496,418.93736018144034
970.0,22.218955311210077,-15.983447900822853,70.82615595071564,61.580681296587386,70.69081168960243,33.136348856761856,70.43608438378051,9.303549386080874,22.942177155108112,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303726449489,0.7663332564247459,2.178511301122262,2.9448445575470084,3.626073665926604,0.011545964135690884,-10.0,22.53909515520303,33.97479150430672,6.0,-10.0,2.5,420.7344694396549,474.5202402087842,408.1478483133464,219.466221078073,269.74024585605093,418.9373601814417
980.0,22.21895531121008,-15.983447900822853,70.82615595071567,61.5806812965879,70.69081168960243,33.136348856761856,70.43608438378054,9.303549386081043,22.942177155108123,-14.905109528547657,22.76471995856799,-15.16736628029787,0.8121303726449446,0.7663332564247529,2.1785113011222808,2.944844557547034,3.6260736659266537,0.011545964135690848,-10.0,22.53909515520303,33.97479150430712,6.0,-10.0,2.5,420.7344694396557,474.52024020878486,408.14784831334623,219.46622107807067,269.74024585604985,418.93736018144136
990.0,22.21895531121006,-15.983447900822853,70.82615595071559,61.580681296585965,70.69081168960233,33.13634885676191,70.43608438378045,9.303549386082068,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781424,0.766333256833508,2.1785113022843245,2.9448445591178327,3.626073665926645,0.011545964141849824,-10.0,22.53909515520297,33.97479150430695,6.0,-10.0,2.5,420.73446943965376,474.5202402087818,408.1478483133458,219.46622107807391,269.7402458560491,418.93736018144006
1000.0,22.218955311210063,-15.983447900822853,70.82615595071564,61.58068129658636,70.6908116896024,33.13634885676197,70.43608438378048,9.303549386081501,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303739445502,0.7663332576510806,2.178511304608464,2.9448445622595445,3.6260736659267088,0.01154596415416764,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965496,474.52024020878207,408.14784831334526,219.46622107807391,269.7402458560492,418.93736018144085
1010.0,22.218955311210063,-15.983447900822853,70.8261559507156,61.580681296585915,70.69081168960237,33.13634885676146,70.43608438378048,9.303549386079226,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303722117197,0.766333256015946,2.1785112999602068,2.944844555976153,3.626073665926685,0.011545964129532004,-10.0,22.53909515520303,33.97479150430672,6.0,-10.0,2.5,420.7344694396536,474.5202402087816,408.14784831334555,219.46622107807116,269.7402458560501,418.9373601814412
1020.0,22.21895531121006,-15.983447900822853,70.82615595071559,61.58068129658619,70.69081168960233,33.136348856761565,70.43608438378045,9.303549386081896,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303748109826,0.7663332584686388,2.178511306932617,2.944844565401256,3.626073665926665,0.0115459641664855,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.7344694396537,474.5202402087814,408.1478483133452,219.46622107807391,269.74024585605054,418.9373601814414
1030.0000000000002,22.218955311210063,-15.983447900822853,70.82615595071564,61.58068129658784,70.6908116896024,33.13634885676191,70.43608438378051,9.30354938608144,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303726449489,0.766333256424759,2.1785113011222386,2.9448445575469977,3.6260736659265898,0.011545964135690872,-10.0,22.53909515520303,33.97479150430684,6.0,-10.0,2.5,420.73446943965513,474.52024020878446,408.14784831334543,219.46622107807397,269.7402458560503,418.93736018144153
1040.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071562,61.58068129658641,70.69081168960237,33.1363488567614,70.43608438378048,9.303549386081043,22.942177155108123,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303730781374,0.7663332568335107,2.1785113022843583,2.9448445591178687,3.626073665926711,0.011545964141849815,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965456,474.5202402087824,408.14784831334606,219.46622107807116,269.7402458560498,418.9373601814406
1050.0000000000002,22.21895531121007,-15.983447900822853,70.8261559507157,61.58068129658636,70.69081168960248,33.13634885676146,70.4360843837806,9.303549386081043,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303726449134,0.7663332564247431,2.178511301122241,2.944844557546984,3.6260736659267314,0.0115459641356909,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.7344694396553,474.52024020878224,408.1478483133447,219.4662210780735,269.7402458560491,418.9373601814427
1060.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071556,61.58068129658585,70.69081168960233,33.13634885676146,70.43608438378045,9.30354938608099,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303726449288,0.7663332564247315,2.1785113011222768,2.9448445575470084,3.626073665926693,0.011545964135690938,-10.0,22.539095155202915,33.97479150430672,6.0,-10.0,2.5,420.73446943965376,474.5202402087816,408.14784831334526,219.4662210780716,269.7402458560499,418.93736018144017
1070.0000000000002,22.218955311210077,-15.983447900822853,70.8261559507157,61.58068129658727,70.69081168960246,33.136348856761515,70.43608438378057,9.303549386081102,22.942177155108112,-14.905109528547657,22.764719958567976,-15.167366280297928,0.812130373511353,0.7663332572423117,2.1785113034464003,2.944844560688712,3.626073665926676,0.0115459641480087,-10.0,22.539095155202915,33.97479150430678,6.0,-10.0,2.5,420.73446943965536,474.5202402087836,408.14784831334543,219.4662210780728,269.74024585605054,418.9373601814412
1080.0000000000002,22.218955311210077,-15.983447900822853,70.8261559507156,61.580681296588295,70.69081168960237,33.13634885676095,70.43608438378048,9.303549386082125,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303730781417,0.7663332568335655,2.178511302284309,2.9448445591178745,3.6260736659266977,0.01154596414184972,-10.0,22.53909515520303,33.97479150430706,6.0,-10.0,2.5,420.73446943965695,474.52024020878554,408.1478483133439,219.46622107807164,269.74024585605093,418.93736018144375
1090.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071559,61.58068129658619,70.69081168960234,33.1363488567618,70.43608438378048,9.30354938608275,22.942177155108123,-14.905109528547657,22.764719958567984,-15.167366280297928,0.8121303726449401,0.7663332564247256,2.178511301122278,2.944844557547004,3.626073665926637,0.01154596413569094,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.7344694396536,474.52024020878207,408.14784831334634,219.4662210780725,269.7402458560498,418.93736018143954
1100.0000000000002,22.21895531121007,-15.983447900822853,70.82615595071555,61.58068129658676,70.6908116896023,33.136348856761,70.43608438378041,9.303549386078371,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.812130372644919,0.7663332564247564,2.178511301122267,2.9448445575470235,3.6260736659267554,0.01154596413569091,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.73446943965575,474.52024020878304,408.1478483133444,219.46622107807113,269.74024585605093,418.9373601814439
1110.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071564,61.580681296586526,70.6908116896024,33.1363488567618,70.43608438378054,9.303549386081501,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303726449467,0.766333256424739,2.178511301122264,2.944844557547003,3.626073665926607,0.011545964135690898,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965433,474.5202402087834,408.14784831334623,219.466221078073,269.7402458560504,418.93736018144085
1120.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071564,61.58068129658751,70.6908116896024,33.13634885676129,70.43608438378051,9.303549386082125,22.942177155108112,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303730781388,0.76633325683355,2.1785113022843334,2.944844559117884,3.6260736659267225,0.011545964141849776,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.734469439656,474.52024020878406,408.1478483133442,219.46622107807067,269.7402458560493,418.9373601814431
1130.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071555,61.580681296585446,70.6908116896023,33.13634885676163,70.43608438378041,9.303549386079226,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303735113501,0.7663332572422868,2.1785113034464385,2.944844560688725,3.6260736659267057,0.011545964148008772,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965337,474.52024020878105,408.14784831334555,219.46622107807067,269.7402458560496,418.9373601814406
1140.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071567,61.5806812965879,70.69081168960243,33.13634885676163,70.43608438378054,9.303549386081501,22.942177155108112,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303726449263,0.7663332564247609,2.178511301122282,2.944844557547043,3.6260736659267474,0.011545964135690851,-10.0,22.53909515520303,33.97479150430672,6.0,-10.0,2.5,420.7344694396567,474.52024020878474,408.14784831334526,219.4662210780697,269.7402458560496,418.93736018144455
1150.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071567,61.580681296588295,70.69081168960243,33.136348856761686,70.43608438378054,9.303549386080531,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303726449555,0.7663332564247499,2.178511301122255,2.944844557547005,3.626073665926569,0.011545964135690851,-10.0,22.53909515520309,33.97479150430706,6.0,-10.0,2.5,420.73446943965473,474.52024020878474,408.14784831334634,219.46622107807303,269.74024585605054,418.9373601814426
1160.0000000000002,22.21895531121008,-15.983447900822853,70.82615595071564,61.580681296587606,70.6908116896024,33.136348856761686,70.43608438378051,9.303549386081043,22.942177155108123,-14.905109528547657,22.764719958567984,-15.167366280297928,0.8121303726449376,0.7663332564247582,2.1785113011222488,2.9448445575470075,3.626073665926653,0.01154596413569088,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965513,474.5202402087838,408.1478483133448,219.4662210780725,269.74024585604985,418.93736018144097
1170.0000000000002,22.21895531121008,-15.983447900822853,70.82615595071564,61.58068129658751,70.6908116896024,33.136348856761565,70.43608438378051,9.303549386080874,22.942177155108112,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303730781385,0.7663332568335485,2.1785113022843228,2.944844559117872,3.6260736659267088,0.011545964141849782,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965627,474.52024020878423,408.14784831334447,219.46622107807207,269.74024585605093,418.9373601814427
1180.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071567,61.58068129658682,70.69081168960243,33.136348856761344,70.43608438378054,9.30354938608292,22.94217715510811,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303735113451,0.7663332572423234,2.1785113034464128,2.944844560688737,3.6260736659267407,0.011545964148008687,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965615,474.52024020878395,408.1478483133447,219.46622107807073,269.74024585605093,418.93736018144415
1190.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071557,61.580681296586135,70.69081168960233,33.1363488567618,70.43608438378045,9.303549386082976,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303730781486,0.7663332568335097,2.178511302284341,2.944844559117852,3.626073665926639,0.01154596414184984,-10.0,22.53909515520309,33.97479150430678,6.0,-10.0,2.5,420.73446943965354,474.5202402087819,408.1478483133458,219.46622107807275,269.7402458560503,418.93736018144017
1200.0000000000002,22.21895531121007,-15.983447900822853,70.82615595071555,61.58068129658641,70.6908116896023,33.1363488567614,70.43608438378043,9.303549386078656,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303730781269,0.7663332568335288,2.178511302284345,2.9448445591178736,3.6260736659267625,0.011545964141849802,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396554,474.5202402087826,408.1478483133447,219.46622107807067,269.740245856049,418.93736018144176
1210.0000000000002,22.21895531121007,-15.983447900822853,70.82615595071559,61.58068129658619,70.69081168960233,33.13634885676146,70.43608438378045,9.30354938608144,22.942177155108123,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303739445702,0.7663332576510966,2.178511304608465,2.9448445622595623,3.626073665926641,0.011545964154167632,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.7344694396544,474.52024020878287,408.14784831334464,219.466221078073,269.7402458560479,418.93736018143954
1220.0000000000002,22.218955311210063,-15.983447900822853,70.82615595071555,61.58068129658716,70.6908116896023,33.13634885676123,70.43608438378041,9.303549386079395,22.94217715510812,-14.905109528547657,22.76471995856798,-15.167366280297928,0.812130373078148,0.7663332568335369,2.1785113022843503,2.944844559117888,3.6260736659266857,0.011545964141849796,-10.0,22.53909515520309,33.97479150430678,6.0,-10.0,2.5,420.7344694396544,474.520240208783,408.1478483133443,219.46622107806968,269.7402458560489,418.93736018144
1230.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071562,61.58068129658801,70.69081168960237,33.136348856761515,70.43608438378048,9.303549386083889,22.94217715510812,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303739445633,0.7663332576510907,2.1785113046084548,2.9448445622595454,3.626073665926652,0.011545964154167582,-10.0,22.53909515520303,33.97479150430701,6.0,-10.0,2.5,420.73446943965615,474.52024020878446,408.1478483133464,219.46622107807488,269.7402458560496,418.93736018144085
1240.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071555,61.580681296585915,70.6908116896023,33.13634885676123,70.43608438378041,9.303549386080931,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781302,0.7663332568335186,2.1785113022843,2.9448445591178185,3.626073665926681,0.011545964141849822,-10.0,22.53909515520297,33.97479150430695,6.0,-10.0,2.5,420.7344694396548,474.52024020878207,408.1478483133452,219.4662210780753,269.7402458560489,418.9373601814408
1250.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071556,61.580681296586015,70.69081168960233,33.13634885676146,70.43608438378043,9.303549386081729,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303735113475,0.7663332572422905,2.1785113034463977,2.944844560688688,3.626073665926671,0.011545964148008786,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.73446943965325,474.5202402087808,408.147848313345,219.46622107807397,269.74024585605093,418.93736018144295
1260.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071559,61.580681296587045,70.69081168960234,33.13634885676163,70.43608438378045,9.303549386080304,22.94217715510812,-14.905109528547657,22.764719958567984,-15.167366280297928,0.8121303730781525,0.7663332568335404,2.1785113022843574,2.9448445591178976,3.626073665926679,0.011545964141849796,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396548,474.52024020878366,408.1478483133447,219.4662210780695,269.740245856049,418.9373601814417
1270.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071564,61.58068129658682,70.6908116896024,33.13634885676163,70.43608438378051,9.303549386081896,22.942177155108112,-14.905109528547657,22.764719958567976,-15.167366280297928,0.812130373078133,0.7663332568335351,2.1785113022843183,2.9448445591178536,3.626073665926712,0.011545964141849788,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965615,474.5202402087838,408.1478483133452,219.4662210780733,269.7402458560511,418.9373601814427
1280.0000000000002,22.21895531121007,-15.983447900822853,70.82615595071564,61.580681296586704,70.6908116896024,33.1363488567614,70.43608438378051,9.303549386083034,22.94217715510812,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303735113646,0.7663332572423052,2.1785113034464234,2.944844560688729,3.626073665926644,0.01154596414800875,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.73446943965394,474.5202402087827,408.14784831334543,219.4662210780716,269.7402458560507,418.93736018144097
1290.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071559,61.58068129658693,70.69081168960234,33.136348856761565,70.43608438378045,9.303549386081896,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303730781374,0.7663332568335255,2.1785113022843072,2.9448445591178327,3.6260736659266657,0.011545964141849828,-10.0,22.53909515520303,33.97479150430672,6.0,-10.0,2.5,420.7344694396545,474.52024020878224,408.1478483133448,219.4662210780744,269.74024585604946,418.9373601814421
1300.0000000000002,22.21895531121007,-15.983447900822853,70.82615595071567,61.58068129658733,70.69081168960243,33.136348856761565,70.43608438378054,9.303549386079965,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303739445644,0.7663332576510998,2.178511304608496,2.944844562259596,3.6260736659267088,0.011545964154167622,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.7344694396555,474.52024020878366,408.14784831334504,219.46622107807073,269.7402458560507,418.93736018144455
1310.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071564,61.580681296587954,70.69081168960243,33.136348856761856,70.43608438378054,9.303549386081954,22.942177155108087,-14.905109528547712,22.76471995856796,-15.167366280297928,0.8121303726449289,0.7663332564247637,2.178511301122263,2.9448445575470266,3.6260736659267145,0.011545964135690851,-10.0,22.53909515520303,33.97479150430695,6.0,-10.0,2.5,420.7344694396565,474.52024020878474,408.14784831334504,219.4662210780712,269.74024585605264,418.93736018144415
1320.0000000000002,22.218955311210056,-15.983447900822853,70.82615595071555,61.580681296586015,70.69081168960228,33.13634885676129,70.43608438378038,9.303549386081102,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.812130373944563,0.7663332576510886,2.178511304608484,2.944844562259573,3.626073665926688,0.011545964154167651,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965433,474.52024020878224,408.1478483133448,219.46622107807184,269.7402458560493,418.9373601814422
