time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071567,61.58068129658847,70.69081168960243,33.13634885676163,70.43608438378057,9.30354938608042,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303726449549,0.7663332564247706,2.178511301122239,2.9448445575470097,3.626073665926578,0.011545964135690827,-10.0,22.53909515520303,33.97479150430712,6.0,-10.0,2.5,420.73446943965587,474.52024020878576,408.14784831334555,219.4662210780733,269.74024585605,418.9373601814414
1340.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071556,61.580681296587045,70.69081168960233,33.136348856761565,70.43608438378045,9.303549386082464,22.94217715510812,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303726449266,0.7663332564247552,2.1785113011222648,2.94484455754702,3.6260736659267176,0.011545964135690891,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396553,474.5202402087832,408.14784831334447,219.46622107807116,269.74024585605014,418.93736018144153
1350.0000000000002,22.21895531121007,-15.983447900822853,70.82615595071567,61.580681296588125,70.69081168960243,33.13634885676174,70.43608438378054,9.303549386080192,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303730781434,0.7663332568335413,2.178511302284316,2.9448445591178576,3.626073665926671,0.011545964141849762,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965627,474.52024020878474,408.14784831334543,219.4662210780733,269.7402458560513,418.93736018144455
1360.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071562,61.58068129658659,70.6908116896024,33.136348856761856,70.43608438378048,9.303549386082521,22.94217715510812,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303730781427,0.7663332568335128,2.1785113022843223,2.9448445591178354,3.626073665926645,0.011545964141849809,-10.0,22.53909515520297,33.97479150430701,6.0,-10.0,2.5,420.7344694396545,474.5202402087827,408.1478483133462,219.4662210780742,269.74024585605065,418.93736018144085
1370.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071556,61.580681296586704,70.6908116896023,33.13634885676129,70.43608438378041,9.303549386081954,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303739445539,0.7663332576510968,2.17851130460844,2.944844562259537,3.626073665926683,0.011545964154167634,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965513,474.5202402087826,408.1478483133443,219.46622107807488,269.7402458560495,418.93736018144176
1380.0000000000002,22.21895531121008,-15.983447900822853,70.82615595071555,61.58068129658641,70.6908116896023,33.1363488567614,70.4360843837804,9.303549386082521,22.942177155108123,-14.905109528547657,22.764719958567984,-15.167366280297928,0.8121303735113456,0.7663332572423133,2.1785113034463803,2.944844560688693,3.6260736659266857,0.011545964148008726,-10.0,22.53909515520297,33.97479150430672,6.0,-10.0,2.5,420.73446943965473,474.5202402087824,408.1478483133442,219.4662210780737,269.7402458560498,418.9373601814408
1390.0000000000002,22.21895531121008,-15.983447900822853,70.82615595071559,61.58068129658682,70.69081168960234,33.136348856761565,70.43608438378045,9.303549386081954,22.94217715510812,-14.905109528547657,22.764719958567984,-15.167366280297928,0.8121303730781309,0.7663332568335335,2.178511302284293,2.9448445591178265,3.626073665926687,0.011545964141849772,-10.0,22.53909515520309,33.97479150430678,6.0,-10.0,2.5,420.7344694396563,474.52024020878395,408.1478483133454,219.46622107807536,269.7402458560512,418.9373601814436
1400.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071564,61.58068129658636,70.6908116896024,33.13634885676163,70.43608438378051,9.303549386084626,22.942177155108123,-14.905109528547657,22.76471995856798,-15.167366280297928,0.812130373078128,0.766333256833509,2.1785113022843023,2.9448445591178114,3.6260736659266817,0.01154596414184984,-10.0,22.53909515520303,33.97479150430672,6.0,-10.0,2.5,420.73446943965473,474.5202402087818,408.1478483133458,219.46622107807605,269.7402458560509,418.9373601814412
1410.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071567,61.580681296586704,70.69081168960246,33.136348856761565,70.4360843837806,9.303549386081272,22.942177155108112,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303726449272,0.7663332564247547,2.178511301122236,2.9448445575469906,3.6260736659266786,0.011545964135690904,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.7344694396553,474.5202402087832,408.14784831334464,219.46622107807391,269.7402458560504,418.93736018144295
1420.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071557,61.58068129658568,70.69081168960237,33.136348856761565,70.43608438378045,9.303549386081386,22.94217715510811,-14.905109528547657,22.76471995856798,-15.167366280297928,0.8121303722116957,0.7663332560159477,2.1785112999601934,2.9448445559761414,3.6260736659267767,0.011545964129532018,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.7344694396549,474.5202402087813,408.14784831334504,219.46622107807207,269.7402458560492,418.9373601814433
1430.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071564,61.58068129658733,70.69081168960243,33.136348856761686,70.43608438378054,9.303549386080531,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.812130373078145,0.7663332568335337,2.1785113022843268,2.9448445591178607,3.626073665926667,0.011545964141849796,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965536,474.52024020878366,408.14784831334526,219.4662210780728,269.7402458560517,418.9373601814455
1440.0000000000002,22.21895531121008,-15.983447900822853,70.82615595071564,61.580681296586526,70.6908116896024,33.136348856761686,70.43608438378051,9.30354938608218,22.94217715510812,-14.905109528547657,22.764719958567984,-15.167366280297928,0.8121303730781368,0.7663332568335137,2.1785113022843494,2.944844559117864,3.626073665926707,0.011545964141849833,-10.0,22.539095155202915,33.97479150430678,6.0,-10.0,2.5,420.73446943965433,474.520240208782,408.1478483133456,219.4662210780716,269.7402458560489,418.93736018144097
1450.0000000000002,22.218955311210063,-15.983447900822853,70.82615595071562,61.5806812965879,70.6908116896024,33.136348856761856,70.43608438378048,9.30354938608258,22.94217715510811,-14.905109528547657,22.764719958567976,-15.167366280297928,0.812130372644946,0.7663332564247594,2.178511301122233,2.9448445575469924,3.626073665926596,0.011545964135690857,-10.0,22.53909515520309,33.97479150430701,6.0,-10.0,2.5,420.73446943965575,474.520240208785,408.14784831334583,219.46622107807465,269.7402458560492,418.937360181443
1460.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071552,61.58068129658608,70.69081168960224,33.13634885676163,70.43608438378037,9.303549386082464,22.942177155108105,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303735113371,0.7663332572422948,2.1785113034463928,2.944844560688688,3.6260736659267168,0.011545964148008726,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.734469439655,474.52024020878207,408.1478483133456,219.46622107807397,269.74024585605014,418.9373601814424
1470.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071552,61.58068129658625,70.69081168960227,33.136348856761686,70.43608438378038,9.303549386081613,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303726449202,0.7663332564247404,2.1785113011222386,2.944844557546979,3.626073665926696,0.011545964135690926,-10.0,22.53909515520303,33.97479150430678,6.0,-10.0,2.5,420.73446943965456,474.5202402087819,408.1478483133448,219.46622107807417,269.74024585605,418.93736018144085
1480.0000000000002,22.218955311210063,-15.983447900822853,70.82615595071564,61.58068129658756,70.6908116896024,33.13634885676129,70.43608438378051,9.30354938608292,22.94217715510811,-14.905109528547657,22.76471995856797,-15.167366280297928,0.8121303735113483,0.7663332572423137,2.178511303446373,2.9448445606886864,3.626073665926665,0.011545964148008663,-10.0,22.53909515520303,33.97479150430695,6.0,-10.0,2.5,420.7344694396565,474.52024020878446,408.147848313346,219.4662210780751,269.74024585604855,418.93736018144233
1490.0000000000002,22.21895531121006,-15.983447900822853,70.82615595071555,61.580681296586015,70.69081168960228,33.13634885676163,70.43608438378041,9.303549386083375,22.942177155108112,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303726449378,0.7663332564247357,2.178511301122241,2.944844557546977,3.6260736659266146,0.011545964135690943,-10.0,22.53909515520303,33.97479150430695,6.0,-10.0,2.5,420.73446943965297,474.5202402087813,408.1478483133447,219.46622107807417,269.7402458560496,418.93736018143954
1500.0000000000002,22.218955311210077,-15.983447900822853,70.82615595071564,61.58068129658744,70.69081168960243,33.13634885676163,70.43608438378054,9.303549386082809,22.942177155108112,-14.905109528547657,22.764719958567976,-15.167366280297928,0.8121303726449357,0.7663332564247524,2.178511301122242,2.9448445575469946,3.6260736659266457,0.011545964135690851,-10.0,22.53909515520297,33.97479150430678,6.0,-10.0,2.5,420.734469439656,474.52024020878474,408.14784831334606,219.46622107807397,269.74024585604974,418.93736018144176
1510.0000000000002,22.212460661936767,-15.993247657640213,71.33865385481853,67.35461931015402,71.203391791239,33.55600074812844,70.96213425467114,9.289581671074243,22.912948207252494,-14.948201989172505,22.742016728140914,-15.20102626087413,0.8190549896532174,0.8478023061717201,2.1297266961924617,2.9775290023641814,3.635322463055683,0.011292715410706942,-10.0,22.65729072244926,34.4080540032831,6.0,-10.0,2.5,427.6315881890633,483.0315196504024,407.9563694019604,219.36340316345877,272.1824884647999,427.52469422899225
1520.0000000000002,22.180758204314255,-16.041113760792655,71.95077451324146,76.4200698135514,71.81804641042952,34.512217595992695,71.59401430113054,8.905575868534354,22.858424190716075,-15.028697151542984,22.69173501535432,-15.275661219719382,0.8504046967849757,0.9363979951920899,2.085047690618592,3.021445685810682,3.552950374372936,0.010888676238306964,-10.0,22.56925151732355,35.57174660404456,6.0,-10.0,2.5,436.22827529155614,495.79507845474507,409.79766474730184,218.30995357050347,275.02930734368374,434.83257193529346
1530.0000000000002,22.010139785654747,-16.164985869514567,72.33954319002117,78.78435169091301,72.20791587113554,35.006909486208485,71.99708867286664,8.234422086816323,22.69582083273423,-15.269591897926034,22.52883769717092,-13.001132267774151,0.8773675797974616,0.9599497531955864,2.106952079935212,3.0669018331307982,3.4955723276654305,0.010867618265869204,-10.0,22.26341503712661,36.26508076776111,6.0,-10.0,2.5,437.0212546120949,498.7802587330695,410.44905959531536,216.57474156260565,279.8481830559615,440.14597964062654
1540.0000000000002,21.6270447810106,-16.703448934467588,73.62115283215243,81.58590346973853,73.49041611583979,35.585787650174325,73.29208972514381,7.533519535131631,22.3299821258288,-15.816248058138228,22.15709540266425,-11.106124142685305,0.9133687501571539,1.0184023306519674,2.1054744764761386,3.123876807128106,3.4201704476867776,0.01089049480747151,-10.0,22.131651171402662,36.846502023377184,6.0,-10.0,2.5,437.1577168991645,501.5354472405267,408.02249409598414,214.69110615650675,287.02446876676447,443.41201424621295
1550.0000000000002,21.14962662303256,-17.409639095812793,75.58591749469821,85.51070680343538,75.45913449333929,36.34237971064243,75.27277992653379,6.7888610184558615,21.861720969812666,-16.525624434300255,21.683249057109222,-10.425757456087808,0.9556315260594928,1.0984588954845846,2.059467956802857,3.157926852287442,3.3045444464447757,0.010792983281807169,-10.0,21.709414361663903,37.579916187312335,6.0,-10.0,2.5,437.2858054082682,505.2583136118511,403.4830336171007,212.66758407644116,294.59793231081613,445.22897314166255
1560.0000000000002,20.6553927686222,-18.167141150375983,77.48054238381393,89.40452212453386,77.35764315865221,37.02044346059778,77.18125143348098,5.972149038119993,21.37275091859408,-17.278382850772147,21.190561628045288,-10.238782929826924,0.996615327207221,1.179240370221256,2.0056599115991425,3.1849002818203984,3.1957167373146165,0.010669774307618105,-10.0,21.081557950386298,38.24723585328184,6.0,-10.0,2.5,437.39025450402255,509.0200214052184,398.4984362036184,210.52258462753372,301.60117115734766,446.4240914532571
1570.0000000000002,20.179905218669035,-18.915215621301257,79.22863205913251,93.084059518458,79.10932714190285,37.57645000317149,78.9416523157376,5.123328326945966,20.901286142116614,-18.016265859588657,20.716386277725515,-10.179926718335992,1.03531344107741,1.2608900152459843,1.9482850214973653,3.20917503674335,3.0997134871577514,0.010547235851213943,-10.0,20.28634534148108,38.76362555458758,6.0,-10.0,2.5,437.47262908005473,512.6249540946291,393.0779909819325,208.3580274785919,308.0251166225953,447.4049710523
1580.0000000000002,19.740460510534305,-19.622191848406885,80.84907798759505,96.52716250142646,80.7329168143734,38.05395943368086,80.57264067208126,4.283571356333994,20.466110028952208,-18.708281953941423,20.278809483193427,-10.168078604017808,1.07228845318512,1.3433849390898918,1.8903782054312903,3.2337631445211823,3.015758618789216,0.010439672676781205,-10.0,19.39258682662461,39.16332050770228,6.0,-10.0,2.5,437.535144558848,516.0215160651262,387.34076325975286,206.2643766757496,313.80555139604,448.2452235377256
1590.0000000000002,19.34519556865279,-20.26967206999896,82.40020014268137,99.77885479091377,82.28673663563713,38.51511473611663,82.13251661254954,3.488511071562016,20.076634072168183,-19.336850413712853,19.886222431739192,-10.153102211286123,1.1083492886537951,1.4258490926465028,1.8340022560340887,3.259851348680592,2.941176921437842,0.010351713217874798,-10.0,18.4680697459263,39.500957863925294,6.0,-10.0,2.5,437.5821875145929,519.2225769913264,381.4821795676013,204.31322043654367,318.81964600261927,448.99471076103407
1600.0000000000002,18.995479702503875,-20.851562297011295,83.9401865148864,102.89606248569235,83.82903813811043,39.003938464811256,83.67949880385083,2.7573885506375286,19.73364759393113,-19.89785007423555,19.539964653164123,-10.13722986315986,1.1442674365238397,1.5066798793099838,1.7812651365335843,3.2879450158435684,2.8734060857591026,0.010283711135231254,-10.0,17.56629711805175,39.81761160104628,6.0,-10.0,2.5,437.616965145094,522.2612555789269,375.7499563507517,202.53766818844633,323.0368838464221,449.6515466790468
1610.0000000000002,18.694339451310434,-21.36083491670365,85.5092963366052,105.90564946777084,85.40009710172477,39.538294604993375,85.25383623062548,2.0998661155902028,19.440168636036443,-20.38359291007185,19.243132511276126,-10.126165632316145,1.1806580481844935,1.584268763525274,1.7347788916909803,3.3190476552162544,2.8111845426539697,0.010237792997635942,-10.0,16.73099447865883,40.137794442943566,6.0,-10.0,2.5,437.64013082080913,525.1464505939628,370.3993518890852,200.9508299184254,326.2902702187156,450.20626636099456
1620.0000000000002,18.44696508339949,-21.786419095114496,87.1276470199323,108.80156243327502,87.01999133423266,40.119199989816025,86.87559660310868,1.5231781666095117,19.20165441143028,-20.78234505530787,19.0010857289007,-10.119651738380924,1.2178254235901047,1.6573755653277795,1.6969211060803495,3.3542966714081293,2.7543329334674143,0.010217264463484782,-10.0,16.001780577654415,40.48166120202819,6.0,-10.0,2.5,437.652624833366,527.8593177285272,365.64607843624583,199.56237646837252,328.31097796407744,450.65213420462607
1630.0000000000002,18.25935743951183,-22.115445703513046,88.7957653218305,111.55087132688531,88.68917658281502,40.74086210942573,88.54524647615101,1.0342416557272145,19.02443083440727,-21.0809942644903,18.8200335780577,-10.116668668246746,1.255838084768223,1.7253524203547514,1.6695898104928752,3.3949422308476267,2.7033279783629087,0.0102264476496954,-10.0,15.412665685063928,40.871228630420376,6.0,-10.0,2.5,437.6558438517492,530.3595724662329,361.6448359852671,198.3828834789533,328.85340211507616,450.98143841340374
1640.0000000000002,18.136892553587423,-22.33590270754445,90.49847493574106,114.10482025493236,90.3924015794816,41.39713294441378,90.24755872776733,0.6386205867001422,18.914106161821728,-21.267939972766495,18.705527774993133,-10.11638680380986,1.2944993984188256,1.7879440075092856,1.6540301115097664,3.441974119019052,2.658922918947103,0.01026918218303238,-10.0,14.988532246118323,41.3286146744,6.0,-10.0,2.5,437.6516109615107,532.5961089330656,358.4883780892717,197.4210134219376,327.759093909102,451.18698412381434
1650.0000000000002,18.083291958387463,-22.437298560071667,92.20844334813069,116.41070529308348,92.10227213265988,42.08330244318745,91.95517147629202,0.33902157187117155,18.874459322926647,-21.33531947149225,18.661384641900113,-10.118711343490304,1.3333501010346398,1.8450193226104945,1.6508894483879506,3.4959087709984447,2.6218986058393248,0.010347847781159072,-10.0,14.744410240818809,41.871576829132096,6.0,-10.0,2.5,437.64382020967855,534.5191753898707,356.2193625563433,196.67996042155147,324.98333339339166,451.2632407632229
1660.0000000000002,18.10083747295437,-22.414031037827016,93.89040912167752,118.41495071547511,93.78348212216628,42.796072365533355,93.6328186433588,0.13487499908643483,18.907674877447885,-21.278862794018096,18.68991908006705,-10.124619578900422,1.3717548173526173,1.8964267306117164,1.6604626343700266,3.556889364981743,2.5929483315730355,0.010463765050756144,-10.0,14.687212210706946,42.51083327320151,6.0,-10.0,2.5,437.6339228091495,536.0808712660705,354.84336054093484,196.15644179651633,320.59616953919044,451.2053974992337
1670.0000000000002,18.18935813363252,-22.268765296759,95.50746530067225,120.06888015935908,95.3991042897172,43.53345885841918,95.24361840197699,0.022867614978395068,19.013273834456765,-21.09986376802885,18.7908956247377,-10.136242318016969,1.4089436167358105,1.9418416008242,1.6827103311721712,3.624551931996371,2.5725315682919963,0.010616833242304564,-10.0,14.818141395154043,43.24927243585307,6.0,-10.0,2.5,437.6190657139595,537.2384408518458,354.33629324283896,195.84173156251344,314.80290536232906,451.0110489475729
1680.0000000000002,18.34668774969449,-22.00643036494523,97.02435068775587,121.34190749736524,96.913882720952,44.29368006615084,96.75237035681712,-0.0022624379101330305,19.18877008655814,-20.80398818743637,18.961999800982483,-10.155487352047372,1.4441116468857285,1.9807745676875488,1.7172999313269677,3.698074499014517,2.560795425332611,0.01080529661353002,-10.0,15.134064896730932,44.082116908656985,6.0,-10.0,2.5,437.5985693808344,537.9698292894761,354.65467945756023,195.7233707902328,307.87310267079806,450.680912017034
1690.0000000000002,18.569623913863804,-21.634415057107816,98.41260447830504,122.22021133654596,98.29938092572125,45.07516761622452,98.13070268630496,0.053738402964313536,19.430810564534006,-20.399170046025688,19.199838921714047,-10.182509321679674,1.4765269169387325,2.0126738961703743,1.7637195174179323,3.7763934135883064,2.5576190791142928,0.011026575073625283,-10.0,15.628461340530636,44.998557234453294,6.0,-10.0,2.5,437.57144634266285,538.2692789545405,355.7399003640356,195.78819227322384,300.1237052234192,450.2188686289858
1700.0000000000002,18.85497511200154,-21.160149282846447,99.65755237918638,122.7078496163831,99.54096174340631,45.87773632583736,99.36404321159868,0.18706035667190687,19.736778019630997,-19.892697535269377,19.50100277572765,-10.201081332575429,1.5056229144902809,2.037112309108059,1.8212652824042592,3.858377591512318,2.5626453704834504,0.01127791515355217,-10.0,16.29189732576367,45.9847781527256,6.0,-10.0,2.5,437.53698938001867,538.1452731445656,357.5168253000688,196.02728954747707,291.7517982330029,449.64747462939056
1710.0000000000002,19.19588510343412,-20.5981645163136,100.74977504044884,122.8288795535708,100.62927131011728,46.69855780452616,100.44310920038237,0.3979020531386368,20.098307004210803,-19.301637949532903,19.858295732256494,-10.22390732705304,1.5309458937772606,2.05353279725738,1.8886451883385584,3.942177985595938,2.5749949763864683,0.011554246271099996,-10.0,17.11097225884862,47.02312033236433,6.0,-10.0,2.5,437.4938257033005,537.6294895693628,359.89978318481315,196.44081372676004,283.12784482285406,448.961888888941
1720.0000000000002,19.581164787551494,-19.97229017260935,101.67048247604548,122.60877409727352,101.54560917514986,47.52635835769127,101.3493072532628,0.6913707287146735,20.501409082541695,-18.65174811047899,20.260091008304705,-10.343961168553848,1.5519747281228289,2.061144738832414,1.9639475444185484,4.025092283250961,2.5935295274552965,0.011848223275657335,-10.0,18.066192443316936,48.0880618685307,6.0,-10.0,2.5,437.4381602018476,536.7616750519073,362.7993272062922,197.0405042396826,274.73717051092507,448.0677738680382
1730.0000000000002,20.001176456919595,-19.300930710725797,102.4005898929494,122.07051762114456,102.27097293652434,48.34472036145502,102.06377882154123,1.0759780996000927,20.936104833086283,-17.961355132645025,20.69640934396036,-10.73650297843443,1.5682652220360631,2.059593383596326,2.0450507388030035,4.104644122399328,2.6173150209059086,0.012153519150536156,-10.0,19.13202019396249,49.149162783397,6.0,-10.0,2.5,437.3691770055336,535.5791511703542,366.1143765576885,197.84618086288145,266.7692146374391,446.760471848664
1740.0000000000002,20.434546183063137,-18.617885095388885,102.91327974583028,121.25905702779043,102.7787015798262,49.12976026059829,102.56005337248293,1.5571876872447206,21.38050063401256,-17.266354069700952,21.1450854367794,-12.469546910277243,1.579226408411583,2.0480615034790675,2.1284793662561827,4.176540869735249,2.6446751697472544,0.012456768919932254,-10.0,20.277322105921034,50.17146359419257,6.0,-10.0,2.5,437.2915912017032,534.1551182523373,369.7415759731725,198.87227752689785,259.53909797381846,443.7160037411415
1750.0000000000002,20.807707991379615,-18.024145909918477,103.0617389987884,120.26303618298716,102.9224425546632,49.80698344996762,102.692284764557,2.127264288357196,21.763986596958784,-16.675088787504933,21.530120010345584,-17.03475021417762,1.5826418193784026,2.0216771337989967,2.206076965746796,4.227754099545792,2.67132717446218,0.012711587868452045,-10.0,21.454635948776115,51.079736621782274,6.0,-10.0,2.5,437.23721352872747,532.7015417691056,373.65948072050526,200.1109839806216,254.3187685208019,435.0162783251093
1760.0000000000002,20.958204599016284,-17.749228293942508,102.37057133820528,119.08968805378156,102.22773302469582,50.16362742654593,101.9874611493222,2.754620249583695,21.928412917478997,-16.42391571580407,21.684770650936272,-16.796595915547186,1.5721272162197617,1.9671838725758135,2.2637139446208043,4.2308978171966185,2.6911930367632526,0.01282020838973788,-10.0,22.572313115498726,51.67687574535148,6.0,-10.0,2.5,437.2638609851567,531.5378915772561,378.093905896768,201.52002536352904,253.6725552417406,420.6253751440918
1770.0000000000002,21.00583286786396,-17.66412601178783,100.71622950472056,117.24996206897448,100.57011850105933,50.091921014172726,100.32228479153672,3.420271978921676,21.981202291558912,-16.343567989189808,21.73537389554899,-16.71893982552774,1.5488562040001224,1.893496636384584,2.316221354515124,4.209717990899708,2.7179527576721227,0.012873072278750168,-10.0,23.551078663010568,51.82347280414683,6.0,-10.0,2.5,437.26998006074274,530.0907095000604,383.0009864422464,203.07335888292977,255.0644048257683,419.0054992492173
1780.0000000000002,21.028536447645628,-17.624975268438817,98.7239747276842,115.10097877466364,98.57463065595336,49.78295395724541,98.32118183425207,4.116567728601694,22.009081884561315,-16.301191179863565,21.761671825209643,-16.67863477199876,1.5209604092228544,1.8178568528735028,2.364154610424273,4.182011463297776,2.7495860102200846,0.012918256540290588,-10.0,24.39236846907488,51.67149096959446,6.0,-10.0,2.5,437.2710449026857,528.4612585041278,387.7412745648237,204.7324758890317,256.41280830782387,418.70243047395354
1790.0000000000002,21.042610744351624,-17.601998287254332,96.82198315807344,113.03748166387066,96.66966722280505,49.40339662763944,96.41191896862478,4.818081755858032,22.02739371636049,-16.273378932169237,21.7795552815278,-16.65124642094321,1.4944097209191545,1.7495414432560903,2.4040687230243942,4.153610166280485,2.779431977815132,0.01296014121155102,-10.0,25.09273299644616,51.39358108537312,6.0,-10.0,2.5,437.2699913592897,526.9126175087903,391.91860666446615,206.42149796925275,258.09271429459614,419.8953252507045
1800.0000000000002,21.05305925724467,-17.586039196132162,95.19799764035581,111.25318260805771,95.04311446889248,49.04380742470863,94.78199575265772,5.494033136161647,22.041082009512095,-16.252600214009703,21.793606946684704,-16.62973805689512,1.4717992255023162,1.6924864719311064,2.434592582268759,4.127079054199865,2.8041046514284704,0.012997867550416582,-10.0,25.654308294515204,51.09498675780998,6.0,-10.0,2.5,437.26774860120565,525.5781617002876,395.3655352547394,208.0584579341424,259.9499693711852,421.9445337410773
1810.0,21.061650875577207,-17.573634051331027,93.89827958771056,109.80606244782685,93.74128590148915,48.74084832825945,93.4775214993114,6.114372641265504,22.05201116439793,-16.236016766844557,21.80534807261224,-16.611774222065435,1.453741716999286,1.647317616573842,2.4563252637992843,4.103642880373126,2.822814281510463,0.013030342541402009,-10.0,26.089349684420085,50.82630034301587,6.0,-10.0,2.5,437.2649494714802,524.4966406623039,398.07497435999977,209.5668629274208,261.8166252797247,424.34724537179375
1820.0,21.06882701749148,-17.563666005008628,92.90233260817313,108.6839561107406,92.74367619506732,48.50228687933589,92.47787794741741,6.656794214146544,22.060770482023408,-16.222730186534818,21.81511353872753,-16.596838603535502,1.439923600329344,1.6129275264544718,2.470871545513038,4.08379907196751,2.836122049137503,0.013056981262726582,-10.0,26.41689065757089,50.6057773373912,6.0,-10.0,2.5,437.26208814678085,523.6575825638365,400.12768740661113,210.89010669823023,263.5642860288108,426.76367702107086
1830.0,21.074483717526288,-17.556038684922783,92.16406948988688,107.84445120054932,92.00415484901964,48.3227939711918,91.73685354767906,7.109916157795452,22.067415135188348,-16.212653879994093,21.822785158139055,-16.585108872938406,1.4296827479794547,1.5875308224397429,2.4800432303188567,4.0675740527586,2.8450885754250232,0.01307770929474723,-10.0,26.65765204529731,50.43503270704139,6.0,-10.0,2.5,437.2595263765375,523.0294726991144,401.6373552678616,211.99839217246787,265.11211088182733,428.98411145188896
1840.0,21.07836537060948,-17.551006081185648,91.63205392257036,107.236204518821,91.471226660254,48.19222019467055,91.20287744272656,7.472634892665609,22.07183606516914,-16.205951010532942,21.82814692816696,-16.57691267564479,1.4222892611466893,1.569256754997321,2.485425986333694,4.054682741331016,2.8508144243893243,0.01309282246109108,-10.0,26.8305896858634,50.30814232984199,6.0,-10.0,2.5,437.25750020103146,522.5747285449332,402.7184668671477,212.8872831235492,266.42358547382696,430.89870050729456
1850.0,21.0802456698507,-17.548853729084442,91.25853923379866,106.80943379042856,91.09708253322287,48.09956858431588,90.8280642310155,7.751443277161968,22.07393041906569,-16.202775972665677,21.831039303034835,-16.572491910473445,1.417072279516658,1.5564255320909062,2.4882390380021517,4.044664570093057,2.85424013196605,0.013102860628153638,-10.0,26.951502705179223,50.216532689656844,6.0,-10.0,2.5,437.2561377851188,522.2570279773452,403.47185760419234,213.5714145928576,267.49694767527427,432.4696316425896
1860.0,21.079999866029844,-17.54975959676986,91.0028885544785,106.5204826098402,90.8410266486426,48.034783398899606,90.57164387920876,7.957247170950722,22.073671423458634,-16.203168597376987,21.831414563130465,-16.5719183873303,1.4134659232583937,1.5476412098451755,2.4893495831036057,4.036990792948782,2.856093469620056,0.013108488190772852,-10.0,27.032927577355903,50.15147516367006,6.0,-10.0,2.5,437.25548238933686,522.0444729196943,403.98042256379046,214.07678555583448,268.35320142636806,433.7071031527036
1870.0,21.07588810062832,-17.55598821896112,90.83070958798444,106.33590517279958,90.66862856885797,47.98877116136986,90.39912308555095,8.102519650045167,22.069514308815076,-16.2094710555333,21.827534620596367,-16.57784859527294,1.4109742454298588,1.541699282747511,2.489152653736725,4.030851936484236,2.8567863301120866,0.013109250520300398,-10.0,27.084328591348594,50.10471999563356,6.0,-10.0,2.5,437.2564307039818,521.9153295061068,404.31140696605735,214.4338354083138,269.04571583346853,434.43362190105125
1880.0,21.06564810797402,-17.57127397291714,90.7057297178397,106.22345650476028,90.54358371745504,47.950150435073915,90.27416436848598,8.199075286646915,22.059028808474668,-16.225371730504833,21.817171558865315,-16.593691636078688,1.4091399233455115,1.5374683210728972,2.487937901033044,4.025406222105941,2.856640533289992,0.01310444352381172,-10.0,27.1112678019972,50.06567197381571,6.0,-10.0,2.5,437.2590962822365,521.8512277504292,404.5270301773536,214.6725051445065,269.67557237646963,435.0315897272882
1890.0,21.05313969824885,-17.590404355792884,90.61123024459661,106.15244986203436,90.44910198410088,47.91411558615556,90.17992727218144,8.258500686865148,22.046187209126295,-16.24485302970112,21.80441359891864,-16.613203696908613,1.4077625049934257,1.5345544165224727,2.486395043185775,4.020949459708248,2.8562697510735497,0.013097514821057556,-10.0,27.119817783716428,50.0289437481635,6.0,-10.0,2.5,437.26174496419463,521.822035963726,404.6582505060993,214.82108848294448,270.1740220558317,435.56228644724314
1900.0,21.04056297862684,-17.60982612086198,90.54485840585065,106.11378344030372,90.38279767022067,47.882243021555205,90.11397363327092,8.290687137600571,22.03325679786032,-16.264477642988368,21.791553284914905,-16.632880881024732,1.4068114129927465,1.532816462822957,2.484732981986874,4.017549444809832,2.8557839435373893,0.01309014773810364,-10.0,27.115927123363463,49.995788182872445,6.0,-10.0,2.5,437.2641637738872,521.8169154318223,404.7199587365868,214.9029275082718,270.55704998045564,436.0209859222037
1910.0,21.02924935970188,-17.62746186546164,90.50656757790115,106.10352672268148,90.3446059263867,47.85710787414075,90.07619420447863,8.302996352376397,22.021573430683485,-16.282216994312193,21.779964968315095,-16.650619183475783,1.4062829881449588,1.5321308380068428,2.483054942441972,4.015185780448816,2.8551762442531454,0.013083249561528275,-10.0,27.104100966397425,49.96888122464168,6.0,-10.0,2.5,437.2661246139168,521.8304762438321,404.7241846607285,214.9353305412232,270.84020895366166,436.4379270585739
1920.0,21.02089039312404,-17.64085545133426,90.49665829715603,106.11722782143704,90.33480803570367,47.840964334933176,90.06683040549366,8.300768249840587,22.012797517904527,-16.29554643858762,21.771394493878528,-16.65921037884567,1.4061802328693802,1.5324176702679089,2.481525830197483,4.013943500465392,2.8545014405975127,0.0130779075480047,-10.0,27.087823127169884,49.95056821314955,6.0,-10.0,2.5,437.267091422613,521.8563847817379,404.6803254891556,214.93087045679525,271.02087512285857,436.8907506458938
1930.0,21.015239231613887,-17.649885383325966,90.515243117957,106.15447944923484,90.35351559054396,47.83558623393849,90.08595975924169,8.28800644531492,22.006891589332575,-16.30451897846939,21.76555601215872,-16.51819169729106,1.4064583159751445,1.5335335378751307,2.48006939384442,4.01360293171955,2.8536949059430783,0.01307383864110599,-10.0,27.06991221020712,49.94279663673592,6.0,-10.0,2.5,437.26777966896697,521.8940007357137,404.5961221269411,214.89901311974165,271.1047787024633,437.0951930138589
1940.0,21.010423651840178,-17.657435538786473,90.5521507735275,106.21038525025445,90.39056339871732,47.83799025554799,90.1234072146216,8.267388953276566,22.001790022837447,-16.31227093291602,21.760516683158123,-16.40074323357669,1.4069828959943091,1.5350982691242718,2.478588872580183,4.013687141704455,2.8526907847504415,0.013069771434168756,-10.0,27.050962588808037,49.94315088491646,6.0,-10.0,2.5,437.2685597523992,521.9439605294166,404.4898583780193,214.8469954507976,271.16019642258004,437.26553344171685
1950.0,21.006661121093483,-17.66339167188258,90.59871829242944,106.27408371969472,90.43727311001793,47.84484013441153,90.17048504770204,8.24153099842499,21.997739282713464,-16.31842707822784,21.756527179026488,-16.319781101581043,1.4076316860954396,1.5368871718138917,2.477222880168771,4.014110051982662,2.85167639492203,0.013066089627503512,-10.0,27.03164716305241,49.94825812370556,6.0,-10.0,2.5,437.269093815349,521.997644293678,404.3735336662096,214.78177738785584,271.171333736514,437.38394216659407
1960.0,21.004023866700575,-17.667617835417246,90.64995562826559,106.33965514407816,90.48864620217594,47.85428044791513,90.22218738148419,8.212928067362668,21.994827934719183,-16.322852140490795,21.753675313826857,-16.273752825666236,1.4083333742782531,1.5387665842762597,2.476014657288707,4.014781241564966,2.8507321596511,0.013062960485455955,-10.0,27.012820157113023,49.95615520264408,6.0,-10.0,2.5,437.2694000077724,522.0505476306206,404.2543875649531,214.7097081605062,271.1465906591718,437.45250609782687
1970.0,21.00240893357081,-17.67025663744957,90.70252204201465,106.40360186071337,90.54133784927441,47.86518092453844,90.27516551342492,8.183615717367502,21.99295812892912,-16.325694353481992,21.75186279353656,-16.256294424212626,1.4090406243965596,1.5406360304467737,2.4749685424499908,4.015604572896764,2.849885591209622,0.013060388934854115,-10.0,26.995142381530517,49.965685167353854,6.0,-10.0,2.5,437.2695198116808,522.1002896006729,404.13779720235726,214.63589532215607,271.09670438332137,437.48014066565855
1980.0,21.0016543464681,-17.67155139487366,90.75388644867496,106.46353576792364,90.59281481118205,47.876679875739285,90.32688537973392,8.155069896274597,21.991969616182416,-16.327197022117787,21.7509287473498,-16.26086707247947,1.4097183348056688,1.5424179845018429,2.4740793890655186,4.01649737356736,2.8491488508029086,0.013058324292797956,-10.0,26.979037611606486,49.975986257356055,6.0,-10.0,2.5,437.2694935293804,522.1454213435676,404.0278168242396,214.56404386295353,271.0306251933596,437.47606834649946
1990.0,21.00158926869119,-17.671763924714355,90.80213409937875,106.51780320089802,90.64116129318077,47.88807586197328,90.37543266781331,8.128297579516413,21.991692072129155,-16.32761893433161,21.750702289559968,-16.281641271498415,1.4103407537729815,1.544056356100597,2.4733386406315394,4.017394996732136,2.8485279078724006,0.013056701158225863,-10.0,26.96473817038753,49.986355349052985,6.0,-10.0,2.5,437.2693568641831,522.1850529055813,403.92728339786566,214.4966905812944,270.95542950739366,437.448539969709
2000.0,21.002051878791303,-17.671143989401656,90.84591913794969,106.5653747593172,90.68503121256055,47.89882286783194,90.41946437031456,8.103946320532318,21.99196344476236,-16.32720640363982,21.75102097880082,-16.313598049164398,1.4108905186286715,1.545514687124803,2.4727347189046096,4.018249406029413,2.848023537598785,0.013055451122781742,-10.0,26.9523327497858,49.99623781582619,6.0,-10.0,2.5,437.2691413437447,522.2187379569291,403.8379426408728,214.43547039771207,270.8766527441043,437.404679841868
2010.0,21.002896129620872,-17.669917966018374,90.88441208871107,106.6057625379903,90.72359550628516,47.9085306713037,90.45815550389149,8.082384915322791,21.99263684532163,-16.326182741110642,21.751737734648387,-16.352499966515722,1.4113578906241546,1.546773662381598,2.472253754433788,4.019027416815385,2.847631662751411,0.013054508639492748,-10.0,26.941803424696214,50.00522936183137,6.0,-10.0,2.5,437.26887416750446,522.2463995538822,403.760617737302,214.38131417970365,270.79854899726456,437.35052276130114
2020.0,21.003994665928857,-17.668283865695912,90.91722508114506,106.63892416409824,90.75646719275328,47.91695269402584,90.4911237049959,8.06376364678931,21.993583591277016,-16.324743594670622,21.752723860839566,-16.394856986409025,1.4117392725614866,1.5478277042334454,2.4718799610856674,4.019707665319113,2.8473442252730417,0.013053810818576103,-10.0,26.933054506611317,50.01306613708709,6.0,-10.0,2.5,437.2685782529452,522.2682535311812,403.6953918783355,214.33459942927672,270.72426794335803,437.2910596599857
2030.0,21.005240044690808,-17.666409376528804,90.94432683775833,106.66516101636915,90.78361620739018,47.923965362207696,90.51834370315024,8.048064262786284,21.994694575399556,-16.32305484846586,21.75387037749383,-16.437891650074675,1.4120362365298142,1.5486822393624209,2.471597186223705,4.020279425586126,2.8471503220528294,0.013053302222364574,-10.0,26.925936307236043,50.01960581934424,6.0,-10.0,2.5,437.26827208415136,522.2847309038851,403.6417842394754,214.2952768101867,270.65599792416384,437.23028328832
2040.0,21.006544809581666,-17.664431328680138,90.96595768221812,106.68502071074846,90.80528427616035,47.92954440825156,90.54006191991331,8.035143760919425,21.995880485249685,-16.3212522812521,21.75508820166076,-16.47948974994239,1.4122539651265795,1.5493504946133163,2.471389299028611,4.020739793641927,2.8470373551272345,0.013052933466278787,-10.0,26.920265259364896,50.02480521697237,6.0,-10.0,2.5,437.2679702524155,522.2964057432531,403.5989115274173,214.2629813770608,270.59510742852666,437.17125328836266
2050.0000000000005,21.00784058032348,-17.662457421430787,90.98255156912482,106.69921063138474,90.82190683472818,47.9337415083657,90.55671819276343,8.024772342026722,21.997071016821828,-16.31944276127649,21.7563073277128,-16.518134301041414,1.4123999939226433,1.5498508104816495,2.4712406799887447,4.021091490470395,2.8469920049366904,0.013052660784184694,-10.0,26.915840596953103,50.02869782941957,6.0,-10.0,2.5,437.26768320540606,522.3039328597446,403.5656283785975,214.23712893708645,270.54228684538725,437.1161847818647
2060.0000000000005,21.009076488465627,-17.660567907598818,90.99466746244671,106.7085252186136,90.83404431925216,47.936662816926685,90.56887693422264,8.016665812824499,21.99821340771157,-16.317706479600304,21.75747532824281,-16.552828777955767,1.412483768156239,1.5502050632998503,2.471137695673317,4.021342758973168,2.847001041450804,0.013052451285066092,-10.0,26.912457929848983,50.03137306695487,6.0,-10.0,2.5,437.2674185272082,522.3079974287516,403.540646419864,214.21699818678007,270.4976858395013,437.0665527444003
2070.0000000000005,21.01021714487788,-17.658819207260535,91.00293150024805,106.71378614862522,90.84232426573816,47.9384501392812,90.57716915461091,8.010512315920721,21.999270477278213,-16.316099934299757,21.75855537246717,-16.583013408072418,1.4125151726949734,1.5504361418318515,2.471067895202079,4.021504037033931,2.84705192182906,0.013052276720068505,-10.0,26.909919704836625,50.03295789126679,6.0,-10.0,2.5,437.2671807026296,522.3092744268225,403.5226309098352,214.20179836859023,270.4610427563401,437.0232072411228
2080.0000000000005,21.011240376222755,-17.65724740294428,91.00799026451834,106.7157964723168,90.84739453432422,47.93926507141009,90.58224565364715,8.005993633224419,22.00021841358346,-16.314659299391337,21.75952399449152,-16.608481603544988,1.4125042234830791,1.550566904819377,2.4710207835012907,4.021587688320668,2.847133213098562,0.013052116125753386,-10.0,26.90804279111296,50.0336012108753,6.0,-10.0,2.5,437.26697155938473,522.308399176746,403.51027557133887,214.1907231176436,270.4318005547141,436.986489717596
2090.0000000000005,21.01213490886184,-17.65587085866369,91.01047482809538,106.71530800421424,90.84988732792601,47.93927619594752,90.58474104069772,8.002801407064963,22.001044487845327,-16.31340390286715,21.760368790110054,-16.62930069352211,1.4124604648025234,1.550619018831343,2.4709876730612415,4.021606691892584,2.8472348728393237,0.013051954104444706,-10.0,26.90666347072215,50.0334611625309,6.0,-10.0,2.5,437.2667919956377,522.3059483096728,403.5023571827858,214.18299141672227,270.4092072069605,436.9563443608921
2100.0000000000005,21.012898109326933,-17.654694963868906,91.01097458418717,106.712997519508,90.85039300728866,47.93864916158719,90.5852475761974,8.00064883467411,22.00174480921947,-16.312339642055235,21.76108616797079,-16.645738104083478,1.4123926715822033,1.5506122557418258,2.4709617126817887,4.021573968423615,2.84734836801336,0.013051780474389436,-10.0,26.90564023047699,50.03269513861767,6.0,-10.0,2.5,437.2666407473222,522.3024257992313,403.497772381678,214.17787709763013,270.39240098892424,436.9324226016951
2110.0000000000005,21.013533911473104,-17.65371452070744,91.01001984108608,106.70945441578414,90.84944268289257,47.93753945686223,90.58429780716573,7.999278414252615,22.002322253696267,-16.31146213302742,21.761679269420814,-16.658198228084757,1.4123085905691566,1.550564011113336,2.470937683679078,4.021501694792414,2.847466709220935,0.013051589061183358,-10.0,26.90485475916421,50.03145239470342,6.0,-10.0,2.5,437.266515875052,522.2982584447773,403.4955591072033,214.17472835657256,270.3804781868186,436.914173231074
2120.0000000000005,21.014050952022025,-17.652916869898974,91.00807163778816,106.7051747882723,90.84749803602516,47.936087497679125,90.582354442319,7.998466392701743,22.00278459237332,-16.310759555918366,21.76215609525749,-16.667167807817975,1.4122148327501014,1.550489083691056,2.4709118339217127,4.021400917612769,2.847584393219849,0.013051376954058882,-10.0,26.904211555301917,50.029868916479074,6.0,-10.0,2.5,437.26641479673935,522.2937949939285,403.4949058691404,214.1729789476076,270.3725464631222,436.90092082371206
2130.0000000000005,21.01446096728291,-17.652284481634723,91.00551767855117,106.70056167979214,90.84494726519773,47.93441574066088,90.57980635811245,7.9980244416235555,22.003142872436495,-16.310215115423773,21.762527887258443,-16.673171685317072,1.4121168395834631,1.5503996325625058,2.4708816634210238,4.0212812959835285,2.847697289106544,0.01305114371226735,-10.0,26.90363648990558,50.02806426617804,6.0,-10.0,2.5,437.26633444459264,522.2893093617985,403.4951510302788,214.17215238008905,270.36776361166113,436.8919296936839
2140.0000000000005,21.014778295864513,-17.65179536995575,91.0026729145296,106.69592951779867,90.84210567686787,47.93262746513103,90.57696924884056,7.997799349141246,22.003410716481728,-16.309808105310253,21.762808660590615,-16.67673169653807,1.4120190392568508,1.550305429781739,2.470845961373252,4.021151391154991,2.8478025291155658,0.01305089203108534,-10.0,26.903074741569128,50.02614003303353,6.0,-10.0,2.5,437.2662718324074,522.28500627281,403.495775154421,214.1718610887729,270.36537252821,436.8864610375916
2150.0000000000005,21.01501787745151,-17.651427611005687,90.99979068101476,106.69151306985668,90.83922685138762,47.93080980280513,90.57409683681038,7.997671411669557,22.0036032761878,-16.309515497942357,21.763013118710465,-16.676580019045332,1.4119248476953976,1.550214033405502,2.470804332278752,4.021018365684254,2.8478982944790068,0.013050626382995128,-10.0,26.902489563757623,50.02418241821766,6.0,-10.0,2.5,437.2662225392781,522.2810255323054,403.49637965312985,214.17180167745565,270.36461014722005,436.88368385278807
2160.0000000000005,21.01518863152377,-17.651165833296005,90.99704158109856,106.68748309767034,90.83648158430623,47.92902361764106,90.57135992451497,7.997549703165077,22.00372858925467,-16.309325077363724,21.763149736553107,-16.676370736800266,1.4118361242503084,1.5501298453099066,2.4707557152393287,4.020885560549235,2.8479831982513866,0.01305034320612044,-10.0,26.90185497553176,50.022253416848166,6.0,-10.0,2.5,437.2661869675699,522.2774786174251,403.4967062785861,214.17174553114944,270.3650974718331,436.8831633601022
2170.0000000000005,21.01530613626471,-17.650987374984794,90.9945476761004,106.68392750751144,90.83399197917343,47.92731428290716,90.56888047624365,7.997370852858864,22.00380215244447,-16.309213294142182,21.763234123299625,-16.67624146684875,1.4117543966427224,1.5500563692541096,2.470701141438457,4.020757510692567,2.8480573676655703,0.013050049070684092,-10.0,26.901157910219357,50.02039859190484,6.0,-10.0,2.5,437.26616024414665,522.2743983433918,403.4965791291952,214.1715330656756,270.3662548841915,436.8842287529107
2180.0000000000005,21.01538372547937,-17.65087146224073,90.99239403228755,106.68090088937193,90.83184310945249,47.9257171115857,90.5667433288724,7.997094480226792,22.003837232941954,-16.309159987537782,21.763279610691768,-16.676039372981222,1.4116811220669838,1.5499963225896298,2.470642434735084,4.020638757324713,2.8481210766902465,0.013049753803783669,-10.0,26.900395623920588,50.01865378505016,6.0,-10.0,2.5,437.266140033572,522.2717984305716,403.49589308435566,214.17106198917128,270.3677003801208,436.88633148148966
2190.0000000000005,21.01543483652584,-17.65079767727306,90.99063124140557,106.67841856463308,90.83008552163484,47.92425700975508,90.56499873120275,7.996698581135661,22.00384719361337,-16.309144851801193,21.763299768295745,-16.674045505165964,1.4116162315374314,1.5499501862834175,2.47057992624746,4.020530112530878,2.84817503702972,0.013049458317290352,-10.0,26.899572441650605,50.01704477259523,6.0,-10.0,2.5,437.266123293022,522.269663549927,403.49460418752,214.17027622104987,270.36910441297726,436.8889916666712
2200.0000000000005,21.01546585423088,-17.650754949470212,90.98927509418048,106.6764770569862,90.82873497852722,47.92294702256038,90.56366213391613,7.996174998306854,22.003838541753428,-16.309157998733212,21.763300793215187,-16.67190427406979,1.411559746914924,1.5499178921435834,2.4705144900724862,4.02043238221607,2.848219773199855,0.013049165042109297,-10.0,26.89869673822841,50.01558618599113,6.0,-10.0,2.5,437.2661104013808,522.267977597052,403.49272361397783,214.1691552400472,270.37033057890875,436.8918952024912
2210.0000000000005,21.015483579938756,-17.650732229619877,90.98830697261216,106.67503464234976,90.82777278334719,47.92178655326734,90.562714543167,7.995526183796813,22.003817938137,-16.309189306969813,21.763289497264573,-16.669757859499384,1.4115112453125631,1.5498985301290913,2.470447416680333,4.0203459468094245,2.8482564061465654,0.013048877382734506,-10.0,26.89777816373248,50.0142790748738,6.0,-10.0,2.5,437.2661007712232,522.26669677632,403.4903082281508,214.16770642724177,270.37124155548014,436.89483366040577
2220.0000000000005,21.015494346083695,-17.65072257196158,90.98769572444048,106.6740325369268,90.82716768736061,47.920769774777,90.56212442127416,7.9947632000163935,22.00379175880065,-16.30922908782594,21.763272277611858,-16.667752445902806,1.4114699796200751,1.5498906631137157,2.470379698566727,4.020270361680441,2.8482861270365643,0.013048597578036695,-10.0,26.89682889742994,50.013118534456446,6.0,-10.0,2.5,437.266089401681,522.2657629251336,403.487430323132,214.16595851034091,270.37174487513835,436.89759414246015
2230.0000000000005,21.015502924403016,-17.65071556275558,90.98740178826739,106.67341318354858,90.82688003689756,47.9198875578204,90.56185185123171,7.993902689815569,22.003764802972267,-16.309270048638496,21.763253928432206,-16.66598297649938,1.4114353305049756,1.5498929644590451,2.4703125448538588,4.020205509312904,2.8483101013735967,0.013048329188152597,-10.0,26.89586187932798,50.0120962885203,6.0,-10.0,2.5,437.26607942839286,522.2651255975824,403.48417348408935,214.1639540726407,270.37180576203406,436.9000369450556
2240.0000000000005,21.01551267808565,-17.650706847699865,90.98737973369772,106.67311281395696,90.82686431398191,47.91912802178422,90.5618510859632,7.992964204141287,22.003740454451528,-16.309307047540585,21.763237842045296,-16.664501961274027,1.4114061095270067,1.5499033446704389,2.4702461371554194,4.020149481825857,2.84832937500398,0.013048070454559316,-10.0,26.89488963239029,50.01120127020016,6.0,-10.0,2.5,437.2660690822262,522.2647300550422,403.480627066936,214.16174304050472,270.37142928282714,436.9020831376655
