time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,21.015525863817707,-17.650692839504188,90.98758178875346,106.67306942504432,90.82707266705118,47.91847752346803,90.56207408281169,7.991968318703869,22.003720984584053,-16.309336633085366,21.76322629199465,-16.66333396257039,1.411381743156473,1.5499204045538932,2.470181608972308,4.020102013526201,2.848344916617298,0.013047824885076475,-10.0,26.89392366312489,50.010420473214765,6.0,-10.0,2.5,437.2660580632121,522.2645256581438,403.4768795787866,214.15937794695589,270.3706439364896,436.90369425449967
2260.0000000000005,21.015543838360536,-17.650671354898975,90.98796068507437,106.67322440761257,90.8274577580359,47.917921677388726,90.5624733512939,7.990935300162564,22.00370775684225,-16.309356733384618,21.76322064368772,-16.662481015914295,1.4113614304031246,1.5499425353797427,2.470119506718235,4.020062042097978,2.8483575896995674,0.013047593187004124,-10.0,26.892974075829443,50.00973998516923,6.0,-10.0,2.5,437.26604622636074,522.2644660551938,403.4730143931706,214.15691054816705,270.36949540111124,436.90486445512727
2270.0000000000005,21.015567234536054,-17.650641343895614,90.98847184611748,106.67352448644,90.82797495197606,47.9174461840845,90.56300414125872,7.989884127766288,22.003701401179736,-16.309366391175217,21.763221529557097,-16.66192835055182,1.411344270049341,1.549968088084424,2.4700599648128065,4.020028052897231,2.8483681396578655,0.013047374233275255,-10.0,26.892049369964525,50.009145816541086,6.0,-10.0,2.5,437.26603354625695,522.2645102684937,403.4691066591242,214.154389333602,270.3680397818868,436.90561236178416
2280.0000000000005,21.01559612493639,-17.650602632168187,90.9890748915414,106.6739229288147,90.82858382189944,47.91703745329528,90.56362594492026,7.9888318174419615,22.003701977146594,-16.309365515960735,21.763229012678735,-16.66164946489141,1.4113297276381236,1.5499959042691438,2.4700034991443776,4.019999403413522,2.8483771897450474,0.013047169264070449,-10.0,26.891156360842896,50.00862453956751,6.0,-10.0,2.5,437.2660200918084,522.2646232696529,403.46522143024,214.15185780688904,270.36633803660175,436.9059738004463
2290.0000000000005,21.015630169278847,-17.650555717291212,90.98973448925608,106.67438003486126,90.82924900059616,47.91668301352127,90.56430334477248,7.987793032072318,22.003709121350006,-16.309354659937753,21.763242734680727,-16.661610372941766,1.4113170973515634,1.550024732944386,2.4699500624940334,4.01997479543842,2.8483852445224302,0.013046976883724052,-10.0,26.89030020906307,50.0081637187642,6.0,-10.0,2.5,437.26600596603606,522.2647760395347,403.46141287285167,214.14935349645572,270.36445175429685,436.90599570390856
2300.0000000000005,21.015668742989146,-17.650501519046117,90.99042083277725,106.67486330595511,90.8299406572723,47.91637178703678,90.56500648596341,7.986779875788557,22.00372217687324,-16.309334821335142,21.763262045043646,-16.661773316203153,1.41130591074227,1.5500536834115233,2.4698997677828705,4.019953451194394,2.8483926982776664,0.013046796860599766,-10.0,26.889484514982883,50.00775220077804,6.0,-10.0,2.5,437.2659913493527,522.2649454563356,403.4577240384445,214.14690743166793,270.3624396322943,436.90573078310194
2310.0000000000005,21.01571104727204,-17.650441259503452,90.99110966934961,106.6753471388476,90.83063452453433,47.916094223276616,90.56571109876045,7.985801878365635,22.003740304701207,-16.309307275094397,21.7632861126595,-16.662099462550145,1.4112957923843634,1.5500820610802917,2.4698526544286845,4.019934715508976,2.848399844455963,0.013046628852940164,-10.0,26.888711466932705,50.007380279405936,6.0,-10.0,2.5,437.2659764115464,522.265113856546,403.4541874055366,214.14454410468625,270.36035539759695,436.9052336134122
2320.0000000000005,21.015756197721675,-17.650376296720793,90.99178206539747,106.67581225419968,90.83131166251253,47.91584231734215,90.56639825809359,7.984866123128031,22.00376257361672,-16.309273436264277,21.763314015574142,-16.662551179879358,1.411286379044794,1.5501092725918053,2.4698085742046376,4.019917846796441,2.8484068906817175,0.01304647177021648,-10.0,26.887982035430355,50.00703972498894,6.0,-10.0,2.5,437.26596133392326,522.2652684206895,403.4508257197504,214.1422817927316,270.3582462125828,436.90455734728073
2330.0000000000005,21.015803292720967,-17.650308024222227,90.99242396549805,106.67624500104812,90.83195801651581,47.91560954461846,90.56705393731005,7.983977447186475,22.003788029808398,-16.309234754225486,21.763344810460623,-16.66309346763677,1.4112774312315324,1.550134938452211,2.4697674146803426,4.0199023531325535,2.8484139717480206,0.01304632491242539,-10.0,26.88729615546339,50.00672373995303,6.0,-10.0,2.5,437.26594628926233,522.2654005373251,403.4476530982855,214.1401330680184,270.35615200864544,436.9037516151288
2340.0000000000005,21.015851467658777,-17.650237786259908,90.9930256646641,106.67663658426396,90.83256388785584,47.91539077031223,90.56766847499662,7.983138709029504,22.003815752942188,-16.30919262748506,21.76337758839256,-16.663695068905042,1.411268795256849,1.55015884009588,2.469729062965795,4.019887903061675,2.8484211629791334,0.013046187738009056,-10.0,26.886652937447707,50.00642688531036,6.0,-10.0,2.5,437.2659314326895,522.26550512377,403.4446762942407,214.13810547352267,270.35410519664254,436.90286089039313
2350.0000000000005,21.015899932539615,-17.650166811672733,90.99358118953512,106.67698224910038,90.83312331373213,47.915182105593374,90.56823595161731,7.98235107564625,22.00384489508109,-16.30914834453506,21.763411513526957,-16.664329012412225,1.4112603281063123,1.5501808258058818,2.46969330438644,4.0198741301923215,2.848428493406568,0.013046059289069226,-10.0,26.886050853057274,50.0061449538311,6.0,-10.0,2.5,437.2659169051467,522.2655799533981,403.441895999676,214.136202252316,270.3521309111178,436.9019236665415
2360.0000000000005,21.015947989828728,-17.650096283800053,90.994087626804,106.677280291408,90.83363339443017,47.91498072397525,90.56875351398864,7.981614347210439,22.003874699493984,-16.309103055271294,21.76344584214268,-16.664972650668403,1.4112519571261044,1.5502008635224531,2.469659957496789,4.0198608210192415,2.8484359583850285,0.013045938872740808,-10.0,26.885487915479644,50.00587479309621,6.0,-10.0,2.5,437.2659027000211,522.2656247819999,403.4393081294237,214.13442316962303,270.35024762395545,436.9009723621066
2370.0000000000005,21.015995062469035,-17.650026847435043,90.9945445838309,106.67753214946453,90.8340937529928,47.914784724358015,90.56922083254511,7.980927223269874,22.003904531072333,-16.30905772477371,21.76347995056677,-16.66560854594178,1.4112436484947992,1.5502190019399062,2.4696288292329784,4.019847831172885,2.8484435238807726,0.013045825796171171,-10.0,26.884961834565782,50.00561417600056,6.0,-10.0,2.5,437.265889257232,522.2656418606151,403.43690490209457,214.13276518578843,270.348467273916,436.90003205486727
2380.0000000000005,21.016040676725467,-17.649959521997886,90.99495347486516,106.67774008209727,90.83450582021578,47.91459292446928,90.56963938459816,7.980287609170374,22.003933857635648,-16.309013161714745,21.763513320797724,-16.666222427428693,1.4112353868497445,1.5502353251007135,2.469599732160748,4.019835057261462,2.8484511476393823,0.01304571942121456,-10.0,26.88447015054049,50.0053616181666,6.0,-10.0,2.5,437.2658762847237,522.265633267735,403.434676150892,214.1312232386088,270.3467972724427,436.8991232862381
2390.0000000000005,21.01608447295814,-17.649894788566286,90.99531712544355,106.67790823642054,90.83487243878531,47.91440471850074,90.57001205752526,7.979692826013091,22.00396226357759,-16.30896999762416,21.763545549405105,-16.666804477260996,1.4112271802005325,1.5502499638277722,2.469572479570701,4.019822443398473,2.8484587738929923,0.013045619134040743,-10.0,26.884010328975137,50.00511621642056,6.0,-10.0,2.5,437.2658639510647,522.2656026554902,403.4326099167547,214.12979077138408,270.34524013782953,436.89826029569576
2400.0000000000005,21.016126196615414,-17.64983306084204,90.99563926244784,106.67804132303928,90.83519735240766,47.91421993883319,90.57034263657614,7.9791398449007715,22.003989440475447,-16.308928701159232,21.763576340362185,-16.66734811003022,1.4112190583854736,1.5502630790014262,2.469546914360452,4.019809993361879,2.848466345090891,0.013045524471107723,-10.0,26.883579864142742,50.004877530173246,6.0,-10.0,2.5,437.2658522780076,522.2655538011361,403.4306934293024,214.12846032784103,270.3437950275071,436.8974526928968
2410.0000000000005,21.01616568577874,-17.649774607163295,90.99592413693088,106.67814437824808,90.83548482829644,47.914038723632416,90.57063542691766,7.978625459413821,22.00401517520073,-16.30888959617232,21.763605492494648,-16.66784957364689,1.4112110506857047,1.5502748329381373,2.4695228785438474,4.019797711481985,2.8484738051964467,0.013045434948199227,-10.0,26.883176341298054,50.00464544622696,6.0,-10.0,2.5,437.26584127247025,522.265490551975,403.42891368857687,214.1272239902401,270.34245837814706,436.8967060275612
2420.0000000000005,21.016202859114006,-17.649719568963405,90.99617621261261,106.67822244529872,90.83573934535008,47.91386140973049,90.57089494152851,7.97814643026777,22.004039338106768,-16.30885287966106,21.76363288760551,-16.668307440082003,1.41120319799002,1.5502853982216016,2.469500243572203,4.0197856417938045,2.848481102876747,0.013045350212037782,-10.0,26.88279748377988,50.004420072941855,6.0,-10.0,2.5,437.2658309290724,522.2654166123201,403.4272579562916,214.12607374634703,270.34122466224653,436.8960225072991
2430.0000000000005,21.01623770252157,-17.649667986319514,90.9963999273312,106.6782803486791,90.83596535540084,47.91368844462141,90.57112566237694,7.97769959696643,22.004061869835372,-16.30881864181663,21.763658477207937,-16.66872214027245,1.4111955317061753,1.5502949311571337,2.469478878983205,4.019773810140339,2.8484881930431847,0.013045269870215466,-10.0,26.882441184823108,50.00420165050151,6.0,-10.0,2.5,437.2658212261369,522.2653354054936,403.42571410362103,214.12500177252252,270.3400869945671,436.89540165873575
2440.0000000000005,21.0162702558998,-17.64961980823537,90.99659950526232,106.67832251163976,90.83616709532006,47.913520318531646,90.57133185263407,7.9772819615456,22.004082768094868,-16.30878688611574,21.763682269280448,-16.669095438179397,1.4111880919252902,1.5503035893612187,2.4694586895062667,4.019762278867486,2.8484950389450256,0.013045193682583056,-10.0,26.88210552539164,50.00399048515237,6.0,-10.0,2.5,437.26581214178935,522.265249958634,403.42427089129626,214.12400064668512,270.33903778479976,436.89484107121245
2450.0000000000005,21.016300600676058,-17.649574922194148,90.99677884232769,106.67835287148506,90.83634847243025,47.91335750851766,90.57151744238323,7.976890735799885,22.00410207499855,-16.308757548560436,21.763704315610585,-16.669430090504875,1.4111808934065402,1.5503114931847186,2.4694395561943607,4.01975104937908,2.8485016117781643,0.013045121251559448,-10.0,26.88178877529356,50.00378688828516,6.0,-10.0,2.5,437.26580364264623,522.2651628688889,403.42291807186245,214.1230634691958,270.33806908081345,436.8943368872487
2460.0000000000005,21.01632884798761,-17.64953316711538,90.99694141899673,106.6783748137151,90.83651297729446,47.913200443307176,90.57168594165648,7.976523384028439,22.004119865307786,-16.308730515543402,21.7637246999989,-16.669729462454995,1.4111739739107847,1.5503187778154557,2.4694214224006137,4.019740200216069,2.8485078909697914,0.013045052475970396,-10.0,26.881489396336235,50.003591141559696,6.0,-10.0,2.5,437.26579569315845,522.2650762757681,403.42164650258655,214.12218397076433,270.3371729872489,436.8938843507341
2470.0000000000005,21.016355128528254,-17.649494350304536,90.99709026243136,106.6783911600782,90.83666364593576,47.9130494786171,90.57184040303075,7.976177636982526,22.00413623609982,-16.308705639548293,21.76374352794613,-16.66999724060281,1.4111673455774143,1.5503255397605673,2.469404207976785,4.019729747737353,2.8485138636003366,0.013044987099982508,-10.0,26.881206032423904,50.00340346998093,6.0,-10.0,2.5,437.2657882558743,522.2649918719364,403.42044814964737,214.12135654839193,270.33634192684644,436.89347822000207
2480.0000000000005,21.016379584512578,-17.649458260010448,90.99722794124524,106.67840418580472,90.83680305472454,47.91290488125958,90.57198341696163,7.975851486378928,22.004151298381306,-16.308682751893116,21.763760918330963,-16.670237209304787,1.411161021979211,1.5503318671286084,2.4693878551123465,4.019719722240955,2.8485195237345304,0.013044924958447775,-10.0,26.880937491119937,50.003224023370414,6.0,-10.0,2.5,437.265781292812,522.2649109305687,403.4193160293402,214.12057625290385,270.33556881011936,436.893113090157
2490.0000000000005,21.016402361334865,-17.649424678352716,90.9973565729155,106.67841565598496,90.83693332783665,47.912766829142875,90.57211711948567,7.975543189154848,22.004165168933795,-16.30866167512147,21.763776995190234,-16.67045305461056,1.4111549642584045,1.5503377805293768,2.469372232350214,4.0197100128795915,2.848524871251149,0.013044865472121494,-10.0,26.8806827382046,50.00305287586746,6.0,-10.0,2.5,437.2657747669903,522.2648343498522,403.41824418434663,214.11983879813775,270.3348471960133,436.8927836778604
2500.0000000000005,21.01642360574366,-17.64939338453695,90.997477872297,106.6784268783078,90.83705618602639,47.91263539700509,90.57224324174452,7.975251211156717,22.004177967193733,-16.308642227743178,21.763791884907103,-16.67064828634591,1.4111530075742562,1.5503475491974898,2.4693640026657526,4.019711551863241,2.848529911560084,0.013044843935479928,-10.0,26.880440849537365,50.002890005899296,6.0,-10.0,2.5,437.2657686422697,522.264762690403,403.417227459967,214.11914042425553,270.33417124679653,436.8924849334813
2510.0000000000005,21.01644345472891,-17.64936419458664,90.99759315489428,106.67843872969922,90.83717294995007,47.912510584214765,90.57236311300899,7.974974272878171,22.004189805748386,-16.308624238676202,21.76380570638348,-16.670826032526634,1.4111460411410326,1.5503512098806955,2.469347189053458,4.019698398934152,2.8485346532127047,0.013044776023404496,-10.0,26.880211044154574,50.00273532861513,6.0,-10.0,2.5,437.26576285540904,522.2646962094011,403.4162616253877,214.1184780051064,270.3335359595069,436.89221234242285
2520.0000000000005,21.016462039469744,-17.649336842862766,90.99770342566515,106.6784518500782,90.83728462895692,47.912392311211306,90.5724777502767,7.974711266144538,22.004200792579216,-16.308607543837525,21.763818573249218,-16.67098915855371,1.4111391396714603,1.5503543795624413,2.4693306481107986,4.01968502767324,2.8485391090556087,0.0130447085851874,-10.0,26.879992625152795,50.00258868610536,6.0,-10.0,2.5,437.2657574650964,522.2646350622387,403.4153430724653,214.11784884443887,270.33293694434883,436.8919617583679
2530.0000000000005,21.01647947841651,-17.649311215193848,90.99780940697833,106.67846647013717,90.83739194929002,47.91228043062432,90.57258788655017,7.974461248174691,22.00421102463161,-16.30859199591424,21.763830588185726,-16.671140032947278,1.4111341251634897,1.5503590936697762,2.469317553460454,4.019676647130231,2.8485432925552163,0.01304465843715396,-10.0,26.87978497701505,50.00244985928151,6.0,-10.0,2.5,437.26575235679314,522.2645790465888,403.414468778157,214.11725065956588,270.33237051402745,436.891729734108
2540.0000000000005,21.016495879936887,-17.64928712780133,90.99791159985362,106.6784826968439,90.83749541548765,47.91217474336747,90.57269403247373,7.974223416181928,22.004220590056807,-16.308577460956656,21.76384184441629,-16.671280744654098,1.4111296630858556,1.5503639165177263,2.4693055614874466,4.019669478005173,2.8485472194064485,0.013044613241768862,-10.0,26.87958755192875,50.00231858090615,6.0,-10.0,2.5,437.26574753144655,522.2645279494889,403.41363618418455,214.1166815162817,270.3318335358573,436.8915132232644
2550.0000000000005,21.016511339794032,-17.64926443450028,90.998010324536,106.678500458215,90.83759535092969,47.91207501041515,90.57279651703053,7.973997083394125,22.004229565735336,-16.308563822141537,21.76385242360972,-16.671412978521914,1.411125306491411,1.5503683832317268,2.469293886728127,4.019662269959854,2.848550905769132,0.013044568885648807,-10.0,26.87939985652355,50.00219454912144,6.0,-10.0,2.5,437.2657429682733,522.2644814425877,403.412843123027,214.1161397689775,270.331323433969,436.8913097540501
2560.0000000000005,21.01652594244005,-17.649243007814988,90.99810576633888,106.67851957070428,90.83769194379936,47.911980961933466,90.57289553368393,7.973781652244611,22.004238018260473,-16.308550978277538,21.76386239688132,-16.67153809694082,1.411121215807147,1.5503726932271082,2.469282809734729,4.019655502961838,2.848554367926951,0.013044526882349944,-10.0,26.87922143807197,50.00207743416223,6.0,-10.0,2.5,437.2657386470212,522.2644391415473,403.4120877140029,214.11562399358823,270.3308380771592,436.89111731621824
2570.0000000000005,21.01653976132754,-17.649222736258423,90.99819801122192,106.67853977757191,90.83778528271704,47.91189230840365,90.57299117609523,7.973576598150488,22.004246004204948,-16.30853884340013,21.76387182505687,-16.671657166562284,1.4111173935948569,1.5503768700944338,2.469272336891588,4.0196492069860215,2.8485576219465805,0.013044487293973433,-10.0,26.879051877202755,50.00196688933818,6.0,-10.0,2.5,437.26573455089886,522.2644006330721,403.4113683018813,214.11513294639943,270.3303757176664,436.8909343242056
2580.0000000000005,21.016552859545065,-17.649203524837418,90.99828707858168,106.67856078634436,90.83787538956734,47.91180875157585,90.57308347100462,7.97338145476681,22.00425357074863,-16.308527345817595,21.763880759313857,-16.671770995438237,1.4111138246566417,1.5503809159609605,2.4692624443870144,4.019643360347975,2.8485606831369905,0.01304445002107292,-10.0,26.878890782252427,50.00186256187692,6.0,-10.0,2.5,437.2657306644648,522.2643655026793,403.4106834036744,214.11466552649333,270.3299349303675,436.89075956528234
2590.0000000000005,21.016565291879548,-17.649185291170028,90.9983729458652,106.67858228712488,90.83796224418573,47.911729987001365,90.5731724030375,7.973195793753916,22.004260757407604,-16.308516425483617,21.76388924299185,-16.671880184928227,1.411110467926715,1.5503848033250034,2.4692530634348087,4.019637866759812,2.84856356615772,0.013044414725780575,-10.0,26.878737777897413,50.00176409432578,6.0,-10.0,2.5,437.26572697415855,522.2643333421224,403.41003164157377,214.1142207260673,270.32951453033473,436.89059212500393
2600.0000000000005,21.01657710442144,-17.649167966075908,90.99845557258624,106.6786039839224,90.83804580834884,47.91165571838479,90.57325793862337,7.973019222955656,22.004267595943592,-16.308506034134894,21.763897311426188,-16.67198515187937,1.4111073176091695,1.5503885422028134,2.4692441864699672,4.01963272867278,2.848566284443354,0.01304438139297826,-10.0,26.878592509233496,50.00167113993399,6.0,-10.0,2.5,437.26572346841175,522.2643037750636,403.4094117341592,214.1137976240756,270.3291135443806,436.890431357491
2610.0000000000005,21.016588336808177,-17.64915149039507,90.99853491469933,106.67862560177946,90.83812604020513,47.91158565734952,90.57334004050969,7.972851371149034,22.004274112302333,-16.308496132345795,21.76390499396729,-16.67208617951553,1.4111043500373242,1.5503921222750794,2.4692357739014064,4.019627896176486,2.8485688503973257,0.013044349838399787,-10.0,26.878454632982425,50.00158336147177,6.0,-10.0,2.5,437.2657201368223,522.2642764565285,403.4088224490735,214.1133953490963,270.3287311418792,436.89027681178544
2620.0000000000005,21.01659902304893,-17.64913581361148,90.99861093658656,106.67864689804986,90.83820290626528,47.9115195284258,90.57341867973872,7.972691883137885,22.00428032745597,-16.308486688248365,21.763912314819844,-16.672183447536725,1.4111015493293415,1.5503955412105053,2.469227798744088,4.019623339954593,2.848571275302625,0.013044319944564607,-10.0,26.878323816836033,50.00150043634528,6.0,-10.0,2.5,437.26571697014526,522.2642510797448,403.4082625882532,214.11301306679528,270.3283665988177,436.8901281891028
2630.0000000000005,21.016609192556377,-17.649120892258594,90.99868361885945,106.67866766779964,90.83827638921198,47.91145707156858,90.57349384345264,7.972540415032824,22.00428625839504,-16.308477676024552,21.763919294047145,-16.672277061519026,1.4110989014346813,1.5503987982623133,2.4692202360952717,4.019619034357585,2.848573569344282,0.013044291605269228,-10.0,26.87819973812043,50.001422059073086,6.0,-10.0,2.5,437.2657139600902,522.264227377949,403.4077309748764,214.11264996811377,270.3280192644095,436.88998530064606
2640.0000000000005,21.01661887106057,-17.649106688570498,90.99875296294724,106.6786877459067,90.83834649249165,47.91139804373103,90.5735655394744,7.972396631194611,22.00429191901248,-16.308469074563618,21.763925948464543,-16.67236707760236,1.4110963978139457,1.5504018983923713,2.469213069564661,4.0196149679570325,2.848575741660296,0.013044264759534983,-10.0,26.87808208317307,50.00134794285481,6.0,-10.0,2.5,437.2657110990559,522.2642051239662,403.4072264461092,214.11230526170613,270.32768853499766,436.8898480320855
2650.0000000000005,21.016628081037524,-17.6490931774604,90.99881899346259,106.6787069945022,90.83841324265936,47.911342221229454,90.57363379859687,7.972260205364875,22.004297320589554,-16.308460866722953,21.76393229213534,-16.67245351774085,1.4110940608146478,1.5504048800206218,2.4692063359545786,4.0196112159752,2.8485778004441547,0.013044239627556605,-10.0,26.877970549912103,50.001277821987344,6.0,-10.0,2.5,437.2657083698712,522.2641841113125,403.40674785682086,214.1119781763976,270.32737382558844,436.8897163217263
2660.0000000000005,21.01663684431501,-17.649080303889917,90.99888175740658,106.67872536234093,90.83847668867625,47.91128939362631,90.57369867403989,7.972130807866449,22.00430247403904,-16.308453035920195,21.763938338596844,-16.672536418180414,1.411091785211137,1.5504076417336552,2.4691998470589525,4.019607488792608,2.8485797528692767,0.01304421524080142,-10.0,26.877864836611707,50.00121144572694,6.0,-10.0,2.5,437.2657057967476,522.2641642360795,403.4062940528212,214.1116679310854,270.32707459928776,436.8895900896728
2670.0000000000005,21.016645178606723,-17.649068065097794,90.99894132216312,106.67874275701485,90.83853689974467,47.911239370457,90.57376023900707,7.972008122754289,22.00430738690205,-16.30844557069622,21.763944097948112,-16.672615757495635,1.4110896513524245,1.550410284936995,2.4691937397690253,4.0196040247060205,2.8485816056077855,0.01304419234820884,-10.0,26.87776465876016,50.001148584639736,6.0,-10.0,2.5,437.2657033434785,522.2641453233578,403.4058639097224,214.11137377533845,270.3267902729503,436.8894693421012
2680.0000000000005,21.016653102090924,-17.64905642179528,90.99899777720557,106.6787591657672,90.83859396714175,47.91119197795422,90.57381858868925,7.971891837456098,22.004312067612243,-16.30843845823574,21.763949580973037,-16.67269157733267,1.4110876165966386,1.5504127762072184,2.4691879345127363,4.0196007107199545,2.8485833646635728,0.013044170555034392,-10.0,26.877669738858003,50.00108902769961,6.0,-10.0,2.5,437.26570102150066,522.2641272914807,403.4054563115281,214.1110949648226,270.3265202721327,436.8893539980344
2690.0000000000005,21.01666063197821,-17.649045366719378,90.9990512240696,106.67877458438032,90.83864799412858,47.91114705823276,90.57387383010115,7.971781647130058,22.004316524143,-16.308431686422693,21.76395479801352,-16.6727638983391,1.41108571662303,1.5504151669950847,2.4691824878479154,4.019597654843,2.848585034552392,0.01304415018432604,-10.0,26.87757981004222,50.00103258273555,6.0,-10.0,2.5,437.2656988017393,522.2641100618222,403.4050701790956,214.11083077246056,270.32626408305,436.8892440059929
2700.0000000000005,21.016667784124543,-17.649034858159496,90.99910178037383,106.67878903459302,90.8386990999917,47.91110446484123,90.57392608613853,7.971677252203562,22.004320763506332,-16.308425244602063,21.76395975816618,-16.672832774257415,1.4110838655437412,1.5504173759232882,2.469177244244667,4.019594620167954,2.8485866207669104,0.013044130439283187,-10.0,26.87749461457417,50.000979068610775,6.0,-10.0,2.5,437.26569670408975,522.2640935797639,403.40470443611406,214.11058048220212,270.326021097889,436.88913927241254
2710.0000000000005,21.0166745744912,-17.649024881131254,90.9991495714899,106.67880254939888,90.83874741169912,47.91106406531236,90.57397548721741,7.97157836218588,22.00432479329132,-16.30841912124197,21.76396447110635,-16.67289826793541,1.4110821648421754,1.5504195263048497,2.4691723750944754,4.019591901399325,2.8485881272894567,0.013044112248722812,-10.0,26.877413905370812,50.000928321287056,6.0,-10.0,2.5,437.2656947125831,522.2640778005432,403.40435804792793,214.11034339881,270.3257907533236,436.8890396900531
2720.0000000000005,21.016681018557954,-17.64901541118607,90.9991947291017,106.67881517438906,90.83879306246509,47.91102573806711,90.574022169832,7.971484695856247,22.00432862102117,-16.308413304910516,21.76396894631509,-16.672960460196748,1.4110805208222168,1.5504215268255424,2.4691677105015613,4.019589237327104,2.8485895581528866,0.01304409473780792,-10.0,26.877337446389618,50.000880188767674,6.0,-10.0,2.5,437.26569282495115,522.2640626921186,403.4040300114534,214.11011884836196,270.32557248175846,436.8889451277237
2730.0000000000005,21.01668713146837,-17.64900642738519,90.99923738780609,106.67882696174269,90.83883618834312,47.91098937124303,90.574066273151,7.971395981950195,22.00433225428815,-16.308407784070937,21.763973193246425,-16.673019446346245,1.4110789659603007,1.5504234242721713,2.469163301311431,4.0195867255836015,2.8485909169853567,0.01304407819688282,-10.0,26.87726501240843,50.00083453037183,6.0,-10.0,2.5,437.26569103500304,522.2640482293845,403.40371936055874,214.10990618014608,270.3253657175424,436.88885543463465
2740.0000000000005,21.016692928103705,-17.64899790800507,90.99927768272985,106.6788379680699,90.83887692584828,47.91095486154006,90.5741079366419,7.971311959741514,22.00433570081081,-16.30840254699467,21.7639772213854,-16.673075334982002,1.4110774890994966,1.5504252170426704,2.4691591221861167,4.019584339228787,2.8485922072174463,0.013044062512849793,-10.0,26.87719638896368,50.00079121549703,6.0,-10.0,2.5,437.26568933818817,522.2640343929223,403.40342516820147,214.10970476830823,270.3251699017197,436.8887704418856
2750.0000000000005,21.016698423074264,-17.6489898316741,90.99931574738488,106.67884825148263,90.83891540981055,47.9109221131277,90.57414729792796,7.971232379544857,22.004338968403587,-16.3083975818073,21.76398104022251,-16.6731282451139,1.4110760863248286,1.5504269110104676,2.469155160665641,4.019582071676108,2.848593432084288,0.01304404763962976,-10.0,26.87713137225853,50.00075012245708,6.0,-10.0,2.5,437.26568773009274,522.26402116653,403.40314654813034,214.1095140130896,270.32498448578826,436.8886899664342
2760.0000000000005,21.01670363069032,-17.648982177768175,90.99935171188444,106.67885786964882,90.83895177159388,47.91089103668071,90.57418449101144,7.9711570029778045,22.00434206493472,-16.308392876552773,21.76398465921733,-16.673178303499242,1.411074752453166,1.5504285101594362,2.469151402308978,4.019579912468415,2.8485945946381217,0.01304403351964828,-10.0,26.877069768970728,50.000711137463554,6.0,-10.0,2.5,437.265686205984,522.2640085358348,403.40288265602015,214.109333341716,270.32480893501673,436.8886138147902
2770.0000000000005,21.01670856293724,-17.64897492794998,90.99938568729544,106.67886687350529,90.83898612329703,47.91086156001359,90.57421963016466,7.971085631968947,22.004344997077013,-16.308388421091593,21.763988086349865,-16.67322562225968,1.4110735256059548,1.550430064431182,2.469147909348795,4.019577973779977,2.84859569741687,0.013044020497185688,-10.0,26.877011419411417,50.000674168164494,6.0,-10.0,2.5,437.26568476331727,522.2639964909107,403.402632790532,214.1091622780067,270.32464279693966,436.8885418166851
2780.0000000000005,21.016713235521713,-17.648968060187343,90.99941780832692,106.67887532185114,90.8390186009098,47.910833592446686,90.5742528540568,7.971018020750365,22.004347773922895,-16.308384201607453,21.763991332354667,-16.6732703573241,1.4110723146124242,1.5504314835594786,2.4691445167946804,4.019576000354159,2.8485967435752615,0.01304400771958427,-10.0,26.876956125712358,50.00063909893248,6.0,-10.0,2.5,437.2656833960916,522.2639850156386,403.40239608605975,214.1090002313864,270.3244855035095,436.88847373614016
2790.0000000000005,21.01671766156223,-17.64896155523411,90.99944818758013,106.67888326280342,90.83904931808524,47.910807059812605,90.57428427854308,7.970953966048682,22.004350403128935,-16.308380206465984,21.76399440623738,-16.67331264348377,1.4110711866687071,1.5504328495981723,2.4691413377968963,4.019574187395069,2.848597735798561,0.013043995800252776,-10.0,26.87690372481836,50.000605834964006,6.0,-10.0,2.5,437.2656821004212,522.263974095129,403.40217182682966,214.10884671328984,270.3243365758296,436.88840936979176
2800.0000000000005,21.016721855802174,-17.648955391024543,90.99947694510813,106.6788907444868,90.839078396027,47.91078187996072,90.57431402722509,7.970893246236303,22.00435289344924,-16.30837642236503,21.763997318234185,-16.673352633233208,1.4110700769368707,1.5504341002676243,2.4691382542317144,4.0195723544993385,2.848598677129462,0.013043984132078076,-10.0,26.87685403876856,50.00057427163404,6.0,-10.0,2.5,437.2656808725199,522.2639637091588,403.40195923502273,214.10870119129737,270.32419549018454,436.88834848745387
2810.0000000000005,21.016725828099663,-17.648949562058675,90.999504164796,106.6788977852782,90.83910591938904,47.910757998415306,90.57434218636452,7.9708357112389185,22.004355250682195,-16.308372840493746,21.76400007517677,-16.673390426403103,1.4110690605175211,1.5504353240731557,2.469135394574004,4.01957071864716,2.848599569728323,0.01304397340539562,-10.0,26.876806947748264,50.00054433909054,6.0,-10.0,2.5,437.26567969752136,522.2639538227097,403.4017577811401,214.1085633046281,270.3240618783337,436.888290938141
2820.0000000000005,21.016729589247056,-17.648944026004244,90.99952992778407,106.67890446358308,90.8391319700916,47.910735361794714,90.5743688394822,7.970781212708118,22.00435748170171,-16.308369450407042,21.764002684825726,-16.673426166195156,1.4110680855804596,1.5504364703160285,2.469132664276537,4.019569134592564,2.8486004152939706,0.013043963131694024,-10.0,26.876762333122542,50.0005159693365,6.0,-10.0,2.5,437.2656786075478,522.2639444849513,403.4015669496452,214.10843269682937,270.32393539961134,436.88823650989264
2830.0000000000005,21.016733153266856,-17.648938788960976,90.99955434399976,106.67891077621346,90.83915665916444,47.910713885753005,90.57439409993245,7.97072953481245,22.004359594573284,-16.308366239849192,21.76400515679517,-16.6734599680928,1.4110671656991431,1.55043756228151,2.4691300833502505,4.01956764563176,2.848601217108032,0.01304395343307358,-10.0,26.876720020975483,50.00048905584544,6.0,-10.0,2.5,437.26567756289575,522.2639356126441,403.40138598483736,214.10830884998265,270.3238155234452,436.8881850241655
2840.0000000000005,21.016736529193928,-17.648933827887447,90.999577479184,106.6789167554548,90.83918005299465,47.91069352446135,90.57441803542605,7.970680554793375,22.00436159499309,-16.308363200164592,21.764007497589088,-16.67349194558784,1.411066294505533,1.5504385981156648,2.4691276382082448,4.01956623632391,2.8486019770831885,0.013043944247069693,-10.0,26.87667991294592,50.00046354016797,6.0,-10.0,2.5,437.26567657393167,522.2639272028401,403.4012144567343,214.10819146923325,270.32370195388927,436.888136312174
2850.0000000000005,21.016739727276384,-17.648929128479296,90.99959940745104,106.67892242752794,90.83920222644595,47.91067422196892,90.57444072238664,7.970634128255312,22.004363489238568,-16.308360321814575,21.76400971447069,-16.673522206538394,1.4110654670629108,1.5504395782066605,2.4691253172637047,4.019564895470364,2.8486026972490266,0.013043935523402436,-10.0,26.87664189260852,50.00043935147545,6.0,-10.0,2.5,437.2656756366477,522.2639192382748,403.4010518601756,214.10808020803975,270.3235943456332,436.8880902110539
2860.0000000000005,21.016742757072567,-17.648924676538144,90.9996201964364,106.6789278131539,90.83922324785608,47.910655925209035,90.57446223061277,7.970590120250675,22.004365283145425,-16.308357595931568,21.764011814196465,-16.673550851258483,1.4110646831214595,1.5504405077351513,2.4691231174941097,4.019563625229261,2.8486033796391674,0.01304392725622324,-10.0,26.876605851021168,50.00041642283878,6.0,-10.0,2.5,437.2656747484453,522.2639116988008,403.4008977245824,214.10797474265652,270.32349237452826,436.88804656933
2870.0000000000005,21.016745627568113,-17.648920459037726,90.99963990821,106.67893293005189,90.83924317995351,47.910638583827165,90.57448262420078,7.970548404688883,22.0043669821998,-16.308355014179313,21.764013803119553,-16.67357797330527,1.4110639447709326,1.5504413940948738,2.4691210401678103,4.019562434262684,2.8486040261734606,0.013043919461698172,-10.0,26.876571686125768,50.00039469086272,6.0,-10.0,2.5,437.265673906454,522.2639045641524,403.40075161019945,214.10787477068249,270.32339573852744,436.88800524561486
2880.0000000000005,21.016748347564967,-17.648916467770107,90.99965860340752,106.67893778823884,90.83926208402195,47.910622147482336,90.57450196578813,7.970508857245022,22.00436859174797,-16.308352568433918,21.76401568746028,-16.67360366341103,1.4110632395093057,1.5504422285320192,2.4691190611377998,4.019561289669817,2.8486046387741006,0.013043912021702813,-10.0,26.87653929704709,50.00037409215753,6.0,-10.0,2.5,437.26567310179666,522.2638978045452,403.40061308195953,214.10777999403217,270.32330413530286,436.88796610265143
2890.0000000000005,21.01675092400256,-17.64891268032548,90.9996763256064,106.67894241871475,90.83928000412456,47.91060657907144,90.57452030043997,7.9704713862654435,22.004370116159627,-16.308350252055504,21.764017472181468,-16.673628001910913,1.4110625753128894,1.55044302365219,2.469117192387998,4.019560216040189,2.848605218764937,0.013043905006258816,-10.0,26.87650860928443,50.00035458028026,6.0,-10.0,2.5,437.2656723487149,522.2638914311697,403.4004818227552,214.1076901930055,270.3232173554754,436.8879290201493
2900.0000000000005,21.016753366788407,-17.64890908769999,90.99969314348168,106.67894681540878,90.83929700970664,47.91059181680362,90.57453769922152,7.970435844020415,22.004371561196468,-16.30834805628905,21.764019164092044,-16.673651066325135,1.4110619407169525,1.5504437728771132,2.46911541182105,4.019559184698164,2.848605768968475,0.013043898309765822,-10.0,26.87647950219292,50.0003360779902,6.0,-10.0,2.5,437.2656716369031,522.2638853864376,403.400357317048,214.1076050136625,270.323135046111,436.8878938774509
2910.0000000000005,21.016755682119985,-17.648905686034794,90.99970909615902,106.67895099742458,90.83931314033204,47.91057782641525,90.57455420260341,7.970402148099311,22.00437293073718,-16.308345975240798,21.76402076765772,-16.673672933642933,1.4110613474613172,1.5504444922774658,2.4691137378643577,4.019558230141824,2.8486062901329774,0.013043892035892877,-10.0,26.876451908537035,50.00031854214393,6.0,-10.0,2.5,437.2656709575499,522.2638796684438,403.4002392755988,214.10752425847824,270.32305701067685,436.8878605599314
2920.0000000000005,21.01675787558161,-17.648902463914794,90.99972421994543,106.67895497088028,90.83932843272018,47.91056457503549,90.57456984816756,7.9703702201837245,22.004374228150244,-16.30834400379223,21.76402228678906,-16.673693655419015,1.4110607922963865,1.550445181559253,2.4691121636141893,4.0195573451734425,2.8486067837176177,0.013043886154088108,-10.0,26.876425764166296,50.0003019316718,6.0,-10.0,2.5,437.26567031329375,522.2638742595169,403.4001274248878,214.10744773982776,270.32298306621897,436.8878289887468
2930.0000000000005,21.01675995576951,-17.648899407158922,90.9997385716236,106.67895875024334,90.83934294430294,47.91055201112056,90.57458469470232,7.970339937555479,22.004375458575968,-16.308342134132545,21.764023727478108,-16.673713313208737,1.411060242059053,1.5504458092974625,2.4691106288058253,4.019556438103288,2.8486072516917167,0.013043880355249131,-10.0,26.87640096855108,50.00028618209359,6.0,-10.0,2.5,437.265669703685,522.2638691387297,403.4000213364512,214.10737516370375,270.32291292757407,436.8877990396167
2940.0000000000005,21.01676192670399,-17.648896511572673,90.99975217676739,106.67896233937586,90.83935670095225,47.91054011046043,90.57459876870529,7.97031124363133,22.004376624422257,-16.30834036260279,21.764025092535142,-16.673731946004978,1.4110597383162375,1.55044642343726,2.469109205146107,4.019555628583367,2.84860769493696,0.013043875022475766,-10.0,26.87637747523206,50.00027126321584,6.0,-10.0,2.5,437.26566912525726,522.2638642930252,403.3999208126023,214.10730639460067,270.32284646201816,436.88777065324285
2950.0000000000005,21.01676379611352,-17.648893769318903,90.99976508725577,106.67896574549344,90.83936975513792,47.91052882588241,90.57461212388246,7.970284026687806,22.004377730267045,-16.308338682246756,21.764026387332013,-16.673749625378377,1.4110592502583272,1.5504469946347343,2.4691078367127326,4.019554831347467,2.8486081152237888,0.013043869868896746,-10.0,26.876355192579975,50.0002571159572,6.0,-10.0,2.5,437.2656685710581,522.2638596950634,403.3998254614965,214.10724116484167,270.32278340686406,436.887743720298
2960.0000000000005,21.016765566539128,-17.64889116469766,90.99977731692726,106.67896898841968,90.83938212087416,47.910518143499125,90.5746247746126,7.970258254354861,22.0043787777315,-16.308337090601015,21.764027613674553,-16.67376638279154,1.4110588047970387,1.550447553919098,2.469106569827476,4.019554123746574,2.848608513041192,0.013043865141516515,-10.0,26.87633409381897,50.00024372318842,6.0,-10.0,2.5,437.26566805628977,522.2638553620649,403.3997351723924,214.10717939697972,270.3227236943519,436.8877181939857
2970.0000000000005,21.016767245872398,-17.648888698364118,90.99978892053976,106.67897206118164,90.83939385354421,47.910508012647256,90.57463677759748,7.970233807431555,22.00437977133068,-16.30833558080485,21.764028776956117,-16.67378227805176,1.411058366235857,1.5504480667698737,2.4691053401286216,4.019553406898496,2.8486088903757163,0.013043860509431964,-10.0,26.876314081122587,50.000231021589855,6.0,-10.0,2.5,437.2656675623104,522.2638512451939,403.3996495275544,214.1071208054616,270.32266704661413,436.887693980896
2980.0000000000005,21.016768838716292,-17.648886355389095,90.99979992803569,106.67897497600222,90.83940498343725,47.91049840595946,90.57464816384784,7.970210621220644,22.00438071383976,-16.308334148641222,21.76402988038056,-16.673797359677224,1.411057949449824,1.5504485523331917,2.4691041725558773,4.019552724889069,2.8486092484410763,0.013043856109346583,-10.0,26.876295101279823,50.00021897690846,6.0,-10.0,2.5,437.265667098656,522.2638473397054,403.39956830014927,214.10706523530487,270.32261331383546,436.88767100791046
2990.0000000000005,21.016770348784128,-17.648884136910794,90.99981036411305,106.67897774294175,90.83941553553356,47.910489300879135,90.57465895893645,7.97018864250208,22.00438160746983,-16.308332790750455,21.764030926542898,-16.673811663395668,1.4110575622787274,1.5504490212090174,2.4691030794106195,4.019552100619637,2.8486095876403743,0.013043852010346493,-10.0,26.876277110518515,50.00020756086002,6.0,-10.0,2.5,437.2656666554451,522.2638436416596,403.39949130316415,214.1070125589936,270.3225623730475,436.88764922065
3000.0000000000005,21.01677177874584,-17.648882032209116,90.99982025234337,106.67898037816656,90.8394255336097,47.91048068091458,90.57466918706109,7.970167832284915,22.004382453822565,-16.30833150469863,21.76403191725269,-16.673825254511655,1.41105719293221,1.5504494623447624,2.4691020389863225,4.019551501331085,2.848609908559668,0.013043848101929628,-10.0,26.876260077320183,50.000196751141054,6.0,-10.0,2.5,437.2656662409573,522.2638401562853,403.39941838220784,214.1069626826464,270.32251406357983,436.8876285263799
3010.0000000000005,21.01677313645802,-17.648880041695037,90.99982962964195,106.67898285480932,90.83943501514368,47.910472503410006,90.57467888690243,7.970148084673496,22.00438325767592,-16.308330283225644,21.76403285820416,-16.673838094091366,1.4110568525223908,1.5504498916206213,2.46910107028052,4.019550961901141,2.848610213483484,0.013043844489261202,-10.0,26.87624391320702,50.00018649925693,6.0,-10.0,2.5,437.2656658369526,522.2638368202984,403.39934921489305,214.106915353596,270.32246833949324,436.88760896501424
3020.0000000000005,21.016774422891714,-17.64887815159676,90.99983851864941,106.67898521056634,90.83944400295856,47.91046474982216,90.57468808164643,7.970129364895173,22.00438401910712,-16.308329126214062,21.76403374954663,-16.673850282303988,1.4110565077165451,1.5504502743887187,2.469100113028066,4.019550387416785,2.84861050243938,0.013043840859291491,-10.0,26.876228591479048,50.000176777540446,6.0,-10.0,2.5,437.2656654596023,522.2638336690841,403.3992836401492,214.10687048798647,270.3224249503248,436.887590400267
3030.0000000000005,21.01677564114644,-17.64887636133679,90.99984693482423,106.67898744053672,90.83945251268749,47.91045740793385,90.57469678730584,7.9701116401709555,22.004384740265703,-16.308328030397604,21.76403459371073,-16.67386183045454,1.4110562095530967,1.5504506679467451,2.469099256217174,4.019549924163919,2.8486107760632526,0.013043837684160573,-10.0,26.876214083962395,50.00016757209335,6.0,-10.0,2.5,437.2656651026954,522.2638306848398,403.399221549946,214.10682800724976,270.32238385798865,436.8875728112824
3040.0000000000005,21.01677679615321,-17.6488746652295,90.9998549124033,106.67898955307066,90.83946057894416,47.91045044860863,90.57470503927841,7.970094839363128,22.004385424066616,-16.30832699134703,21.764035394119148,-16.673872782276703,1.4110559173241988,1.550451030425031,2.4690984272437904,4.0195494576688215,2.8486110354089567,0.013043834585727368,-10.0,26.876200332462133,50.000158846300224,6.0,-10.0,2.5,437.2656647627084,522.263827854436,403.3991626951935,214.10678774086128,270.3223449080686,436.88755613093326
3050.0000000000005,21.01677789120563,-17.64887307237302,90.99986247802303,106.6789915306025,90.8394682286502,47.910443848879645,90.57471286508888,7.970078907527977,22.004386072256736,-16.308326006407867,21.76403615293976,-16.67388315783279,1.4110556179190334,1.5504513495208698,2.4690976025302174,4.019548952051087,2.8486112815162823,0.013043831443807174,-10.0,26.876187292312753,50.00015057122192,6.0,-10.0,2.5,437.2656644200972,522.2638251347063,403.39910688070137,214.1067495570814,270.32230795469127,436.8875403270752
3060.0000000000005,21.016778929788984,-17.648871535106593,90.99986964701021,106.6789934567222,90.83947547732495,47.91043759647778,90.57472028063133,7.970063812058072,22.004386687481382,-16.30832507156049,21.764036872888017,-16.673893034305877,1.411055356938736,1.5504516770643322,2.4690968598363225,4.019548536900655,2.848611514165544,0.013043828671244402,-10.0,26.876174936647374,50.00014273152873,6.0,-10.0,2.5,437.2656641305407,522.2638226291369,403.3990539985615,214.10671337777916,270.3222729563371,436.88752528879166
3070.0000000000005,21.016779913493583,-17.64887008776458,90.99987643911072,106.6789952554679,90.83948234494252,47.910431669008574,90.57472730640863,7.970049503625603,22.004387269888927,-16.308324186579398,21.764037554577815,-16.673902357487066,1.411055096423531,1.5504519729954205,2.469096133603648,4.019548106599069,2.8486117351385074,0.013043825925309034,-10.0,26.87616322495819,50.00013530008283,6.0,-10.0,2.5,437.2656638446959,522.2638202195227,403.3990038785543,214.10667908504087,270.32223978073233,436.88751108826114
3080.0000000000005,21.01678084666525,-17.648868699941914,90.99988287922913,106.67899697662013,90.83948885668951,47.91042604719388,90.57473396815536,7.970035934204077,22.004387822480552,-16.308323346904274,21.764038201287438,-16.673911210518156,1.4110548575812254,1.5504522629047477,2.4690954592231447,4.019547722127893,2.8486119448382348,0.01304382339688248,-10.0,26.876152118177004,50.00012825174332,6.0,-10.0,2.5,437.26566359330326,522.2638179561761,403.3989563485504,214.1066465635784,270.322208326633,436.88749760520426
3090.0000000000005,21.01678173014392,-17.648867410795475,90.99988897949954,106.6789985663159,90.83949502480793,47.91042071990523,90.57474027837776,7.970023078642099,22.00438834535444,-16.30832255238596,21.76403881342027,-16.673919566746633,1.411054635565167,1.55045254195643,2.469094828381979,4.019547370338409,2.848612143730684,0.01304382104423453,-10.0,26.876141595402142,50.000121572848336,6.0,-10.0,2.5,437.2656633222762,522.2638157566208,403.39891131654167,214.10661575309268,270.3221785154478,436.88748487487743
3100.0000000000005,21.0167825687006,-17.648866181646667,90.99989476662195,106.6790000960234,90.83950087629273,47.91041566778233,90.57474626464477,7.970010886194416,22.00438884191096,-16.308321797857445,21.764039394620287,-16.673927521292057,1.4110544203176532,1.5504528014912318,2.4690942212141187,4.019547022705352,2.848612331904591,0.013043818766308776,-10.0,26.876131615357114,50.00011523840527,6.0,-10.0,2.5,437.2656630724316,522.2638136995812,403.39886860421257,214.1065865317564,270.32215024522304,436.88747275991904
3110.0000000000005,21.016783363139336,-17.64886501541264,90.9999002490143,106.6790015448998,90.83950641965288,47.91041088159557,90.57475193568769,7.969999335885688,22.004389312348792,-16.308321083016835,21.764039945240228,-16.673935059122584,1.41105420193703,1.550453031512634,2.4690936207704874,4.019546652283122,2.8486125102531665,0.013043816475004912,-10.0,26.876122160747343,50.000109237498805,6.0,-10.0,2.5,437.2656628380675,522.2638117504724,403.398828140524,214.10655884941093,270.32212346478406,436.8874612799245
3120.0000000000005,21.016784116127923,-17.64886390955192,90.99990544534762,106.6790029175765,90.83951167378099,47.91040634453975,90.57475731085107,7.969988386964019,22.004389758211836,-16.308320405518202,21.764040467102287,-16.6739422008867,1.4110539964730555,1.5504532512510794,2.469093054352732,4.019546305603812,2.8486126793522506,0.013043814317491138,-10.0,26.876113198400677,50.00010354914583,6.0,-10.0,2.5,437.26566261656535,522.2638099022406,403.3987897852343,214.10653260845163,270.32209807697984,436.8874504027382
3130.0000000000005,21.01678482990028,-17.64886286103419,90.99991037067096,106.67900421821524,90.83951665388979,47.91040204348706,90.57476240569369,7.969978008082761,22.004390180844844,-16.30831976331814,21.76404096177464,-16.67394896947684,1.4110538150533445,1.5504534742174,2.469092540808907,4.019546015026307,2.8486128396700097,0.013043812395809934,-10.0,26.87610470261103,50.00009815672615,6.0,-10.0,2.5,437.2656624069343,522.2638081497905,403.3987534273343,214.1065077337322,270.3220740113388,436.88744009372977
3140.0000000000005,21.01678550646215,-17.648861866708927,90.99991503903796,106.67900545088112,90.83952137418753,47.91039796629201,90.57476723474775,7.969968169961021,22.00439058143668,-16.308319154610103,21.764041430651194,-16.673955383989608,1.411053645756897,1.5504536885136757,2.469092058713555,4.01954574722723,2.848612991656404,0.013043810599044097,-10.0,26.876096649388277,50.00009304502885,6.0,-10.0,2.5,437.26566220885513,522.2638064886037,403.39871896369755,214.10648415506725,270.32205119940903,436.8874303238192
3150.0000000000005,21.016786147789063,-17.648860924239074,90.99991946399341,106.67900661892348,90.83952584837107,47.91039410128252,90.57477181202539,7.969958844221082,22.0043909611626,-16.308318577608304,21.7640418751082,-16.67396146320931,1.4110534851457956,1.5504538915033448,2.469091601505503,4.019545493008848,2.8486131357334994,0.013043808894683652,-10.0,26.87608901552227,50.000088199376535,6.0,-10.0,2.5,437.26566202099775,522.2638049135513,403.39868629507225,214.10646180442933,270.32202957715543,436.8874210643883
3160.0000000000005,21.01678675572905,-17.648860030911436,90.99992365840144,106.67900772595276,90.83953008944206,47.91039043740636,90.57477615082216,7.96995000406821,22.00439132111651,-16.30831803065047,21.764042296426428,-16.673967225256035,1.4110533140120267,1.550454063172119,2.469091135057437,4.019545198229556,2.848613272308502,0.013043807104497184,-10.0,26.87608177906185,50.00008360586958,6.0,-10.0,2.5,437.26566184281694,522.263803420348,403.3986553273836,214.10644061760345,270.32200908238264,436.88741228793776
