time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,21.016787331973536,-17.6488591842201,90.99992763400368,106.67900877546418,90.83953410927678,47.910386964492766,90.57478026329149,7.96994162480655,22.00439166230256,-16.308317512210863,21.764042695779,-16.673972687655578,1.4110531664640278,1.5504542419980998,2.469090718575162,4.019544960573262,2.8486134017514586,0.01304380554312612,-10.0,26.87607491984244,50.000079251726895,6.0,-10.0,2.5,437.2656616738412,522.2638020053562,403.3986259743347,214.10642053538336,270.3219896564832,436.8874039680206
3180.0000000000005,21.01678787734828,-17.64885837481242,90.99993139412163,106.67900978264696,90.83953791124698,47.91038367872477,90.57478415290944,7.969933697016982,22.00439198529936,-16.308317021410176,21.764043073779547,-16.67397786055568,1.4110530438565514,1.5504544298994376,2.4690903540464677,4.019544783945904,2.8486135240955086,0.013043804221514492,-10.0,26.87606843003232,50.00007513260249,6.0,-10.0,2.5,437.2656615246812,522.2638006869956,403.39859820702327,214.106401535293,270.32197129241285,436.88739608946986
3190.0000000000005,21.016788393673508,-17.64885762469035,90.9999349585802,106.67901070642546,90.83954151536761,47.91038056330393,90.5747878401034,7.9699261824048895,22.004392290802823,-16.308316557191063,21.764043431474523,-16.67398274272051,1.4110529097799436,1.5504545882734757,2.469089977796547,4.0195445660700235,2.8486136403608557,0.013043802806854963,-10.0,26.876062278539905,50.0000712267439,6.0,-10.0,2.5,437.2656613619092,522.2637993947864,403.3985718816367,214.1063835254193,270.3219538641711,436.8873886515884
3200.0000000000005,21.016788884655803,-17.64885690330206,90.99993834619208,106.6790116017292,90.83954494066941,47.910377604140194,90.57479134433336,7.969919043290701,22.00439258151216,-16.30831611545193,21.76404377174157,-16.673987401893726,1.411052762439624,1.5504547168903469,2.469089585034129,4.019544301924476,2.84861375061194,0.013043801276414692,-10.0,26.876056434394567,50.000067516566496,6.0,-10.0,2.5,437.2656612179033,522.2637981904613,403.39854687037104,214.10636641538025,270.32193730790016,436.8873815559053
3210.0000000000005,21.016789350059454,-17.64885621953684,90.99994155751358,106.67901245020867,90.83954818771296,47.91037479940633,90.57479466619068,7.969912276093395,22.004392857077704,-16.308315696724094,21.76404409428164,-16.67399181525076,1.4110526538154484,1.5504548729053462,2.469089267065842,4.019544139971188,2.848613855126135,0.013043800112687695,-10.0,26.876050894615275,50.00006400008175,6.0,-10.0,2.5,437.2656610813453,522.2637970484906,403.39852316276,214.10635019668084,270.3219216172623,436.8873748340752
3220.0000000000005,21.01678979116114,-17.648855571325754,90.99994460140108,106.67901325434268,90.83955126546157,47.91037214079802,90.57479781485571,7.969905861228994,22.004393118232834,-16.308315299893195,21.764044399959367,-16.67399599648229,1.411052536765805,1.5504550053142412,2.469088941037916,4.019543946352157,2.848613954208345,0.013043798879432522,-10.0,26.876045643379484,50.00006066693459,6.0,-10.0,2.5,437.2656609521172,522.2637959659133,403.39850069070013,214.10633482242864,270.32190674303325,436.88736846555463
3230.0000000000005,21.016790208245247,-17.648854953746564,90.99994748306388,106.67901401602973,90.83955417914868,47.9103696263216,90.57480079560649,7.969899794349544,22.004393365127736,-16.308314924731064,21.7640446889298,-16.673999963803624,1.4110524439737404,1.550455150449302,2.4690886640854375,4.01954381453474,2.8486140481179327,0.013043797879555011,-10.0,26.876040677295464,50.00005751365347,6.0,-10.0,2.5,437.2656608361392,522.2637949415936,403.3984794279653,214.10632028193055,270.32189263904405,436.88736242527216
3240.0000000000005,21.01679060507863,-17.64885437333848,90.99995021769283,106.67901473483316,90.83955694421091,47.91036723836777,90.57480362439875,7.969894029962801,22.004393600245624,-16.308314567464322,21.7640449641016,-16.67400371090116,1.4110523261914123,1.550455255458592,2.4690883491987794,4.01954360465737,2.848614137157172,0.013043796655086332,-10.0,26.876035958366344,50.000054520436606,6.0,-10.0,2.5,437.2656607162164,522.2637939640338,403.39845924156987,214.10630646671223,270.3218793103584,436.8873567151925
3250.0000000000005,21.01679098076664,-17.648853822020925,90.99995280977974,106.67901541960448,90.83955956514141,47.91036497341992,90.5748063057359,7.969888565637973,22.00439382264303,-16.308314229526673,21.764045224438675,-16.674007270350728,1.4110522355163533,1.5504553781383654,2.469088087262255,4.01954346540062,2.848614221520813,0.013043795687873025,-10.0,26.876031485460768,50.00005168070555,6.0,-10.0,2.5,437.26566060513096,522.263793042135,403.3984401004416,214.1062933706522,270.32186664963945,436.88735129345775
3260.0000000000005,21.016791336867332,-17.648853298952957,90.99995526648074,106.67901606807855,90.8395620491831,47.91036282618552,90.57480884703945,7.9698833859062574,22.004394033444004,-16.308313909210028,21.764045471193,-16.67401064777721,1.411052148973279,1.5504554937949413,2.46908783797218,4.019543331767121,2.8486143015280145,0.0130437947657723,-10.0,26.876027245328768,50.000048988766025,6.0,-10.0,2.5,437.26566050049615,522.2637921676593,403.39842195626727,214.1062809566853,270.3218546399172,436.8873461495904
3270.0000000000005,21.016791674427616,-17.64885280323287,90.99995759533769,106.67901668306467,90.8395644040128,47.91036079080743,90.57481125615479,7.969878476002749,22.004394233275487,-16.30831360556175,21.764045705100237,-16.6740138478595,1.4110484985188956,1.5504516824710928,2.4690813575525135,4.019533040023608,2.8486143773532246,0.013043760905085388,-10.0,26.87602322593341,50.00004643708672,6.0,-10.0,2.5,437.2656604011573,522.2637913390421,403.39840475666335,214.10626918939073,270.32184325420496,436.88734127557166
3280.0000000000005,21.016791994407907,-17.6488523333727,90.99995980307821,106.67901726594238,90.83956663633235,47.91035886162342,90.57481353992824,7.969873822044121,22.00439442270248,-16.308313317723332,21.764045926829784,-16.674016879048395,1.4110476897390718,1.5504509831518918,2.4690798543904924,4.019530837542384,2.8486144492293297,0.013043753318959753,-10.0,26.876019416061357,50.00004401849202,6.0,-10.0,2.5,437.2656603069352,522.2637905533496,403.3983884533089,214.10625803548197,270.32183246477695,436.8873366584133
3290.0000000000005,21.01679229773944,-17.648851887829892,90.99996189607917,106.67901781845842,90.83956875261846,47.910357032962224,90.57481570498808,7.969869410381194,22.00439460227444,-16.308313044859858,21.76404613702591,-16.67401975241387,1.4110478453124171,1.5504513336058414,2.469080043258588,4.01953137686443,2.848614517372708,0.013043754653097426,-10.0,26.876015804554413,50.00004172587552,6.0,-10.0,2.5,437.2656602177872,522.2637898083957,403.3983729985461,214.10624746226347,270.32182223857404,436.88733228162727
3300.0000000000005,21.016792585283984,-17.648851465408143,90.99996388024553,106.67901834228805,90.83957075885488,47.910355299550986,90.57481775745896,7.969865228362437,22.004394772501357,-16.30831278619638,21.76404633628385,-16.674022476710604,1.4110481787273064,1.550451870129272,2.4690805476575983,4.01953241778687,2.848614581971456,0.013043757636628852,-10.0,26.876012381054977,50.00003955265686,6.0,-10.0,2.5,437.26566013336907,522.2637891022393,403.39835834819286,214.1062374394108,270.3218125449116,436.8873281319837
3310.0000000000005,21.01679285785968,-17.648851064937986,90.99996576120202,106.67901883894348,90.83957266072896,47.91035365642131,90.57481970315992,7.969861264041299,22.004394933867548,-16.308312540997008,21.764046525169785,-16.674025059782423,1.4110487070328537,1.5504526119400786,2.469081397192747,4.019534009132825,2.848614643207521,0.013043762426860762,-10.0,26.8760091357845,50.00003749261919,6.0,-10.0,2.5,437.26566005339726,522.2637884329163,403.3983444604577,214.10622793829407,270.3218033555748,436.8873241975496
3320.0000000000005,21.01679311622092,-17.64885068541082,90.99996754415949,106.67901930994157,90.83957446355059,47.91035209897348,90.57482154752627,7.969857506329789,22.00439508681794,-16.308312308585585,21.764046704203327,-16.674027508513518,1.4110468499216675,1.5504507242577996,2.4690780765711824,4.019528800828982,2.8486147012426426,0.013043745171066644,-10.0,26.876006059666395,50.00003553999169,6.0,-10.0,2.5,437.26565997751794,522.2637877987645,403.3983312965188,214.10621893234608,270.32179464399866,436.88732046780314
3330.0000000000005,21.01679336113028,-17.648850325591297,90.99996923437416,106.6790197563834,90.83957617255987,47.91035062263956,90.57482329591532,7.969853944251155,22.004395231805184,-16.308312088274306,21.764046873915454,-16.674029829553774,1.4110473573587832,1.5504514267698932,2.469078897185528,4.019530323955421,2.848614756261073,0.01304374977784396,-10.0,26.876003143706725,50.00003368905942,6.0,-10.0,2.5,437.26565990565854,522.2637871975213,403.3983188179085,214.10621039526063,270.3217863859681,436.88731693251407
3340.0000000000005,21.016793593293603,-17.64884998447903,90.99997083665059,106.6790201795871,90.83957779265505,47.91034922317846,90.57482495334028,7.969850567581601,22.004395369247774,-16.308311879427322,21.764047034796047,-16.67403202973486,1.4110476878115996,1.550451927268872,2.469079411614321,4.019531338883192,2.848614808417356,0.013043752752954564,-10.0,26.87600037953553,50.00003193449896,6.0,-10.0,2.5,437.26565983756416,522.2637866275444,403.3983069888203,214.10620230253315,270.3217785578699,436.8873135812989
3350.0000000000005,21.01679381337302,-17.648849661121318,90.99997235554513,106.6790205807706,90.83957932843693,47.9103478965971,90.57482652450813,7.969847366700662,22.00439549953796,-16.308311681448572,21.76404718730415,-16.67403411538328,1.4110482219189644,1.550452644389354,2.4690802857239285,4.019532930113281,2.8486148578585726,0.013043757614797168,-10.0,26.875997759280207,50.000030271305945,6.0,-10.0,2.5,437.2656597730147,522.2637860872343,403.3982957755712,214.1061946311172,270.32177113743774,436.8873104045299
3360.0000000000005,21.016794021999047,-17.64884935458545,90.99997379539168,106.67902096108514,90.83958078429497,47.910346639083166,90.5748280139101,7.969844332450633,22.0043956230488,-16.308311493771214,21.764047331876604,-16.674036092552228,1.4110485270516966,1.5504531031340667,2.469080762317462,4.019533865451528,2.848614904726281,0.013043760363922187,-10.0,26.875995275429432,50.00002869470569,6.0,-10.0,2.5,437.2656597118343,522.2637855750568,403.3982851460184,214.10618735904075,270.321764103368,436.8873073929984
3370.0000000000005,21.016794219766428,-17.648849063996607,90.99997516029028,106.67902132161322,90.83958216437112,47.910345447053366,90.5748294257836,7.969841456171594,22.004395740132544,-16.308311315859953,21.76404746892554,-16.674037967026777,1.4110488347631525,1.5504535582841794,2.469081246408498,4.019534804692677,2.84861494915402,0.013043763140609309,-10.0,26.875992920903627,50.000027200201934,6.0,-10.0,2.5,437.2656596538472,522.2637850895532,403.3982750698922,214.10618046557687,270.3217574355766,436.88730453791993
3380.0000000000005,21.016794405668136,-17.64884879302977,90.99997644598302,106.67902165660286,90.83958346429748,47.9103443267104,90.57483075559281,7.969838752267264,22.004395850183354,-16.30831114863537,21.76404759774154,-16.674039738124804,1.4110512162702724,1.550456285163896,2.4690853625478386,4.019541647711734,2.848614990982604,0.01304378509215549,-10.0,26.875990707715857,50.00002579493804,6.0,-10.0,2.5,437.2656595964248,522.2637846259001,403.39826559060583,214.10617398502256,270.32175113941696,436.88730184182873
3390.0000000000005,21.016794583043453,-17.648848535271952,90.99997766888849,106.6790219785313,90.8395847008009,47.91034325987408,90.57483202057193,7.969836176371302,22.004395955299145,-16.308310988909682,21.76404772075901,-16.674041417027126,1.4110512299191114,1.5504564048960652,2.4690853377178175,4.019541742613884,2.8486150306848206,0.013043785157280134,-10.0,26.87598859911316,50.0000244575055,6.0,-10.0,2.5,437.2656595405942,522.263784189407,403.3982565683309,214.10616781142997,270.3217451783702,436.8872992840253
3400.0000000000005,21.0167947517963,-17.64884828545351,90.99997883188423,106.67902229477818,90.8395858767513,47.9103422441957,90.5748332236233,7.969833724913542,22.00439605529713,-16.308310836960572,21.76404783776725,-16.674043021190982,1.4110503459243064,1.550455533271777,2.4690837443078126,4.0195392775795895,2.8486150683352096,0.013043776926310698,-10.0,26.87598659245572,50.00002318418535,6.0,-10.0,2.5,437.265659493597,522.2637837881166,403.39824798273634,214.10616193614,270.3217395043943,436.8872968412956
3410.0000000000005,21.01679491139692,-17.64884805019139,90.99997993328897,106.67902258594056,90.83958699041229,47.91034128081633,90.57483436296984,7.969831401190163,22.004396149724336,-16.308310693476415,21.764047948306754,-16.674044530977085,1.4110506765833717,1.5504559911371387,2.469084279035097,4.019540270172236,2.8486151042462167,0.013043779928206316,-10.0,26.875984690277047,50.00002197663969,6.0,-10.0,2.5,437.26565944780407,522.2637833966596,403.3982398447955,214.10615636707104,270.32173411440385,436.887294541337
3420.0000000000005,21.016795062764224,-17.64884782754973,90.99998097727014,106.67902286024348,90.83958804609581,47.910340367601286,90.57483544300777,7.969829198601418,22.004396239303897,-16.30831055735831,21.764048053169187,-16.67404596112584,1.4110457668577356,1.5504506859705307,2.46907564636264,4.019526332333171,2.848615138319909,0.013043734490992488,-10.0,26.875982887183625,50.000020831892805,6.0,-10.0,2.5,437.2656594037302,522.263783023313,403.3982321305672,214.10615108830964,270.3217290092147,436.88729236234536
3430.0000000000005,21.016795206316893,-17.64884761589346,90.99998196735491,106.67902312013018,90.83958904719266,47.91033950199051,90.57483646718744,7.969827110855817,22.00439632427956,-16.308310428235984,21.764048152643287,-16.674047318614612,1.411046379519726,1.5504514441388968,2.469076679052373,4.01952812319127,2.84861517065044,0.013043740105703064,-10.0,26.87598117804947,50.000019746649286,6.0,-10.0,2.5,437.2656593626088,522.2637826688908,403.3982248170445,214.10614608474688,270.32172417372703,436.887290294198
3440.0000000000005,21.016795342404965,-17.648847415738345,90.99998290612058,106.67902336748494,90.83958999638469,47.91033868152408,90.57483743825969,7.969825131825133,22.004396404842247,-16.308310305819248,21.764048246950654,-16.67404860754806,1.4110477162734607,1.5504529934973803,2.469078980761651,4.019531974259032,2.8486152012452894,0.013043752416179812,-10.0,26.875979557900507,50.000018717989576,6.0,-10.0,2.5,437.265659322966,522.2637823341255,403.3982178839633,214.10614134171453,270.3217195892285,436.8872883308191
3450.0000000000005,21.01679547140168,-17.648847226288495,90.9999837961524,106.67902360261913,90.83959089630771,47.91033790382744,90.57483835892445,7.969823255771359,22.00439648120676,-16.308310189781707,21.76404833634192,-16.67404983113272,1.411048500887774,1.5504539319660224,2.4690803182363497,4.019534250202372,2.848615230216003,0.013043759624906608,-10.0,26.875978022070967,50.00001774295231,6.0,-10.0,2.5,437.2656592850221,522.2637820175881,403.39821131161744,214.10613684547,270.32171524114267,436.8872864672911
3460.0000000000005,21.016795593655846,-17.648847046861533,90.99998463994851,106.67902382595406,90.83959174948272,47.91033716666294,90.57483923176174,7.9698214773414975,22.00439655357525,-16.308310079816238,21.764048421051854,-16.674050992023638,1.4110491018444609,1.5504546646536284,2.4690813361682804,4.019536000821908,2.8486152576602395,0.013043765138092066,-10.0,26.87597656617476,50.00001681873141,6.0,-10.0,2.5,437.265659248901,522.2637817180637,403.3982050813154,214.1061325831872,270.3217111154522,436.8872846994739
3470.0000000000005,21.016795709505665,-17.64884687639156,90.99998543984147,106.6790240370854,90.83959255826744,47.91033646794824,90.57484005918364,7.969819791563226,22.00439662214393,-16.30830997562464,21.764048501312313,-16.67405208971934,1.4110495615658267,1.5504552383971753,2.469082108756944,4.019537347154119,2.8486152837138334,0.013043769348101085,-10.0,26.87597518614564,50.00001594273897,6.0,-10.0,2.5,437.26565921526134,522.2637814333248,403.3981991756247,214.10612854295945,270.3217072034918,436.8872830275239
3480.0000000000005,21.01679581934409,-17.64884671473436,90.99998619814123,106.67902423689436,90.839593324998,47.91033580565602,90.57484084358065,7.969818193573928,22.004396687157808,-16.30830987683464,21.76404857741511,-16.674053127696425,1.4110498485863767,1.5504556188091767,2.469082580823988,4.019538199633165,2.8486153084244568,0.013043771963809632,-10.0,26.875973877996785,50.00001511240254,6.0,-10.0,2.5,437.2656591834115,522.2637811629208,403.39819357744574,214.106124713122,270.32170349932954,436.88728144606125
3490.0000000000005,21.0167959235009,-17.648846561545326,90.99998691699923,106.67902442640388,90.83959405184893,47.91033517787338,90.57484158717786,7.969816678795952,22.004396748817705,-16.308309783141112,21.7640486495946,-16.67405411225036,1.4110500247611413,1.5504558740354697,2.4690828604944675,4.019538734529937,2.848615331841516,0.013043773556774768,-10.0,26.875972637976247,50.00001432531741,6.0,-10.0,2.5,437.26565915306736,522.2637809067087,403.3981882707354,214.10612108270476,270.3216999911032,436.8872799460068
3500.0000000000005,21.01679602225236,-17.64884641640637,90.99998759844921,106.6790246063572,90.83959474087625,47.910334582789744,90.57484229207913,7.969815242877189,22.004396807283356,-16.30830969430133,21.764048718034772,-16.674055047587444,1.4110501386035583,1.550456057557249,2.4690830325684234,4.019539090125672,2.8486153540253336,0.013043774575309511,-10.0,26.87597146252466,50.000013579225424,6.0,-10.0,2.5,437.2656591241646,522.2637806642482,403.39818324031705,214.10611764128893,270.3216966652611,436.88727852123776
3510.0000000000005,21.016796115860444,-17.648846278929142,90.99998824443281,106.67902477726376,90.83959539403976,47.91033401869976,90.57484296029027,7.969813881707978,22.004396862705416,-16.308309610086326,21.76404878291043,-16.67405593582083,1.4110504276964055,1.5504564305961472,2.4690835126954287,4.019539943291576,2.8486153750391687,0.013043777215536012,-10.0,26.87597034827195,50.00001287199109,6.0,-10.0,2.5,437.2656590966305,522.263780434844,403.39817847182894,214.1061143790304,270.32169351038715,436.8872771684865
3520.0000000000005,21.01679620457095,-17.64884614858562,90.9999888567452,106.67902493936992,90.83959601318772,47.91033348399833,90.5748435937039,7.969812591424784,22.004396915223158,-16.308309530284475,21.764048844383534,-16.67405677838906,1.4110488037522948,1.5504546987133232,2.4690806466916735,4.0195353454049965,2.848615394957391,0.01304376217327372,-10.0,26.87596929204591,50.00001220161221,6.0,-10.0,2.5,437.26565907061627,522.2637802175443,403.3981739517264,214.10611128665056,270.32169051660406,436.8872758854358
3530.0000000000005,21.01679628802425,-17.64884602510611,90.99998943306615,106.67902509077106,90.83959659588957,47.91033298075189,90.57484418982858,7.969811377049723,22.004396964620348,-16.30830945522439,21.764048902201434,-16.674057569842887,1.4110506722923053,1.5504568012973703,2.4690838934200525,4.019540694717422,2.848615413780659,0.013043779417816608,-10.0,26.87596829796473,50.000011570712616,6.0,-10.0,2.5,437.2656590472898,522.2637800114067,403.39816969760545,214.10610837621337,270.3216877016389,436.88727468005146
3540.0000000000005,21.016796367781676,-17.648845907895748,90.99998998354305,106.6790252361335,90.83959715251626,47.910332500072165,90.57484475927969,7.969810217105306,22.004397011838957,-16.308309383474693,21.76404895747288,-16.674058325114856,1.4110489165700506,1.5504549193174064,2.469080799308065,4.019535718625472,2.8486154317003254,0.013043763160558488,-10.0,26.87596734844521,50.000010968055165,6.0,-10.0,2.5,437.26565902392946,522.2637798155405,403.3981656340713,214.10610559621117,270.32168501339754,436.8872735295536
3550.0000000000005,21.01679644340451,-17.64884579672821,90.99999050537384,106.67902537397777,90.8395976801445,47.91033204442499,90.5748452990627,7.969809117583851,22.00439705661377,-16.308309315438407,21.764049009886023,-16.67405904169152,1.411049320258058,1.5504554076308998,2.469081484915263,4.019536892546163,2.848615448686836,0.013043766866352944,-10.0,26.875966448388567,50.00001039677903,6.0,-10.0,2.5,437.26565900182464,522.26377962993,403.39816178219166,214.10610296102527,270.32168246669994,436.887272438061
3560.0000000000005,21.016796514997456,-17.64884569880681,90.99999100065533,106.67902549632588,90.83959818090611,47.910331612532495,90.57484581134143,7.969808075424851,22.00439709897139,-16.308309251075116,21.7640490595081,-16.67405972120116,1.4110505235008748,1.550456772066951,2.4690835707107808,4.019540342777732,2.8486154647425987,0.013043777964894542,-10.0,26.87596559535268,50.00000985511423,6.0,-10.0,2.5,437.26565897113903,522.2637794421452,403.3981581290729,214.1061004632674,270.3216800445181,436.8872714032085
3570.0000000000005,21.01679658253165,-17.64884559108293,90.9999914664846,106.67902563142228,90.83959865192365,47.910331206595686,90.57484629319664,7.969807095152873,22.0043971390274,-16.308309190209116,21.764049106316033,-16.67406036993333,1.4110497822883772,1.550455997642848,2.469082255047177,4.019538252690025,2.848615479867279,0.013043771089235335,-10.0,26.87596479295985,50.00000934604452,6.0,-10.0,2.5,437.26565896265754,522.2637792929526,403.3981546943734,214.1060981138311,270.32167776269165,436.88727041651634
3580.0000000000005,21.016796646457895,-17.64884549851658,90.99999190685362,106.67902574423653,90.83959909719383,47.91033082183554,90.5748467487354,7.96980616625541,22.004397176886943,-16.308309132680733,21.76404915063863,-16.674060968751235,1.4110498805802878,1.5504561434057635,2.4690824096038884,4.019538553009652,2.848615494270575,0.01304377197640216,-10.0,26.875964032535023,50.00000886387761,6.0,-10.0,2.5,437.26565894209614,522.2637791315082,403.39815144262064,214.1060958876192,270.32167561967606,436.8872695032064
3590.0000000000005,21.01679670754073,-17.648845408765823,90.9999923282587,106.67902585542026,90.83959952328442,47.91033045347683,90.57484718464791,7.969805277713591,22.004397213040058,-16.30830907774532,21.76404919296404,-16.67406154766047,1.4110501834679146,1.5504565123712764,2.4690829228193407,4.019539435190618,2.8486155079983497,0.013043774755373995,-10.0,26.875963305251215,50.00000840198703,6.0,-10.0,2.5,437.26565892418506,522.2637789814366,403.3981483301183,214.10609375810208,270.3216735623664,436.8872686214502
3600.0000000000005,21.016796765433455,-17.648845323550773,90.99999272759248,106.67902596082077,90.83959992705981,47.91033010424758,90.57484759773328,7.9698044355126845,22.00439724730928,-16.308309025672486,21.76404923307777,-16.674062100374442,1.4110503357525248,1.5504567139736876,2.469083173384074,4.0195398873577615,2.848615521014782,0.013043776143278174,-10.0,26.875962615800237,50.000007964190445,6.0,-10.0,2.5,437.26565890741074,522.2637788392799,403.3981453798555,214.10609173966313,270.32167160704023,436.88726778026506
3610.000000000001,21.01679681939168,-17.64884525314133,90.99999310079741,106.67902605131434,90.83960030440868,47.91032977829241,90.57484798377352,7.9698036492288225,22.004397279224,-16.308308977177376,21.76404927047748,-16.674062605263828,1.411050717998848,1.5504571658285269,2.4690838273562554,4.019540993184783,2.848615533030092,0.013043779658110226,-10.0,26.87596197214685,50.000007555503146,6.0,-10.0,2.5,437.2656588797628,522.2637786954549,403.3981426246632,214.10608985519968,270.32166978298403,436.8872670101477
3620.000000000001,21.016796871078004,-17.648845166427435,90.99999345736576,106.67902615731924,90.83960066494265,47.9103294674145,90.57484835260152,7.9698028989766385,22.004397309863872,-16.308308930619432,21.76404930627684,-16.674063105191067,1.4110504381826086,1.5504568890932453,2.469083323482712,4.019540212575957,2.8486155447093773,0.01304377705353423,-10.0,26.87596135801914,50.00000716558952,6.0,-10.0,2.5,437.2656588789609,522.2637785848096,403.3981399948625,214.10608805706048,270.3216680329207,436.8872662503968
3630.000000000001,21.016796920074928,-17.64884509667374,90.999993794468,106.6790262420934,90.83960100580002,47.910329172779434,90.57484870132448,7.969802187619962,22.00439733889384,-16.308308886507803,21.764049340264567,-16.674063562425204,1.4110504829066788,1.5504569671287265,2.4690833884116627,4.019540355540389,2.848615555738572,0.013043777450626777,-10.0,26.87596077561568,50.000006796415725,6.0,-10.0,2.5,437.26565886160967,522.263778459053,403.398137505157,214.10608635221297,270.3216663957972,436.88726555270074
3640.000000000001,21.016796966417015,-17.648845028347864,90.99999411435032,106.67902632738054,90.8396013292419,47.91032889299208,90.57484903222488,7.9698015129225155,22.00439736631125,-16.308308844846408,21.764049372361864,-16.674064002146338,1.411050537123846,1.5504570541547238,2.469083470509262,4.019540524663985,2.8486155661419774,0.013043777935774024,-10.0,26.875960223318767,50.00000644563636,6.0,-10.0,2.5,437.2656588483328,522.263778346354,403.3981351416793,214.10608473521512,270.32166483095824,436.88726488306366
3650.000000000001,21.01679701080648,-17.648844963103528,90.99999442056752,106.6790264079977,90.83960163888848,47.910328625086656,90.57484934901562,7.969800866802701,22.004397392577616,-16.308308804934143,21.764049403110857,-16.674064422341473,1.411049319727996,1.550455742771107,2.4690813280932367,4.019537070864344,2.8486155761296703,0.013043766666958225,-10.0,26.87595969438644,50.00000610981698,6.0,-10.0,2.5,437.2656588353455,522.2637782370638,403.398132878761,214.10608318672055,270.3216633327066,436.8872642429874
3660.000000000001,21.016797052897186,-17.6488449012476,90.99999471095639,106.6790264843612,90.83960193250716,47.910328371167,90.57484964940546,7.969800254383757,22.004397417487855,-16.30830876708245,21.764049432271825,-16.67406481927702,1.411049529862476,1.5504559985859343,2.469081684233008,4.019537682818942,2.848615585599391,0.01304376859507198,-10.0,26.875959193020265,50.000005791480014,6.0,-10.0,2.5,437.2656588230176,522.2637781333037,403.39813073354026,214.10608171897528,270.3216619138926,436.887263638083
3670.000000000001,21.016797092397493,-17.64884484328556,90.99999498340416,106.67902655632132,90.83960220798251,47.9103281330568,90.57484993123016,7.969799680115954,22.00439744087469,-16.308308731545708,21.764049459649325,-16.674065195286346,1.411049765202787,1.5504562805469244,2.4690820851771584,4.019538365724082,2.848615594465884,0.013043770757007215,-10.0,26.875958722885457,50.00000549294003,6.0,-10.0,2.5,437.2656588113318,522.2637780363856,403.3981287214429,214.1060803426604,270.3216605834776,436.8872630656284
3680.000000000001,21.016797130243283,-17.648844787649267,90.99999524462233,106.67902662541007,90.8396024721032,47.910327904788346,90.57485020143864,7.9697991294809745,22.00439746327564,-16.30830869750696,21.76404948587057,-16.674065555210575,1.411050019776643,1.5504565826782213,2.469082520226759,4.01953910290498,2.8486156029686587,0.013043773097294842,-10.0,26.875958272097648,50.00000520677168,6.0,-10.0,2.5,437.2656588002728,522.2637779435912,403.3981267924093,214.10607902297787,270.3216593057003,436.8872625176284
3690.000000000001,21.016797165702123,-17.64884473557001,90.9999954894064,106.679026689912,90.83960271960976,47.91032769097001,90.57485045464861,7.969798613585624,22.004397484261787,-16.308308665618085,21.764049510437854,-16.674065889049132,1.411050089888065,1.5504566807088762,2.4690826331660927,4.0195393138749695,2.8486156109410903,0.013043773733271044,-10.0,26.875957849766223,50.00000493869766,6.0,-10.0,2.5,437.2656587898463,522.2637778563065,403.39812498515226,214.10607778656055,270.3216581109473,436.88726200878415
3700.000000000001,21.016797199749185,-17.648844685618172,90.99999572435641,106.679026751886,90.83960295717124,47.91032748576646,90.57485069768438,7.969798118477171,22.004397504417074,-16.308308634991647,21.764049534032896,-16.674066210820342,1.4110502313718165,1.5504568563169565,2.4690828713813824,4.019539727698338,2.8486156185882634,0.013043775029481453,-10.0,26.8759574444569,50.000004681418034,6.0,-10.0,2.5,437.2656587797629,522.2637777726152,403.398123250621,214.10607659995603,270.32165696495974,436.8872615185268
3710.000000000001,21.016797231613964,-17.64884463872727,90.99999594438846,106.67902681022196,90.83960317964976,47.91032729360569,90.57485092528832,7.969797654812339,22.004397523278787,-16.30830860633091,21.764049556110265,-16.674066514267736,1.41105027811036,1.550456926540557,2.4690829443980635,4.019539870938621,2.848615625746149,0.013043775450572006,-10.0,26.87595706488827,50.00000444050278,6.0,-10.0,2.5,437.265658770514,522.263777694644,403.398121626288,214.10607548869615,270.32165588821965,436.8872610565807
3720.000000000001,21.01679726184856,-17.648844594296662,90.99999615312419,106.67902686536236,90.8396033907059,47.91032711134199,90.57485114120708,7.969797214996959,22.004397541175976,-16.308308579135712,21.764049577060305,-16.674066800312062,1.4110503343828853,1.5504570062697576,2.469083034553988,4.019540040823745,2.848615632539904,0.01304377596038992,-10.0,26.875956704851603,50.00000421198962,6.0,-10.0,2.5,437.2656587616567,522.2637776204017,403.39812008549495,214.1060744346144,270.3216548690014,436.8872606208144
3730.000000000001,21.016797290882195,-17.648844551636103,90.9999963535388,106.67902691832984,90.83960359334877,47.910326936343274,90.57485134851811,7.969796792715555,22.004397558363877,-16.308308553018378,21.764049597180005,-16.674067075304322,1.411050397810702,1.5504570931475143,2.469083137560545,4.01954023070806,2.848615639061885,0.01304377653675875,-10.0,26.87595635917364,50.000003992589434,6.0,-10.0,2.5,437.26565875314367,522.2637775491534,403.39811860611934,214.106073422548,270.3216538905237,436.88726020193127
3740.000000000001,21.016797318067127,-17.648844511699195,90.99999654123516,106.67902696797978,90.83960378313176,47.910326772480566,90.57485154267268,7.969796397261008,22.00439757445708,-16.308308528564396,21.76404961601716,-16.674067333302276,1.4110504440917715,1.5504571600916932,2.469083211069083,4.019540371160776,2.848615645167788,0.013043776955244913,-10.0,26.87595603545429,50.00000378713178,6.0,-10.0,2.5,437.2656587451633,522.263777482486,403.39811722077377,214.10607247477225,270.3216529732144,436.8872598090237
3750.000000000001,21.016797344168072,-17.64884447333648,90.99999672144413,106.6790270156294,90.83960396534445,47.91032661514464,90.57485172908304,7.969796017577096,22.00439758990844,-16.308308505085733,21.764049634103124,-16.67406758073753,1.4110504757222466,1.5504572102971663,2.469083259240844,4.0195404695380095,2.8486156510316234,0.0130437772386808,-10.0,26.875955724644427,50.000003589869486,6.0,-10.0,2.5,437.26565873752537,522.2637774184503,403.3981158906417,214.10607156479443,270.32165209266907,436.88725943215667
3760.000000000001,21.016797368908016,-17.648844436984376,90.99999689226712,106.6790270607358,90.83960413806689,47.910326466009394,90.57485190578436,7.969795657664633,22.00439760455396,-16.308308482831535,21.76404965124551,-16.67406781469765,1.411050482979102,1.5504572329161073,2.4690832651392864,4.0195404980553935,2.8486156565915888,0.013043777297283425,-10.0,26.875955430026067,50.00000340288648,6.0,-10.0,2.5,437.2656587302713,522.2637773576672,403.398114629815,214.1060707022088,270.3216512582056,436.88725907572064
3770.000000000001,21.016797392093668,-17.648844402938465,90.99999705224104,106.67902710306925,90.83960429981836,47.91032632634068,90.57485207126136,7.9697953206129455,22.004397618283008,-16.308308461969943,21.764049667316748,-16.67406803490502,1.4110505809862133,1.550457354320279,2.469083430261695,4.019540784581974,2.8486156617947964,0.013043778195299867,-10.0,26.875955154126476,50.00000322777328,6.0,-10.0,2.5,437.26565872344503,522.2637773008686,403.39811344904354,214.10606989440896,270.32165047744576,436.8872587403796
3780.000000000001,21.01679741390341,-17.648844372763307,90.99999720382445,106.67902713897764,90.83960445307827,47.91032619466455,90.57485222803264,7.969795002756939,22.00439763117256,-16.308308442383975,21.764049682416157,-16.67406824232421,1.4110505782343696,1.550457364240678,2.469083419508245,4.019540783748923,2.848615666759816,0.013043778162870346,-10.0,26.875954894006554,50.000003062502,6.0,-10.0,2.5,437.2656587145556,522.2637772412919,403.39811233339594,214.10606913255447,270.32164973185525,436.8872584246012
3790.000000000001,21.016797434618425,-17.648844340500062,90.99999734613267,106.67902718101766,90.83960459696952,47.910326070682,90.57485237523673,7.969794703124478,22.004397643488275,-16.308308423669985,21.76404969680588,-16.67406844148786,1.4110505742225563,1.550457372031544,2.469083406729519,4.019540778761063,2.848615671323971,0.01304377811817178,-10.0,26.875954648739423,50.00000290707203,6.0,-10.0,2.5,437.2656587109154,522.2637771967666,403.3981112842544,214.10606841442467,270.3216490398846,436.8872581216378
3800.000000000001,21.01679745468724,-17.648844310943673,90.99999748421448,106.67902721724056,90.83960473659037,47.9103259500003,90.57485251807961,7.969794411662407,22.00439765538149,-16.308308405597984,21.764049710723736,-16.67406862936491,1.4110505216247993,1.5504573260849723,2.4690833092135738,4.019540635298545,2.848615675837119,0.013043777625149407,-10.0,26.875954410133545,50.000002755894,6.0,-10.0,2.5,437.2656587051226,522.2637771473071,403.3981102644578,214.10606771591037,270.32164836821937,436.8872578350636
3810.000000000001,21.016797473429705,-17.64884428341179,90.99999761350938,106.6790272515143,90.83960486732484,47.91032583679537,90.57485265183075,7.969794138742202,22.004397666467543,-16.308308388752494,21.7640497237044,-16.67406880692164,1.4110505682975287,1.550457388470228,2.4690833857215786,4.019540774191807,2.848615680047167,0.013043778050124228,-10.0,26.8759541867546,50.000002613951885,6.0,-10.0,2.5,437.26565869961775,522.2637771014827,403.3981093085949,214.10606706182705,270.3216477360978,436.88725756462213
3820.000000000001,21.016797491427845,-17.64884425695803,90.99999773758968,106.67902728412209,90.83960499278835,47.910325728101775,90.57485278019101,7.969793876724849,22.004397677115968,-16.308308372572014,21.76404973617105,-16.674068977514196,1.411050533686204,1.5504573610984234,2.469083320216172,4.019540681314595,2.848615684098865,0.013043777724027334,-10.0,26.875953972256184,50.00000247771754,6.0,-10.0,2.5,437.26565869435166,522.2637770571175,403.39810839102256,214.106066433884,270.32164712846526,436.88725730480087
3830.000000000001,21.016797508491027,-17.648844231860863,90.99999785525881,106.67902731503222,90.83960511176835,47.910325625086045,90.57485290191681,7.969793628392722,22.00439768721332,-16.30830835722884,21.76404974799101,-16.67406913896025,1.411050552312096,1.5504573916699609,2.469083348123075,4.019540739793036,2.8486156879402817,0.013043777890384913,-10.0,26.87595376893853,50.00000234859573,6.0,-10.0,2.5,437.26565868938314,522.2637770150269,403.39810752115545,214.1060658387273,270.32164655226524,436.8872570588593
3840.000000000001,21.016797524486527,-17.64884420841429,90.99999796555049,106.67902734407876,90.83960522328793,47.91032552864714,90.57485301600822,7.969793395834301,22.004397696682723,-16.308308342839894,21.76404975907681,-16.674069290312843,1.4110505405358702,1.550457388193377,2.4690833231221347,4.019540711315512,2.848615691532228,0.01304377777604638,-10.0,26.875953578542465,50.00000222766988,6.0,-10.0,2.5,437.2656586846172,522.2637769756776,403.3981067063911,214.1060652813704,270.32164601429525,436.88725682828255
3850.000000000001,21.01679753964773,-17.6488441861255,90.99999807017731,106.67902737170324,90.83960532907908,47.91032543718126,90.57485312423832,7.9697931752305635,22.004397705655418,-16.308308329205715,21.76404976958044,-16.67406943399334,1.4110505529198891,1.550457410777864,2.469083340623603,4.019540751401467,2.848615694940075,0.013043777885325982,-10.0,26.875953397935348,50.00000211300545,6.0,-10.0,2.5,437.2656586801877,522.2637769384447,403.39810593356646,214.10606475266923,270.3216455027652,436.8872566094408
3860.000000000001,21.016797554031392,-17.648844164995012,90.99999816945062,106.6790273979052,90.83960542945712,47.91032535043115,90.57485322693012,7.969792965965952,22.004397714168487,-16.308308316269915,21.76404977954622,-16.674069570144127,1.4110505494720604,1.5504574155048074,2.469083330636404,4.019540746141211,2.848615698172619,0.013043777848523052,-10.0,26.87595322661849,50.00000200424552,6.0,-10.0,2.5,437.26565867596497,522.2637769031044,403.3981052004568,214.10606425114105,270.3216450178539,436.8872564020399
3870.000000000001,21.01679756784132,-17.648844144686507,90.99999826477668,106.6790274230928,90.839605525844,47.910325267146334,90.5748533255386,7.969792765053454,22.004397722342045,-16.308308303850026,21.76404978911448,-16.67406970092628,1.4110505423324815,1.5504574158361295,2.4690833143466064,4.019540730182736,2.8486157012762927,0.013043777777788843,-10.0,26.875953062132908,50.00000189982904,6.0,-10.0,2.5,437.2656586719377,522.2637768692074,403.39810449657057,214.1060637696117,270.3216445521756,436.8872562028254
3880.000000000001,21.016797580774977,-17.648844125696655,90.99999835406783,106.6790274466864,90.83960561612832,47.910325189158925,90.57485341790317,7.969792576882355,22.004397729997358,-16.30830829221759,21.76404979807585,-16.674069823462105,1.411050543592353,1.5504574248770775,2.4690833129945253,4.019540737871603,2.848615704181914,0.013043777784994888,-10.0,26.87595290809168,50.000001802053134,6.0,-10.0,2.5,437.2656586681275,522.2637768374566,403.39810383736375,214.1060633186366,270.32164411601326,436.88725601618165
3890.000000000001,21.016797592904062,-17.648844116653322,90.99999843866928,106.67902746077232,90.83960570166548,47.91032511560587,90.57485350540072,7.969792399425955,22.00439773715768,-16.308308281337304,21.764049806500164,-16.674069935935393,1.4110505314902102,1.5504574186611633,2.469083288438074,4.019540707099237,2.8486157068054827,0.013043777668884603,-10.0,26.87595276285856,50.00000170973624,6.0,-10.0,2.5,437.26565865286966,522.2637767960491,403.398103214406,214.1060628932979,270.32164370306106,436.8872558444131
3900.000000000001,21.016797604494148,-17.648844091079297,90.99999851853836,106.67902748970543,90.8396057824182,47.91032504643397,90.57485358800196,7.969792232156464,22.004397744047274,-16.30830827086845,21.764049814515793,-16.67407005179598,1.4110505374178477,1.550457432144196,2.4690832956616475,4.019540727805843,2.8486157095134264,0.013043777719856996,-10.0,26.8759526259758,50.000001622907575,6.0,-10.0,2.5,437.2656586608604,522.2637767783722,403.39810262755606,214.10606249236764,270.3216433086185,436.8872556689751
3910.000000000001,21.016797615473585,-17.648844074731954,90.99999859377442,106.67902751038412,90.83960585849309,47.910324980751625,90.57485366583273,7.969792073353118,22.004397750572128,-16.308308260953766,21.76404982214517,-16.6740701548963,1.4110505348538187,1.550457435775765,2.4690832881639992,4.019540723939764,2.848615711949805,0.013043777692287572,-10.0,26.875952495970008,50.000001540638834,6.0,-10.0,2.5,437.2656586579258,522.2637767527134,403.3981020722481,214.1060621117771,270.3216429449906,436.8872555117316
3920.000000000001,21.0167976259632,-17.648844059357714,90.99999866601848,106.67902752920544,90.83960593154227,47.910324917523376,90.57485374056851,7.969791920759518,22.00439775678123,-16.30830825151895,21.764049829414105,-16.67407025317067,1.4110505322340912,1.5504574390998302,2.4690832807121215,4.019540719811952,2.8486157143131403,0.013043777664516046,-10.0,26.875952371065125,50.00000146141736,6.0,-10.0,2.5,437.2656586547986,522.2637767266579,403.3981015382763,214.10606174608083,270.3216425928818,436.8872553618564
3930.000000000001,21.016797635900687,-17.64884404469231,90.99999873447491,106.6790275473516,90.83960600076256,47.910324857479054,90.5748538113887,7.969791776035321,22.00439776265908,-16.30830824258743,21.764049836296422,-16.674070346942415,1.4110505295653424,1.55045744205252,2.4690832733110866,4.019540715363608,2.848615716548279,0.013043777636426834,-10.0,26.875952252599856,50.00000138616355,6.0,-10.0,2.5,437.26565865197045,522.2637767023947,403.3981010316734,214.10606139924536,270.3216422582676,436.88725521896976
3940.000000000001,21.01679764520134,-17.648844031854026,90.99999879866665,106.6790275630686,90.83960606566976,47.91032480120805,90.57485387779487,7.969791640459562,22.004397768155087,-16.308308234236108,21.764049842737048,-16.67407043430495,1.411050528043267,1.5504574458845752,2.4690832681026054,4.019540713987181,2.848615718645569,0.013043777619245389,-10.0,26.87595214160524,50.00000131562752,6.0,-10.0,2.5,437.26565864814097,522.2637766778646,403.3981005567876,214.1060610743292,270.3216419440856,436.88725508578335
3950.000000000001,21.01679765404868,-17.648844018146832,90.99999885974816,106.67902757990498,90.83960612743086,47.910324747805305,90.57485394097928,7.969791511725417,22.00439777339177,-16.308308226278882,21.764049848863536,-16.67407051899437,1.4110505264785176,1.5504574494184054,2.469083262928257,4.0195407123466635,2.848615720641849,0.013043777601741314,-10.0,26.875952036215267,50.00000124865909,6.0,-10.0,2.5,437.2656586464883,522.2637766570989,403.3981001055896,214.106060765802,270.3216416442922,436.887254956938
3960.000000000001,21.016797662564755,-17.648844005513524,90.99999891833593,106.6790275957789,90.83960618667177,47.91032469654613,90.57485400158777,7.969791388078249,22.00439777843905,-16.308308218609397,21.76404985476953,-16.674070599669733,1.4110505188262463,1.5504574460390443,2.469083247192822,4.019540693231867,2.848615722543683,0.013043777528027694,-10.0,26.87595193497492,50.00000118441392,6.0,-10.0,2.5,437.26565864415346,522.2637766368048,403.3980996726344,214.10606046946629,270.3216413588339,436.88725483404176
3970.000000000001,21.016797670618285,-17.64884399369231,90.99999897386937,106.67902761031354,90.8396062428459,47.91032464789936,90.57485405906036,7.969791270788733,22.004397783201924,-16.308308211372093,21.764049860346617,-16.674070675440873,1.41104912457668,1.5504559188137836,2.469080805297702,4.019536724111486,2.8486157243585417,0.013043764636814446,-10.0,26.875951838941944,50.00000112344702,6.0,-10.0,2.5,437.26565864177593,522.2637766168681,403.39809926189577,214.106060188374,270.3216410874776,436.8872547185471
3980.000000000001,21.01679767816441,-17.648843982603438,90.99999902596556,106.6790276240697,90.83960629551768,47.910324602317694,90.57485411294705,7.9697911608942595,22.004397787664978,-16.30830820459039,21.764049865572566,-16.67407074679778,1.411049419832214,1.5504562477111787,2.4690813198648787,4.019537567576057,2.8486157260558707,0.013043767363570205,-10.0,26.875951748968703,50.00000106630375,6.0,-10.0,2.5,437.2656586395639,522.2637765983308,403.398098876921,214.10605992498836,270.32164083292923,436.8872546098413
3990.000000000001,21.016797685328832,-17.64884397207871,90.9999990754343,106.67902763712658,90.83960634553358,47.910324559061614,90.57485416411626,7.969791056577037,22.00439779190308,-16.30830819815054,21.764049870534752,-16.674070814576055,1.4110496459653492,1.550456500430208,2.469081713585923,4.01953821401613,2.8486157276672017,0.01304376945149066,-10.0,26.875951663563228,50.00000101207576,6.0,-10.0,2.5,437.2656586374615,522.2637765807197,403.3980985114849,214.1060596749849,270.32164059123886,436.8872545065904
4000.000000000001,21.01679769213044,-17.64884396208481,90.99999912240816,106.67902764953716,90.83960639302738,47.91032451801141,90.57485421270472,7.969790957560463,22.00439779592714,-16.308308192035895,21.764049875246094,-16.674070878948214,1.4110498247946337,1.5504567009564858,2.469082024633369,4.019538725589856,2.8486157291964265,0.013043771102256465,-10.0,26.87595158249792,50.000000960611935,6.0,-10.0,2.5,437.2656586354663,522.2637765640147,403.39809816459314,214.10605943767635,270.3216403618059,436.88725440853193
4010.000000000001,21.01679769858733,-17.648843952598526,90.99999916701057,106.67902766133466,90.83960643812378,47.91032447905644,90.57485425884019,7.969790863570779,22.00439779974766,-16.308308186230533,21.764049879718964,-16.674070940075637,1.411049963593974,1.5504568572932795,2.46908226573036,4.019539123023639,2.8486157306476865,0.013043772383101216,-10.0,26.87595150555319,50.000000911771565,6.0,-10.0,2.5,437.2656586335716,522.2637765481709,403.39809783531894,214.1060592124153,270.32164014400206,436.8872543154176
4020.000000000001,21.016797704716893,-17.648843943593022,90.99999920935807,106.6790276725431,90.83960648094045,47.91032444208537,90.57485430264312,7.969790774357421,22.00439780337486,-16.308308180718882,21.764049883965363,-16.674070998120385,1.4110500769091778,1.5504569854339407,2.469082462324645,4.019539447758586,2.848615732025011,0.013043773428481502,-10.0,26.87595143251889,50.000000865418826,6.0,-10.0,2.5,437.2656586317732,522.2637765331401,403.3980975227652,214.1060589985968,270.32163993724333,436.887254227002
4030.000000000001,21.016797710535734,-17.64884393504292,90.99999924956168,106.6790276831909,90.83960652158969,47.91032440699718,90.57485434422856,7.969790689670048,22.00439780681848,-16.308308175486275,21.764049887996716,-16.674071053237583,1.411050165953784,1.550457086721812,2.4690826165352884,4.0195397032571005,2.848615733332299,0.013043774249610377,-10.0,26.875951363195725,50.00000082142549,6.0,-10.0,2.5,437.2656586300672,522.2637765188778,403.39809722608226,214.10605879563775,270.32163974096926,436.8872541430485
4040.000000000001,21.016797716127588,-17.648843926827453,90.99999928820195,106.67902769340816,90.83960656065504,47.91032437328312,90.57485438419332,7.969790608297785,22.0043978101281,-16.308308170457224,21.764049891871075,-16.674071106223323,1.4110504525346914,1.5504574049273112,2.4690831164619964,4.019540521389308,2.8486157345890404,0.013043776896850273,-10.0,26.87595129658189,50.00000077915411,6.0,-10.0,2.5,437.2656586284265,522.2637765051476,403.39809694099426,214.10605860061025,270.3216395523564,436.88725406234266
4050.000000000001,21.016797721432376,-17.6488439190297,90.99999932485248,106.67902770312804,90.83960659771277,47.910324341305845,90.57485442210442,7.969790531108627,22.00439781326787,-16.308308165686242,21.764049895546545,-16.674071156486946,1.411050456688092,1.5504574126319568,2.46908312226982,4.019540534901777,2.8486157357803714,0.013043776933418455,-10.0,26.87595123339787,50.000000739060624,6.0,-10.0,2.5,437.26565862687534,522.2637764921644,403.3980966705747,214.10605841561403,270.3216393734144,436.8872539857829
4060.000000000001,21.016797726464617,-17.64884391163949,90.99999935961677,106.67902771234594,90.83960663286553,47.91032431097614,90.57485445806653,7.969790457894079,22.00439781624668,-16.308308161159914,21.76404989903348,-16.674071204186532,1.411050332341219,1.5504572789790318,2.46908290330046,4.019540182279492,2.848615736910149,0.01304377578222062,-10.0,26.87595117346666,50.000000701032086,6.0,-10.0,2.5,437.26565862539377,522.2637764798462,403.39809641407953,214.10605824013643,270.3216392036882,436.8872539131306
4070.000000000001,21.016797731238498,-17.648843904624954,90.99999939259568,106.67902772108346,90.83960666621049,47.910324282207846,90.57485449217914,7.969790388445005,22.004397819072754,-16.30830815686562,21.76404990234154,-16.674071249442534,1.41105036795509,1.5504573209373316,2.4690829643051613,4.019540285242493,2.8486157379822346,0.013043776109794496,-10.0,26.875951116619547,50.00000066496159,6.0,-10.0,2.5,437.26565862399445,522.263776468152,403.3980961707799,214.10605807368768,270.3216390426825,436.88725384420206
4080.000000000001,21.01679773571156,-17.648843898051865,90.99999942349338,106.67902772926794,90.83960669745113,47.91032425525424,90.57485452413904,7.969790323372479,22.00439782172087,-16.308308152841732,21.76404990544124,-16.674071291855057,1.4110503950554554,1.550457353362768,2.469083010495652,4.019540363858419,2.848615738986734,0.013043776358773195,-10.0,26.8759510633588,50.00000063116618,6.0,-10.0,2.5,437.26565862268313,522.263776457193,403.3980959428275,214.1060579177386,270.3216388918228,436.887253779605
