time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,21.01679773995707,-17.64884389183169,90.99999945281704,106.67902773701132,90.8396067271135,47.910324229670955,90.57485455448496,7.9697902616119904,22.004397824234097,-16.30830814902282,21.76404990838309,-16.674071332125777,1.411049584629792,1.5504564653829576,2.4690815912295383,4.019538056612496,2.8486157399401923,0.01304376886572514,-10.0,26.87595101280624,50.00000059908683,6.0,-10.0,2.5,437.2656586214157,522.2637764467592,403.3980957264374,214.10605776971644,270.32163874852233,436.8872537182718
4100.000000000001,21.01679774398873,-17.648843885892234,90.99999948065535,106.67902774442422,90.83960675525837,47.91032420538966,90.57485458327763,7.969790202992669,22.00439782662164,-16.308308145394903,21.76404991117745,-16.674071370378044,1.4110497619775144,1.5504566626373093,2.4690819004467897,4.019538563084099,2.848615740844547,0.01304377050374066,-10.0,26.875950964822948,50.00000056864246,6.0,-10.0,2.5,437.2656586202542,522.2637764369385,403.3980955210812,214.10605762922216,270.32163861264496,436.8872536600141
4110.000000000001,21.01679774786224,-17.648843880198626,90.99999950740293,106.67902775148764,90.8396067822936,47.910324182053614,90.5748546109347,7.969790146662886,22.004397828915256,-16.30830814190972,21.764049913862056,-16.67407140709605,1.4110503829071883,1.5504573472046914,2.469082985897619,4.01954033310231,2.84861574171494,0.01304377624230022,-10.0,26.875950918715887,50.00000053938601,6.0,-10.0,2.5,437.2656586191215,522.2637764274211,403.398095323766,214.10605749422052,270.32163848205664,436.8872536040869
4120.000000000001,21.01679775148573,-17.6488438749748,90.99999953251825,106.6790277578545,90.83960680770124,47.910324160194314,90.57485463692655,7.96979009389355,22.004397831058405,-16.30830813865316,21.76404991637134,-16.674071441612284,1.41104948757744,1.550456365569007,2.469081418239484,4.019537783808491,2.8486157425346104,0.01304376796464835,-10.0,26.875950875527906,50.000000511958206,6.0,-10.0,2.5,437.26565861792415,522.263776418122,403.3980951386708,214.1060573677391,270.3216383587473,436.88725355154656
4130.000000000001,21.01679775494208,-17.648843869801368,90.9999995563052,106.6790277644667,90.83960683174851,47.9103241394589,90.57485466152734,7.969790043801709,22.00439783310997,-16.308308135535754,21.764049918770542,-16.674071474556513,1.4110497581966326,1.550456664961834,2.4690818908194982,4.019538555781333,2.848615743301947,0.013043770465028193,-10.0,26.875950834524588,50.0000004859636,6.0,-10.0,2.5,437.2656586170378,522.263776410112,403.3980949632648,214.10605724768376,270.32163824304325,436.88725350138947
4140.000000000001,21.01679775821237,-17.64884386500171,90.99999957885893,106.67902777038802,90.83960685455075,47.91032411976221,90.57485468485491,7.969789996254746,22.004397835046632,-16.30830813259297,21.764049921037305,-16.674071505439258,1.4110499136524304,1.5504568377100747,2.4690821619427514,4.019538999652825,2.8486157440373283,0.013043771900950154,-10.0,26.87595079560623,50.000000461273885,6.0,-10.0,2.5,437.2656586160716,522.26377640204,403.39809479677257,214.1060571337332,270.3216381329875,436.88725345433113
4150.000000000001,21.01679776131555,-17.648843860432038,90.9999996002556,106.67902777605508,90.83960687618361,47.91032410105845,90.57485470698649,7.969789951127211,22.004397836884024,-16.30830812980099,21.764049923187944,-16.674071534804852,1.4110500424282555,1.5504569810441762,2.4690823864248483,4.019539367469024,2.8486157447342246,0.013043773090290754,-10.0,26.875950758666875,50.00000043782831,6.0,-10.0,2.5,437.26565861517446,522.2637763944504,403.3980946387418,214.1060570255813,270.32163802850914,436.8872534095948
4160.000000000001,21.016797764259668,-17.648843856104918,90.99999962055779,106.67902778141256,90.83960689671609,47.91032408330335,90.57485472799277,7.96978990830064,22.004397838626662,-16.308308127153055,21.764049925227887,-16.67407156267035,1.4110497712228351,1.550456684787042,2.4690819110556377,4.01953859584268,2.8486157453959207,0.013043770582253837,-10.0,26.87595072360637,50.00000041556967,6.0,-10.0,2.5,437.2656586143124,522.2637763872203,403.39809448873217,214.10605692293464,270.32163792927906,436.8872533671464
4170.000000000001,21.01679776704669,-17.64884385282963,90.99999963987146,106.67902778541884,90.8396069162424,47.91032406644791,90.57485474796813,7.96978986765157,22.004397840272325,-16.3083081246524,21.76404992715918,-16.67407158858765,1.4110498805742842,1.5504568065853035,2.4690821016431785,4.019538908228482,2.8486157460234978,0.013043771592204873,-10.0,26.875950690333696,50.00000039443097,6.0,-10.0,2.5,437.2656586124032,522.2637763788505,403.3980943462184,214.1060568255112,270.3216378348884,436.88725332758816
4180.000000000001,21.01679776970928,-17.648843848113046,90.99999965821505,106.67902779132784,90.83960693479241,47.91032405046786,90.57485476694484,7.969789829067963,22.004397841853702,-16.308308122249457,21.764049929004607,-16.674071614678894,1.411049712364442,1.5504566233398247,2.4690818065654248,4.01953842990525,2.8486157466201973,0.013043770036302568,-10.0,26.87595065875314,50.00000037438514,6.0,-10.0,2.5,437.26565861269376,522.2637763737831,403.3980942109808,214.10605673304016,270.32163774481774,436.88725328798944
4190.000000000001,21.016797772203216,-17.648843846391287,90.9999996763888,106.67902779190548,90.83960695316772,47.910324035249744,90.57485478572548,7.969789792236042,22.004397843309764,-16.30830812003694,21.76404993072125,-16.674071638793976,1.4110491732314665,1.5504560324489085,2.469080862554077,4.019536895002986,2.848615747244145,0.01304376505218388,-10.0,26.875950628673596,50.00000035513364,6.0,-10.0,2.5,437.2656586093737,522.2637763615342,403.39809407992016,214.10605664471,270.3216376514495,436.88725325136386
4200.000000000001,21.01679777470535,-17.6488438408102,90.99999969297183,106.67902780079773,90.83960696992445,47.910324021019726,90.57485480286616,7.9697897574800995,22.00439784484203,-16.308308117708634,21.76404993248872,-16.674071665262375,1.411049889808508,1.5504568212431578,2.4690821156812977,4.019538936924455,2.848615747718135,0.013043771674867833,-10.0,26.875950600227043,50.000000337314304,6.0,-10.0,2.5,437.2656586111798,522.2637763618155,403.3980939587335,214.10605656140484,270.3216375737015,436.88725321142925
4210.000000000001,21.016797776990888,-17.648843837400932,90.99999970838451,106.67902780481712,90.8396069855076,47.910324007372715,90.57485481881386,7.969789724479369,22.004397846201503,-16.308308115642888,21.764049934078702,-16.67407168538807,1.4110501239450728,1.550457079844178,2.469082524769308,4.019539604613486,2.848615748231176,0.013043773838467942,-10.0,26.875950573205955,50.00000032028822,6.0,-10.0,2.5,437.26565861057645,522.263776356262,403.39809384406914,214.1060564823332,270.3216375003734,436.887253180506
4220.000000000001,21.016797779129863,-17.64884383425141,90.99999972298502,106.6790278085004,90.83960700027168,47.91032399432987,90.57485483392392,7.9697896931746754,22.00439784746194,-16.308308113727662,21.764049935556717,-16.67407170484222,1.4110502162632277,1.550457182551941,2.4690826857295254,4.019539868281467,2.848615748719486,0.013043774691149632,-10.0,26.875950547577304,50.000000303978766,6.0,-10.0,2.5,437.26565860995805,522.2637763508311,403.3980937348974,214.1060564073261,270.32163742900184,436.8872531507494
4230.000000000001,21.016797781157017,-17.64884383127412,90.999999736863,106.6790278120194,90.83960701430536,47.91032398193136,90.57485484828611,7.969789663480584,22.004397848655472,-16.308308111914016,21.7640499369565,-16.674071723655402,1.4110502819071962,1.5504572558873837,2.4690828000407685,4.019540055928152,2.8486157491817248,0.013043775297286049,-10.0,26.875950523255483,50.00000028846017,6.0,-10.0,2.5,437.2656586093622,522.2637763456935,403.3980936311208,214.10605633617465,270.32163736065166,436.8872531220388
4240.000000000001,21.01679778308309,-17.648843828444086,90.99999975007393,106.67902781539756,90.8396070276644,47.91032397017028,90.574854861957,7.96978963530421,22.00439784979044,-16.308308110189444,21.76404993828717,-16.67407174167232,1.4110503245136057,1.5504573038489489,2.4690828740663626,4.019540177915312,2.8486157496196047,0.013043775690493043,-10.0,26.875950500168695,50.000000273732205,6.0,-10.0,2.5,437.26565860879776,522.2637763408421,403.3980935325277,214.10605626865836,270.3216372955911,436.8872530945647
4250.000000000001,21.016797784913017,-17.648843825756103,90.99999976265417,106.67902781864518,90.83960704038532,47.910323959020445,90.57485487497405,7.969789608559267,22.00439785086949,-16.308308108549795,21.764049939551985,-16.674071758835623,1.4110503598392572,1.5504573437528102,2.4690829353770214,4.019540279129832,2.848615750034411,0.0130437760164244,-10.0,26.8759504782538,50.00000025976596,6.0,-10.0,2.5,437.26565860826,522.263776336264,403.3980934388796,214.1060562045685,270.3216372337946,436.887253068401
4260.000000000001,21.01679778665117,-17.648843823203293,90.99999977463234,106.67902782176697,90.8396070524972,47.91032394845097,90.57485488736702,7.969789583171689,22.0043978518949,-16.30830810699166,21.764049940753736,-16.674071775154914,1.4110503842484965,1.550457371606902,2.469082977609919,4.019540349216821,2.848615750427343,0.013043776241470788,-10.0,26.875950457449846,50.00000024652269,6.0,-10.0,2.5,437.2656586077487,522.2637763319452,403.39809334993816,214.10605614373176,270.321637175114,436.8872530435253
4270.000000000001,21.016797788301773,-17.648843820779405,90.99999978603132,106.67902782476062,90.8396070640232,47.91032393842937,90.57485489915987,7.969789559067123,22.004397852868948,-16.30830810551157,21.764049941895173,-16.674071790664073,1.4110504038016725,1.5504573940730335,2.4690830113689044,4.019540405441938,2.848615750799853,0.013043776421653877,-10.0,26.875950437700624,50.00000023396359,6.0,-10.0,2.5,437.2656586072631,522.2637763278672,403.3980932654733,214.10605608596464,270.3216371193914,436.887253019886
4280.000000000001,21.01679778986925,-17.648843818476593,90.99999979687382,106.6790278276269,90.83960707498633,47.910323928927085,90.5748549103763,7.9697895361808255,22.00439785379422,-16.308308104105606,21.764049942979355,-16.674071805408346,1.4110504221350952,1.5504574151492967,2.469083043015984,4.019540458165281,2.8486157511531127,0.013043776590587424,-10.0,26.87595041895287,50.000000222052,6.0,-10.0,2.5,437.26565860680313,522.2637763240133,403.39809318527193,214.106056031116,270.3216370664694,436.887252997414
4290.000000000001,21.016797791357767,-17.648843816289514,90.99999980718273,106.6790278303643,90.83960708540982,47.9103239199137,90.57485492104023,7.969789514447541,22.004397854673147,-16.30830810277007,21.764049944009095,-16.674071819426786,1.4110504344009795,1.5504574295114348,2.4690830640675303,4.0195404935789645,2.848615751488248,0.013043776703457924,-10.0,26.875950401156217,50.000000210752766,6.0,-10.0,2.5,437.265658606366,522.2637763203663,403.3980931091223,214.10605597903455,270.3216370162068,436.8872529760507
4300.000000000001,21.01679779277136,-17.64884381421294,90.99999981698089,106.67902783297605,90.83960709531677,47.910323911364635,90.5748549311754,7.969789493818438,22.004397855508103,-16.308308101501325,21.764049944987224,-16.6740718327585,1.4110504454476789,1.5504574424891602,2.469083083006265,4.019540525495425,2.848615751806209,0.013043776805082972,-10.0,26.875950384262865,50.000000200032794,6.0,-10.0,2.5,437.2656586059514,522.2637763169131,403.3980930368244,214.1060559295888,270.3216369684619,436.8872529557364
4310.000000000001,21.016797794113767,-17.64884381224246,90.99999982629063,106.67902783546371,90.83960710472972,47.910323903252895,90.574854940805,7.969789474230538,22.004397856301313,-16.308308100296017,21.764049945916327,-16.674071845436345,1.411050455275534,1.5504574540849914,2.469083099831856,4.019540553916848,2.848615752107856,0.013043776895464518,-10.0,26.875950368227446,50.000000189861915,6.0,-10.0,2.5,437.2656586055553,522.263776313641,403.3980929681903,214.1060558826444,270.32163692312054,436.8872529364222
4320.000000000001,21.01679779538861,-17.64884381036822,90.99999983513392,106.67902783783006,90.83960711367105,47.91032389555676,90.57485494995194,7.969789455636486,22.004397857054848,-16.30830809915102,21.764049946798856,-16.674071857488684,1.4110504614606705,1.5504574616378897,2.469083110302232,4.019540571940122,2.8486157523943074,0.013043776952196622,-10.0,26.875950353006655,50.00000018021058,6.0,-10.0,2.5,437.2656586051826,522.2637763105369,403.3980929030336,214.10605583807683,270.3216368800598,436.8872529180612
4330.000000000001,21.01679779659925,-17.648843808589902,90.99999984353128,106.67902784007909,90.83960712216147,47.91032388825323,90.57485495863747,7.969789437987457,22.004397857770694,-16.308308098063264,21.76404994763713,-16.67407186894843,1.4110504664275223,1.5504574678136387,2.4690831186586184,4.0195405864722575,2.848615752666078,0.013043776997688827,-10.0,26.87595033855996,50.000000171052136,6.0,-10.0,2.5,437.26565860482685,522.2637763075919,403.39809284118815,214.1060557957753,270.32163683917054,436.887252900606
4340.000000000001,21.01679779774889,-17.648843806901795,90.99999985150512,106.67902784221496,90.83960713022368,47.91032388132345,90.5748549668849,7.969789421234168,22.004397858450687,-16.30830809703002,21.76404994843333,-16.67407187983906,1.4110504701763604,1.5504574726145508,2.4690831249006826,4.019540597515233,2.848615752924025,0.013043777031942963,-10.0,26.875950324847565,50.00000016236061,6.0,-10.0,2.5,437.26565860448846,522.2637763047967,403.39809278248345,214.10605575562124,270.32163680034176,436.8872528840183
4350.000000000001,21.016797798840564,-17.64884380529682,90.99999985907438,106.67902784424444,90.8396071378768,47.91032387474559,90.57485497471376,7.969789405327503,22.00439785909659,-16.308308096048563,21.764049949189523,-16.67407189019076,1.411050475131468,1.5504574787062957,2.4690831332697583,4.019540611976054,2.8486157531689664,0.013043777077368372,-10.0,26.875950311832696,50.000000154112,6.0,-10.0,2.5,437.26565860416974,522.2637763021452,403.39809272676274,214.10605571750224,270.32163676347875,436.88725286825303
4360.000000000001,21.016797799876997,-17.64884380378166,90.99999986625873,106.67902784615518,90.83960714514083,47.910323868503326,90.57485498214461,7.969789390235518,22.004397859709925,-16.30830809511656,21.764049949907587,-16.67407190002001,1.4110504764449898,1.550457480763647,2.4690831352822857,4.0195406160459335,2.8486157534015306,0.01304377708915164,-10.0,26.875950299480447,50.00000014628273,6.0,-10.0,2.5,437.26565860385534,522.2637762996072,403.398092673877,214.10605568132564,270.32163672847526,436.88725285328263
4370.000000000001,21.0167978008613,-17.648843802328344,90.99999987307768,106.67902784798964,90.8396071520353,47.91032386257808,90.5748549891974,7.96978937590552,22.004397860292656,-16.30830809423111,21.764049950589648,-16.67407190937206,1.411050478965443,1.550457484116122,2.4690831394210595,4.019540623537182,2.8486157536222496,0.01304377711210852,-10.0,26.87595028775644,50.000000138851874,6.0,-10.0,2.5,437.265658603576,522.2637762972277,403.3980926236823,214.10605564698383,270.3216366952488,436.8872528390417
4380.000000000001,21.01679780179573,-17.648843800956,90.99999987954753,106.67902784971876,90.83960715857692,47.91032385695422,90.57485499588928,7.969789362312326,22.004397860845906,-16.30830809339045,21.76404995123723,-16.67407191824242,1.411050480268895,1.5504574861015674,2.4690831414442567,4.019540627545824,2.8486157538317447,0.013043777123833856,-10.0,26.875950276629112,50.00000013179891,6.0,-10.0,2.5,437.26565860330174,522.2637762949536,403.3980925760452,214.1060556143972,270.3216366637161,436.887252825534
4390.000000000001,21.01679780268279,-17.6488437996515,90.99999988568656,106.67902785135556,90.83960716478398,47.91032385161554,90.57485500223896,7.969789349403811,22.004397861371174,-16.308308092592256,21.764049951852023,-16.674071926666613,1.4110504827796255,1.5504574893854393,2.469083145593296,4.019540634978736,2.8486157540307486,0.013043777146736536,-10.0,26.875950266068344,50.00000012510401,6.0,-10.0,2.5,437.2656586030425,522.2637762927914,403.3980925308334,214.10605558346472,270.3216366337793,436.8872528127049
4400.000000000001,21.016797803524888,-17.648843798414617,90.99999989151144,106.67902785290698,90.8396071706735,47.910323846547726,90.57485500826382,7.9697893371566115,22.004397861869897,-16.30830809183442,21.76404995243572,-16.674071934665164,1.4110504828618902,1.5504574899741692,2.4690831455053974,4.019540635479567,2.8486157542196087,0.01304377714720617,-10.0,26.875950256045144,50.000000118749085,6.0,-10.0,2.5,437.2656586027951,522.2637762907372,403.398092487924,214.10605555410933,270.32163660536924,436.8872528005247
4410.000000000001,21.01679780432425,-17.648843797239863,90.99999989703613,106.67902785437924,90.83960717626195,47.91032384173696,90.57485501398088,7.96978932553509,22.00439786234332,-16.308308091115066,21.764049952989787,-16.674071942258536,1.411050326589797,1.550457318735888,2.469082871837438,4.019540190573326,2.8486157543988417,0.013043775702347812,-10.0,26.875950246532,50.00000011271652,6.0,-10.0,2.5,437.2656586025605,522.2637762887892,403.3980924471993,214.10605552624736,270.3216365784015,436.88725278896186
4420.000000000001,21.016797805082987,-17.648843796132752,90.99999990228099,106.67902785576138,90.83960718156452,47.910323837171006,90.57485501940536,7.969789314501383,22.00439786279268,-16.308308090432263,21.764049953515727,-16.674071949459403,1.4110503593882078,1.5504573552234662,2.469082929020235,4.019540284243702,2.848615754569144,0.013043776005276689,-10.0,26.875950237502707,50.00000010699006,6.0,-10.0,2.5,437.2656586023284,522.2637762869183,403.3980924085498,214.10605549980505,270.3216365528053,436.8872527779943
4430.000000000001,21.016797805803336,-17.648843795066938,90.99999990725736,106.67902785709224,90.83960718659574,47.91032383283596,90.57485502455229,7.969789304028153,22.00439786321941,-16.30830808978385,21.76404995401508,-16.67407195630784,1.4110503861228376,1.550457385025559,2.4690829756028454,4.019540360628405,2.8486157547307367,0.0130437762521636,-10.0,26.875950228933164,50.00000010155446,6.0,-10.0,2.5,437.26565860212713,522.2637762851715,403.398092371866,214.1060554747065,270.32163652851176,436.8872527675658
4440.000000000001,21.016797806487048,-17.648843794062714,90.99999991197843,106.6790278583436,90.83960719136894,47.91032382872078,90.5748550294353,7.969789294090958,22.004397863624416,-16.308308089168406,21.764049954489067,-16.6740719628001,1.4110504043697103,1.5504574054794715,2.469083007343706,4.0195404128231775,2.848615754884128,0.013043776420603047,-10.0,26.875950220799325,50.00000009639473,6.0,-10.0,2.5,437.26565860192585,522.2637762834979,403.39809233705455,214.1060554508877,270.3216365054617,436.8872527576796
4450.000000000001,21.01679780713597,-17.64884379310854,90.99999991645788,106.67902785952803,90.83960719589793,47.91032382481427,90.57485503406848,7.969789284657736,22.0043978640088,-16.30830808858434,21.764049954938905,-16.674071968960106,1.4110504238251278,1.550457427240843,2.4690830412089566,4.019540468449799,2.848615755029845,0.013043776600226998,-10.0,26.875950213079197,50.000000091496645,6.0,-10.0,2.5,437.26565860173656,522.2637762819064,403.3980923040115,214.10605542828125,270.32163648358056,436.887252748298
4460.000000000001,21.016797807734303,-17.64884379288941,90.99999992156954,106.67902785912372,90.83960720105982,47.910323821156055,90.57485503932745,7.96978927567693,22.004397864354416,-16.308308088059164,21.7640499553448,-16.67407197764078,1.4110501838928728,1.550457163996118,2.4690826212184853,4.019539785214604,2.848615755199652,0.013043774382330873,-10.0,26.87595020581176,50.00000008668991,6.0,-10.0,2.5,437.26565860068206,522.2637762776856,403.3980922701202,214.10605540668664,270.32163645284743,436.88725273559623
4470.000000000001,21.016797808420808,-17.648843791249988,90.99999992558115,106.67902786228922,90.83960720511384,47.91032381781605,90.57485504347582,7.969789267168212,22.004397864803515,-16.30830808737676,21.76404995585412,-16.674071984393834,1.4110504154695993,1.5504574187866045,2.46908302622974,4.019540445016345,2.848615755290811,0.013043776522523006,-10.0,26.875950198837412,50.00000008257189,6.0,-10.0,2.5,437.26565860132087,522.2637762791421,403.3980922412876,214.1060553862929,270.3216364380618,436.8872527252751
4480.000000000001,21.01679780898233,-17.648843790393528,90.99999992917768,106.67902786311528,90.83960720875216,47.91032381448173,90.57485504720329,7.969789259084848,22.00439786513819,-16.30830808686818,21.76404995624583,-16.67407198829943,1.4110504518797775,1.5504574591139184,2.469083089803773,4.019540548917691,2.848615755420316,0.013043776858935008,-10.0,26.875950192223968,50.00000007846336,6.0,-10.0,2.5,437.2656586011973,522.263776277693,403.3980922138129,214.1060553669508,270.3216364219048,436.88725271908487
4490.000000000001,21.016797809494445,-17.648843789637368,90.99999993257178,106.67902786385612,90.83960721218739,47.910323811243984,90.57485505072307,7.969789251437646,22.004397865435383,-16.308308086416616,21.764049956596295,-16.6740719924735,1.4110503889019377,1.5504573902210157,2.4690829794695994,4.019540369690615,2.8486157555426295,0.01304377627661158,-10.0,26.87595018596352,50.00000007443947,6.0,-10.0,2.5,437.265658601053,522.2637762762731,403.39809218744864,214.10605534863527,270.32163640513625,436.88725271262433
4500.000000000001,21.01679780997936,-17.648843788925774,90.99999993581325,106.67902786457728,90.83960721546656,47.91032380815733,90.57485505408249,7.969789244197501,22.004397865716584,-16.308308085989324,21.76404995692787,-16.67407199674085,1.4110504216714703,1.5504574265207869,2.4690830366801024,4.019540463200888,2.848615755657769,0.01304377657938362,-10.0,26.875950180023835,50.000000070593046,6.0,-10.0,2.5,437.2656586009092,522.2637762749348,403.3980921623008,214.10605533129447,270.3216363887419,436.88725270608086
4510.000000000001,21.016797810441645,-17.648843788246893,90.99999993892531,106.67902786529676,90.83960721861472,47.91032380523529,90.5748550573069,7.969789237329395,22.004397865985624,-16.308308085580506,21.76404995724468,-16.674072000923047,1.4110504362590928,1.550457442828308,2.4690830620801707,4.01954050490848,2.8486157557662404,0.013043776714085424,-10.0,26.8759501743848,50.0000000669458,6.0,-10.0,2.5,437.2656586007735,522.263776273688,403.3980921383536,214.10605531485356,270.3216363730396,436.88725269968467
4520.000000000001,21.016797810882032,-17.648843787600526,90.9999999419176,106.67902786601786,90.83960722164134,47.91032380247424,90.57485506040602,7.969789230811216,22.004397866242584,-16.30830808519005,21.764049957547,-16.674072004938466,1.4110504435731346,1.5504574511300957,2.469083074757477,4.019540525887573,2.8486157558684333,0.013043776781552913,-10.0,26.875950169029576,50.00000006349552,6.0,-10.0,2.5,437.2656586006429,522.2637762725285,403.39809211555786,214.10605529924527,270.3216363581112,436.887252693549
4530.000000000001,21.016797811293635,-17.648843787769977,90.99999994482936,106.67902786566492,90.83960722458593,47.9103237998649,90.5748550634192,7.969789224627052,22.004397866478776,-16.30830808483114,21.764049957829567,-16.674072008214807,1.4110504278544884,1.550457434100988,2.469083047148124,4.019540481249112,2.8486157559661773,0.013043776636178528,-10.0,26.875950163950108,50.0000000602227,6.0,-10.0,2.5,437.26565859949005,522.2637762699558,403.39809209374846,214.1060552844232,270.3216363437183,436.8872526884609
4540.000000000001,21.016797811702396,-17.648843786409827,90.99999994762915,106.67902786746475,90.83960722741683,47.91032379741517,90.57485506631545,7.969789218749099,22.004397866723657,-16.308308084459043,21.76404995811172,-16.67407201284425,1.4110504388051248,1.5504574463848526,2.4690830661847216,4.019540512569575,2.8486157560556906,0.013043776737200537,-10.0,26.87595015912683,50.0000000571452,6.0,-10.0,2.5,437.2656586003828,522.263776270412,403.3980920730594,214.10605527033215,270.32163632963955,436.8872526815375
4550.000000000001,21.016797812086686,-17.648843785833918,90.99999995024787,106.67902786819384,90.83960723006483,47.9103237950938,90.57485506902553,7.969789213159005,22.004397866950885,-16.308308084113776,21.76404995837804,-16.674072016245248,1.4110504594470632,1.550457469292533,2.4690831021986694,4.019540571491202,2.8486157561412138,0.013043776927876885,-10.0,26.875950154538256,50.00000005424568,6.0,-10.0,2.5,437.2656586002856,522.2637762695311,403.3980920535639,214.10605525693657,270.32163631724603,436.8872526763169
4560.000000000001,21.0167978124388,-17.648843786144965,90.99999995277905,106.67902786776148,90.83960723262402,47.91032379288265,90.5748550716434,7.969789207851647,22.00439786715286,-16.308308083806878,21.76404995862046,-16.674072018907566,1.4110504509963495,1.5504574602117085,2.4690830873215024,4.01954054753321,2.848615756222603,0.013043776849694443,-10.0,26.875950150188658,50.00000005146967,6.0,-10.0,2.5,437.26565859907777,522.2637762671237,403.398092034874,214.10605524421536,270.3216363050395,436.8872526721544
4570.000000000001,21.016797812789974,-17.648843784813664,90.9999999552052,106.67902786949428,90.83960723507681,47.91032379080031,90.57485507415208,7.969789202809352,22.004397867363856,-16.30830808348628,21.764049958862604,-16.674072023006943,1.4110504570927265,1.5504574671285791,2.4690830978813163,4.019540565009896,2.8486157563008776,0.013043776905869492,-10.0,26.8759501460608,50.000000048849984,6.0,-10.0,2.5,437.26565860006144,522.2637762677556,403.3980920171381,214.1060552321277,270.3216362928524,436.88725266604143
4580.000000000001,21.016797813119336,-17.648843784392824,90.99999995746236,106.67902787003732,90.8396072373591,47.91032378882238,90.5748550764875,7.969789198016031,22.00439786755873,-16.308308083190127,21.76404995909128,-16.67407202587367,1.411050471669256,1.5504574833379536,2.46908312329792,4.019540606635873,2.848615756373905,0.01304377704050045,-10.0,26.875950142133547,50.00000004637951,6.0,-10.0,2.5,437.2656585998813,522.2637762668809,403.39809200044175,214.106055220642,270.3216362822663,436.8872526616316
4590.000000000001,21.016797813428465,-17.64884378386199,90.99999995960717,106.67902787071525,90.83960723952787,47.91032378693711,90.57485507870663,7.969789193464976,22.00439786774053,-16.308308082913868,21.764049959304305,-16.67407202873642,1.411050474124036,1.550457486220872,2.4690831275064498,4.0195406137273215,2.848615756443869,0.013043777063077258,-10.0,26.875950138407745,50.000000044019714,6.0,-10.0,2.5,437.26565859989176,522.2637762662702,403.3980919845509,214.10605520974048,270.3216362718991,436.88725265726254
4600.000000000001,21.016797813721087,-17.648843783432568,90.99999996164429,106.67902787126548,90.83960724158851,47.910323785145856,90.57485508081513,7.96978918914624,22.004397867912164,-16.30830808265307,21.764049959505886,-16.674072031413345,1.411050430520462,1.5504574384847003,2.469083051126412,4.019540489611113,2.848615756510217,0.013043776659900636,-10.0,26.87595013487117,50.00000004177689,6.0,-10.0,2.5,437.2656585998064,522.2637762655619,403.3980919694532,214.1060551993893,270.3216362620449,436.8872526531717
4610.000000000001,21.016797813998863,-17.64884378302392,90.99999996358568,106.6790278717902,90.83960724355134,47.91032378344636,90.57485508282329,7.969789185048512,22.004397868075145,-16.30830808240546,21.764049959697267,-16.674072033990228,1.4110504426682395,1.5504574519992602,2.4690830723050294,4.01954052430429,2.848615756573168,0.01304377677209595,-10.0,26.875950131514628,50.00000003964732,6.0,-10.0,2.5,437.2656585997252,522.2637762648876,403.39809195510287,214.10605518956692,270.3216362526189,436.88725264923994
4620.000000000001,21.01679781426312,-17.648843782636163,90.99999996543566,106.67902787229372,90.83960724542173,47.9103237818361,90.57485508473678,7.969789181155305,22.00439786823044,-16.308308082169447,21.76404995987952,-16.674072036462974,1.4110504499666705,1.5504574601770107,2.469083085001901,4.019540545178912,2.848615756632837,0.013043776839468144,-10.0,26.875950128328668,50.000000037627785,6.0,-10.0,2.5,437.2656585996464,522.2637762642497,403.39809194146966,214.10605518023843,270.321636243641,436.8872526454703
4630.000000000001,21.016797814514508,-17.648843782266795,90.99999996719728,106.67902787277647,90.83960724720272,47.91032378030991,90.57485508655859,7.969789177464919,22.00439786837841,-16.30830808194463,21.76404996005307,-16.674072038825386,1.4110504572638196,1.5504574683453802,2.469083097700176,4.019540566045556,2.848615756689441,0.013043776906833098,-10.0,26.87595012530488,50.00000003571307,6.0,-10.0,2.5,437.26565859957367,522.2637762636472,403.3980919285249,214.1060551713856,270.3216362351061,436.8872526418693
4640.000000000001,21.016797814748543,-17.64884378202231,90.99999996894616,106.67902787296232,90.83960724897047,47.91032377886711,90.57485508836483,7.969789173956825,22.004397868514175,-16.30830808173829,21.764049960213008,-16.674072041197633,1.4110504257723897,1.5504574338877106,2.469083042534271,4.019540476421982,2.848615756748552,0.013043776615682895,-10.0,26.875950122446167,50.00000003388436,6.0,-10.0,2.5,437.2656585993716,522.2637762626472,403.3980919160177,214.1060551629792,270.3216362260268,436.8872526382872
4650.000000000001,21.01679781498787,-17.64884378157555,90.99999997054604,106.67902787373072,90.8396072505875,47.910323777513675,90.57485509001873,7.969789170628587,22.004397868660565,-16.30830808151586,21.764049960382437,-16.67407204363502,1.4110504621595237,1.5504574740044,2.4690831061333656,4.0195405801377655,2.848615756793072,0.013043776951916412,-10.0,26.87595011972138,50.000000032189455,6.0,-10.0,2.5,437.2656585994284,522.2637762625513,403.3980919044173,214.10605515499984,270.32163621875816,436.88725263459446
4660.000000000001,21.016797815205337,-17.648843781250747,90.99999997203818,106.67902787413476,90.83960725209617,47.910323776214234,90.57485509156234,7.9697891674680355,22.00439786878952,-16.30830808131992,21.764049960533395,-16.674072045550986,1.4110504706647664,1.5504574834776803,2.4690831209572117,4.019540604434892,2.8486157568419417,0.013043777030463811,-10.0,26.875950117134323,50.00000003056692,6.0,-10.0,2.5,437.26565859937153,522.2637762620336,403.39809189342026,214.1060551474184,270.3216362117151,436.8872526316519
4670.000000000001,21.016797815409365,-17.648843780952262,90.99999997345219,106.67902787450744,90.83960725352594,47.91032377497328,90.57485509302522,7.9697891644668735,22.004397868909574,-16.30830808113751,21.76404996067425,-16.674072047415336,1.4110504731088047,1.5504574862847245,2.4690831251776824,4.019540611462407,2.8486157568882824,0.01304377705298576,-10.0,26.875950114681476,50.00000002901328,6.0,-10.0,2.5,437.26565859931065,522.2637762615299,403.3980918829533,214.1060551402292,270.3216362048684,436.8872526288014
4680.000000000001,21.016797815602978,-17.648843780667846,90.99999997479587,106.67902787486533,90.83960725488457,47.91032377379412,90.57485509441533,7.969789161619645,22.004397869023524,-16.308308080964366,21.764049960807895,-16.67407204922307,1.4110504743398655,1.5504574877529191,2.469083127278185,4.019540615031104,2.8486157569321358,0.013043777064298002,-10.0,26.87595011235385,50.00000002753569,6.0,-10.0,2.5,437.26565859925415,522.2637762610561,403.3980918730071,214.106055133412,270.32163619830925,436.8872526260454
4690.000000000001,21.016797815787104,-17.64884378039733,90.99999997607402,106.679027875205,90.83960725617689,47.910323772675774,90.57485509573748,7.969789158921629,22.004397869132056,-16.308308080799463,21.764049960935147,-16.674072050958557,1.4110504767819838,1.5504574905460475,2.469083131500469,4.019540622046517,2.848615756973775,0.013043777086808884,-10.0,26.875950110144515,50.00000002613319,6.0,-10.0,2.5,437.2656585991993,522.2637762606041,403.3980918635579,214.10605512694096,270.3216361920684,436.88725262340176
4700.000000000001,21.01679781596216,-17.64884378013977,90.99999997728953,106.67902787553128,90.83960725740592,47.910323771614635,90.5748550969948,7.969789156363618,22.004397869235333,-16.30830808064252,21.764049961056177,-16.67407205260963,1.4110504767991927,1.5504574906691262,2.4690831314820367,4.019540622151164,2.848615757013196,0.0130437770869068,-10.0,26.87595010804836,50.00000002480306,6.0,-10.0,2.5,437.26565859914894,522.2637762601787,403.398091854589,214.10605512080613,270.3216361861388,436.8872526208857
4710.000000000001,21.016797816128538,-17.648843779895742,90.99999997844552,106.67902787584144,90.83960725857473,47.91032377060844,90.57485509819048,7.969789153927251,22.00439786933361,-16.30830808049319,21.764049961171303,-16.67407205418573,1.4110504768155745,1.550457490786036,2.4690831314645645,4.0195406222506005,2.848615757050595,0.01304377708699991,-10.0,26.875950106058607,50.00000002354148,6.0,-10.0,2.5,437.26565859909925,522.2637762597744,403.3980918460703,214.10605511497823,270.3216361805097,436.88725261848526
4720.000000000001,21.0167978162866,-17.648843779663395,90.99999997954392,106.67902787613592,90.83960725968528,47.91032376965444,90.57485509932656,7.96978915162515,22.00439786942702,-16.308308080351253,21.764049961280705,-16.67407205568071,1.4110504804671573,1.550457494892262,2.4690831378104163,4.019540632702679,2.848615757086116,0.013043777120700106,-10.0,26.875950104170272,50.000000022344686,6.0,-10.0,2.5,437.265658599053,522.2637762593899,403.3980918379864,214.10605510944933,270.32163617516505,436.887252616208
4730.000000000001,21.01679781643672,-17.648843779443382,90.99999998058745,106.67902787641856,90.83960726074035,47.910323768748874,90.57485510040584,7.969789149431733,22.004397869515767,-16.308308080216364,21.764049961384643,-16.67407205710259,1.4110504804819493,1.5504574949976233,2.469083137794682,4.019540632792305,2.8486157571197714,0.013043777120784078,-10.0,26.875950102377768,50.000000021209594,6.0,-10.0,2.5,437.265658599009,522.263776259028,403.39809183031207,214.10605510419987,270.3216361700892,436.8872526140421
4740.000000000001,21.016797816578546,-17.648843779310482,90.99999998158192,106.67902787657756,90.83960726174577,47.91032376789013,90.57485510143422,7.969789147357459,22.004397869599234,-16.308308080089546,21.76404996148284,-16.67407205840118,1.4110504792836247,1.5504574937645608,2.469083135659621,4.019540629424182,2.8486157571519763,0.013043777109664242,-10.0,26.875950100677585,50.00000002013104,6.0,-10.0,2.5,437.265658598866,522.2637762585322,403.39809182301593,214.1060550992162,270.3216361652479,436.8872526120571
4750.000000000001,21.01679781663718,-17.648843788020685,90.99999998297164,106.67902786814858,90.83960726313897,47.91032376706801,90.57485510284674,7.969789145395566,22.004397869609832,-16.30830808007346,21.76404996153927,-16.674072056476177,1.4110508368747332,1.5504578866310743,2.4690837613337706,4.019541647964845,2.8486157570818134,0.013043780415252412,-10.0,26.875950099119446,50.000000018980586,6.0,-10.0,2.5,437.26565858712365,522.2637762459909,403.3980918146518,214.1060550944836,270.32163615807184,436.8872526145416
4760.000000000001,21.01679781687124,-17.648843779031438,90.99999998434129,106.6790278770316,90.83960726453103,47.91032376647024,90.57485510425968,7.969789143541163,22.00439786978571,-16.30830807980618,21.76404996169251,-16.674072065227676,1.4110500914673911,1.5504570678156058,2.4690824569604133,4.019539524776019,2.84861575721666,0.0130437735246471,-10.0,26.875950097646463,50.000000018130095,6.0,-10.0,2.5,437.26565859857953,522.2637762571748,403.3980918073557,214.1060550899968,270.32163614750925,436.88725260231615
4770.000000000001,21.01679781705896,-17.6488437785421,90.99999998504217,106.67902787795764,90.83960726523657,47.91032376585497,90.57485510498496,7.969789141740307,22.00439786992284,-16.30830807959785,21.76404996184461,-16.67407206585989,1.411050433275944,1.5504574434529192,2.4690830550230323,4.019540498475951,2.8486157572299136,0.013043776684177942,-10.0,26.87595009616456,50.000000017450525,6.0,-10.0,2.5,437.2656585988087,522.2637762579398,403.3980918021778,214.1060550856936,270.3216361481728,436.8872526011125
4780.000000000001,21.016797817088506,-17.648843783555748,90.99999998614102,106.67902787047728,90.83960726634317,47.91032376510464,90.5748551061076,7.969789140061664,22.004397869898693,-16.308308079634514,21.76404996185132,-16.674072063108554,1.4110503750792256,1.5504573795218353,2.469082953255352,4.019540332777187,2.8486157572875483,0.013043776146765862,-10.0,26.87595009485335,50.0000000164153,6.0,-10.0,2.5,437.26565859206,522.2637762469067,403.3980917950722,214.1060550816433,270.3216361399396,436.8872526048313
4790.000000000001,21.016797817310703,-17.648843778260243,90.99999998697852,106.67902787824562,90.83960726719472,47.91032376456991,90.57485510697738,7.969789138478973,22.004397870083025,-16.308308079354447,21.764049962025805,-16.674072070427428,1.411050110901454,1.5504570893726894,2.4690824908597144,4.019539580232404,2.8486157572848407,0.013043773704103354,-10.0,26.8759500935754,50.00000001573267,6.0,-10.0,2.5,437.2656585986176,522.2637762569459,403.3980917898088,214.1060550778424,270.32163613592604,436.8872525945034
4800.000000000001,21.01679781742338,-17.648843778649166,90.9999999881404,106.6790278768832,90.8396072683691,47.91032376403257,90.57485510816647,7.969789136992915,22.004397870152356,-16.30830807924906,21.76404996210572,-16.674072072504487,1.4110497654703784,1.550456709886603,2.4690818864226074,4.019538596309211,2.84861575733956,0.013043770511144684,-10.0,26.87595009241676,50.00000001496113,6.0,-10.0,2.5,437.2656585978452,522.2637762542453,403.39809178349486,214.1060550742468,270.3216361273086,436.88725259150334
4810.000000000001,21.01679781760128,-17.64884377775047,90.99999998841832,106.67902787879252,90.83960726864527,47.910323763498006,90.57485510845869,7.96978913555904,22.004397870290248,-16.308308079039534,21.764049962255186,-16.674072073312516,1.4110504199867244,1.5504574291078317,2.4690830316515373,4.0195404607593685,2.848615757328633,0.01304377656120954,-10.0,26.875950091215767,50.00000001442015,6.0,-10.0,2.5,437.2656585986424,522.2637762566612,403.39809178007454,214.10605507083935,270.32163613052484,436.8872525900666
4820.000000000001,21.016797817676927,-17.64884377760876,90.99999998851536,106.6790278784905,90.8396072687477,47.910323762811686,90.57485510857632,7.969789134213897,22.004397870326855,-16.308308078983885,21.764049962302312,-16.674072072024103,1.4110505145234706,1.550457533027895,2.469083197073187,4.019540730101082,2.848615757358999,0.01304377743513404,-10.0,26.87595009008544,50.00000001366925,6.0,-10.0,2.5,437.26565859866093,522.2637762561777,403.3980917764915,214.10605506766265,270.32163613069366,436.88725259170826
4830.000000000001,21.016797817730687,-17.6488437775281,90.99999998865464,106.67902787822676,90.83960726889315,47.910323762103474,90.57485510873636,7.969789132964082,22.00439787034408,-16.308308078957737,21.76404996232861,-16.674072071473347,1.4110505351283802,1.5504575557143283,2.4690832331199006,4.019540788834229,2.848615757385701,0.013043777625622754,-10.0,26.87595008902588,50.00000001284252,6.0,-10.0,2.5,437.265658598648,522.2637762557167,403.39809177266767,214.1060550647038,270.3216361291867,436.88725259239527
4840.000000000001,21.01679781778328,-17.648843777451503,90.99999998887128,106.67902787806467,90.83960726911619,47.9103237614404,90.57485510897342,7.969789131789923,22.004397870362222,-16.308308078930168,21.76404996235517,-16.67407207134994,1.4110505314946435,1.5504575517674908,2.4690832267483063,4.019540778515797,2.848615757408866,0.01304377759203662,-10.0,26.87595008801827,50.00000001205143,6.0,-10.0,2.5,437.2656585986306,522.2637762553388,403.39809176880914,214.10605506191905,270.3216361271986,436.8872525925032
4850.000000000001,21.01679781783711,-17.648843777375248,90.99999998916945,106.67902787800216,90.83960726942064,47.9103237608399,90.57485510929128,7.969789130674655,22.00439787038342,-16.308308078897937,21.76404996238436,-16.674072071408375,1.4110505169543857,1.55045753583584,2.469083201288835,4.019540737124675,2.848615757429054,0.01304377745761905,-10.0,26.875950087055628,50.00000001132497,6.0,-10.0,2.5,437.26565859861154,522.2637762550396,403.3980917649844,214.10605505926696,270.3216361251276,436.88725259235775
4860.000000000001,21.016797817891284,-17.648843777298225,90.9999999895356,106.67902787802824,90.8396072697929,47.91032376030012,90.5748551096764,7.969789129607078,22.00439787040656,-16.308308078862808,21.764049962415115,-16.674072071552473,1.4110505048395654,1.5504575225680712,2.4690831800711037,4.019540702639175,2.848615757446748,0.013043777345612175,-10.0,26.875950086135393,50.000000010664166,6.0,-10.0,2.5,437.2656585985924,522.2637762548123,403.39809176123026,214.10605505671813,270.32163612307613,436.8872525920916
4870.000000000001,21.01679781794508,-17.64884377722055,90.99999998995085,106.67902787812233,90.83960727021392,47.910323759813245,90.57485511010972,7.96978912857304,22.004397870430793,-16.308308078825974,21.764049962446617,-16.674072071754324,1.4110504927257692,1.550457509300066,2.4690831588538766,4.019540668153943,2.848615757462565,0.013043777233607189,-10.0,26.875950085256136,50.000000010062315,6.0,-10.0,2.5,437.2656585985748,522.2637762546435,403.39809175756966,214.1060550542516,270.32163612105705,436.8872525917458
4880.000000000001,21.016797817998135,-17.64884377714469,90.99999999039744,106.67902787826527,90.8396072706659,47.910323759370726,90.57485511057337,7.969789127579075,22.004397870455723,-16.308308078788116,21.764049962478463,-16.674072072006936,1.4110504963689037,1.5504575133441771,2.4690831652077474,4.019540678551924,2.848615757476804,0.013043777267254036,-10.0,26.875950084416328,50.000000009511325,6.0,-10.0,2.5,437.26565859855674,522.2637762545193,403.398091754022,214.10605505186996,270.3216361190648,436.88725259133207
4890.000000000001,21.016797818050385,-17.648843777067782,90.99999999086108,106.6790278784402,90.83960727113478,47.91032375896532,90.57485511105337,7.969789126621037,22.004397870481224,-16.30830807874935,21.76404996251055,-16.67407207230832,1.4110504878922103,1.5504575040694766,2.469083150354172,4.019540654423649,2.848615757489961,0.01304377718886218,-10.0,26.875950083615407,50.00000000900377,6.0,-10.0,2.5,437.2656585985408,522.2637762544258,403.3980917506012,214.10605504957007,270.3216361170888,436.88725259084896
4900.000000000001,21.016797818079233,-17.64884377768408,90.99999999214792,106.67902787711188,90.83960727243901,47.910323758670245,90.57485511236611,7.969789125736099,22.00439787048495,-16.308308078743664,21.764049962518207,-16.674072075438346,1.4110496212945174,1.5504565519176314,2.469081633961647,4.019538185879278,2.8486157575321096,0.013043769178233338,-10.0,26.87595008296728,50.00000000841038,6.0,-10.0,2.5,437.26565859765446,522.2637762516827,403.39809174501863,214.10605504738209,270.32163610535304,436.8872525865853
4910.000000000001,21.01679781823184,-17.6488437768341,90.99999999260385,106.67902787940108,90.839607272889,47.910323758504205,90.57485511282604,7.96978912483496,22.004397870614103,-16.30830807854744,21.7640499626546,-16.67407207701683,1.4110503788372537,1.5504573843283416,2.469082959459284,4.019540343787626,2.8486157575038846,0.013043776180632896,-10.0,26.875950082218708,50.00000000826736,6.0,-10.0,2.5,437.26565859844425,522.263776254492,403.3980917427915,214.10605504521897,270.32163610835346,436.88725258413166
4920.000000000001,21.01679781828838,-17.648843776720184,90.99999999283328,106.67902787941944,90.83960727312132,47.91032375818838,90.57485511306771,7.969789123972475,22.00439787064705,-16.30830807849736,21.76404996269429,-16.67407207608005,1.4110504697415878,1.550457484240136,2.4690831185214064,4.019540602761542,2.8486157575197573,0.013043777020945864,-10.0,26.875950081514528,50.000000007938176,6.0,-10.0,2.5,437.2656585984682,522.263776254352,403.39809174054966,214.10605504316356,270.3216361090167,436.88725258531406
4930.000000000001,21.01679781832272,-17.648843776666126,90.99999999304072,106.6790278793996,90.83960727333249,47.91032375782072,90.57485511328771,7.969789123165526,22.004397870659353,-16.30830807847866,21.764049962712136,-16.674072075700508,1.4110504867127245,1.5504575029163896,2.4690831482098208,4.01954065112621,2.848615757534229,0.01304377717782002,-10.0,26.875950080862825,50.000000007506,6.0,-10.0,2.5,437.26565859846414,522.2637762541763,403.3980917381276,214.1060550412485,270.3216361081668,436.8872525857891
4940.000000000001,21.016797818355013,-17.648843776627928,90.99999999326873,106.67902787937952,90.83960727356435,47.910323757462656,90.57485511352797,7.969789122418035,22.004397870671003,-16.308308078460982,21.764049962728816,-16.674072075696074,1.4110504891397944,1.5504575056118233,2.4690831524468626,4.019540658058686,2.8486157575474715,0.01304377720024922,-10.0,26.87595008024931,50.00000000707092,6.0,-10.0,2.5,437.265658598442,522.2637762539849,403.39809173568455,214.10605503946687,270.32163610675724,436.88725258575573
4950.000000000001,21.0167978183904,-17.648843776569805,90.9999999935156,106.6790278794436,90.83960727381488,47.91032375713229,90.57485511378654,7.9697891217188035,22.004397870686955,-16.30830807843671,21.764049962749535,-16.67407207586274,1.4110504915679036,1.5504575083074512,2.469083156683212,4.0195406649906635,2.8486157575582625,0.013043777222676965,-10.0,26.87595007966576,50.00000000666768,6.0,-10.0,2.5,437.26565859844,522.2637762538961,403.3980917333158,214.10605503779152,270.3216361053955,436.8872525854831
4960.000000000001,21.016797818425488,-17.64884377651893,90.9999999937838,106.67902787950948,90.83960727408653,47.910323756830905,90.57485511406583,7.969789121051803,22.004397870703567,-16.30830807841147,21.764049962770695,-16.674072076052653,1.4110504964200687,1.5504575136657532,2.4690831651612646,4.019540678827018,2.8486157575684685,0.013043777267514422,-10.0,26.875950079111593,50.000000006295465,6.0,-10.0,2.5,437.2656585984293,522.2637762537937,403.39809173101565,214.10605503620596,270.3216361040424,436.8872525851773
4970.000000000001,21.016797818460248,-17.648843776467544,90.99999999406815,106.67902787959969,90.83960727437432,47.91032375655544,90.5748551143609,7.969789120419989,22.004397870720783,-16.308308078385323,21.764049962792235,-16.674072076273433,1.4110504891523823,1.5504575057058376,2.4690831524313976,4.019540658137236,2.8486157575777264,0.013043777200313371,-10.0,26.875950078584825,50.000000005953275,6.0,-10.0,2.5,437.2656585984184,522.263776253713,403.3980917287896,214.10605503468852,270.32163610271704,436.8872525848286
4980.000000000001,21.01679781849446,-17.64884377641829,90.99999999436042,106.6790278797065,90.8396072746699,47.910323756304365,90.57485511466336,7.969789119814607,22.00439787073832,-16.308308078358664,21.764049962813885,-16.67407207651479,1.4110504855209351,1.550457501740323,2.46908314606422,4.019540647804544,2.848615757586164,0.013043777166724151,-10.0,26.875950078084315,50.00000000563762,6.0,-10.0,2.5,437.2656585984074,522.2637762536497,403.3980917266493,214.10605503323868,270.32163610142345,436.8872525844519
4990.000000000001,21.01679781845756,-17.64884378523095,90.99999999503062,106.67902787165116,90.83960727533787,47.91032375607063,90.57485511533578,7.969789119257258,22.00439787069508,-16.308308078424375,21.764049962806563,-16.6740720736737,1.41105074615063,1.5504577880033568,2.469083602081584,4.019541390084941,2.84861575747741,0.013043779575921295,-10.0,26.87595007766305,50.00000000524324,6.0,-10.0,2.5,437.2656585867445,522.2637762421364,403.3980917234031,214.1060550318685,270.32163609858213,436.8872525883247
5000.000000000001,21.01679781858056,-17.648843776530327,90.99999999579326,106.67902787968484,90.83960727611219,47.910323756007415,90.57485511611598,7.969789118726453,22.00439787079503,-16.30830807827249,21.764049962875195,-16.674072080853534,1.411050221311514,1.550457211497001,2.4690826837087814,4.019539895205782,2.8486157576090965,0.013043774724403136,-10.0,26.87595007727208,50.00000000505668,6.0,-10.0,2.5,437.26565859806425,522.2637762525917,403.39809172062064,214.10605503054643,270.32163609062434,436.8872525784244
