time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,21.016797818677745,-17.648843776165023,90.99999999594995,106.67902788057694,90.8396072762692,47.91032375592295,90.57485511627907,7.969789118176891,22.004397870877213,-16.30830807814766,21.76404996296335,-16.674072080819258,1.411050427367843,1.5504574379202063,2.46908304424818,4.019540482168385,2.848615757600095,0.013043776629048409,-10.0,26.87595007681847,50.00000000503053,6.0,-10.0,2.5,437.2656585983325,522.2637762537006,403.39809171971774,214.10605502924363,270.3216360939395,436.8872525782711
5020.000000000001,21.01679781870571,-17.648843776105565,90.99999999598556,106.67902788047758,90.83960727630641,47.91032375570813,90.57485511632174,7.969789117665869,22.0043978708911,-16.308308078126515,21.76404996298126,-16.674072079935797,1.4110504758482845,1.5504574912041873,2.4690831290827853,4.019540620286972,2.848615757611744,0.013043777077211514,-10.0,26.875950076404195,50.00000000481487,6.0,-10.0,2.5,437.26565859834807,522.2637762535389,403.39809171857735,214.1060550280344,270.3216360946712,436.8872525794296
5030.000000000001,21.016797818721024,-17.648843776081378,90.99999999601904,106.67902788037792,90.83960727634182,47.910323755457,90.57485511636227,7.969789117200322,22.004397870893364,-16.308308078123105,21.76404996298679,-16.674072079549376,1.411050500088712,1.5504575178550868,2.469083171497615,4.019540689352702,2.848615757621712,0.013043777301296269,-10.0,26.875950076023003,50.000000004527294,6.0,-10.0,2.5,437.2656585983464,522.2637762533795,403.3980917172747,214.10605502693332,270.3216360943192,436.8872525799409
5040.000000000001,21.016797818736418,-17.648843776061227,90.99999999607766,106.67902788030597,90.83960727640265,47.910323755215806,90.57485511642813,7.969789116768823,22.004397870896607,-16.30830807811816,21.764049962992992,-16.67407207943461,1.4110505000892888,1.550457517871666,2.469083171494915,4.019540689366581,2.8486157576303834,0.01304377730130424,-10.0,26.87595007566296,50.000000004241535,6.0,-10.0,2.5,437.26565859833903,522.2637762532385,403.39809171593527,214.10605502591656,270.3216360936333,436.8872525800838
5050.000000000001,21.016797818753627,-17.648843776034596,90.99999999616915,106.67902788027789,90.83960727649615,47.91032375499731,90.57485511652638,7.969789116367962,22.00439787090234,-16.308308078109462,21.76404996300151,-16.674072079433984,1.4110505109986868,1.5504575298747043,2.4690831905789574,4.019540720453662,2.8486157576377527,0.013043777402148684,-10.0,26.875950075320475,50.00000000397864,6.0,-10.0,2.5,437.2656585983341,522.2637762531344,403.3980917145973,214.10605502496256,270.3216360928972,436.88725258006485
5060.000000000001,21.01679781872559,-17.648843777950617,90.9999999969811,106.67902787632636,90.8396072773243,47.91032375485486,90.57485511735727,7.96978911602605,22.004397870860004,-16.30830807817381,21.764049962965895,-16.674072079718655,1.4110495062065878,1.550456425836752,2.469081432436385,4.019537858273137,2.8486157576987576,0.01304376811432784,-10.0,26.875950075096057,50.00000000362468,6.0,-10.0,2.5,437.26565859584383,522.2637762471402,403.3980917112687,214.10605502409095,270.3216360838099,436.88725257975966
5070.000000000001,21.016797818851696,-17.648843776041275,90.9999999973175,106.67902788053698,90.83960727765312,47.9103237548635,90.57485511769,7.969789115657192,22.00439787098032,-16.308308077990944,21.764049963082975,-16.674072083737997,1.4110502055822491,1.5504571943329113,2.469082656119221,4.019539850452132,2.848615757646644,0.013043774578858788,-10.0,26.87595007479609,50.000000003636394,6.0,-10.0,2.5,437.26565859810466,522.2637762526649,403.3980917102569,214.106055023186,270.3216360848333,436.8872525740384
5080.000000000001,21.016797818900745,-17.64884377582632,90.9999999972716,106.6790278808254,90.83960727760542,47.910323754757655,90.5748551176464,7.969789115284301,22.00439787101892,-16.30830807793228,21.7640499631255,-16.674072082816963,1.4110504528371368,1.5504574660203378,2.469083088768463,4.019540554788801,2.848615757648416,0.013043776864440786,-10.0,26.875950074477657,50.00000000358733,6.0,-10.0,2.5,437.2656585982812,522.2637762530932,403.39809170990634,214.10605502231627,270.32163608759095,436.8872525751918
5090.000000000001,21.016797818908113,-17.648843775805204,90.99999999718275,106.67902788065813,90.83960727751735,47.9103237545587,90.57485511756211,7.9697891149421585,22.004397871016504,-16.308308077935976,21.764049963125792,-16.674072081892234,1.411050504951901,1.550457523292232,2.469083179964769,4.019540703257,2.8486157576578126,0.013043777346206832,-10.0,26.87595007419236,50.000000003386106,6.0,-10.0,2.5,437.2656585982935,522.2637762529276,403.3980917092468,214.10605502151648,270.32163608832536,436.8872525764463
5100.000000000001,21.016797818910028,-17.648843775801822,90.99999999712243,106.67902788052118,90.83960727745837,47.91032375434685,90.57485511750684,7.969789114630148,22.00439787100941,-16.308308077946776,21.764049963120907,-16.674072081413158,1.4110505231309665,1.550457543277331,2.4690832117756853,4.019540755053017,2.848615757665499,0.013043777514264988,-10.0,26.8759500739269,50.000000003147306,6.0,-10.0,2.5,437.2656585982931,522.2637762527836,403.3980917084318,214.10605502079005,270.32163608824976,436.88725257710655
5110.000000000001,21.01679781891397,-17.648843775797445,90.99999999710835,106.6790278804326,90.83960727744584,47.910323754153005,90.57485511749795,7.969789114346099,22.00439787100495,-16.30830807795354,21.764049963118467,-16.67407208116566,1.4110505207066053,1.5504575406240937,2.4690832075316886,4.019540748155782,2.8486157576717632,0.01304377749185918,-10.0,26.875950073673888,50.00000000292147,6.0,-10.0,2.5,437.26565859829,522.2637762526722,403.3980917075504,214.1060550201198,270.32163608792376,436.887252577449
5120.000000000001,21.01679781892028,-17.64884377578906,90.9999999971411,106.67902788039322,90.83960727748003,47.9103237539839,90.57485511753568,7.969789114077683,22.004397871003295,-16.308308077956042,21.764049963118744,-16.67407208102304,1.4110505207071098,1.5504575406355017,2.4690832075289566,4.0195407481644585,2.8486157576768933,0.013043777491863588,-10.0,26.875950073431625,50.00000000272047,6.0,-10.0,2.5,437.26565859828713,522.2637762525944,403.3980917066382,214.106055019481,270.32163608753245,436.88725257764224
5130.000000000001,21.01679781892804,-17.648843775778943,90.99999999721312,106.67902788039892,90.8396072775538,47.91032375383816,90.57485511761277,7.969789113814101,22.00439787100348,-16.308308077955758,21.764049963120765,-16.674072080929704,1.4110505049522102,1.5504575233348703,2.4690831799556623,4.019540703290533,2.8486157576809537,0.01304377734621915,-10.0,26.875950073199306,50.00000000254454,6.0,-10.0,2.5,437.265658598283,522.2637762525508,403.3980917057133,214.10605501885993,270.321636087124,436.8872525777634
5140.000000000001,21.016797818936745,-17.648843775767432,90.99999999731314,106.67902788043244,90.83960727765535,47.910323753712646,90.57485511771753,7.969789113560523,22.004397871004954,-16.30830807795354,21.764049963124005,-16.67407208087792,1.4110504976818854,1.5504575153569116,2.4690831672281845,4.019540682585096,2.848615757684444,0.013043777279003504,-10.0,26.87595007297637,50.000000002390095,6.0,-10.0,2.5,437.2656585982789,522.2637762525252,403.3980917047927,214.10605501825293,270.32163608670106,436.8872525778268
5150.000000000001,21.01679781887552,-17.64884378462088,90.99999999781095,106.67902787231004,90.8396072781455,47.91032375360277,90.57485511820833,7.969789113333831,22.004397870946327,-16.308308078042614,21.764049963099097,-16.674072077751532,1.4110509982882784,1.5504580652921174,2.4690840431680345,4.019542108460152,2.8486157575709097,0.013043781906559975,-10.0,26.87595007281868,50.000000002152255,6.0,-10.0,2.5,437.2656585866153,522.2637762410435,403.3980917026995,214.10605501767316,270.3216360846825,436.88725258212656
5160.000000000001,21.016797818976205,-17.6488437759389,90.99999999840225,106.67902788033314,90.83960727875488,47.91032375365819,90.57485511882086,7.969789113107083,22.004397871032467,-16.308308077911704,21.764049963151795,-16.67407208466375,1.4110499619762942,1.550456926768487,2.4690822298152155,4.019539156583702,2.8486157576971967,0.013043772326978956,-10.0,26.87595007267436,50.000000002117645,6.0,-10.0,2.5,437.265658597961,522.2637762516076,403.39809170101074,214.10605501708963,270.3216360775826,436.8872525726257
5170.000000000001,21.0167978190506,-17.648843775615575,90.99999999841769,106.67902788114958,90.8396072787648,47.91032375368616,90.57485511883353,7.969789112851515,22.00439787109992,-16.308308077809215,21.764049963223247,-16.674072084363956,1.4110504395219583,1.5504574514916585,2.4690830654182623,4.01954051690992,2.848615757684521,0.01304377674128952,-10.0,26.875950072454433,50.00000000223281,6.0,-10.0,2.5,437.2656585982255,522.2637762527152,403.398091701112,214.1060550164848,270.3216360815678,436.8872525728704
5180.000000000001,21.01679781905821,-17.648843775586386,90.99999999832244,106.67902788101868,90.83960727866986,47.91032375358122,90.57485511874103,7.9697891126129425,22.0043978711011,-16.308308077807453,21.764049963226533,-16.6740720832762,1.4110504855766093,1.550457502099183,2.46908314601298,4.019540648112163,2.8486157576917774,0.01304377716703414,-10.0,26.875950072261844,50.00000000215481,6.0,-10.0,2.5,437.2656585982456,522.2637762526035,403.3980917009161,214.10605501593236,270.3216360829396,436.8872525743393
5190.000000000001,21.016797819054567,-17.648843775591104,90.99999999823596,106.67902788089368,90.83960727858384,47.91032375343661,90.57485511865741,7.969789112404442,22.004397871091648,-16.308308077821778,21.764049963218557,-16.674072082695716,1.4110505134515008,1.5504575327331975,2.4690831947919816,4.019540727525178,2.848615757697561,0.013043777424720711,-10.0,26.875950072090237,50.00000000200049,6.0,-10.0,2.5,437.26565859824854,522.2637762524952,403.3980917005068,214.10605501544748,270.3216360832005,436.8872525751452
5200.000000000001,21.01679781905227,-17.6488437755944,90.99999999818296,106.6790278808026,90.83960727853172,47.910323753297405,90.57485511860759,7.969789112217882,22.00439787108405,-16.308308077833317,21.764049963212205,-16.674072082399277,1.4110505207227133,1.5504575407288783,2.469083207515825,4.019540748244704,2.848615757702263,0.013043777491942712,-10.0,26.875950071928287,50.00000000184247,6.0,-10.0,2.5,437.26565859824893,522.263776252408,403.3980917000141,214.10605501501195,270.321636083109,436.88725257556206
5210.000000000001,21.016797819006687,-17.64884377752651,90.99999999885677,106.67902787681686,90.83960727922113,47.91032375322851,90.57485511929744,7.969789112087143,22.004397871030204,-16.30830807791517,21.764049963163544,-16.674072082483576,1.4110494844163797,1.5504564020541642,2.4690813942337857,4.01953779628795,2.848615757760232,0.013043767912808998,-10.0,26.875950071877185,50.00000000158565,6.0,-10.0,2.5,437.2656585957763,522.2637762464652,403.39809169747735,214.10605501464553,270.3216360745772,436.887252575558
5220.000000000001,21.01679781912153,-17.64884377554634,90.99999999900179,106.67902788123432,90.83960727935572,47.91032375330519,90.57485511943395,7.96978911191411,22.004397871144928,-16.308308077740833,21.76404996327378,-16.674072086185276,1.4110503037826772,1.5504573023847976,2.469082827878045,4.0195401302628415,2.848615757700097,0.013043775486501845,-10.0,26.87595007172922,50.00000000170337,6.0,-10.0,2.5,437.26565859815855,522.2637762524116,403.39809169740954,214.10605501423152,270.32163607706786,436.88725257028295
5230.000000000001,21.016797819143644,-17.648843775464343,90.99999999884344,106.6790278811576,90.83960727919549,47.91032375325068,90.57485511927571,7.969789111738239,22.00439787116177,-16.308308077715253,21.764049963293235,-16.674072084821148,1.4110504843711489,1.5504575008124304,2.4690831438852103,4.01954064469764,2.8486157577055047,0.013043777155872216,-10.0,26.875950071566994,50.000000001718206,6.0,-10.0,2.5,437.2656585982164,522.2637762524206,403.3980916976653,214.10605501382437,270.3216360798445,436.88725257209137
5240.000000000001,21.01679781913584,-17.64884377547031,90.99999999868233,106.67902788097706,90.83960727903452,47.91032375312079,90.57485511911663,7.969789111582315,22.004397871149344,-16.308308077734125,21.764049963282115,-16.674072083882663,1.4110505146687051,1.5504575341051068,2.469083196907249,4.0195407310123565,2.848615757711614,0.013043777435961922,-10.0,26.87595007143045,50.00000000159537,6.0,-10.0,2.5,437.26565859822665,522.263776252289,403.39809169756256,214.1060550134696,270.32163608074046,436.8872525733898
5250.000000000001,21.016797819126143,-17.648843775485233,90.99999999856037,106.67902788084052,90.83960727891312,47.910323752983565,90.57485511899712,7.969789111446061,22.004397871135478,-16.308308077755214,21.764049963269244,-16.6740720833522,1.4110505231509032,1.550457543428806,2.4690832117524297,4.019540755181236,2.848615757716119,0.013043777514383272,-10.0,26.87595007130426,50.000000001446665,6.0,-10.0,2.5,437.26565859822887,522.2637762521889,403.39809169730233,214.10605501316,270.32163608097926,436.8872525741388
5260.000000000001,21.01679781911943,-17.648843775495408,90.99999999848916,106.67902788075332,90.8396072788428,47.91032375286403,90.57485511892864,7.969789111321915,22.004397871124937,-16.308308077771187,21.764049963259588,-16.67407208302609,1.4110505158777793,1.550457535441478,2.46908319902622,4.019540734467697,2.848615757719519,0.013043777447156627,-10.0,26.87595007118273,50.00000000131097,6.0,-10.0,2.5,437.2656585982298,522.2637762521206,403.3980916969569,214.10605501287137,270.32163608099813,436.8872525746031
5270.000000000001,21.01679781911546,-17.648843775504304,90.99999999846686,106.67902788071342,90.83960727882129,47.910323752764725,90.57485511890901,7.969789111202374,22.00439787111735,-16.308308077782726,21.764049963252855,-16.674072082794282,1.4110505049695092,1.5504575234602658,2.469083179937273,4.0195407033975386,2.848615757721865,0.013043777346320925,-10.0,26.875950071065287,50.00000000119672,6.0,-10.0,2.5,437.2656585982275,522.2637762520825,403.3980916965591,214.10605501259244,270.32163608094834,436.88725257493394
5280.000000000001,21.016797819113528,-17.64884377550635,90.99999999848428,106.67902788071524,90.83960727883932,47.910323752685365,90.57485511892872,7.969789111082832,22.004397871111927,-16.30830807779097,21.76404996324828,-16.67407208262091,1.4110505122421493,1.5504575314565072,2.469083192660451,4.019540724116959,2.84861575772361,0.013043777413545858,-10.0,26.875950070951543,50.000000001102414,6.0,-10.0,2.5,437.26565859822966,522.2637762520721,403.3980916961268,214.1060550123109,270.32163608086097,436.8872525751793
5290.000000000001,21.01679781911302,-17.648843775508965,90.99999999853034,106.679027880746,90.8396072788862,47.910323752622446,90.57485511897728,7.969789110961926,22.00439787110809,-16.308308077796823,21.764049963245235,-16.674072082489886,1.4110505049712063,1.550457523472298,2.4690831799340653,4.019540703406364,2.8486157577246924,0.013043777346325452,-10.0,26.875950070841327,50.00000000102512,6.0,-10.0,2.5,437.2656585982265,522.2637762520818,403.3980916956772,214.10605501202215,270.32163608073927,436.8872525753637
5300.000000000001,21.016797819113677,-17.648843775508766,90.9999999985965,106.67902788079708,90.8396072789532,47.91032375257197,90.57485511904585,7.9697891108406225,22.004397871105542,-16.30830807780069,21.764049963243465,-16.674072082397913,1.4110504952765364,1.5504575128249631,2.469083162966181,4.019540675791144,2.848615757725522,0.013043777256698332,-10.0,26.8759500707352,50.000000000960654,6.0,-10.0,2.5,437.2656585982255,522.263776252104,403.39809169521993,214.1060550117324,270.32163608058966,436.8872525754924
5310.000000000001,21.016797819115386,-17.648843775506606,90.99999999867497,106.679027880861,90.83960727903242,47.91032375253047,90.57485511912654,7.969789110721082,22.004397871104207,-16.308308077802735,21.764049963242865,-16.674072082345276,1.4110504904301406,1.5504575075047575,2.469083154481762,4.01954066198652,2.8486157577261566,0.013043777211887445,-10.0,26.875950070633507,50.000000000906255,6.0,-10.0,2.5,437.26565859822495,522.2637762521352,403.3980916947704,214.10605501144192,270.3216360804065,436.8872525755645
5320.000000000001,21.01679781911796,-17.64884377550166,90.99999999876032,106.6790278809288,90.83960727911843,47.91032375249512,90.574855119214,7.9697891106010275,22.00439787110389,-16.30830807780319,21.764049963243256,-16.67407208232453,1.4110504867958,1.5504575035162893,2.46908314811834,4.019540651634629,2.848615757726829,0.01304377717828094,-10.0,26.875950070536646,50.000000000859295,6.0,-10.0,2.5,437.2656585982252,522.2637762521672,403.3980916943276,214.1060550111508,270.3216360802072,436.8872525755923
5330.000000000001,21.016797819075514,-17.648843777430187,90.9999999995402,106.67902787706942,90.83960727991312,47.9103237525195,90.57485512000817,7.969789110526051,22.00439787105536,-16.308308077876916,21.76404996319941,-16.674072082586406,1.4110494783679013,1.5504563954725148,2.469081383615661,4.019537779088177,2.8486157577815048,0.01304376785684194,-10.0,26.8759500705479,50.000000000704745,6.0,-10.0,2.5,437.2656585957498,522.2637762463214,403.398091691897,214.10605501090552,270.3216360716521,436.8872525753362
5340.000000000001,21.016797819191996,-17.648843775445044,90.99999999974797,106.67902788156891,90.83960728011037,47.91032375267081,90.57485512020637,7.969789110404464,22.004397871173865,-16.308308077696893,21.76404996331292,-16.674072086433284,1.4110502844031962,1.550457281152971,2.469082793932019,4.01954007508499,2.84861575771912,0.01304377530729446,-10.0,26.875950070460878,50.00000000090745,6.0,-10.0,2.5,437.26565859813337,522.263776252335,403.39809169198304,214.10605501060633,270.3216360741215,436.8872525698585
5350.000000000001,21.016797819215224,-17.648843775361826,90.99999999962205,106.67902788154196,90.83960727998208,47.91032375267839,90.57485512007912,7.969789110280259,22.004397871193856,-16.30830807766648,21.764049963335037,-16.674072085196144,1.4110504710523462,1.5504574862376197,2.469083120544328,4.019540606781949,2.8486157577228397,0.013043777032685522,-10.0,26.875950070358957,50.0000000009922,6.0,-10.0,2.5,437.265658598192,522.2637762523882,403.3980916924304,214.10605501032373,270.3216360768872,436.8872525714868
5360.000000000001,21.016797819208044,-17.64884377536592,90.99999999947036,106.679027881384,90.83960727983037,47.9103237525984,90.57485511992836,7.9697891101776,22.00439787118401,-16.30830807768143,21.76404996332603,-16.674072084368106,1.4110504916538795,1.5504575088738175,2.4690831566009277,4.019540665474745,2.84861575772776,0.01304377722314401,-10.0,26.875950070281927,50.000000000927855,6.0,-10.0,2.5,437.2656585982024,522.2637762522805,403.3980916925359,214.10605501009772,270.32163607779154,436.88725257263087
5370.000000000001,21.016797819198526,-17.6488437753805,90.9999999993398,106.67902788125014,90.83960727969996,47.91032375250263,90.57485511979895,7.969789110100123,22.004397871172245,-16.308308077699337,21.764049963314783,-16.674072083928706,1.4110505013478607,1.5504575195263992,2.4690831735679164,4.019540693094315,2.8486157577314053,0.013043777312768368,-10.0,26.875950070214287,50.00000000082844,6.0,-10.0,2.5,437.2656585982045,522.2637762521911,403.3980916924985,214.10605500992145,270.3216360780588,436.8872525732536
5380.000000000001,21.01679781919159,-17.6488437753909,90.99999999924782,106.67902788115272,90.83960727960815,47.910323752416446,90.57485511970813,7.969789110035889,22.00439787116329,-16.308308077712923,21.764049963306288,-16.67407208366984,1.4110505122544923,1.5504575315122635,2.469083192654684,4.019540724166948,2.84861575773412,0.013043777413598776,-10.0,26.87595007015011,50.0000000007347,6.0,-10.0,2.5,437.2656585982068,522.2637762521236,403.398091692386,214.10605500978016,270.3216360781311,436.8872525736232
5390.000000000001,21.01679781918698,-17.64884377539846,90.99999999919514,106.67902788109404,90.83960727955595,47.910323752346926,90.5748551196569,7.969789109979331,22.0043978711568,-16.308308077722813,21.76404996330023,-16.674072083488113,1.4110505037695853,1.5504575221912158,2.4690831778080855,4.019540699999302,2.8486157577359577,0.01304377733516885,-10.0,26.875950070088265,50.00000000065637,6.0,-10.0,2.5,437.26565859820727,522.2637762520812,403.39809169222247,214.10605500965025,270.3216360781534,436.8872525738839
5400.000000000001,21.016797819183868,-17.648843775404117,90.99999999917587,106.67902788106892,90.83960727953715,47.91032375229213,90.57485511963912,7.969789109919191,22.00439787115188,-16.30830807773026,21.764049963295733,-16.67407208334339,1.4110504964973187,1.5504575142028827,2.469083165082174,4.019540679285057,2.8486157577371256,0.013043777267944624,-10.0,26.87595007002807,50.00000000059316,6.0,-10.0,2.5,437.2656585982062,522.26377625206,403.3980916920233,214.10605500952013,270.32163607815846,436.88725257409106
5410.000000000001,21.016797819181846,-17.6488437754077,90.99999999918163,106.67902788106898,90.83960727954337,47.91032375225012,90.5748551196462,7.969789109864336,22.004397871148104,-16.308308077736,21.76404996329237,-16.674072083228054,1.411050492861558,1.5504575102104925,2.4690831587187403,4.019540668929233,2.848615757737877,0.013043777234333412,-10.0,26.87595006996929,50.00000000054297,6.0,-10.0,2.5,437.2656585982061,522.2637762520563,403.39809169180273,214.10605500938385,270.32163607814243,436.8872525742556
5420.000000000001,21.01679781918068,-17.648843775410057,90.99999999920568,106.67902788108904,90.83960727956774,47.910323752216875,90.57485511967147,7.969789109802661,22.00439787114524,-16.308308077740378,21.76404996328992,-16.67407208313591,1.4110504916501851,1.5504575088820889,2.469083156597084,4.019540665479172,2.848615757738356,0.013043777223130952,-10.0,26.87595006991222,50.000000000502666,6.0,-10.0,2.5,437.26565859820624,522.2637762520667,403.39809169156894,214.10605500923597,270.32163607810566,436.8872525743853
5430.000000000001,21.016797819180216,-17.6488437754102,90.99999999924141,106.67902788111957,90.83960727960387,47.91032375219152,90.57485511970847,7.969789109740077,22.004397871143155,-16.308308077743504,21.764049963288215,-16.674072083071792,1.4110504868029337,1.550457503558604,2.4690831481131394,4.019540651671743,2.8486157577387305,0.01304377717831742,-10.0,26.875950069857023,50.00000000047004,6.0,-10.0,2.5,437.26565859820687,522.263776252083,403.3980916913317,214.10605500908304,270.32163607804137,436.8872525744774
5440.000000000001,21.016797819180425,-17.648843775410256,90.9999999992853,106.67902788115832,90.83960727964813,47.91032375217111,90.57485511975345,7.969789109677776,22.004397871141816,-16.30830807774555,21.764049963287256,-16.674072083028875,1.4110504868039102,1.550457503562284,2.4690831481124245,4.019540651674708,2.84861575773886,0.013043777178319973,-10.0,26.87595006980393,50.00000000044293,6.0,-10.0,2.5,437.2656585982059,522.2637762521041,403.398091691094,214.1060550089372,270.3216360779573,436.8872525745367
5450.000000000001,21.01679781918122,-17.64884377541071,90.9999999993332,106.67902788120028,90.83960727969645,47.91032375215411,90.57485511980252,7.9697891096215585,22.004397871141137,-16.308308077746574,21.764049963286944,-16.674072083008582,1.4110504855929364,1.5504575022342233,2.469083145991001,4.019540648225224,2.848615757738941,0.013043777167118862,-10.0,26.87595006975323,50.000000000420016,6.0,-10.0,2.5,437.2656585982041,522.2637762521272,403.39809169085896,214.10605500878967,270.3216360778562,436.88725257456537
5460.000000000001,21.016797819182557,-17.64884377540858,90.99999999938302,106.67902788124384,90.83960727974657,47.91032375214047,90.57485511985338,7.96978910955545,22.004397871141062,-16.308308077746688,21.764049963287206,-16.674072083007047,1.4110504831699413,1.5504574995743228,2.469083141748944,4.019540641323267,2.8486157577391014,0.013043777144713949,-10.0,26.87595006970514,50.00000000040046,6.0,-10.0,2.5,437.2656585982039,522.2637762521515,403.39809169063216,214.1060550086385,270.3216360777441,436.8872525745671
5470.000000000001,21.016797819184305,-17.648843775405453,90.99999999943309,106.67902788128669,90.83960727979692,47.91032375212859,90.57485511990438,7.96978910949764,22.00439787114148,-16.308308077746062,21.76404996328795,-16.674072083017222,1.4110504819589176,1.5504574982460333,2.4690831396277395,4.019540637873773,2.848615757739276,0.013043777133512978,-10.0,26.875950069659496,50.00000000038341,6.0,-10.0,2.5,437.26565859820414,522.2637762521741,403.3980916904155,214.10605500849465,270.3216360776223,436.8872525745506
5480.000000000001,21.016797819186387,-17.648843775402952,90.99999999948103,106.67902788132534,90.83960727984518,47.910323752117726,90.57485511995321,7.9697891094429565,22.004397871142324,-16.30830807774481,21.764049963289096,-16.674072083041494,1.4110504807478317,1.5504574969175449,2.4690831375065643,4.019540634424109,2.8486157577394566,0.013043777122311992,-10.0,26.87595006961726,50.00000000036795,6.0,-10.0,2.5,437.26565859820266,522.2637762521924,403.3980916902096,214.1060550083591,270.32163607749374,436.8872525745151
5490.000000000001,21.016797819188746,-17.648843775399484,90.99999999952682,106.67902788136196,90.83960727989123,47.91032375210892,90.57485511999981,7.9697891093859425,22.0043978711435,-16.308308077742993,21.764049963290564,-16.67407208307185,1.4110504807487034,1.5504574969205935,2.469083137506312,4.019540634426906,2.8486157577396787,0.013043777122314784,-10.0,26.8759500695773,50.00000000035368,6.0,-10.0,2.5,437.26565859820215,522.2637762522099,403.3980916900189,214.1060550082282,270.3216360773729,436.8872525744716
5500.000000000001,21.016797819191236,-17.648843775395818,90.99999999956964,106.67902788139486,90.83960727993431,47.910323752099934,90.57485512004337,7.969789109337114,22.004397871144867,-16.308308077740946,21.76404996329221,-16.674072083108285,1.4110504807495143,1.5504574969234677,2.4690831375060287,4.019540634429497,2.8486157577398776,0.013043777122317432,-10.0,26.875950069540124,50.00000000034044,6.0,-10.0,2.5,437.2656585982002,522.2637762522244,403.39809168983703,214.10605500810652,270.32163607724647,436.88725257441774
5510.000000000001,21.01679781919387,-17.648843775392066,90.99999999960856,106.67902788142344,90.83960727997344,47.910323752091195,90.57485512008297,7.969789109293571,22.004397871146445,-16.308308077738502,21.76404996329405,-16.674072083148303,1.4110504819622347,1.55045749825784,2.469083139626597,4.019540637884437,2.848615757740137,0.013043777133523816,-10.0,26.87595006950562,50.00000000032759,6.0,-10.0,2.5,437.2656585981997,522.263776252236,403.3980916896709,214.10605500799488,270.32163607712835,436.8872525743594
5520.000000000001,21.016797819196537,-17.64884377538786,90.99999999964416,106.67902788144973,90.83960728000926,47.910323752082775,90.5748551201192,7.969789109247586,22.004397871148104,-16.308308077736,21.76404996329596,-16.67407208318963,1.4110504795388237,1.5504574955967405,2.469083135384751,4.019540630981491,2.8486157577404354,0.013043777111118251,-10.0,26.875950069473504,50.00000000031554,6.0,-10.0,2.5,437.2656585981998,522.2637762522457,403.3980916895157,214.1060550078896,270.3216360770087,436.8872525742991
5530.000000000001,21.016797819199223,-17.64884377538405,90.99999999967581,106.67902788147006,90.8396072800411,47.91032375207482,90.57485512015144,7.96978910920626,22.00439787114985,-16.308308077733386,21.764049963297936,-16.674072083231692,1.4110504795393612,1.55045749559888,2.4690831353846474,4.019540630983528,2.848615757740794,0.013043777111120355,-10.0,26.875950069443437,50.00000000030349,6.0,-10.0,2.5,437.26565859819857,522.2637762522511,403.39809168937614,214.1060550077886,270.3216360768999,436.88725257423744
5540.000000000001,21.016797819201845,-17.648843775379703,90.99999999970387,106.67902788148882,90.83960728006932,47.91032375206584,90.57485512018003,7.9697891091710735,22.004397871151586,-16.308308077730715,21.76404996329989,-16.67407208327228,1.4110504807518676,1.550457496932651,2.4690831375052342,4.0195406344378855,2.848615757741072,0.013043777122326143,-10.0,26.87595006941564,50.00000000029161,6.0,-10.0,2.5,437.2656585981976,522.2637762522562,403.39809168924427,214.1060550077011,270.3216360767961,436.88725257417747
5550.000000000001,21.0167978192044,-17.648843775376974,90.99999999972854,106.67902788150168,90.83960728009417,47.91032375205685,90.57485512020519,7.969789109134525,22.00439787115329,-16.3083080777281,21.764049963301808,-16.674072083312296,1.4110504807522557,1.550457496934455,2.4690831375051063,4.019540634439561,2.848615757741477,0.013043777122327864,-10.0,26.87595006938983,50.00000000027984,6.0,-10.0,2.5,437.26565859819664,522.2637762522571,403.39809168912257,214.10605500761412,270.32163607669975,436.8872525741188
5560.000000000001,21.01679781920681,-17.64884377537149,90.99999999975017,106.67902788151378,90.83960728011601,47.91032375204809,90.57485512022733,7.969789109103487,22.00439787115492,-16.308308077725655,21.764049963303638,-16.674072083347255,1.411050479540552,1.5504574956043211,2.46908313538413,4.019540630988452,2.848615757741879,0.013043777111125483,-10.0,26.87595006936573,50.000000000268415,6.0,-10.0,2.5,437.26565859819743,522.2637762522572,403.398091689012,214.1060550075385,270.32163607661346,436.8872525740677
5570.000000000001,21.016797819201702,-17.648843776199186,90.99999999980528,106.67902788045132,90.83960728017188,47.91032375203923,90.57485512028336,7.969789109074156,22.004397871148043,-16.308308077736115,21.7640499633004,-16.674072082833106,1.4110504237862065,1.550457434332021,2.469083037833266,4.019540472165288,2.8486157577415554,0.01304377659579006,-10.0,26.875950069349187,50.00000000024716,6.0,-10.0,2.5,437.2656585971071,522.2637762507629,403.3980916887904,214.1060550074681,270.3216360763621,436.8872525747726
5580.000000000001,21.01679781921407,-17.648843775377173,90.99999999986905,106.67902788153948,90.83960728023597,47.91032375204668,90.57485512034765,7.969789109047554,22.004397871160904,-16.30830807771656,21.764049963309656,-16.674072083829856,1.4110504213648638,1.5504574316854869,2.469083033583764,4.019540465269251,2.8486157577425746,0.013043776573347828,-10.0,26.87595006933435,50.00000000024455,6.0,-10.0,2.5,437.2656585981747,522.2637762522081,403.3980916886197,214.10605500740212,270.32163607565286,436.8872525733999
5590.000000000001,21.016797819221875,-17.64884377535145,90.99999999986888,106.67902788158352,90.83960728023514,47.91032375204884,90.57485512034704,7.969789109025669,22.00439787116792,-16.308308077705874,21.764049963317124,-16.674072083775798,1.4110504771181842,1.5504574929468673,2.4690831311416632,4.019540624088529,2.848615757742215,0.01304377708872584,-10.0,26.875950069311784,50.000000000256136,6.0,-10.0,2.5,437.2656585981916,522.2637762522678,403.39809168863184,214.10605500734167,270.3216360760344,436.8872525734556
5600.000000000001,21.016797819223303,-17.64884377534824,90.99999999985815,106.67902788156472,90.8396072802244,47.910323752037016,90.57485512033661,7.969789108998952,22.00439787116868,-16.308308077704737,21.764049963318087,-16.674072083688486,1.411050481965979,1.5504574982739157,2.469083139625332,4.019540637899247,2.848615757743074,0.01304377713354116,-10.0,26.875950069292568,50.00000000024676,6.0,-10.0,2.5,437.2656585981924,522.2637762522504,403.39809168861103,214.1060550072837,270.3216360761415,436.88725257357095
5610.000000000001,21.016797819223633,-17.648843775347473,90.99999999984723,106.67902788154852,90.83960728021357,47.91032375202133,90.57485512032595,7.969789108976045,22.004397871168376,-16.308308077705192,21.764049963317945,-16.674072083644376,1.4110504843897875,1.5504575009377053,2.4690831438670053,4.01954064480471,2.8486157577437567,0.013043777155948608,-10.0,26.87595006927546,50.000000000229925,6.0,-10.0,2.5,437.2656585981927,522.2637762522353,403.3980916885719,214.10605500723528,270.3216360761548,436.88725257363126
5620.000000000001,21.01679781922397,-17.648843775346535,90.99999999983875,106.67902788153329,90.8396072802052,47.91032375200615,90.57485512031779,7.96978910895973,22.004397871168145,-16.308308077705533,21.764049963317856,-16.674072083626754,1.4110504843895904,1.5504575009381012,2.469083143866916,4.019540644805017,2.8486157577443723,0.013043777155948408,-10.0,26.87595006925943,50.00000000021242,6.0,-10.0,2.5,437.2656585981927,522.2637762522206,403.398091688525,214.1060550071924,270.32163607613654,436.8872525736552
5630.000000000001,21.016797819224447,-17.64884377534733,90.99999999983386,106.67902788152077,90.8396072802004,47.91032375199262,90.57485512031325,7.969789108940007,22.004397871168106,-16.30830807770559,21.76404996331793,-16.674072083617034,1.4110504831774442,1.55045749960681,2.4690831417459904,4.0195406413528,2.8486157577448843,0.013043777144744502,-10.0,26.8759500692442,50.00000000019662,6.0,-10.0,2.5,437.2656585981911,522.2637762522071,403.3980916884756,214.10605500715172,270.3216360761133,436.8872525736695
5640.000000000001,21.016797819225,-17.648843775344915,90.99999999983278,106.67902788151548,90.83960728019944,47.91032375198051,90.57485512031248,7.969789108929491,22.004397871168138,-16.30830807770559,21.764049963318097,-16.67407208360862,1.4110504819653893,1.5504574982756647,2.4690831396249284,4.019540637900593,2.8486157577452182,0.013043777133540707,-10.0,26.87595006922936,50.00000000018264,6.0,-10.0,2.5,437.26565859819186,522.2637762522003,403.3980916884227,214.10605500711975,270.32163607609266,436.8872525736803
5650.000000000001,21.016797819225594,-17.648843775344375,90.99999999983405,106.679027881512,90.83960728020078,47.910323751969656,90.574855120314,7.969789108910619,22.004397871168248,-16.30830807770542,21.764049963318325,-16.674072083603164,1.411050483177423,1.5504574996080822,2.469083141745599,4.019540641353681,2.848615757745551,0.013043777144744858,-10.0,26.87595006921498,50.00000000017042,6.0,-10.0,2.5,437.26565859819135,522.2637762521948,403.39809168836905,214.10605500708036,270.3216360760684,436.8872525736877
5660.000000000001,21.016797819226184,-17.648843775344062,90.99999999983723,106.67902788150946,90.839607280204,47.91032375196159,90.57485512031745,7.969789108895611,22.004397871168376,-16.308308077705192,21.764049963318566,-16.674072083598674,1.4110504856014785,1.55045750227227,2.46908314598706,4.01954064825933,2.848615757745868,0.013043777167153044,-10.0,26.875950069201508,50.000000000159616,6.0,-10.0,2.5,437.2656585981915,522.2637762521892,403.3980916883157,214.1060550070446,270.3216360760468,436.88725257369214
5670.000000000001,21.016797819226777,-17.64884377534389,90.99999999984232,106.6790278815106,90.83960728020922,47.910323751953285,90.57485512032285,7.969789108882593,22.00439787116853,-16.308308077704964,21.76404996331883,-16.674072083595433,1.411050483177556,1.5504574996094649,2.4690831417452754,4.01954064135474,2.8486157577460327,0.01304377714474566,-10.0,26.87595006918832,50.000000000149775,6.0,-10.0,2.5,437.26565859819016,522.2637762521872,403.3980916882628,214.10605500701047,270.32163607602314,436.88725257369674
5680.000000000001,21.016797819227406,-17.648843775342073,90.99999999984824,106.67902788151326,90.83960728021523,47.910323751945896,90.57485512032906,7.969789108866336,22.00439787116872,-16.30830807770468,21.76404996331912,-16.674072083593103,1.4110504807536142,1.5504574969467044,2.4690831375035,4.0195406344502045,2.8486157577462765,0.013043777122338288,-10.0,26.875950069175587,50.000000000141135,6.0,-10.0,2.5,437.2656585981916,522.2637762521867,403.39809168820807,214.1060550069741,270.3216360759959,436.8872525736976
5690.000000000001,21.01679781922805,-17.648843775340964,90.99999999985523,106.67902788151572,90.83960728022227,47.91032375194026,90.5748551203363,7.969789108852239,22.004397871168965,-16.30830807770434,21.764049963319465,-16.674072083595092,1.4110504831777455,1.5504574996109268,2.469083141744995,4.019540641355921,2.8486157577464883,0.013043777144746633,-10.0,26.8759500691632,50.0000000001333,6.0,-10.0,2.5,437.265658598192,522.2637762521852,403.39809168815754,214.1060550069408,270.32163607597107,436.8872525736951
5700.000000000001,21.01679781922867,-17.648843775339543,90.99999999986227,106.67902788151848,90.83960728022944,47.91032375193356,90.5748551203436,7.969789108840814,22.004397871169207,-16.30830807770394,21.76404996331981,-16.674072083596286,1.4110504807538224,1.5504574969481169,2.4690831375032296,4.019540634451347,2.848615757746665,0.01304377712233936,-10.0,26.8759500691516,50.000000000126015,6.0,-10.0,2.5,437.2656585981912,522.2637762521832,403.3980916881061,214.10605500690835,270.32163607594543,436.88725257369305
5710.000000000001,21.01679781922931,-17.648843775338918,90.99999999986963,106.6790278815219,90.83960728023683,47.910323751929006,90.57485512035117,7.969789108826035,22.004397871169488,-16.308308077703487,21.76404996332017,-16.67407208359964,1.4110504831779855,1.5504574996123173,2.469083141744772,4.019540641357088,2.848615757746831,0.013043777144747696,-10.0,26.87595006914069,50.0000000001196,6.0,-10.0,2.5,437.2656585981908,522.263776252183,403.3980916880584,214.10605500687427,270.3216360759163,436.8872525736876
5720.000000000001,21.016797819229968,-17.648843775337667,90.99999999987726,106.67902788152594,90.83960728024456,47.910323751924295,90.57485512035905,7.969789108810744,22.0043978711698,-16.308308077703032,21.764049963320566,-16.674072083604244,1.4110504807540865,1.550457496949483,2.4690831375030307,4.019540634452514,2.8486157577469595,0.013043777122340424,-10.0,26.87595006913,50.00000000011346,6.0,-10.0,2.5,437.2656585981904,522.2637762521832,403.39809168801094,214.106055006844,270.3216360758888,436.88725257368026
5730.000000000001,21.01679781923066,-17.648843775337525,90.99999999988458,106.67902788153044,90.83960728025193,47.910323751919975,90.57485512036652,7.96978910880398,22.004397871170163,-16.30830807770252,21.76404996332101,-16.674072083608166,1.4110504831782604,1.5504574996136462,2.4690831417445542,4.0195406413582,2.8486157577470634,0.013043777144748738,-10.0,26.875950069119934,50.000000000107946,6.0,-10.0,2.5,437.26565859818993,522.2637762521841,403.3980916879672,214.10605500681487,270.3216360758624,436.8872525736732
5740.000000000001,21.016797819231307,-17.6488437753367,90.99999999989171,106.67902788153395,90.8396072802591,47.910323751915534,90.57485512037383,7.969789108789939,22.004397871170497,-16.30830807770201,21.764049963321423,-16.674072083614988,1.4110504843904017,1.5504575009460413,2.4690831438652627,4.019540644811304,2.8486157577471904,0.013043777155953153,-10.0,26.875950069110328,50.00000000010272,6.0,-10.0,2.5,437.2656585981894,522.2637762521841,403.3980916879231,214.106055006786,270.3216360758359,436.887252573664
5750.000000000001,21.016797819231996,-17.648843775334427,90.99999999989859,106.67902788153869,90.83960728026605,47.91032375191208,90.57485512038093,7.969789108777091,22.004397871170884,-16.308308077701383,21.76404996332188,-16.674072083621752,1.411050483178494,1.5504574996148557,2.469083141744388,4.019540641359243,2.848615757747331,0.013043777144749712,-10.0,26.875950069101293,50.000000000097714,6.0,-10.0,2.5,437.2656585981901,522.2637762521849,403.39809168788406,214.10605500675877,270.3216360758097,436.887252573653
5760.000000000001,21.016797819232607,-17.648843775334143,90.9999999999051,106.67902788154106,90.8396072802726,47.91032375190832,90.57485512038755,7.9697891087637345,22.004397871171225,-16.30830807770087,21.764049963322293,-16.674072083627834,1.4110504819665737,1.5504574982836177,2.469083139623571,4.0195406379071885,2.8486157577475013,0.01304377713354628,-10.0,26.87595006909288,50.00000000009311,6.0,-10.0,2.5,437.2656585981898,522.2637762521841,403.3980916878476,214.1060550067296,270.32163607578855,436.8872525736442
5770.000000000001,21.016797819187527,-17.648843777269093,91.00000000060686,106.67902787760327,90.83960728098457,47.910323751959766,90.57485512109757,7.969789108797158,22.004397871122464,-16.308308077774996,21.764049963277603,-16.67407208389085,1.411049735332614,1.5504566778938726,2.4690818332170408,4.019538511110913,2.8486157578020626,0.01304377023214796,-10.0,26.87595006918889,49.99999999997556,6.0,-10.0,2.5,437.2656585957134,522.2637762462876,403.3980916858081,214.1060550067436,270.32163606741807,436.8872525733888
5780.000000000001,21.016797819300766,-17.648843775285712,91.0000000007288,106.679027882043,90.83960728109864,47.91032375213428,90.57485512121168,7.9697891087785155,22.004397871240226,-16.308308077596052,21.764049963389795,-16.674072087722777,1.411050336535386,1.5504573385009264,2.4690828851168694,4.019540223617796,2.848615757739125,0.013043775789133636,-10.0,26.87595006918144,50.00000000021026,6.0,-10.0,2.5,437.26565859810154,522.2637762522805,403.39809168626977,214.10605500669232,270.32163607009943,436.8872525679333
5790.000000000001,21.01679781932011,-17.648843775207894,91.00000000052242,106.67902788195244,90.8396072808902,47.91032375216213,90.57485512100332,7.969789108752253,22.00439787125856,-16.3083080775682,21.764049963409697,-16.674072086443744,1.4110504747023171,1.550457490309591,2.4690831268974054,4.019540617206997,2.8486157577424582,0.013043777066363517,-10.0,26.875950069153877,50.00000000032469,6.0,-10.0,2.5,437.265658598162,522.2637762523048,403.39809168707137,214.1060550066436,270.32163607309246,436.8872525696248
5800.000000000001,21.016797819308714,-17.648843775217415,91.00000000029407,106.67902788173808,90.83960728066138,47.91032375210023,90.5748551207745,7.969789108743725,22.004397871246585,-16.30830807758639,21.76404996339804,-16.67407208555977,1.411050492878419,1.5504575102770504,2.469083158712893,4.019540668989944,2.848615757746864,0.013043777234409347,-10.0,26.87595006914711,50.00000000028723,6.0,-10.0,2.5,437.26565859817447,522.2637762521749,403.39809168751066,214.10605500664207,270.3216360742177,436.88725257085053
5810.000000000001,21.016797819289632,-17.648843775344034,91.00000000016509,106.67902788127724,90.83960728053347,47.9103237520269,90.57485512064653,7.969789108754979,22.00439787122716,-16.30830807761589,21.76404996337854,-16.67407208517551,1.4110504043948773,1.5504574130513855,2.4690830038950504,4.019540416946436,2.8486157577554416,0.013043776416529642,-10.0,26.87595006915575,50.000000000199634,6.0,-10.0,2.5,437.2656585980484,522.2637762516359,403.39809168757216,214.1060550066827,270.32163607372865,436.88725257141584
5820.000000000001,21.01679781929013,-17.648843775250015,91.00000000001475,106.67902788145976,90.83960728038174,47.91032375197591,90.57485512049492,7.969789108768907,22.00439787122774,-16.30830807761498,21.76404996337908,-16.67407208513748,1.4110505037815324,1.5504575222547332,2.469083177800198,4.019540700054932,2.848615757751263,0.013043777335229491,-10.0,26.87595006915149,50.00000000015689,6.0,-10.0,2.5,437.2656585981729,522.2637762519939,403.39809168781824,214.1060550067308,270.3216360744492,436.88725257146587
5830.000000000001,21.016797819282257,-17.64884377525783,90.99999999988083,106.67902788134496,90.83960728024768,47.91032375192481,90.57485512036111,7.969789108788973,22.00439787121969,-16.308308077627203,21.76404996337116,-16.67407208475106,1.4110505098393684,1.550457528909344,2.469083188404467,4.019540717313811,2.848615757752987,0.013043777391241154,-10.0,26.87595006914444,50.00000000011244,6.0,-10.0,2.5,437.2656585981803,522.2637762519323,403.3980916880061,214.10605500678767,270.3216360749527,436.88725257200895
5840.000000000001,21.016797819273247,-17.64884377527244,90.9999999997853,106.67902788126406,90.83960728015224,47.910323751880014,90.57485512026592,7.9697891088051165,22.004397871210536,-16.30830807764113,21.764049963362023,-16.674072084452746,1.411050502565798,1.5504575209163278,2.4690831756792555,4.019540696595583,2.8486157577539646,0.013043777324012053,-10.0,26.875950069137275,50.000000000068205,6.0,-10.0,2.5,437.26565859818174,522.2637762518906,403.398091688101,214.10605500682732,270.3216360752503,436.8872525724349
5850.000000000001,21.016797819264728,-17.648843775293585,90.99999999973092,106.67902788119312,90.83960728009805,47.91032375184796,90.57485512021196,7.969789108813529,22.00439787120184,-16.308308077654374,21.76404996335333,-16.674072084232535,1.4110504916565636,1.5504575089292358,2.469083156591364,4.0195406655206,2.8486157577548386,0.013043777223174603,-10.0,26.87595006912937,50.00000000003172,6.0,-10.0,2.5,437.26565859817185,522.2637762518327,403.3980916881183,214.10605500685728,270.3216360753624,436.88725257275286
5860.000000000001,21.016797819259093,-17.648843775294978,90.99999999969738,106.6790278812042,90.83960728006463,47.910323751826176,90.57485512017885,7.969789108815178,22.004397871196048,-16.308308077663185,21.764049963347567,-16.674072084069394,1.4110504904445993,1.550457507597495,2.4690831544698457,4.019540662067341,2.8486157577542444,0.013043777211967256,-10.0,26.875950069118232,50.00000000000915,6.0,-10.0,2.5,437.2656585981836,522.2637762518716,403.39809168812434,214.10605500686765,270.3216360755662,436.88725257298745
5870.000000000001,21.01679781925356,-17.64884377530211,90.99999999968304,106.6790278812058,90.83960728005025,47.910323751812086,90.5748551201648,7.969789108811425,22.004397871190303,-16.30830807767188,21.76404996334188,-16.674072083903354,1.4110504940807096,1.5504575115930637,2.469083160831843,4.019540672424905,2.848615757754021,0.013043777245577632,-10.0,26.87595006910556,49.99999999999369,6.0,-10.0,2.5,437.26565859818544,522.2637762518843,403.3980916881026,214.10605500685975,270.32163607570766,436.8872525732263
5880.000000000001,21.016797819248804,-17.648843775309757,90.99999999968455,106.67902788122063,90.83960728005192,47.91032375180424,90.57485512016675,7.969789108800628,22.004397871185336,-16.308308077679442,21.764049963336948,-16.674072083775968,1.411050490444974,1.5504575075985705,2.4690831544690672,4.019540662067636,2.848615757753698,0.013043777211965476,-10.0,26.87595006909237,49.999999999983686,6.0,-10.0,2.5,437.26565859818646,522.2637762519038,403.3980916880578,214.10605500683496,270.32163607579395,436.8872525734099
5890.000000000001,21.016797819244918,-17.64884377531601,90.99999999969747,106.67902788124678,90.839607280065,47.91032375179964,90.57485512018009,7.969789108790451,22.004397871181247,-16.308308077685638,21.7640499633329,-16.67407208367831,1.4110504892335023,1.5504575062679928,2.4690831523478103,4.019540658615802,2.8486157577531195,0.0130437772007618,-10.0,26.875950069078783,49.999999999978336,6.0,-10.0,2.5,437.2656585981864,522.2637762519302,403.3980916879957,214.10605500681044,270.32163607584766,436.887252573552
5900.000000000001,21.01679781924192,-17.648843775320216,90.99999999971875,106.6790278812798,90.8396072800864,47.91032375179906,90.57485512020175,7.969789108776639,22.00439787117806,-16.30830807769047,21.764049963329747,-16.674072083608053,1.411050485598094,1.550457502274096,2.469083145985111,4.019540648259207,2.8486157577526128,0.013043777167150787,-10.0,26.87595006906531,49.99999999997669,6.0,-10.0,2.5,437.2656585981872,522.2637762519596,403.3980916879255,214.10605500677116,270.32163607587376,436.88725257365377
5910.000000000001,21.01679781923969,-17.648843775324167,90.99999999974514,106.67902788131624,90.83960728011289,47.91032375180174,90.57485512022846,7.969789108758959,22.00439787117564,-16.308308077694164,21.764049963327373,-16.67407208356235,1.4110504843867953,1.550457500943798,2.4690831438640752,4.019540644807873,2.8486157577520395,0.013043777155947942,-10.0,26.87595006905229,49.99999999997789,6.0,-10.0,2.5,437.26565859818805,522.263776251991,403.3980916878545,214.10605500673276,270.32163607587347,436.8872525737227
5920.000000000001,21.016797819238136,-17.648843775326583,90.9999999997739,106.67902788135216,90.83960728014173,47.91032375180612,90.57485512025747,7.969789108740542,22.004397871173907,-16.30830807769678,21.76404996332568,-16.674072083534156,1.411050483175485,1.5504574996135223,2.469083141743152,4.0195406413566745,2.8486157577515847,0.013043777144745297,-10.0,26.875950069040076,49.99999999998089,6.0,-10.0,2.5,437.26565859818817,522.2637762520195,403.3980916877807,214.1060550066859,270.32163607585693,436.88725257376433
5930.000000000001,21.016797819237144,-17.648843775328373,90.9999999998036,106.67902788138775,90.83960728017152,47.910323751811234,90.57485512028745,7.969789108723262,22.004397871172745,-16.308308077698598,21.764049963324556,-16.674072083521025,1.411050483176188,1.5504574996149785,2.4690831417430283,4.019540641358007,2.84861575775111,0.013043777144746672,-10.0,26.87595006902848,49.99999999998494,6.0,-10.0,2.5,437.26565859818777,522.2637762520468,403.39809168770887,214.10605500664357,270.3216360758324,436.88725257378405
5940.000000000001,21.016797819190757,-17.64884377726483,91.0000000005254,106.6790278774846,90.83960728090723,47.910323751871765,90.5748551210215,7.969789108745432,22.004397871122883,-16.308308077774313,21.764049963278747,-16.6740720837729,1.4110494965634246,1.5504564155375151,2.4690814154158547,4.01953783095337,2.8486157578049904,0.013043768024974397,-10.0,26.875950069122208,49.99999999987676,6.0,-10.0,2.5,437.2656585957112,522.2637762461834,403.39809168563943,214.1060550066369,270.32163606745934,436.8872525735468
5950.000000000001,21.016797819303317,-17.648843775281676,91.0000000006718,106.6790278819538,90.83960728104375,47.91032375205498,90.57485512115792,7.969789108725309,22.004397871239913,-16.308308077596507,21.76404996339016,-16.67407208760693,1.4110502298766685,1.5504572213073442,2.4690826984842973,4.019539919791642,2.8486157577416407,0.013043774803188033,-10.0,26.875950069112942,50.00000000012108,6.0,-10.0,2.5,437.26565859810046,522.2637762521992,403.3980916860722,214.10605500656533,270.32163607012353,436.88725256809033
5960.000000000001,21.016797819322168,-17.64884377520562,91.00000000048644,106.67902788188592,90.8396072808548,47.910323752091074,90.57485512096896,7.969789108689213,22.00439787125791,-16.308308077569166,21.764049963409708,-16.67407208633381,1.411050466217388,1.5504574809892242,2.4690831120504715,4.019540593039696,2.8486157577445854,0.013043776987935397,-10.0,26.875950069084524,50.00000000024431,6.0,-10.0,2.5,437.26565859816,522.2637762522393,403.39809168684906,214.1060550065068,270.32163607309064,436.8872525697732
5970.000000000001,21.016797819264195,-17.648843777156998,91.0000000009629,106.67902787773812,90.83960728134609,47.91032375209312,90.57485512145854,7.969789108714509,22.004397871196154,-16.308308077663014,21.764049963352303,-16.6740720856767,1.4110494056668934,1.550456315664149,2.469081256357596,4.019537572021745,2.8486157578033366,0.013043767184711176,-10.0,26.87595006918116,50.00000000010272,6.0,-10.0,2.5,437.2656585956893,522.2637762462163,403.3980916852816,214.10605500651835,270.3216360658863,436.8872525707957
5980.000000000001,21.016797819362992,-17.648843775188766,91.00000000089673,18.354500020823195,90.83960728126728,47.91032375219811,90.57485512137944,7.96978910871394,22.00439787129944,-16.30830807750607,21.764049963449903,-16.674072089048423,1.4110503038107882,1.5504573025463924,2.469082827857191,4.019540130403583,2.848615757743088,0.013043775486644316,-10.0,26.87595006917968,50.00000000027308,6.0,-10.0,2.5,437.26565859809045,522.2637762521251,403.3980916860327,214.10605500652096,270.32163606901673,436.8872525659977
5990.000000000001,21.01679781928876,-17.64884378032076,91.00000000108237,106.67902787433172,90.83960728144952,47.91032375215383,90.57485512155914,7.969789108742932,22.004397871218977,-16.30830807762834,21.764049963389333,-16.674072084817794,1.4110503922559428,1.550457399671886,2.4690829827221004,4.019540382393986,2.848615757774371,0.013043776304829797,-10.0,26.87595006924414,50.000000000160014,6.0,-10.0,2.5,437.2656585914178,522.2637762414655,403.39809168523857,214.10605500657687,270.32163606612534,436.88725257187673
