time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016
10.000000000000002,24.795931825545928,-11.376574015797132,92.48436424859521,96.04485972903096,92.37888299081581,30.681722719139145,92.12523541642096,5.2405937658658095,25.427461276332604,-11.379788518597593,25.294758129729143,-9.889318647601272,1.0491346445224623,2.6009653151273144,0.7990156935986653,3.3999810087259794,3.2407480073957124,0.011393970804775966,-10.0,3.662360301123329,27.616531872763343,6.0,-10.0,2.5,437.3963295426506,506.0585131840917,277.78293132661685,207.6567472869189,368.87860336967606,438.40245048667975
10.00000000000002,24.79593182554592,-11.37657401579736,92.48436424859523,96.04485972903092,92.37888299081585,30.68172271913693,92.12523541642096,5.2405937658658095,25.427461276332597,-11.379788518597593,25.294758129729136,-9.889318647601272,1.0491346445224636,2.600965315127278,0.7990156935987021,3.3999810087259803,3.24074800739571,0.011393970804775966,-10.0,3.662360301123329,27.616531872763343,6.0,-10.0,2.5,437.3963295426506,506.0585131840917,277.7829313266201,207.6567472869189,368.8786033696758,438.40245048667975
20.000000000000004,22.79573977254191,-14.842483820105372,86.90166202297225,94.3347333475229,86.79302884490797,36.74091095160532,86.56254640104913,-2.0724945778948154,23.42647190893316,-14.196891238800276,23.26680390004441,-14.429186666977216,1.013449568472221,1.9765389137182168,1.3752086021753211,3.3517475158935377,3.3072662125124883,0.010589695105578086,-10.0,6.909077892720745,34.06028534745133,6.0,-10.0,2.5,437.05490492394574,508.1432477220844,321.4958613703205,191.6329532823497,264.79824922156564,405.4709258001877
20.000000000000043,22.795739772541907,-14.842483820104404,86.90166202297222,94.33473334752274,86.79302884490792,36.74091095160492,86.56254640104909,-2.072494577897828,23.42647190893315,-14.196891238800276,23.266803900044405,-14.429186666977216,1.0134495698123756,1.9765389163319247,1.3752086039938607,3.351747520325786,3.3072662125124883,0.010589695119581584,-10.0,6.909077892720801,34.06028534745133,6.0,-10.0,2.5,437.0549049239456,508.14324772208414,321.49586137032094,191.6329532823497,264.79824922156564,405.4709258001876
30.000000000000004,22.240843333060884,-15.768273000919692,81.40314947289694,89.41820704541124,81.29081539114854,35.64464545727708,81.07191677390392,-3.5048264003030454,22.89634259268544,-14.97270213692434,22.716666769722256,-15.238638836616246,0.9591293509859854,1.6434620482274367,1.6679224422097547,3.311384490437192,3.4524899973429934,0.010445942213597176,-10.0,11.526486167921403,35.38080955737172,6.0,-10.0,2.5,437.03994732906096,505.7325566282042,348.40236901830235,188.73056458895476,243.99874628818128,387.7851488022829
30.000000000000064,22.240843333060884,-15.768273000919692,81.40314947289691,89.41820704541215,81.29081539114851,35.644645457277534,81.0719167739039,-3.50482640030458,22.89634259268544,-14.97270213692434,22.716666769722256,-15.238638836616246,0.9591293509860008,1.643462048227436,1.6679224422097845,3.3113844904372205,3.452489997342968,0.010445942213597174,-10.0,11.526486167921403,35.38080955737172,6.0,-10.0,2.5,437.03994732906034,505.73255662820463,348.40236901830286,188.7305645889524,243.9987462881812,387.7851488022828
40.00000000000001,22.073212361571574,-16.040849116488403,77.97409308734873,85.73580479800125,77.85697147925569,34.705832893485535,77.63941431473073,-2.4650436822991537,22.75347977320564,-15.184028041796353,22.557213987244072,-15.475940452281009,0.9250760965445475,1.351894969238444,1.9209820912638975,3.272877060502342,3.537954415563838,0.010478771444779713,-10.0,15.538293120872652,35.66401104764367,6.0,-10.0,2.5,437.0475175733412,503.487679399404,374.4749438547303,191.15363549458968,236.8024468665469,373.36080796244465
40.000000000000085,22.073212361571574,-16.040849116488403,77.9740930873487,85.73580479800017,77.85697147925566,34.70583289348514,77.6394143147307,-2.465043682299779,22.75347977320564,-15.184028041796353,22.557213987244072,-15.475940452281009,0.9250760965445337,1.351894969238423,1.920982091263876,3.2728770605022994,3.5379544155638447,0.010478771444779713,-10.0,15.538293120872652,35.66401104764367,6.0,-10.0,2.5,437.0475175733412,503.48767939940313,374.4749438547313,191.15363549459272,236.8024468665469,373.36080796244465
50.00000000000001,22.026359875572503,-16.117733518409125,75.02047710857741,82.20906166349873,74.89708817495357,34.26946449927101,74.67673638244159,-0.6555282686074975,22.72100368213013,-15.232201864620038,22.52039613135484,-15.530907880403106,0.8961985643434028,1.1375547263129329,2.099433853370288,3.2369885796832207,3.611910025826465,0.010584993146900982,-10.0,18.54293098871881,35.62056635102073,6.0,-10.0,2.5,437.04886787699087,501.1440800965688,393.6754487497474,195.3348523758188,238.46283024933467,374.0553961159832
50.00000000000011,22.026359875572503,-16.117733518409125,75.02047710857738,82.2090616634988,74.89708817495354,34.269464499271635,74.67673638244156,-0.6555282686016993,22.72100368213013,-15.232201864620038,22.52039613135484,-15.530907880403106,0.8961985643434052,1.1375547263129269,2.0994338533702788,3.2369885796832056,3.6119100258264383,0.010584993146900982,-10.0,18.54293098871892,35.62056635102073,6.0,-10.0,2.5,437.04886787699087,501.144080096569,393.67544874974806,195.3348523758204,238.46283024933473,374.05539611598334
60.00000000000001,22.023016168133925,-16.130592527167835,72.7961564997363,79.37983413131849,72.66797776010438,34.10342895071625,72.44267241476862,1.3852509759410625,22.723468708049666,-15.228543608357938,22.52591147086737,-15.522669609629588,0.8730512172895829,1.013891315985114,2.181044476830184,3.1949357928152975,3.659505570284965,0.010682763693616794,-10.0,20.294660185995383,35.505446819559495,6.0,-10.0,2.5,437.03892690384953,499.1945416590822,404.2854577306472,200.1206423904549,243.964385605899,383.1068673057145
60.00000000000013,22.023016168133925,-16.130592527167835,72.79615649973628,79.37983413131826,72.66797776010435,34.10342895071636,72.44267241476862,1.385250975942654,22.723468708049666,-15.228543608357938,22.52591147086737,-15.522669609629588,0.8730512172895819,1.0138913159851106,2.1810444768301727,3.194935792815284,3.659505570284953,0.010682763693616792,-10.0,20.294660185995383,35.505446819559495,6.0,-10.0,2.5,437.03892690384953,499.19454165908206,404.28545773064747,200.12064239045608,243.96438560589908,383.10686730571456
70.00000000000001,21.95880624868516,-16.37763849987647,70.54565322766399,44.54093963891097,70.4123686441151,31.058921578676745,70.17234476258996,3.3816284234952154,22.736787666147567,-15.208782329903158,22.5476138812812,-15.490266751808122,0.7596211531235918,0.558062706238146,2.4156901911599262,2.9737528973980725,3.91478421206398,0.012492311243702004,-10.0,21.023357411964355,31.529638576267416,6.0,-10.0,2.5,396.5548318726828,442.99878634094085,398.3262917679696,204.9521319320308,249.508943260398,395.2778632289954
70.00000000000014,21.95880624868516,-16.37763849987647,70.54565322766402,44.54093963891097,70.41236864411513,31.058921578676973,70.17234476258999,3.381628423499592,22.736787666147567,-15.208782329903158,22.5476138812812,-15.490266751808122,0.7596211531235898,0.5580627062381409,2.4156901911599107,2.973752897398052,3.914784212063964,0.012492311243702004,-10.0,21.023357411964355,31.52963857626736,6.0,-10.0,2.5,396.5548318726827,442.9987863409406,398.32629176796974,204.95213193203224,249.508943260398,395.2778632289954
80.00000000000001,22.039108418183552,-16.255595515353434,72.03420949049038,46.23496375821463,71.90516279804825,31.33169372632875,71.66343825596726,5.287211088704737,22.81180787280095,-15.097630736388396,22.623391332761777,-15.3773039634018,0.7769097210904099,0.6654025061416027,2.254493234776292,2.9198957409178945,3.7583462552376825,0.012445730013093783,-10.0,22.035126008726596,31.35726131516373,6.0,-10.0,2.5,396.42950620443526,443.9863269173589,390.52200578540817,209.37608405928955,253.45531767439368,396.4611111924567
80.00000000000017,22.039108418183552,-16.255595515353434,72.03420949049043,46.2349637582148,71.90516279804828,31.33169372632869,71.66343825596729,5.287211088702918,22.81180787280095,-15.097630736388396,22.623391332761777,-15.3773039634018,0.7769097210904211,0.6654025061416141,2.2544932347763007,2.919895740917916,3.758346255237656,0.012445730013093789,-10.0,22.035126008726596,31.35726131516373,6.0,-10.0,2.5,396.42950620443526,443.9863269173595,390.522005785408,209.37608405928864,253.45531767439377,396.4611111924567
90.00000000000001,22.13040703661092,-16.117239727309197,73.70921924367374,49.21131285130952,73.58592445433841,32.525392772051646,73.3479937565279,6.279024551117914,22.890106891874822,-14.981905803892689,22.704405531898587,-15.256842332356484,0.7879810735877271,0.7258968997097427,2.1693685529517843,2.895265452661527,3.67428298687328,0.012273850287931529,-10.0,22.300178101380936,32.42835047019821,6.0,-10.0,2.5,398.7351979077126,447.50545787522657,388.36371484586175,211.61652451351327,257.12705377596603,398.765975855076
90.00000000000021,22.13040703661092,-16.117239727309197,73.70921924367384,49.211312851309565,73.5859244543385,32.525392772051646,73.34799375652798,6.279024551117061,22.890106891874822,-14.981905803892689,22.704405531898587,-15.256842332356484,0.7879810735877318,0.7258968997097565,2.1693685529517728,2.8952654526615293,3.67428298687326,0.01227385028793153,-10.0,22.30017810138088,32.42835047019821,6.0,-10.0,2.5,398.7351979077128,447.50545787522714,388.36371484586107,211.61652451351355,257.12705377596603,398.76597585507614
100.0,22.186946440931145,-16.031766472225,74.67646676735907,51.8215245651341,74.55051555618462,33.28513062925197,74.31117888869461,6.408494849609952,22.93675217655309,-14.913104519250226,22.753255486115695,-15.184360571575326,0.8073418677122913,0.77322387921988,2.147794538407896,2.921018417627776,3.618068793960684,0.012193779549195176,-10.0,22.316597143609957,33.34015160502628,6.0,-10.0,2.5,401.1724020651504,451.38774032480575,387.9764021010543,211.83786115542455,258.74125989595933,400.04183374581265
100.00000000000024,22.186946440931145,-16.031766472225,74.67646676735907,51.821524565134666,74.55051555618462,33.28513062925197,74.31117888869461,6.408494849613646,22.93675217655309,-14.913104519250226,22.753255486115695,-15.184360571575326,0.8073418677123072,0.7732238792199028,2.1477945384079047,2.921018417627808,3.618068793960653,0.012193779549195176,-10.0,22.316597143609957,33.34015160502628,6.0,-10.0,2.5,401.1724020651504,451.3877403248068,387.9764021010533,211.83786115542296,258.74125989595933,400.04183374581265
110.0,22.203878725028943,-16.006200164975667,74.9369833116967,52.54376330684392,74.81142679632435,33.59836033425137,74.57210310849311,6.289707725251901,22.95155044827166,-14.891298947199289,22.76852569840653,-15.161726230137615,0.8138193953563555,0.7729330016360642,2.15570988294002,2.9286428845760843,3.5986398226521614,0.012155754356121129,-10.0,22.311858455506357,33.7278699454497,6.0,-10.0,2.5,401.696761585235,452.4518611098824,388.8660910299821,211.5253995529044,258.8277439319143,399.84528311875545
110.00000000000026,22.203878725028943,-16.006200164975667,74.9369833116967,52.54376330684392,74.81142679632435,33.59836033425097,74.57210310849311,6.289707725251901,22.95155044827166,-14.891298947199289,22.76852569840653,-15.161726230137615,0.8138193953563555,0.7729330016360615,2.1557098829400227,2.9286428845760843,3.5986398226521614,0.012155754356121129,-10.0,22.311858455506357,33.7278699454497,6.0,-10.0,2.5,401.696761585235,452.4518611098824,388.86609102998233,211.5253995529044,258.8277439319143,399.84528311875545
120.0,22.203424349409307,-16.00688604596519,74.90135635921786,52.40231088716132,74.77571185738641,33.62102610934022,74.53631201881262,6.203015693521252,22.951808593223447,-14.890918654380584,22.768652933352342,-15.1615376815962,0.8138747137344554,0.7651378766920931,2.1654100135387586,2.9305478902308515,3.600735888186112,0.012164997905965067,-10.0,22.325950742404306,33.770259556504584,6.0,-10.0,2.5,401.4956408521389,452.21921612513427,389.3225446578165,211.31922478244215,258.58676467362955,399.48496345766426
120.00000000000028,22.203424349409307,-16.00688604596519,74.90135635921786,52.40231088716132,74.77571185738641,33.62102610934022,74.53631201881262,6.203015693521252,22.951808593223447,-14.890918654380584,22.768652933352342,-15.1615376815962,0.8138747137344554,0.7651378766920931,2.1654100135387586,2.9305478902308515,3.600735888186112,0.012164997905965067,-10.0,22.325950742404306,33.770259556504584,6.0,-10.0,2.5,401.4956408521389,452.21921612513427,389.3225446578165,211.31922478244215,258.58676467362955,399.48496345766426
130.00000000000003,22.200584096578087,-16.011173648357953,74.84465532628195,52.16427791208866,74.71892151611583,33.58300768801769,74.47942596724673,6.190907678278904,22.949927878850986,-14.893689346907422,22.766563616622783,-15.164633921276106,0.8128238596040458,0.7602599195982916,2.169184102949377,2.929444022547669,3.604033011499812,0.012179327992033232,-10.0,22.343783028934865,33.72808960666106,6.0,-10.0,2.5,401.21780594607213,451.8212406749741,389.39908404239173,211.29532459291408,258.43301402368473,399.24521731297307
130.0000000000003,22.200584096578087,-16.011173648357953,74.84465532628195,52.16427791208866,74.71892151611583,33.58300768801769,74.47942596724673,6.190907678278904,22.949927878850986,-14.893689346907422,22.766563616622783,-15.164633921276106,0.8128238596040458,0.7602599195982916,2.169184102949377,2.929444022547669,3.604033011499812,0.012179327992033232,-10.0,22.343783028934865,33.72808960666106,6.0,-10.0,2.5,401.21780594607213,451.8212406749741,389.39908404239173,211.29532459291408,258.43301402368473,399.24521731297307
140.00000000000003,22.199752052535747,-16.012429765931415,74.83012906510504,52.0449946237423,74.70435309393545,33.56162041008923,74.46477155431097,6.213104195904066,22.94953263663268,-14.894271643498882,22.766070969148057,-15.165364024628389,0.8121340228604198,0.7590630391309447,2.1690247161770686,2.928087755308014,3.6054243177683745,0.012187764225459708,-10.0,22.356019986252136,33.69846455857908,6.0,-10.0,2.5,401.0717681122642,451.5984897699964,389.31774450046646,211.35034407717384,258.41582260904966,399.1650528461956
140.00000000000034,22.199752052535747,-16.012429765931415,74.83012906510504,52.0449946237423,74.70435309393545,33.56162041008923,74.46477155431097,6.213104195904066,22.94953263663268,-14.894271643498882,22.766070969148057,-15.165364024628389,0.8121340228604198,0.7590630391309447,2.1690247161770686,2.928087755308014,3.6054243177683745,0.012187764225459708,-10.0,22.356019986252136,33.69846455857908,6.0,-10.0,2.5,401.0717681122642,451.5984897699964,389.31774450046646,211.35034407717384,258.41582260904966,399.1650528461956
150.00000000000003,22.20045222359107,-16.011372731631468,74.84370268276582,52.03947499635274,74.71792793257235,33.56343117502706,74.4782963973919,6.234480586280313,22.95023457799993,-14.893237502686192,22.76676988948316,-15.164328228372426,0.8120428400869368,0.7597494534478586,2.167696306287754,2.9274457597356127,3.6050385708987993,0.0121893558147025,-10.0,22.361553461412367,33.69583315203704,6.0,-10.0,2.5,401.05157087279287,451.56484558539705,389.2359198408989,211.40073812660913,258.45650702052313,399.1710689870002
150.00000000000037,22.20045222359107,-16.011372731631468,74.84370268276582,52.03947499635274,74.71792793257235,33.56343117502706,74.4782963973919,6.234480586280313,22.95023457799993,-14.893237502686192,22.76676988948316,-15.164328228372426,0.8120428400869368,0.7597494534478586,2.167696306287754,2.9274457597356127,3.6050385708987993,0.0121893558147025,-10.0,22.361553461412367,33.69583315203704,6.0,-10.0,2.5,401.05157087279287,451.56484558539705,389.2359198408989,211.40073812660913,258.45650702052313,399.1710689870002
160.00000000000003,22.20138166842448,-16.009969605223603,74.86039679536265,52.07057760075094,74.73463662470381,33.573291243728534,74.49498657975006,6.244468888407481,22.951040392430624,-14.89205035798136,22.767601520891443,-15.16309578493224,0.8122005782836788,0.7605485688323143,2.166805549464476,2.9273541182967904,3.6042256021077934,0.01218823970046526,-10.0,22.362904537735176,33.70501839169009,6.0,-10.0,2.5,401.07560032193413,451.60188952935454,389.20169167278607,211.4233083528582,258.49310398558544,399.19224643653695
160.0000000000004,22.20138166842448,-16.009969605223603,74.86039679536265,52.07057760075094,74.73463662470381,33.573291243728534,74.49498657975006,6.244468888407481,22.951040392430624,-14.89205035798136,22.767601520891443,-15.16309578493224,0.8122005782836788,0.7605485688323143,2.166805549464476,2.9273541182967904,3.6042256021077934,0.01218823970046526,-10.0,22.362904537735176,33.70501839169009,6.0,-10.0,2.5,401.07560032193413,451.60188952935454,389.20169167278607,211.4233083528582,258.49310398558544,399.19224643653695
170.00000000000003,22.20193166417817,-16.00913933043222,74.8697429569639,52.09463190869707,74.74399291090067,33.58075737392113,74.50433944783867,6.246172879258268,22.95150158386162,-14.891370933396104,22.768082025403423,-15.162383711893312,0.8123463165769715,0.7609228998445848,2.1665339661086773,2.9274568659532623,3.6037054716870616,0.012187082299704569,-10.0,22.362806562529727,33.713224837707855,6.0,-10.0,2.5,401.0969980537918,451.63636583480707,389.1995264722772,211.4265441595872,258.50915855027347,399.20329993231593
170.00000000000043,22.20193166417817,-16.00913933043222,74.8697429569639,52.09463190869707,74.74399291090067,33.58075737392113,74.50433944783867,6.246172879258268,22.95150158386162,-14.891370933396104,22.768082025403423,-15.162383711893312,0.8123463165769715,0.7609228998445848,2.1665339661086773,2.9274568659532623,3.6037054716870616,0.012187082299704569,-10.0,22.362806562529727,33.713224837707855,6.0,-10.0,2.5,401.0969980537918,451.63636583480707,389.1995264722772,211.4265441595872,258.50915855027347,399.20329993231593
180.00000000000003,22.202105906422783,-16.00887629712156,74.87239207143342,52.10319207333288,74.74664542762962,33.58378045631952,74.50699265115166,6.244998705338787,22.951647275384232,-14.891156303509888,22.7682341926058,-15.162158213335772,0.8124099793527688,0.7609677283164403,2.166577738619313,2.927545466935753,3.6035321344379247,0.012186615930074664,-10.0,22.362606649833992,33.716938013145295,6.0,-10.0,2.5,401.1046933104983,451.6497394676565,389.2068322091704,211.42345485069168,258.51120110053216,399.2041106352344
180.00000000000043,22.202105906422783,-16.00887629712156,74.87239207143342,52.10319207333288,74.74664542762962,33.58378045631952,74.50699265115166,6.244998705338787,22.951647275384232,-14.891156303509888,22.7682341926058,-15.162158213335772,0.8124099793527688,0.7609677283164403,2.166577738619313,2.927545466935753,3.6035321344379247,0.012186615930074664,-10.0,22.362606649833992,33.716938013145295,6.0,-10.0,2.5,401.1046933104983,451.6497394676565,389.2068322091704,211.42345485069168,258.51120110053216,399.2041106352344
190.00000000000003,22.202101626586035,-16.008882757876563,74.87207293470672,52.10281539818908,74.74632604403462,33.58411620492927,74.5066736320099,6.243936211509094,22.951646682072106,-14.891157177563684,22.768232977338947,-15.162160014251242,0.8124168673307438,0.7609010281521665,2.1666729527051984,2.927573980857365,3.6035366799757944,0.012186618899948109,-10.0,22.3626117499914,33.71753968252028,6.0,-10.0,2.5,401.1039878476535,451.6494822433672,389.2120634318701,211.4209163964586,258.50880922010424,399.2012581860343
190.00000000000048,22.202101626586035,-16.008882757876563,74.87207293470672,52.10281539818908,74.74632604403462,33.58411620492927,74.5066736320099,6.243936211509094,22.951646682072106,-14.891157177563684,22.768232977338947,-15.162160014251242,0.8124168673307438,0.7609010281521665,2.1666729527051984,2.927573980857365,3.6035366799757944,0.012186618899948109,-10.0,22.3626117499914,33.71753968252028,6.0,-10.0,2.5,401.1039878476535,451.6494822433672,389.2120634318701,211.4209163964586,258.50880922010424,399.2012581860343
200.00000000000003,22.202065009850696,-16.00893803379722,74.87135249322246,52.10044337317436,74.7456046291987,33.583683302859015,74.50595178380304,6.24363046253211,22.951619678185818,-14.891196959084937,22.768203928384292,-15.162203062192702,0.8124068887913598,0.7608471439152152,2.1667233188345807,2.927570462749796,3.6035766106134615,0.012186759336714384,-10.0,22.362724374217866,33.71710034855215,6.0,-10.0,2.5,401.10140045855127,451.6457542788922,389.2134765179741,211.42024544078265,258.5069306788496,399.1989255004928
200.00000000000048,22.202065009850696,-16.00893803379722,74.87135249322246,52.10044337317436,74.7456046291987,33.583683302859015,74.50595178380304,6.24363046253211,22.951619678185818,-14.891196959084937,22.768203928384292,-15.162203062192702,0.8124068887913598,0.7608471439152152,2.1667233188345807,2.927570462749796,3.6035766106134615,0.012186759336714384,-10.0,22.362724374217866,33.71710034855215,6.0,-10.0,2.5,401.10140045855127,451.6457542788922,389.2134765179741,211.42024544078265,258.5069306788496,399.1989255004928
210.00000000000003,22.202048081608723,-16.008963588369,74.87105694129593,52.0990451304599,74.74530854390285,33.5833792584977,74.50565507013104,6.24375614290932,22.951607932613474,-14.891214262409903,22.768191036992857,-15.162222166089578,0.8123984096095273,0.7608292951992338,2.166727497619924,2.9275567928191566,3.6035973953054183,0.012186841465838923,-10.0,22.362825323347575,33.7167210342792,6.0,-10.0,2.5,401.09983481311946,451.6433455259017,389.2129530955149,211.4205773028617,258.50645144908106,399.19803212976393
210.0000000000005,22.202048081608723,-16.008963588369,74.87105694129593,52.0990451304599,74.74530854390285,33.5833792584977,74.50565507013104,6.24375614290932,22.951607932613474,-14.891214262409903,22.768191036992857,-15.162222166089578,0.8123984096095273,0.7608292951992338,2.166727497619924,2.9275567928191566,3.6035973953054183,0.012186841465838923,-10.0,22.362825323347575,33.7167210342792,6.0,-10.0,2.5,401.09983481311946,451.6433455259017,389.2129530955149,211.4205773028617,258.50645144908106,399.19803212976393
220.00000000000003,22.202049763464185,-16.00896104946935,74.87110262253486,52.098792581344696,74.74535415274147,33.58332960615138,74.50570025758627,6.243944296583948,22.951610361472348,-14.89121068426664,22.76819327811785,-15.162218844940869,0.8125375028976819,0.7609650640630167,2.167093647935981,2.9280587119989976,3.603598235843781,0.012188984015274976,-10.0,22.36287568906204,33.71662299564497,6.0,-10.0,2.5,401.09947416518656,451.6427484538637,389.2121912302762,211.42102789621777,258.5067030317909,399.19801535696206
220.00000000000057,22.202049763464185,-16.00896104946935,74.87110262253486,52.098792581344696,74.74535415274147,33.58332960615138,74.50570025758627,6.243944296583948,22.951610361472348,-14.89121068426664,22.76819327811785,-15.162218844940869,0.8125375019609998,0.7609650631857867,2.1670936454377854,2.9280587086235723,3.6035982358437817,0.012188984001223684,-10.0,22.36287568906204,33.71662299564497,6.0,-10.0,2.5,401.09947416518656,451.6427484538637,389.2121912302762,211.42102789621777,258.5067030317909,399.19801535696206
230.00000000000003,22.202056994533095,-16.008950133575752,74.8712370975163,52.09902239307252,74.74548874309177,33.583396597862134,74.50583467846236,6.244046986118235,22.951616629942254,-14.891201449691325,22.76819974378009,-15.162209263403554,0.8122666594427485,0.7607178338429954,2.1663598465642115,2.9270776804072067,3.603592054874337,0.012184899148107149,-10.0,22.36288857113476,33.71667803575076,6.0,-10.0,2.5,401.09965028845136,451.6430038870772,389.211807321846,211.42126345011087,258.50703318253187,399.1982220637818
230.0000000000006,22.202056994533095,-16.008950133575752,74.87123709751634,52.09902239307137,74.74548874309177,33.583396597862134,74.50583467846236,6.244046986118235,22.951616629942254,-14.891201449691325,22.76819974378009,-15.162209263403554,0.812266661316744,0.7607178355980614,2.16635985156226,2.9270776871603217,3.603592054874336,0.012184899176219156,-10.0,22.36288857113476,33.71667803575076,6.0,-10.0,2.5,401.09965028845136,451.6430038870772,389.211807321846,211.42126345011087,258.50703318253187,399.1982220637818
240.00000000000003,22.202062145300992,-16.008942358069305,74.87132681460307,52.09925585788392,74.74557855629021,33.58346393646406,74.50592446402183,6.244070092234665,22.95162089987729,-14.891195159315656,22.76820420386553,-15.162202653954068,0.812400351377685,0.7608458957273087,2.1667095491685413,2.9275554448958494,3.6035871229391296,0.01218687334439214,-10.0,22.362886676717206,33.71675053755212,6.0,-10.0,2.5,401.0998641305988,451.6433400684717,389.21174877952006,211.42131082723228,258.5072025237894,399.19835427358737
240.00000000000065,22.202062145300992,-16.008942358069305,74.87132681460307,52.09925585788392,74.74557855629021,33.58346393646406,74.50592446402183,6.244070092234665,22.95162089987729,-14.891195159315656,22.76820420386553,-15.162202653954068,0.812400351377685,0.7608458957273087,2.1667095491685413,2.9275554448958494,3.6035871229391296,0.01218687334439214,-10.0,22.362886676717206,33.71675053755212,6.0,-10.0,2.5,401.0998641305988,451.6433400684717,389.21174877952006,211.42131082723228,258.5072025237894,399.19835427358737
250.00000000000003,22.202064010915763,-16.008939541771156,74.87135637253283,52.099355611046576,74.74560815336488,33.583495346191285,74.5059540750311,6.244060285233502,22.95162241913932,-14.891192921172037,22.76820580073309,-15.16220028753878,0.812420704236746,0.760865149302411,2.166762088758144,2.9276272380605546,3.603585214893071,0.012187162845992488,-10.0,22.36288342573812,33.716788691662714,6.0,-10.0,2.5,401.09995898575914,451.6434980602388,389.211809986701,211.42128432135792,258.5072344924011,399.1983816203996
250.00000000000065,22.202064010915763,-16.008939541771156,74.87135637253283,52.099355611046576,74.74560815336488,33.583495346191285,74.5059540750311,6.244060285233502,22.95162241913932,-14.891192921172037,22.76820580073309,-15.16220028753878,0.812420704236746,0.760865149302411,2.166762088758144,2.9276272380605546,3.603585214893071,0.012187162845992488,-10.0,22.36288342573812,33.716788691662714,6.0,-10.0,2.5,401.09995898575914,451.6434980602388,389.211809986701,211.42128432135792,258.5072344924011,399.1983816203996
260.00000000000006,22.202064047474934,-16.008939486582108,74.87135472326274,52.09936202801788,74.74560650529823,33.58350034753573,74.50595243732221,6.24404859573383,22.951622453715235,-14.891192870235557,22.768205837639844,-15.16220023284626,0.812426198284314,0.7608696563987792,2.1667773163980613,2.9276469727968406,3.603585136692368,0.01218724276195608,-10.0,22.362882476796127,33.71679686146888,6.0,-10.0,2.5,401.0999643990464,451.6435140300014,389.21186552178233,211.4212562166232,258.5072137792018,399.1983615258327
260.0000000000007,22.202064047474934,-16.008939486582108,74.87135472326274,52.09936202801788,74.74560650529823,33.58350034753573,74.50595243732221,6.24404859573383,22.951622453715235,-14.891192870235557,22.768205837639844,-15.16220023284626,0.812426198284314,0.7608696563987792,2.1667773163980613,2.9276469727968406,3.603585136692368,0.01218724276195608,-10.0,22.362882476796127,33.71679686146888,6.0,-10.0,2.5,401.0999643990464,451.6435140300014,389.21186552178233,211.4212562166232,258.5072137792018,399.1983615258327
270.00000000000006,22.202063646421983,-16.00894009200431,74.87134684746319,52.09934021630232,74.74559862047383,33.58349613551792,74.5059445524967,6.24404396228897,22.951622142741705,-14.891193328354971,22.768205507722065,-15.162200721754973,0.8124139563799619,0.760857709933413,2.1667454788655256,2.9276031887989387,3.603585543808301,0.012187061602333567,-10.0,22.36288308447655,33.71679295251067,6.0,-10.0,2.5,401.0999417706013,451.6434817943028,389.21188550305857,211.42124576011688,258.50719279108364,399.19833911960467
270.0000000000007,22.202063646421983,-16.00894009200431,74.87134684746319,52.09934021630232,74.74559862047383,33.58349613551792,74.5059445524967,6.24404396228897,22.951622142741705,-14.891193328354971,22.768205507722065,-15.162200721754973,0.8124139563799619,0.760857709933413,2.1667454788655256,2.9276031887989387,3.603585543808301,0.012187061602333567,-10.0,22.36288308447655,33.71679295251067,6.0,-10.0,2.5,401.0999417706013,451.6434817943028,389.21188550305857,211.42124576011688,258.50719279108364,399.19833911960467
280.00000000000006,22.20206340947196,-16.008940449699764,74.87134267365958,52.09932441404868,74.74559444076483,33.583492443140244,74.50594036838844,6.244044333353088,22.951621965048567,-14.89119359012858,22.768205317049897,-15.162201004314111,0.812397276690558,0.7608419414651958,2.1667013546947187,2.9275432961599144,3.603585807286027,0.012186813657999116,-10.0,22.362883927779198,33.716788602585325,6.0,-10.0,2.5,401.09992496475274,451.64345593461263,389.21188334994457,211.4212470524452,258.5071852425788,399.19832892179176
280.0000000000007,22.20206340947196,-16.008940449699764,74.87134267365958,52.09932441404868,74.74559444076483,33.583492443140244,74.50594036838844,6.244044333353088,22.951621965048567,-14.89119359012858,22.768205317049897,-15.162201004314111,0.812397276690558,0.7608419414651958,2.1667013546947187,2.9275432961599144,3.603585807286027,0.012186813657999116,-10.0,22.362883927779198,33.716788602585325,6.0,-10.0,2.5,401.09992496475274,451.64345593461263,389.21188334994457,211.4212470524452,258.5071852425788,399.19832892179176
290.00000000000006,22.202063383438187,-16.008940488999883,74.87134238981166,52.09932030367008,74.74559415535586,33.58349142408309,74.50594007938605,6.244045932611812,22.951621952468805,-14.891193608660842,22.76820530131248,-15.162201027635549,0.8124054990335903,0.7608496751385979,2.16672328898434,2.927572964122937,3.603585854115313,0.01218693776545618,-10.0,22.36288439399658,33.71678708354153,6.0,-10.0,2.5,401.0999200736828,451.64344789695986,389.2118765062186,211.4212509459645,258.50718635526005,399.1983279699248
290.0000000000007,22.202063383438187,-16.008940488999883,74.87134238981166,52.09932030367008,74.74559415535586,33.58349142408309,74.50594007938605,6.244045932611812,22.951621952468805,-14.891193608660842,22.76820530131248,-15.162201027635549,0.8124054990335903,0.7608496751385979,2.16672328898434,2.927572964122937,3.603585854115313,0.01218693776545618,-10.0,22.36288439399658,33.71678708354153,6.0,-10.0,2.5,401.0999200736828,451.64344789695986,389.2118765062186,211.4212509459645,258.50718635526005,399.1983279699248
300.00000000000006,22.20206343278689,-16.008940414503968,74.87134336362922,52.09932147395188,74.74559513081914,33.58349173183166,74.50594105315966,6.244047018742492,22.95162199615037,-14.891193544310113,22.768205346084017,-15.162200961288136,0.8123556744802598,0.7608030725579198,2.1665903127783968,2.927393385336317,3.603585815054773,0.012186190299135997,-10.0,22.362884547288445,33.7167872056159,6.0,-10.0,2.5,401.0999207976296,451.6434487250736,389.2118721714183,211.42125347970057,258.5071891902555,399.19832970384414
300.0000000000007,22.20206343278689,-16.008940414503968,74.87134336362922,52.09932147395188,74.74559513081914,33.58349173183166,74.50594105315966,6.244047018742492,22.95162199615037,-14.891193544310113,22.768205346084017,-15.162200961288136,0.8123556744802598,0.7608030725579198,2.1665903127783968,2.927393385336317,3.603585815054773,0.012186190299135997,-10.0,22.362884547288445,33.7167872056159,6.0,-10.0,2.5,401.0999207976296,451.6434487250736,389.2118721714183,211.42125347970057,258.5071891902555,399.19832970384414
310.00000000000006,22.202063482277637,-16.00894033979364,74.87134425050024,52.09932370272537,74.74559601778319,33.5834923359098,74.50594193974311,6.244047354081488,22.951622037005677,-14.891193484122994,22.768205388786445,-15.162200898006972,0.8123984203443932,0.7608431401105,2.1667042452791043,2.9275473853896044,3.6035857678656655,0.012186831249094324,-10.0,22.362884533547746,33.71678782969326,6.0,-10.0,2.5,401.09992285920623,451.6434518847347,389.211871061209,211.4212542066329,258.5071910433975,399.1983312213033
310.0000000000007,22.202063482277637,-16.00894033979364,74.87134425050024,52.09932370272537,74.74559601778319,33.5834923359098,74.50594193974311,6.244047354081488,22.951622037005677,-14.891193484122994,22.768205388786445,-15.162200898006972,0.8123984203443932,0.7608431401105,2.1667042452791043,2.9275473853896044,3.6035857678656655,0.012186831249094324,-10.0,22.362884533547746,33.71678782969326,6.0,-10.0,2.5,401.09992285920623,451.6434518847347,389.211871061209,211.4212542066329,258.5071910433975,399.1983312213033
320.00000000000006,22.20206350199688,-16.00894031002582,74.87134457570734,52.099324777716326,74.74559634355256,33.58349264866905,74.50594226566548,6.244047301930152,22.951622052867307,-14.891193460755972,22.76820540550216,-15.162200873235747,0.8123919283938476,0.7608370659230158,2.1666869087026708,2.9275239746256867,3.603585747600416,0.012186733700691538,-10.0,22.362884497293123,33.716788200504254,6.0,-10.0,2.5,401.0999239048887,451.6434535764169,389.21187144708546,211.4212540497657,258.507191498969,399.198331663574
320.0000000000007,22.20206350199688,-16.00894031002582,74.87134457570734,52.099324777716326,74.74559634355256,33.58349264866905,74.50594226566548,6.244047301930152,22.951622052867307,-14.891193460755972,22.76820540550216,-15.162200873235747,0.8123919283938476,0.7608370659230158,2.1666869087026708,2.9275239746256867,3.603585747600416,0.012186733700691538,-10.0,22.362884497293123,33.716788200504254,6.0,-10.0,2.5,401.0999239048887,451.6434535764169,389.21187144708546,211.4212540497657,258.507191498969,399.198331663574
330.00000000000006,22.202063505192495,-16.008940305201747,74.8713446139855,52.099325009843035,74.74559638182625,33.58349273176708,74.50594230405324,6.244047209201597,22.95162205536564,-14.891193457075474,22.768205408167898,-15.162200869285355,0.8123962171929402,0.760841079316223,2.166698347303525,2.927539426619748,3.603585743832276,0.01218679799170866,-10.0,22.362884481355536,33.71678831549161,6.0,-10.0,2.5,401.09992413667686,451.6434539939472,389.211871897168,211.42125382196497,258.50719142977704,399.19833162119113
330.0000000000007,22.202063505192495,-16.008940305201747,74.8713446139855,52.099325009843035,74.74559638182625,33.58349273176708,74.50594230405324,6.244047209201597,22.95162205536564,-14.891193457075474,22.768205408167898,-15.162200869285355,0.8123962171929402,0.760841079316223,2.166698347303525,2.927539426619748,3.603585743832276,0.01218679799170866,-10.0,22.362884481355536,33.71678831549161,6.0,-10.0,2.5,401.09992413667686,451.6434539939472,389.211871897168,211.42125382196497,258.50719142977704,399.19833162119113
340.00000000000006,22.20206350420139,-16.008940306697923,74.87134458382354,52.099325000151616,74.74559635159724,33.58349274548647,74.50594227389483,6.244047135017468,22.951622054538504,-14.891193458293968,22.768205407316387,-15.162200870547224,0.8123988730167145,0.7608435623293908,2.166705435303566,2.9275489976329565,3.6035857444779142,0.012186837823604194,-10.0,22.36288447516193,33.71678834671104,6.0,-10.0,2.5,401.09992412889903,451.6434540232249,389.2118722345722,211.4212536454776,258.5071912720828,399.1983314824968
340.0000000000007,22.20206350420139,-16.008940306697923,74.87134458382354,52.099325000151616,74.74559635159724,33.58349274548647,74.50594227389483,6.244047135017468,22.951622054538504,-14.891193458293968,22.768205407316387,-15.162200870547224,0.8123988730167145,0.7608435623293908,2.166705435303566,2.9275489976329565,3.6035857444779142,0.012186837823604194,-10.0,22.36288447516193,33.71678834671104,6.0,-10.0,2.5,401.09992412889903,451.6434540232249,389.2118722345722,211.4212536454776,258.5071912720828,399.1983314824968
350.00000000000006,22.202063501497804,-16.008940310779224,74.8713445329139,52.09932485677359,74.74559630041537,33.58349271410026,74.5059422227013,6.244047111685973,22.951622052409498,-14.891193461430362,22.768205405065828,-15.16220087388234,0.8124093994245217,0.7608534180678485,2.1667335146106055,2.9275869326784543,3.6035857472257695,0.012186995748294745,-10.0,22.362884478881085,33.716788315340466,6.0,-10.0,2.5,401.0999239837728,451.6434538099169,389.211872328951,211.42125359391247,258.50719114898726,399.1983313561066
350.0000000000007,22.202063501497804,-16.008940310779224,74.8713445329139,52.09932485677359,74.74559630041537,33.58349271410026,74.5059422227013,6.244047111685973,22.951622052409498,-14.891193461430362,22.768205405065828,-15.16220087388234,0.8124093994245217,0.7608534180678485,2.1667335146106055,2.9275869326784543,3.6035857472257695,0.012186995748294745,-10.0,22.362884478881085,33.716788315340466,6.0,-10.0,2.5,401.0999239837728,451.6434538099169,389.211872328951,211.42125359391247,258.50719114898726,399.1983313561066
360.00000000000006,22.20206350019208,-16.008940312750326,74.8713445101839,52.09932477283655,74.74559627775305,33.583492693569205,74.50594220002293,6.244047114328566,22.95162205141585,-14.891193462894194,22.76820540400352,-15.16220087545662,0.8124043960923032,0.7608487315430807,2.166720172353153,2.927568903896234,3.6035857486468,0.012186920705207651,-10.0,22.36288448309745,33.71678829105866,6.0,-10.0,2.5,401.09992389583647,451.6434536734727,389.21187231281294,211.4212536024376,258.50719111027814,399.19833130582555
360.0000000000007,22.20206350019208,-16.008940312750326,74.8713445101839,52.09932477283655,74.74559627775305,33.583492693569205,74.50594220002293,6.244047114328566,22.95162205141585,-14.891193462894194,22.76820540400352,-15.16220087545662,0.8124043960923032,0.7608487315430807,2.166720172353153,2.927568903896234,3.6035857486468,0.012186920705207651,-10.0,22.36288448309745,33.71678829105866,6.0,-10.0,2.5,401.09992389583647,451.6434536734727,389.21187231281294,211.4212536024376,258.50719111027814,399.19833130582555
370.00000000000006,22.202063499804662,-16.00894031333513,74.87134450421635,52.09932473951733,74.74559627179505,33.58349268506754,74.50594219404837,6.244047121282563,22.951622051144216,-14.891193463294371,22.768205403705604,-15.162200875898122,0.812403319402075,0.7608477231862565,2.1667173011591143,2.9275650243453706,3.6035857491326406,0.01218690455924684,-10.0,22.36288448569184,33.71678827976007,6.0,-10.0,2.5,401.0999238591049,451.6434536143148,389.2118722814684,211.42125361980723,258.50719110701493,399.1983312930777
370.00000000000074,22.202063499804662,-16.00894031333513,74.87134450421635,52.09932473951733,74.74559627179505,33.58349268506754,74.50594219404837,6.244047121282563,22.951622051144216,-14.891193463294371,22.768205403705604,-15.162200875898122,0.812403319402075,0.7608477231862565,2.1667173011591143,2.9275650243453706,3.6035857491326406,0.01218690455924684,-10.0,22.36288448569184,33.71678827976007,6.0,-10.0,2.5,401.0999238591049,451.6434536143148,389.2118722814684,211.42125361980723,258.50719110701493,399.1983312930777
380.00000000000006,22.202063499850293,-16.008940313266237,74.8713445056288,52.099324733850665,74.74559627327459,33.583492683518216,74.50594219552107,6.2440471270032845,22.951622051203763,-14.891193463206662,22.768205403761232,-15.162200875815644,0.8123999162492926,0.7608445362127978,2.1667082245864857,2.9275527607992835,3.603585749140988,0.012186853509809132,-10.0,22.36288448691101,33.716788276749014,6.0,-10.0,2.5,401.09992385115663,451.6434536002843,389.21187225729057,211.42125363349945,258.50719111573306,399.19833129578103
380.00000000000074,22.202063499850293,-16.008940313266237,74.8713445056288,52.099324733850665,74.74559627327459,33.583492683518216,74.50594219552107,6.2440471270032845,22.951622051203763,-14.891193463206662,22.768205403761232,-15.162200875815644,0.8123999162492926,0.7608445362127978,2.1667082245864857,2.9275527607992835,3.603585749140988,0.012186853509809132,-10.0,22.36288448691101,33.716788276749014,6.0,-10.0,2.5,401.09992385115663,451.6434536002843,389.21187225729057,211.42125363349945,258.50719111573306,399.19833129578103
390.00000000000006,22.202063500016067,-16.008940313016012,74.87134450886676,52.099324738577245,74.74559627653576,33.58349268471096,74.50594219877844,6.244047130276441,22.9516220513479,-14.891193462994297,22.76820540390961,-15.162200875595772,0.812398883399312,0.7608435691022157,2.166705469619948,2.927549038722164,3.603585749001097,0.012186838015658293,-10.0,22.362884487310737,33.716788277424314,6.0,-10.0,2.5,401.09992385461567,451.6434536047659,389.21187224423215,211.4212536411088,258.5071911248984,399.1983313018658
390.00000000000074,22.202063500016067,-16.008940313016012,74.87134450886676,52.099324738577245,74.74559627653576,33.58349268471096,74.50594219877844,6.244047130276441,22.9516220513479,-14.891193462994297,22.76820540390961,-15.162200875595772,0.812398883399312,0.7608435691022157,2.166705469619948,2.927549038722164,3.603585749001097,0.012186838015658293,-10.0,22.362884487310737,33.716788277424314,6.0,-10.0,2.5,401.09992385461567,451.6434536047659,389.21187224423215,211.4212536411088,258.5071911248984,399.1983313018658
400.00000000000006,22.20206350015928,-16.008940312799837,74.8713445114855,52.099324744600494,74.74559627915873,33.5834926863169,74.5059422013999,6.2440471316242565,22.95162205146717,-14.891193462818592,22.768205404033928,-15.162200875411544,0.8123988061508177,0.7608434968701892,2.16670526337161,2.9275487602418,3.6035857488671814,0.012186836856134631,-10.0,22.362884487341887,33.71678827898597,6.0,-10.0,2.5,401.0999238600506,451.6434536129417,389.2118722393719,211.4212536441184,258.5071911308042,399.1983313065009
400.00000000000074,22.20206350015928,-16.008940312799837,74.8713445114855,52.099324744600494,74.74559627915873,33.5834926863169,74.5059422013999,6.2440471316242565,22.95162205146717,-14.891193462818592,22.768205404033928,-15.162200875411544,0.8123988061508177,0.7608434968701892,2.16670526337161,2.9275487602418,3.6035857488671814,0.012186836856134631,-10.0,22.362884487341887,33.71678827898597,6.0,-10.0,2.5,401.0999238600506,451.6434536129417,389.2118722393719,211.4212536441184,258.5071911308042,399.1983313065009
410.00000000000006,22.202063500245742,-16.008940312669324,74.8713445129987,52.09932474878832,74.7455962806706,33.58349268747787,74.50594220291146,6.244047131941102,22.951622051537857,-14.891193462714456,22.76820540410804,-15.16220087530172,0.8123989584199501,0.7608436395253002,2.1667056693625595,2.92754930888786,3.6035857487824767,0.012186839139763171,-10.0,22.36288448726981,33.71678828025421,6.0,-10.0,2.5,401.0999238640084,451.6434536191296,389.21187223862023,211.42125364474384,258.5071911336416,399.1983313089465
410.00000000000074,22.202063500245742,-16.008940312669324,74.8713445129987,52.09932474878832,74.7455962806706,33.58349268747787,74.50594220291146,6.244047131941102,22.951622051537857,-14.891193462714456,22.76820540410804,-15.16220087530172,0.8123989584199501,0.7608436395253002,2.1667056693625595,2.92754930888786,3.6035857487824767,0.012186839139763171,-10.0,22.36288448726981,33.71678828025421,6.0,-10.0,2.5,401.0999238640084,451.6434536191296,389.21187223862023,211.42125364474384,258.5071911336416,399.1983313089465
420.00000000000006,22.20206350028534,-16.008940312609525,74.87134451365421,52.09932475091063,74.7455962813242,33.58349268809923,74.50594220356517,6.24404713185163,22.951622051569824,-14.891193462667388,22.768205404141696,-15.16220087525187,0.8123990952167415,0.7608437676526182,2.1667060341616815,2.9275498018143,3.6035857487424368,0.01218684119154084,-10.0,22.362884487201768,33.71678828098885,6.0,-10.0,2.5,401.09992386606143,451.6434536224472,389.2118722393455,211.42125364445965,258.5071911345688,399.1983313098215
420.00000000000074,22.20206350028534,-16.008940312609525,74.87134451365421,52.09932475091063,74.7455962813242,33.58349268809923,74.50594220356517,6.24404713185163,22.951622051569824,-14.891193462667388,22.768205404141696,-15.16220087525187,0.8123990952167415,0.7608437676526182,2.1667060341616815,2.9275498018143,3.6035857487424368,0.01218684119154084,-10.0,22.362884487201768,33.71678828098885,6.0,-10.0,2.5,401.09992386606143,451.6434536224472,389.2118722393455,211.42125364445965,258.5071911345688,399.1983313098215
430.00000000000006,22.202063500297506,-16.008940312591164,74.87134451383146,52.099324751658635,74.74559628150023,33.583492688345075,74.50594220374137,6.244047131677745,22.95162205157954,-14.891193462653064,22.768205404151978,-15.162200875236636,0.812399170639721,0.7608438382857305,2.166706235311165,2.927550073596896,3.603585748729416,0.012186842322835274,-10.0,22.3628844871638,33.71678828130723,6.0,-10.0,2.5,401.09992386679534,451.6434536237044,389.2118722402242,211.42125364402995,258.507191134612,399.1983313098907
430.00000000000074,22.202063500297506,-16.008940312591164,74.87134451383146,52.099324751658635,74.74559628150023,33.583492688345075,74.50594220374137,6.244047131677745,22.95162205157954,-14.891193462653064,22.768205404151978,-15.162200875236636,0.812399170639721,0.7608438382857305,2.166706235311165,2.927550073596896,3.603585748729416,0.012186842322835274,-10.0,22.3628844871638,33.71678828130723,6.0,-10.0,2.5,401.09992386679534,451.6434536237044,389.2118722402242,211.42125364402995,258.507191134612,399.1983313098907
440.00000000000006,22.20206350029768,-16.00894031259088,74.87134451381067,52.09932475173354,74.74559628147878,33.58349268839589,74.50594220371998,6.244047131549507,22.95162205157965,-14.891193462652891,22.768205404152127,-15.162200875236408,0.8123992038991357,0.7608438694278367,2.1667063240217694,2.9275501934496067,3.603585748728872,0.01218684282173451,-10.0,22.362884487151405,33.716788281392205,6.0,-10.0,2.5,401.0999238668699,451.64345362389304,389.21187224082007,211.42125364372313,258.5071911343885,399.19833130969766
440.00000000000074,22.20206350029768,-16.00894031259088,74.87134451381067,52.09932475173354,74.74559628147878,33.58349268839589,74.50594220371998,6.244047131549507,22.95162205157965,-14.891193462652891,22.768205404152127,-15.162200875236408,0.8123992038991357,0.7608438694278367,2.1667063240217694,2.9275501934496067,3.603585748728872,0.01218684282173451,-10.0,22.362884487151405,33.716788281392205,6.0,-10.0,2.5,401.0999238668699,451.64345362389304,389.21187224082007,211.42125364372313,258.5071911343885,399.19833130969766
450.00000000000006,22.20206350029457,-16.0089403125956,74.8713445137448,52.099324751587005,74.74559628141265,33.58349268837463,74.5059422036539,6.244047131483512,22.951622051577225,-14.891193462656474,22.76820540414956,-15.162200875240217,0.8123992109248467,0.7608438760024897,2.1667063427671915,2.9275502187696816,3.603585748731732,0.012186842927139467,-10.0,22.362884487152314,33.7167882813813,6.0,-10.0,2.5,401.09992386671746,451.643453623697,389.2118722411119,211.42125364357108,258.5071911341727,399.1983313094787
450.00000000000074,22.20206350029457,-16.0089403125956,74.8713445137448,52.099324751587005,74.74559628141265,33.58349268837463,74.5059422036539,6.244047131483512,22.951622051577225,-14.891193462656474,22.76820540414956,-15.162200875240217,0.8123992109248467,0.7608438760024897,2.1667063427671915,2.9275502187696816,3.603585748731732,0.012186842927139467,-10.0,22.362884487152314,33.7167882813813,6.0,-10.0,2.5,401.09992386671746,451.643453623697,389.2118722411119,211.42125364357108,258.5071911341727,399.1983313094787
460.00000000000006,22.20206350029183,-16.008940312599748,74.87134451369266,52.09932475143148,74.7455962813605,33.58349268834195,74.50594220360169,6.244047131462992,22.951622051575093,-14.8911934626596,22.768205404147302,-15.16220087524357,0.8123992109238608,0.7608438759987746,2.166706342769676,2.9275502187684506,3.6035857487345897,0.01218684292714395,-10.0,22.362884487157434,33.71678828134782,6.0,-10.0,2.5,401.0999238665565,451.6434536234608,389.21187224120337,211.42125364352407,258.5071911340481,399.1983313093448
