time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.20206350029183,-16.008940312599748,74.87134451369266,52.09932475143148,74.7455962813605,33.58349268834195,74.50594220360169,6.244047131462992,22.951622051575093,-14.8911934626596,22.768205404147302,-15.16220087524357,0.8123992109238608,0.7608438759987746,2.166706342769676,2.9275502187684506,3.6035857487345897,0.01218684292714395,-10.0,22.362884487157434,33.71678828134782,6.0,-10.0,2.5,401.0999238665565,451.6434536234608,389.21187224120337,211.42125364352407,258.5071911340481,399.1983313093448
470.00000000000006,22.202063500290304,-16.00894031260202,74.87134451366533,52.099324751332176,74.74559628133315,33.58349268831921,74.50594220357435,6.244047131462878,22.951622051573946,-14.891193462661306,22.768205404146073,-15.162200875245388,0.8123992099863134,0.7608438751196782,2.166706340271648,2.927550215391326,3.6035857487363216,0.012186842913093889,-10.0,22.36288448716266,33.71678828132184,6.0,-10.0,2.5,401.0999238664528,451.64345362330073,389.21187224120166,211.4212536435272,258.50719113399725,399.19833130927566
470.00000000000074,22.202063500290304,-16.00894031260202,74.87134451366533,52.099324751332176,74.74559628133315,33.58349268831921,74.50594220357435,6.244047131462878,22.951622051573946,-14.891193462661306,22.768205404146073,-15.162200875245388,0.8123992099863134,0.7608438751196782,2.166706340271648,2.927550215391326,3.6035857487363216,0.012186842913093889,-10.0,22.36288448716266,33.71678828132184,6.0,-10.0,2.5,401.0999238664528,451.64345362330073,389.21187224120166,211.4212536435272,258.50719113399725,399.19833130927566
480.00000000000006,22.20206350028976,-16.008940312602874,74.87134451365638,52.09932475128602,74.74559628132415,33.58349268830858,74.50594220356538,6.2440471314710075,22.951622051573576,-14.891193462661874,22.768205404145657,-15.162200875245958,0.8123992109228267,0.7608438759966034,2.166706342770124,2.9275502187667275,3.6035857487370553,0.012186842927149851,-10.0,22.36288448716596,33.71678828130803,6.0,-10.0,2.5,401.0999238664017,451.6434536232202,389.2118722411713,211.4212536435413,258.507191133986,399.1983313092518
480.00000000000074,22.20206350028976,-16.008940312602874,74.87134451365638,52.09932475128602,74.74559628132415,33.58349268830858,74.50594220356538,6.2440471314710075,22.951622051573576,-14.891193462661874,22.768205404145657,-15.162200875245958,0.8123992109228267,0.7608438759966034,2.166706342770124,2.9275502187667275,3.6035857487370553,0.012186842927149851,-10.0,22.36288448716596,33.71678828130803,6.0,-10.0,2.5,401.0999238664017,451.6434536232202,389.2118722411713,211.4212536435413,258.507191133986,399.1983313092518
490.00000000000006,22.202063500289736,-16.008940312602874,74.87134451365631,52.099324751274246,74.74559628132413,33.58349268830551,74.5059422035653,6.244047131475838,22.951622051573583,-14.891193462661818,22.768205404145657,-15.162200875245958,0.8123992085806061,0.7608438738031832,2.1667063365232315,2.9275502103264146,3.6035857487371534,0.012186842892016434,-10.0,22.362884487168003,33.71678828130331,6.0,-10.0,2.5,401.09992386638686,451.6434536231956,389.21187224114544,211.42125364355653,258.5071911339923,399.1983313092493
490.00000000000074,22.202063500289736,-16.008940312602874,74.87134451365631,52.099324751274246,74.74559628132413,33.58349268830551,74.5059422035653,6.244047131475838,22.951622051573583,-14.891193462661818,22.768205404145657,-15.162200875245958,0.8123992085806061,0.7608438738031832,2.1667063365232315,2.9275502103264146,3.6035857487371534,0.012186842892016434,-10.0,22.362884487168003,33.71678828130331,6.0,-10.0,2.5,401.09992386638686,451.6434536231956,389.21187224114544,211.42125364355653,258.5071911339923,399.1983313092493
500.00000000000006,22.202063500289913,-16.008940312602647,74.87134451365958,52.09932475127647,74.74559628132737,33.58349268830591,74.50594220356852,6.24404713147942,22.951622051573747,-14.89119346266159,22.76820540414582,-15.16220087524573,0.8123992099859043,0.7608438751195102,2.166706340270863,2.9275502153903727,3.603585748736964,0.01218684291309732,-10.0,22.362884487168515,33.71678828130331,6.0,-10.0,2.5,401.0999238663866,451.6434536231953,389.2118722411276,211.42125364356755,258.5071911340005,399.19833130925406
500.00000000000074,22.202063500289913,-16.008940312602647,74.87134451365958,52.09932475127647,74.74559628132737,33.58349268830591,74.50594220356852,6.24404713147942,22.951622051573747,-14.89119346266159,22.76820540414582,-15.16220087524573,0.8123992099859043,0.7608438751195102,2.166706340270863,2.9275502153903727,3.603585748736964,0.01218684291309732,-10.0,22.362884487168515,33.71678828130331,6.0,-10.0,2.5,401.0999238663866,451.6434536231953,389.2118722411276,211.42125364356755,258.5071911340005,399.19833130925406
510.00000000000006,22.202063500290063,-16.00894031260242,74.87134451366289,52.09932475128329,74.74559628133075,33.58349268830824,74.50594220357192,6.244047131482773,22.951622051573867,-14.89119346266142,22.76820540414596,-15.16220087524556,0.8123992081122323,0.760843873364895,2.166706335273452,2.927550208638347,3.603585748736855,0.012186842884989816,-10.0,22.362884487168515,33.71678828130479,6.0,-10.0,2.5,401.09992386639294,451.6434536232032,389.2118722411207,211.42125364357383,258.50719113400885,399.1983313092621
510.00000000000074,22.202063500290063,-16.00894031260242,74.87134451366289,52.09932475128329,74.74559628133075,33.58349268830824,74.50594220357192,6.244047131482773,22.951622051573867,-14.89119346266142,22.76820540414596,-15.16220087524556,0.8123992081122323,0.760843873364895,2.166706335273452,2.927550208638347,3.603585748736855,0.012186842884989816,-10.0,22.362884487168515,33.71678828130479,6.0,-10.0,2.5,401.09992386639294,451.6434536232032,389.2118722411207,211.42125364357383,258.50719113400885,399.1983313092621
520.0000000000001,22.20206350029017,-16.00894031260225,74.87134451366472,52.09932475128761,74.74559628133251,33.583492688309605,74.50594220357368,6.244047131481295,22.951622051573967,-14.891193462661247,22.768205404146055,-15.162200875245388,0.8123992099859724,0.7608438751197649,2.1667063402706885,2.9275502153904536,3.603585748736761,0.012186842913097216,-10.0,22.362884487168685,33.71678828130632,6.0,-10.0,2.5,401.09992386639584,451.6434536232088,389.2118722411197,211.4212536435724,258.507191134014,399.1983313092599
530.0000000000001,22.20206350029024,-16.008940312602135,74.87134451366582,52.09932475129119,74.74559628133366,33.58349268831023,74.50594220357482,6.244047131481921,22.951622051574013,-14.891193462661192,22.768205404146105,-15.162200875245333,0.8123992085807212,0.7608438738037218,2.166706336522738,2.92755021032646,3.603585748736698,0.01218684289201654,-10.0,22.36288448716863,33.71678828130712,6.0,-10.0,2.5,401.09992386639954,451.64345362321416,389.2118722411204,211.42125364357344,258.5071911340148,399.19833130926554
540.0000000000001,22.20206350029025,-16.008940312602135,74.871344513666,52.09932475129125,74.74559628133382,33.5834926883104,74.50594220357497,6.2440471314852175,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992095175637,0.7608438746811154,2.1667063390213497,2.9275502137024647,3.6035857487367142,0.0121868429060702,-10.0,22.362884487168685,33.716788281307515,6.0,-10.0,2.5,401.0999238664008,451.6434536232152,389.2118722411213,211.4212536435742,258.5071911340151,399.1983313092664
550.0000000000001,22.202063500290254,-16.00894031260208,74.8713445136664,52.099324751291995,74.74559628133423,33.583492688310514,74.50594220357539,6.244047131480613,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992085807566,0.7608438738037686,2.1667063365227075,2.9275502103264763,3.6035857487365615,0.01218684289201648,-10.0,22.362884487168344,33.7167882813078,6.0,-10.0,2.5,401.0999238663993,451.64345362321626,389.21187224111833,211.42125364357307,258.50719113401414,399.1983313092632
560.0000000000001,22.202063500290265,-16.00894031260208,74.87134451366613,52.0993247512909,74.74559628133393,33.58349268831063,74.5059422035751,6.244047131483683,22.95162205157404,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992085807392,0.7608438738037326,2.1667063365227186,2.927550210326451,3.603585748736608,0.012186842892016528,-10.0,22.362884487168515,33.716788281307686,6.0,-10.0,2.5,401.09992386639914,451.6434536232149,389.2118722411201,211.42125364357463,258.5071911340151,399.1983313092664
570.0000000000001,22.202063500290265,-16.00894031260208,74.8713445136663,52.09932475129182,74.74559628133412,33.58349268831046,74.50594220357526,6.244047131483967,22.951622051574045,-14.891193462661192,22.768205404146133,-15.162200875245276,0.812399209986027,0.7608438751198479,2.1667063402706424,2.9275502153904904,3.603585748736564,0.012186842913097112,-10.0,22.362884487168515,33.71678828130774,6.0,-10.0,2.5,401.09992386639846,451.6434536232151,389.2118722411186,211.4212536435737,258.5071911340144,399.1983313092627
580.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366617,52.099324751291874,74.74559628133399,33.58349268831063,74.50594220357517,6.244047131482603,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992095175896,0.7608438746811292,2.1667063390214025,2.927550213702532,3.603585748736682,0.012186842906070267,-10.0,22.362884487168454,33.7167882813078,6.0,-10.0,2.5,401.09992386639993,451.6434536232156,389.21187224112094,211.42125364357048,258.5071911340154,399.19833130926696
590.0000000000001,22.202063500290254,-16.00894031260208,74.87134451366637,52.09932475129102,74.74559628133427,33.583492688310685,74.50594220357543,6.24404713148175,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992057701785,0.7608438711715446,2.1667063290268778,2.9275502001984224,3.603585748736691,0.012186842849855307,-10.0,22.36288448716823,33.7167882813078,6.0,-10.0,2.5,401.09992386639885,451.643453623214,389.21187224111895,211.4212536435712,258.5071911340139,399.19833130926224
600.0000000000001,22.20206350029025,-16.008940312602135,74.8713445136662,52.09932475129119,74.74559628133404,33.58349268831091,74.50594220357522,6.244047131481636,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992076438608,0.7608438729263364,2.1667063340241213,2.9275502069504578,3.6035857487367657,0.012186842877962723,-10.0,22.362884487168454,33.71678828130774,6.0,-10.0,2.5,401.0999238664008,451.6434536232151,389.2118722411199,211.42125364357136,258.5071911340132,399.1983313092665
610.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366617,52.099324751291306,74.74559628133395,33.583492688310514,74.5059422035751,6.244047131482148,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992099860055,0.7608438751198109,2.166706340270696,2.927550215390507,3.60358574873668,0.012186842913097096,-10.0,22.362884487168515,33.7167882813078,6.0,-10.0,2.5,401.0999238663998,451.6434536232152,389.2118722411217,211.42125364357207,258.50719113401334,399.19833130926327
620.0000000000001,22.202063500290265,-16.00894031260208,74.87134451366606,52.099324751290624,74.74559628133385,33.583492688310514,74.50594220357502,6.244047131484024,22.951622051574034,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992104544214,0.7608438755585053,2.1667063415199674,2.9275502170784726,3.603585748736666,0.01218684292012401,-10.0,22.362884487168515,33.71678828130774,6.0,-10.0,2.5,401.09992386639914,451.6434536232137,389.2118722411208,211.4212536435751,258.5071911340152,399.19833130926577
630.0000000000001,22.202063500290254,-16.00894031260208,74.87134451366627,52.09932475129193,74.74559628133407,33.5834926883104,74.50594220357526,6.244047131483456,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.812399207643874,0.7608438729263437,2.1667063340240995,2.927550206950443,3.60358574873669,0.01218684287796274,-10.0,22.3628844871684,33.7167882813078,6.0,-10.0,2.5,401.09992386640016,451.6434536232152,389.2118722411196,211.42125364357304,258.50719113401374,399.19833130926304
640.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366606,52.099324751290624,74.7455962813339,33.58349268831023,74.50594220357505,6.24404713148283,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095175926,0.7608438746810994,2.166706339021388,2.927550213702488,3.6035857487366143,0.012186842906070276,-10.0,22.362884487168568,33.7167882813078,6.0,-10.0,2.5,401.09992386639755,451.6434536232134,389.2118722411212,211.42125364357207,258.5071911340125,399.1983313092591
650.0000000000001,22.20206350029024,-16.008940312602135,74.87134451366575,52.099324751288975,74.74559628133352,33.58349268831023,74.50594220357468,6.244047131482262,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992109228131,0.7608438759971795,2.1667063427692903,2.9275502187664695,3.6035857487367986,0.012186842927150946,-10.0,22.362884487168685,33.716788281307515,6.0,-10.0,2.5,401.09992386639874,451.64345362321103,389.2118722411204,211.4212536435748,258.50719113401493,399.1983313092648
660.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366627,52.099324751292215,74.74559628133412,33.58349268831046,74.50594220357526,6.244047131483171,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.812399207643881,0.7608438729263507,2.16670633402408,2.9275502069504307,3.603585748736643,0.012186842877962765,-10.0,22.362884487168344,33.716788281307686,6.0,-10.0,2.5,401.09992386640016,451.6434536232156,389.21187224111947,211.4212536435749,258.5071911340159,399.19833130926526
670.0000000000001,22.20206350029025,-16.008940312602135,74.8713445136661,52.09932475129176,74.74559628133393,33.58349268831034,74.5059422035751,6.244047131485047,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992085807437,0.7608438738037483,2.166706336522727,2.9275502103264754,3.6035857487366174,0.012186842892016443,-10.0,22.362884487168515,33.71678828130774,6.0,-10.0,2.5,401.09992386640016,451.64345362321666,389.21187224112015,211.42125364357275,258.50719113401425,399.19833130926423
680.0000000000001,22.202063500290254,-16.00894031260208,74.8713445136663,52.09932475129136,74.74559628133412,33.58349268831108,74.50594220357526,6.244047131484193,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095175856,0.7608438746811222,2.1667063390213435,2.9275502137024656,3.6035857487366174,0.012186842906070245,-10.0,22.362884487168454,33.71678828130774,6.0,-10.0,2.5,401.09992386639954,451.6434536232151,389.2118722411209,211.4212536435749,258.5071911340134,399.19833130926526
690.0000000000001,22.20206350029025,-16.008940312602135,74.8713445136659,52.099324751291306,74.74559628133369,33.58349268831074,74.50594220357483,6.244047131485047,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992099860226,0.7608438751198022,2.1667063402707103,2.9275502153905126,3.603585748736611,0.012186842913097084,-10.0,22.362884487168856,33.71678828130774,6.0,-10.0,2.5,401.09992386639937,451.6434536232159,389.21187224112293,211.42125364357204,258.5071911340126,399.19833130926133
700.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366587,52.09932475129125,74.74559628133366,33.58349268831046,74.50594220357482,6.244047131482205,22.95162205157402,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992109228486,0.7608438759972161,2.1667063427693045,2.927550218766521,3.603585748736703,0.012186842927150832,-10.0,22.362884487168746,33.716788281307686,6.0,-10.0,2.5,401.0999238664006,451.6434536232156,389.21187224112145,211.42125364357295,258.5071911340161,399.1983313092681
710.0000000000001,22.20206350029025,-16.008940312602135,74.8713445136662,52.099324751291995,74.74559628133402,33.58349268831074,74.5059422035752,6.244047131482319,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095176016,0.7608438746811165,2.166706339021355,2.927550213702472,3.6035857487365535,0.012186842906070227,-10.0,22.362884487168515,33.7167882813078,6.0,-10.0,2.5,401.09992386639874,451.64345362321535,389.2118722411216,211.42125364357443,258.507191134014,399.1983313092609
720.0000000000001,22.202063500290254,-16.00894031260208,74.87134451366602,52.09932475129074,74.74559628133382,33.583492688310514,74.50594220357497,6.244047131484081,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992104544233,0.7608438755585168,2.166706341519968,2.9275502170784846,3.603585748736672,0.012186842920123998,-10.0,22.362884487168454,33.716788281307565,6.0,-10.0,2.5,401.0999238663992,451.643453623214,389.21187224112,211.42125364357415,258.5071911340141,399.19833130926327
730.0000000000001,22.202063500290272,-16.00894031260208,74.8713445136663,52.0993247512925,74.74559628133417,33.58349268831074,74.50594220357534,6.244047131484251,22.95162205157404,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992076438686,0.7608438729263431,2.1667063340241124,2.9275502069504555,3.603585748736728,0.012186842877962688,-10.0,22.362884487168344,33.71678828130774,6.0,-10.0,2.5,401.09992386640187,451.6434536232168,389.2118722411209,211.42125364357256,258.5071911340143,399.19833130926713
740.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366602,52.099324751291874,74.74559628133382,33.58349268831057,74.50594220357497,6.244047131482546,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992085807233,0.7608438738037439,2.1667063365227444,2.9275502103264883,3.603585748736725,0.01218684289201644,-10.0,22.362884487168568,33.7167882813078,6.0,-10.0,2.5,401.09992386640096,451.6434536232161,389.21187224112,211.42125364357116,258.50719113401374,399.1983313092636
750.0000000000001,22.202063500290244,-16.008940312602135,74.87134451366617,52.099324751292215,74.74559628133402,33.583492688310514,74.5059422035752,6.244047131483626,22.951622051574017,-14.891193462661192,22.768205404146105,-15.162200875245333,0.8123992071754441,0.7608438724876467,2.1667063327747647,2.927550205262412,3.603585748736685,0.012186842870935842,-10.0,22.36288448716823,33.7167882813078,6.0,-10.0,2.5,401.0999238664008,451.6434536232156,389.2118722411197,211.42125364357463,258.5071911340155,399.1983313092676
760.0000000000001,22.202063500290247,-16.008940312602135,74.8713445136661,52.0993247512909,74.74559628133399,33.5834926883108,74.50594220357513,6.244047131481466,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992062385998,0.7608438716102329,2.166706330276158,2.9275502018863917,3.6035857487366574,0.012186842856882126,-10.0,22.36288448716812,33.71678828130763,6.0,-10.0,2.5,401.09992386639954,451.64345362321467,389.21187224112015,211.4212536435742,258.5071911340122,399.19833130926247
770.0000000000001,22.202063500290244,-16.008940312602135,74.87134451366578,52.0993247512904,74.74559628133353,33.583492688310514,74.50594220357473,6.244047131483342,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992109228461,0.7608438759971877,2.166706342769308,2.927550218766496,3.603585748736684,0.012186842927150878,-10.0,22.362884487168685,33.716788281307515,6.0,-10.0,2.5,401.09992386639846,451.64345362321313,389.2118722411215,211.42125364357344,258.5071911340152,399.19833130926526
780.0000000000001,22.202063500290254,-16.00894031260208,74.87134451366637,52.0993247512925,74.74559628133423,33.58349268831057,74.50594220357539,6.244047131480784,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992071754684,0.7608438724876577,2.166706332774762,2.92755020526242,3.6035857487365854,0.01218684287093582,-10.0,22.362884487168344,33.7167882813078,6.0,-10.0,2.5,401.09992386640056,451.64345362321694,389.21187224112,211.4212536435749,258.5071911340148,399.19833130926287
790.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366616,52.09932475129102,74.74559628133399,33.58349268831063,74.50594220357517,6.244047131480272,22.95162205157402,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992085807131,0.7608438738037219,2.166706336522731,2.927550210326453,3.603585748736727,0.012186842892016466,-10.0,22.362884487168454,33.7167882813078,6.0,-10.0,2.5,401.09992386640016,451.64345362321455,389.2118722411204,211.42125364357304,258.50719113401567,399.19833130926696
800.0000000000001,22.202063500290265,-16.00894031260208,74.87134451366627,52.0993247512925,74.74559628133414,33.58349268831057,74.50594220357532,6.244047131480158,22.95162205157404,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992081123262,0.7608438733650656,2.166706335273425,2.927550208638491,3.603585748736616,0.012186842884989562,-10.0,22.362884487168344,33.71678828130774,6.0,-10.0,2.5,401.0999238664005,451.64345362321745,389.2118722411196,211.4212536435712,258.507191134014,399.19833130926594
810.0000000000001,22.202063500290254,-16.00894031260208,74.87134451366613,52.0993247512908,74.74559628133395,33.58349268831108,74.5059422035751,6.244047131482091,22.951622051574034,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992099860196,0.760843875119803,2.1667063402707343,2.9275502153905366,3.6035857487366543,0.012186842913097158,-10.0,22.362884487168454,33.7167882813078,6.0,-10.0,2.5,401.09992386639783,451.6434536232138,389.2118722411213,211.42125364356951,258.50719113401533,399.1983313092642
820.0000000000001,22.202063500290265,-16.00894031260208,74.87134451366616,52.09932475129273,74.74559628133399,33.583492688310514,74.50594220357517,6.244047131481352,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992085807294,0.7608438738037557,2.166706336522719,2.9275502103264746,3.60358574873668,0.012186842892016396,-10.0,22.362884487168515,33.716788281307856,6.0,-10.0,2.5,401.0999238664021,451.64345362321774,389.2118722411205,211.42125364357304,258.5071911340148,399.1983313092676
830.0000000000001,22.202063500290254,-16.00894031260208,74.871344513666,52.099324751290624,74.74559628133385,33.5834926883108,74.505942203575,6.24404713148266,22.95162205157403,-14.891193462661192,22.768205404146133,-15.162200875245276,0.812399207175459,0.7608438724876159,2.1667063327747766,2.927550205262393,3.603585748736595,0.012186842870935893,-10.0,22.362884487168515,33.71678828130774,6.0,-10.0,2.5,401.09992386639885,451.6434536232145,389.2118722411213,211.421253643576,258.50719113401425,399.1983313092636
840.0000000000001,22.202063500290254,-16.00894031260208,74.871344513666,52.09932475129125,74.74559628133382,33.58349268831034,74.50594220357495,6.244047131480784,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992081122908,0.7608438733650256,2.166706335273444,2.9275502086384693,3.6035857487367458,0.012186842884989644,-10.0,22.362884487168515,33.71678828130763,6.0,-10.0,2.5,401.09992386639954,451.64345362321393,389.21187224111986,211.4212536435711,258.50719113401385,399.19833130926406
850.0000000000001,22.202063500290247,-16.008940312602135,74.87134451366627,52.09932475129182,74.74559628133407,33.5834926883112,74.50594220357526,6.244047131482944,22.95162205157402,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992081123136,0.760843873365039,2.166706335273435,2.9275502086384737,3.6035857487366503,0.012186842884989592,-10.0,22.362884487168515,33.7167882813078,6.0,-10.0,2.5,401.09992386640033,451.6434536232163,389.2118722411208,211.42125364357207,258.50719113401465,399.19833130926713
860.0000000000001,22.202063500290254,-16.00894031260208,74.87134451366617,52.09932475129148,74.74559628133399,33.58349268831029,74.5059422035752,6.244047131481693,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.812399208112331,0.7608438733650313,2.1667063352734197,2.9275502086384506,3.6035857487365446,0.012186842884989625,-10.0,22.362884487168515,33.7167882813078,6.0,-10.0,2.5,401.09992386639857,451.6434536232156,389.2118722411209,211.42125364357392,258.50719113401414,399.19833130926287
870.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366623,52.09932475129148,74.74559628133407,33.58349268831034,74.50594220357523,6.244047131485388,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992076438796,0.7608438729263322,2.1667063340241097,2.9275502069504418,3.603585748736663,0.012186842877962768,-10.0,22.362884487168344,33.7167882813078,6.0,-10.0,2.5,401.0999238663993,451.64345362321455,389.21187224112,211.42125364357304,258.50719113401414,399.1983313092636
880.0000000000001,22.20206350029025,-16.008940312602135,74.87134451366623,52.09932475129148,74.74559628133406,33.583492688310685,74.50594220357523,6.24404713148067,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992081123149,0.7608438733650473,2.166706335273412,2.927550208638459,3.6035857487366263,0.012186842884989628,-10.0,22.3628844871684,33.716788281307686,6.0,-10.0,2.5,401.09992386639937,451.64345362321535,389.21187224111935,211.42125364357304,258.50719113401453,399.1983313092644
890.0000000000001,22.202063500290254,-16.00894031260208,74.8713445136662,52.099324751292095,74.74559628133402,33.58349268831034,74.5059422035752,6.244047131481409,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992090491734,0.7608438742424612,2.1667063377720304,2.927550212014492,3.6035857487366054,0.012186842899043367,-10.0,22.362884487168344,33.716788281307686,6.0,-10.0,2.5,401.09992386639937,451.6434536232159,389.2118722411185,211.42125364357256,258.50719113401374,399.19833130926327
900.0000000000001,22.20206350029027,-16.00894031260208,74.87134451366633,52.09932475129102,74.7455962813342,33.583492688310855,74.50594220357534,6.244047131481693,22.95162205157403,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992076438592,0.7608438729263401,2.1667063340241226,2.927550206950462,3.6035857487367786,0.012186842877962765,-10.0,22.362884487168344,33.71678828130763,6.0,-10.0,2.5,401.09992386640073,451.64345362321467,389.21187224111935,211.42125364357136,258.507191134015,399.1983313092669
910.0,22.202063500290265,-16.00894031260208,74.8713445136662,52.09932475129125,74.74559628133403,33.5834926883108,74.5059422035752,6.244047131480841,22.951622051574045,-14.891193462661192,22.768205404146133,-15.162200875245276,0.812399208580733,0.7608438738037265,2.166706336522745,2.9275502103264714,3.603585748736661,0.012186842892016474,-10.0,22.362884487168454,33.71678828130774,6.0,-10.0,2.5,401.09992386639937,451.64345362321507,389.2118722411205,211.42125364357207,258.5071911340133,399.19833130926185
920.0,22.202063500290254,-16.00894031260208,74.87134451366573,52.09932475129085,74.74559628133349,33.58349268831023,74.50594220357466,6.244047131482887,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992109228424,0.7608438759971958,2.1667063427692974,2.9275502187664935,3.603585748736698,0.0121868429271508,-10.0,22.362884487169023,33.7167882813078,6.0,-10.0,2.5,401.09992386640016,451.64345362321495,389.2118722411223,211.42125364357383,258.5071911340133,399.19833130926474
930.0,22.20206350029025,-16.008940312602135,74.8713445136662,52.09932475129165,74.74559628133402,33.58349268831074,74.50594220357517,6.244047131483796,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992090491657,0.7608438742424173,2.166706337772045,2.927550212014462,3.603585748736603,0.01218684289904335,-10.0,22.36288448716863,33.7167882813078,6.0,-10.0,2.5,401.09992386639937,451.64345362321535,389.2118722411216,211.42125364357415,258.50719113401465,399.19833130926384
940.0,22.20206350029025,-16.008940312602135,74.87134451366605,52.099324751291306,74.7455962813339,33.58349268831063,74.50594220357505,6.244047131484479,22.95162205157402,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992076438705,0.7608438729263128,2.1667063340241204,2.9275502069504333,3.603585748736693,0.012186842877962735,-10.0,22.362884487168568,33.716788281307686,6.0,-10.0,2.5,401.0999238664002,451.6434536232151,389.211872241122,211.4212536435737,258.50719113401493,399.19833130926696
950.0,22.20206350029025,-16.008940312602135,74.8713445136661,52.099324751291526,74.74559628133393,33.5834926883112,74.50594220357507,6.244047131483285,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992095175891,0.7608438746811046,2.1667063390214043,2.9275502137025087,3.603585748736656,0.01218684290607025,-10.0,22.362884487168685,33.716788281307686,6.0,-10.0,2.5,401.0999238663992,451.64345362321507,389.2118722411223,211.42125364357136,258.5071911340134,399.19833130926526
960.0,22.20206350029025,-16.008940312602135,74.87134451366617,52.0993247512904,74.74559628133402,33.58349268831063,74.50594220357522,6.244047131480613,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992071754621,0.7608438724876184,2.166706332774776,2.9275502052623947,3.603585748736585,0.012186842870935933,-10.0,22.362884487168454,33.71678828130763,6.0,-10.0,2.5,401.09992386639806,451.6434536232137,389.2118722411205,211.42125364357585,258.5071911340148,399.1983313092621
970.0,22.202063500290254,-16.00894031260208,74.8713445136662,52.099324751290965,74.74559628133404,33.583492688310514,74.50594220357522,6.244047131484422,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992081123139,0.760843873365036,2.166706335273397,2.9275502086384337,3.6035857487366,0.012186842884989642,-10.0,22.362884487168454,33.71678828130763,6.0,-10.0,2.5,401.0999238663992,451.64345362321507,389.21187224112,211.4212536435751,258.50719113401493,399.1983313092628
980.0,22.20206350029025,-16.008940312602135,74.87134451366627,52.099324751291874,74.74559628133407,33.58349268831046,74.50594220357526,6.24404713148283,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992081123107,0.7608438733650523,2.166706335273361,2.9275502086384138,3.603585748736589,0.012186842884989604,-10.0,22.362884487168344,33.716788281307686,6.0,-10.0,2.5,401.0999238664001,451.64345362321586,389.2118722411193,211.4212536435768,258.5071911340136,399.1983313092642
990.0,22.202063500290254,-16.00894031260208,74.87134451366627,52.0993247512929,74.74559628133404,33.5834926883108,74.50594220357522,6.244047131481523,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095176008,0.7608438746811502,2.1667063390213275,2.9275502137024776,3.6035857487365655,0.01218684290607016,-10.0,22.362884487168568,33.71678828130797,6.0,-10.0,2.5,401.0999238664006,451.6434536232175,389.21187224112055,211.42125364357463,258.50719113401374,399.1983313092621
1000.0,22.202063500290254,-16.00894031260208,74.87134451366623,52.09932475129165,74.74559628133403,33.58349268831063,74.5059422035752,6.244047131481636,22.951622051574034,-14.891193462661192,22.768205404146133,-15.162200875245276,0.812399209986021,0.7608438751198218,2.1667063402707094,2.927550215390532,3.6035857487366414,0.012186842913097106,-10.0,22.362884487168344,33.7167882813078,6.0,-10.0,2.5,401.0999238663992,451.64345362321535,389.21187224112106,211.42125364357048,258.50719113401345,399.19833130926486
1010.0,22.20206350029025,-16.008940312602135,74.8713445136661,52.099324751290965,74.7455962813339,33.58349268831091,74.50594220357506,6.244047131483967,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095175921,0.7608438746811098,2.166706339021378,2.927550213702488,3.603585748736617,0.012186842906070267,-10.0,22.362884487168515,33.71678828130774,6.0,-10.0,2.5,401.0999238663986,451.64345362321455,389.2118722411215,211.42125364357304,258.507191134015,399.1983313092636
1020.0,22.202063500290247,-16.008940312602135,74.87134451366602,52.09932475129102,74.74559628133382,33.58349268831017,74.50594220357497,6.244047131483171,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992099860083,0.7608438751198021,2.1667063402706974,2.9275502153905,3.603585748736659,0.012186842913097112,-10.0,22.36288448716863,33.71678828130774,6.0,-10.0,2.5,401.0999238663988,451.6434536232143,389.2118722411216,211.42125364357207,258.5071911340145,399.1983313092646
1030.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366593,52.09932475129102,74.74559628133373,33.583492688310514,74.50594220357489,6.244047131481523,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992099859954,0.7608438751198021,2.166706340270659,2.9275502153904607,3.603585748736668,0.0121868429130971,-10.0,22.36288448716863,33.71678828130774,6.0,-10.0,2.5,401.0999238663998,451.64345362321455,389.21187224112174,211.4212536435753,258.50719113401385,399.198331309264
1040.0000000000002,22.202063500290254,-16.00894031260208,74.87134451366614,52.09932475129306,74.74559628133399,33.58349268831097,74.50594220357513,6.244047131482944,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992085807421,0.7608438738037309,2.1667063365227426,2.9275502103264737,3.603585748736623,0.01218684289201642,-10.0,22.362884487168568,33.7167882813078,6.0,-10.0,2.5,401.0999238664008,451.6434536232172,389.2118722411221,211.42125364357304,258.50719113401294,399.19833130926304
1050.0000000000002,22.202063500290247,-16.008940312602135,74.87134451366593,52.09932475129,74.74559628133375,33.58349268831074,74.50594220357492,6.24404713148266,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095175954,0.7608438746811107,2.166706339021391,2.927550213702502,3.60358574873662,0.012186842906070304,-10.0,22.362884487168454,33.71678828130774,6.0,-10.0,2.5,401.09992386639686,451.6434536232129,389.2118722411199,211.42125364357088,258.5071911340144,399.1983313092628
1060.0000000000002,22.20206350029027,-16.00894031260208,74.87134451366627,52.09932475129102,74.74559628133407,33.58349268831074,74.50594220357526,6.244047131480556,22.95162205157404,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992090491574,0.760843874242421,2.1667063377720432,2.9275502120144643,3.6035857487366423,0.012186842899043374,-10.0,22.3628844871684,33.71678828130763,6.0,-10.0,2.5,401.09992386639937,451.6434536232149,389.2118722411208,211.42125364357395,258.5071911340148,399.1983313092648
1070.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366633,52.09932475129256,74.7455962813342,33.58349268831091,74.50594220357534,6.244047131482262,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992071754736,0.76084387248766,2.1667063327747766,2.9275502052624365,3.603585748736584,0.012186842870935854,-10.0,22.3628844871684,33.71678828130774,6.0,-10.0,2.5,401.0999238664004,451.64345362321694,389.21187224112,211.42125364357423,258.507191134015,399.19833130926554
1080.0000000000002,22.202063500290254,-16.00894031260208,74.8713445136662,52.09932475129273,74.74559628133402,33.58349268831091,74.5059422035752,6.244047131481921,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.812399208580766,0.760843873803752,2.166706336522721,2.927550210326473,3.603585748736516,0.012186842892016448,-10.0,22.36288448716863,33.71678828130803,6.0,-10.0,2.5,401.09992386639976,451.6434536232175,389.2118722411208,211.42125364357395,258.5071911340143,399.19833130926173
1090.0000000000002,22.202063500290265,-16.00894031260208,74.87134451366627,52.0993247512908,74.74559628133407,33.58349268831074,74.50594220357523,6.244047131482432,22.95162205157405,-14.891193462661136,22.768205404146137,-15.162200875245276,0.812399209049168,0.7608438742424085,2.166706337772075,2.927550212014484,3.60358574873662,0.012186842899043407,-10.0,22.3628844871684,33.7167882813078,6.0,-10.0,2.5,401.099923866398,451.64345362321393,389.2118722411211,211.42125364357207,258.50719113401414,399.1983313092608
1100.0000000000002,22.20206350029025,-16.008940312602135,74.8713445136659,52.09932475129068,74.74559628133369,33.58349268831057,74.50594220357486,6.24404713148482,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992090491475,0.7608438742424185,2.1667063377720512,2.92755021201447,3.603585748736693,0.012186842899043373,-10.0,22.362884487168746,33.716788281307686,6.0,-10.0,2.5,401.0999238663998,451.64345362321467,389.2118722411208,211.42125364357324,258.5071911340136,399.19833130926486
1110.0000000000002,22.202063500290254,-16.00894031260208,74.87134451366606,52.09932475129136,74.7455962813339,33.583492688310685,74.50594220357505,6.244047131482432,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992090491622,0.7608438742424226,2.166706337772089,2.927550212014512,3.603585748736679,0.012186842899043355,-10.0,22.36288448716863,33.7167882813078,6.0,-10.0,2.5,401.09992386639954,451.64345362321535,389.2118722411211,211.4212536435702,258.50719113401453,399.19833130926366
1120.0000000000002,22.20206350029027,-16.00894031260208,74.87134451366627,52.09932475129244,74.74559628133406,33.58349268831057,74.50594220357523,6.244047131483285,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095175838,0.7608438746811295,2.166706339021364,2.9275502137024927,3.60358574873666,0.012186842906070182,-10.0,22.362884487168515,33.7167882813078,6.0,-10.0,2.5,401.09992386640096,451.6434536232167,389.2118722411216,211.42125364357304,258.50719113401414,399.19833130926366
1130.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366623,52.09932475129159,74.74559628133406,33.5834926883108,74.50594220357522,6.244047131483399,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095175809,0.7608438746811139,2.1667063390213666,2.9275502137024807,3.603585748736657,0.012186842906070234,-10.0,22.3628844871684,33.7167882813078,6.0,-10.0,2.5,401.09992386639976,451.6434536232151,389.2118722411215,211.4212536435735,258.50719113401414,399.19833130926224
1140.0000000000002,22.202063500290254,-16.00894031260208,74.87134451366605,52.09932475129119,74.74559628133385,33.583492688310685,74.50594220357502,6.2440471314841375,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992085807092,0.7608438738037073,2.1667063365227186,2.927550210326426,3.60358574873671,0.012186842892016466,-10.0,22.362884487168568,33.71678828130763,6.0,-10.0,2.5,401.09992386640096,451.6434536232152,389.21187224112214,211.4212536435758,258.5071911340132,399.19833130926366
1150.0000000000002,22.202063500290254,-16.00894031260208,74.87134451366617,52.09932475129176,74.74559628133402,33.58349268831063,74.50594220357517,6.244047131481125,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992085807432,0.7608438738037394,2.166706336522719,2.9275502103264586,3.6035857487366,0.012186842892016476,-10.0,22.362884487168344,33.716788281307686,6.0,-10.0,2.5,401.09992386639954,451.64345362321575,389.21187224112015,211.42125364357395,258.5071911340148,399.19833130926565
1160.0000000000002,22.202063500290265,-16.00894031260208,74.87134451366606,52.09932475129159,74.74559628133393,33.58349268831063,74.50594220357506,6.244047131482546,22.951622051574045,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992076438908,0.7608438729263198,2.1667063340241453,2.927550206950465,3.6035857487366414,0.012186842877962735,-10.0,22.362884487168515,33.7167882813078,6.0,-10.0,2.5,401.0999238663993,451.64345362321535,389.2118722411217,211.42125364357136,258.5071911340148,399.19833130926185
1170.0000000000002,22.20206350029025,-16.008940312602135,74.8713445136661,52.09932475129244,74.74559628133393,33.58349268831074,74.50594220357507,6.244047131482148,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.812399208580728,0.7608438738037471,2.1667063365227173,2.9275502103264643,3.603585748736674,0.012186842892016402,-10.0,22.362884487168515,33.7167882813078,6.0,-10.0,2.5,401.0999238664017,451.6434536232173,389.2118722411207,211.4212536435735,258.50719113401243,399.1983313092632
1180.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366593,52.09932475129057,74.74559628133377,33.583492688310685,74.50594220357495,6.244047131483626,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992081123067,0.7608438733650184,2.166706335273401,2.92755020863842,3.603585748736616,0.012186842884989672,-10.0,22.362884487168454,33.716788281307515,6.0,-10.0,2.5,401.09992386639874,451.643453623214,389.21187224112066,211.4212536435758,258.50719113401425,399.1983313092634
1190.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366602,52.0993247512917,74.74559628133385,33.583492688310514,74.50594220357497,6.244047131481295,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992095175708,0.7608438746811194,2.1667063390213763,2.927550213702496,3.60358574873672,0.01218684290607021,-10.0,22.36288448716863,33.71678828130763,6.0,-10.0,2.5,401.09992386640056,451.64345362321535,389.2118722411212,211.42125364357207,258.5071911340148,399.1983313092648
1200.0000000000002,22.20206350029025,-16.008940312602135,74.8713445136659,52.09932475129176,74.74559628133375,33.58349268831125,74.50594220357489,6.244047131482091,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992085807442,0.760843873803705,2.166706336522768,2.927550210326473,3.603585748736613,0.012186842892016473,-10.0,22.362884487168685,33.7167882813078,6.0,-10.0,2.5,401.0999238663993,451.6434536232156,389.2118722411229,211.42125364357253,258.5071911340144,399.1983313092628
1210.0000000000002,22.202063500290265,-16.00894031260208,74.87134451366623,52.09932475129216,74.74559628133404,33.5834926883104,74.50594220357522,6.244047131485616,22.951622051574045,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992090491582,0.7608438742424531,2.16670633777202,2.9275502120144727,3.6035857487366494,0.012186842899043303,-10.0,22.3628844871684,33.71678828130774,6.0,-10.0,2.5,401.09992386640073,451.6434536232165,389.21187224111947,211.4212536435735,258.50719113401374,399.198331309265
1220.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366606,52.099324751292784,74.7455962813339,33.58349268831074,74.50594220357505,6.244047131483113,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.81239920951759,0.7608438746811299,2.1667063390213586,2.927550213702488,3.6035857487366263,0.012186842906070142,-10.0,22.36288448716863,33.716788281307856,6.0,-10.0,2.5,401.0999238664017,451.643453623218,389.21187224112265,211.42125364357395,258.5071911340136,399.19833130926446
1230.0000000000002,22.20206350029025,-16.008940312602135,74.8713445136659,52.099324751290624,74.74559628133373,33.58349268831057,74.50594220357489,6.244047131482489,22.951622051574045,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992085807413,0.7608438738036838,2.166706336522748,2.927550210326432,3.6035857487365752,0.012186842892016552,-10.0,22.362884487168685,33.7167882813078,6.0,-10.0,2.5,401.0999238663974,451.6434536232132,389.21187224112253,211.42125364357503,258.5071911340132,399.1983313092588
1240.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366586,52.09932475129165,74.74559628133366,33.58349268831046,74.50594220357483,6.244047131483456,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992081122868,0.7608438733650144,2.1667063352734446,2.9275502086384595,3.603585748736752,0.012186842884989588,-10.0,22.36288448716863,33.71678828130763,6.0,-10.0,2.5,401.0999238664008,451.6434536232152,389.2118722411217,211.42125364357204,258.5071911340158,399.1983313092665
1250.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366586,52.09932475129102,74.74559628133369,33.58349268831046,74.50594220357483,6.244047131480897,22.951622051574034,-14.891193462661192,22.76820540414612,-15.162200875245276,0.81239920904915,0.7608438742424188,2.166706337772053,2.9275502120144723,3.603585748736686,0.012186842899043298,-10.0,22.362884487168568,33.7167882813078,6.0,-10.0,2.5,401.0999238663998,451.6434536232151,389.2118722411209,211.42125364357204,258.50719113401266,399.19833130926094
1260.0000000000002,22.202063500290265,-16.00894031260208,74.87134451366606,52.099324751292215,74.7455962813339,33.58349268831074,74.50594220357505,6.244047131482375,22.951622051574045,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992090491661,0.7608438742424292,2.166706337772051,2.92755021201448,3.603585748736623,0.012186842899043315,-10.0,22.362884487168454,33.7167882813078,6.0,-10.0,2.5,401.0999238664001,451.6434536232163,389.2118722411213,211.421253643573,258.50719113401505,399.19833130926486
1270.0000000000002,22.20206350029027,-16.00894031260208,74.87134451366582,52.09932475129085,74.74559628133366,33.58349268831046,74.5059422035748,6.244047131480443,22.951622051574045,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992085807272,0.7608438738037075,2.166706336522786,2.9275502103264937,3.603585748736714,0.01218684289201648,-10.0,22.362884487168515,33.71678828130774,6.0,-10.0,2.5,401.0999238663993,451.64345362321455,389.2118722411216,211.42125364356997,258.507191134015,399.19833130926526
1280.0000000000002,22.202063500290254,-16.00894031260208,74.87134451366578,52.09932475129034,74.7455962813336,33.58349268831046,74.50594220357473,6.24404713148374,22.951622051574034,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992090491525,0.7608438742424115,2.1667063377720406,2.9275502120144523,3.6035857487366494,0.012186842899043367,-10.0,22.3628844871688,33.716788281307686,6.0,-10.0,2.5,401.09992386639874,451.64345362321393,389.2118722411207,211.42125364357383,258.507191134014,399.1983313092634
1290.0000000000002,22.202063500290254,-16.00894031260208,74.87134451366613,52.09932475129273,74.74559628133395,33.58349268831046,74.50594220357513,6.244047131485388,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992085807487,0.7608438738037504,2.1667063365227186,2.927550210326469,3.603585748736588,0.012186842892016408,-10.0,22.362884487168454,33.7167882813078,6.0,-10.0,2.5,401.09992386640016,451.64345362321706,389.21187224112026,211.42125364357304,258.5071911340131,399.1983313092612
1300.0000000000002,22.20206350029025,-16.008940312602135,74.871344513666,52.099324751291306,74.74559628133382,33.5834926883104,74.50594220357497,6.244047131481807,22.951622051574027,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992090491502,0.7608438742424318,2.166706337772073,2.9275502120145056,3.603585748736725,0.01218684289904334,-10.0,22.362884487168568,33.7167882813078,6.0,-10.0,2.5,401.0999238664002,451.64345362321535,389.2118722411203,211.42125364357045,258.50719113401544,399.19833130926526
1310.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366578,52.09932475129068,74.74559628133356,33.5834926883104,74.50594220357473,6.244047131480953,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.812399209517578,0.7608438746811013,2.166706339021371,2.9275502137024723,3.60358574873666,0.012186842906070233,-10.0,22.362884487168746,33.71678828130774,6.0,-10.0,2.5,401.0999238663992,451.6434536232144,389.21187224112185,211.42125364357344,258.50719113401345,399.19833130926304
1320.0000000000002,22.202063500290265,-16.00894031260208,74.87134451366623,52.099324751291526,74.74559628133404,33.583492688310685,74.50594220357523,6.244047131483626,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992085807141,0.7608438738037202,2.1667063365227426,2.927550210326463,3.603585748736734,0.012186842892016492,-10.0,22.362884487168344,33.71678828130763,6.0,-10.0,2.5,401.09992386640056,451.6434536232149,389.21187224112094,211.42125364357304,258.5071911340147,399.19833130926605
