time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,22.202063500290265,-16.00894031260208,74.87134451366582,52.099324751291135,74.74559628133366,33.58349268831046,74.50594220357482,6.244047131480897,22.95162205157404,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992081123086,0.7608438733650158,2.1667063352735054,2.9275502086385217,3.603585748736732,0.012186842884989588,-10.0,22.362884487168746,33.7167882813078,6.0,-10.0,2.5,401.09992386639993,451.6434536232156,389.211872241122,211.42125364356735,258.50719113401425,399.1983313092639
1340.0000000000002,22.202063500290265,-16.00894031260208,74.87134451366575,52.09932475129148,74.74559628133356,33.583492688310685,74.50594220357473,6.244047131480784,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.81239920858072,0.7608438738037021,2.166706336522758,2.9275502103264603,3.603585748736705,0.012186842892016402,-10.0,22.3628844871688,33.71678828130774,6.0,-10.0,2.5,401.0999238664013,451.6434536232164,389.2118722411236,211.42125364357295,258.5071911340144,399.19833130926696
1350.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366614,52.09932475129335,74.74559628133395,33.583492688310514,74.50594220357513,6.244047131483399,22.95162205157402,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992095175933,0.7608438746811494,2.1667063390213475,2.9275502137024967,3.6035857487366223,0.012186842906070092,-10.0,22.362884487168685,33.71678828130797,6.0,-10.0,2.5,401.0999238664021,451.6434536232188,389.2118722411216,211.42125364357304,258.5071911340136,399.19833130926656
1360.0000000000002,22.20206350029024,-16.008940312602135,74.87134451366563,52.099324751290055,74.74559628133343,33.58349268831046,74.50594220357459,6.2440471314848764,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992090491435,0.7608438742423715,2.166706337772089,2.9275502120144608,3.6035857487367,0.012186842899043373,-10.0,22.3628844871688,33.7167882813078,6.0,-10.0,2.5,401.09992386639897,451.6434536232136,389.2118722411236,211.42125364357292,258.50719113401505,399.1983313092624
1370.0000000000002,22.202063500290247,-16.008940312602135,74.87134451366602,52.09932475129239,74.74559628133382,33.583492688310685,74.505942203575,6.24404713148499,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.812399209049154,0.7608438742424217,2.166706337772057,2.9275502120144794,3.603585748736676,0.0121868428990433,-10.0,22.362884487168515,33.7167882813078,6.0,-10.0,2.5,401.099923866401,451.64345362321666,389.2118722411221,211.421253643573,258.50719113401505,399.19833130926565
1380.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366579,52.09932475129165,74.7455962813336,33.58349268831017,74.50594220357475,6.244047131480329,22.951622051574027,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992090491545,0.7608438742424339,2.166706337772072,2.9275502120145056,3.603585748736706,0.012186842899043327,-10.0,22.36288448716863,33.71678828130774,6.0,-10.0,2.5,401.09992386640016,451.6434536232156,389.2118722411203,211.4212536435704,258.50719113401465,399.19833130926503
1390.0000000000002,22.202063500290254,-16.00894031260208,74.87134451366586,52.09932475129193,74.74559628133366,33.58349268831057,74.50594220357482,6.244047131482603,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992090491509,0.7608438742424252,2.166706337772073,2.927550212014498,3.603585748736713,0.012186842899043298,-10.0,22.362884487168568,33.7167882813078,6.0,-10.0,2.5,401.09992386640147,451.6434536232168,389.211872241122,211.4212536435716,258.5071911340136,399.19833130926605
1400.0000000000002,22.202063500290247,-16.008940312602135,74.87134451366563,52.0993247512909,74.74559628133348,33.58349268831034,74.50594220357462,6.24404713148482,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992081123044,0.7608438733650078,2.1667063352733966,2.927550208638405,3.603585748736607,0.012186842884989592,-10.0,22.36288448716863,33.71678828130774,6.0,-10.0,2.5,401.0999238663993,451.6434536232148,389.21187224112185,211.42125364357625,258.50719113401306,399.198331309264
1410.0000000000002,22.202063500290244,-16.008940312602135,74.87134451366569,52.09932475129108,74.74559628133353,33.58349268831012,74.50594220357468,6.2440471314852735,22.95162205157402,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992081123099,0.7608438733650169,2.166706335273437,2.9275502086384546,3.6035857487366423,0.012186842884989592,-10.0,22.362884487168685,33.71678828130774,6.0,-10.0,2.5,401.09992386639976,451.6434536232156,389.2118722411219,211.42125364357295,258.50719113401584,399.19833130926486
1420.0000000000002,22.202063500290254,-16.00894031260208,74.8713445136661,52.099324751291526,74.74559628133393,33.58349268831029,74.50594220357507,6.244047131482944,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.81239920764389,0.7608438729263558,2.166706334024086,2.9275502069504418,3.603585748736617,0.012186842877962668,-10.0,22.3628844871684,33.71678828130774,6.0,-10.0,2.5,401.09992386640016,451.6434536232165,389.2118722411195,211.42125364357304,258.50719113401414,399.1983313092644
1430.0000000000002,22.20206350029027,-16.00894031260208,74.8713445136661,52.099324751292045,74.74559628133393,33.58349268831074,74.50594220357507,6.244047131483967,22.951622051574045,-14.891193462661192,22.768205404146133,-15.162200875245276,0.8123992076438958,0.7608438729263366,2.1667063340241026,2.927550206950439,3.603585748736587,0.012186842877962716,-10.0,22.3628844871684,33.7167882813078,6.0,-10.0,2.5,401.09992386639976,451.64345362321626,389.21187224112106,211.42125364357395,258.5071911340144,399.1983313092634
1440.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366606,52.09932475129074,74.74559628133387,33.58349268831063,74.50594220357505,6.244047131482033,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992090491734,0.7608438742424074,2.166706337772076,2.9275502120144834,3.6035857487365943,0.012186842899043412,-10.0,22.362884487168568,33.71678828130774,6.0,-10.0,2.5,401.099923866398,451.6434536232143,389.2118722411216,211.42125364357253,258.507191134013,399.1983313092608
1450.0000000000002,22.202063500290254,-16.00894031260208,74.8713445136661,52.09932475129193,74.74559628133393,33.5834926883112,74.50594220357507,6.244047131481295,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992090491425,0.7608438742424307,2.1667063377720472,2.927550212014478,3.603585748736725,0.01218684289904332,-10.0,22.362884487168685,33.716788281307686,6.0,-10.0,2.5,401.09992386640135,451.6434536232161,389.21187224112094,211.421253643573,258.5071911340145,399.19833130926594
1460.0000000000002,22.202063500290254,-16.00894031260208,74.87134451366617,52.09932475129216,74.74559628133402,33.58349268831046,74.5059422035752,6.244047131482432,22.95162205157403,-14.891193462661192,22.768205404146126,-15.162200875245276,0.812399208580747,0.7608438738037395,2.1667063365227786,2.927550210326518,3.603585748736656,0.01218684289201648,-10.0,22.362884487168344,33.7167882813078,6.0,-10.0,2.5,401.0999238663997,451.64345362321615,389.21187224112066,211.42125364356957,258.50719113401425,399.19833130926526
1470.0000000000002,22.202063500290265,-16.00894031260208,74.87134451366616,52.09932475129216,74.74559628133399,33.583492688310685,74.50594220357517,6.244047131481636,22.951622051574034,-14.891193462661192,22.768205404146126,-15.162200875245276,0.8123992076438871,0.7608438729263463,2.1667063340241266,2.9275502069504724,3.603585748736667,0.012186842877962706,-10.0,22.362884487168515,33.71678828130774,6.0,-10.0,2.5,401.0999238664006,451.64345362321666,389.21187224112055,211.42125364357136,258.50719113401294,399.19833130926474
1480.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366602,52.09932475129148,74.74559628133385,33.583492688310514,74.505942203575,6.244047131483852,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992095175789,0.760843874681103,2.1667063390213817,2.9275502137024847,3.603585748736672,0.012186842906070193,-10.0,22.362884487168568,33.71678828130774,6.0,-10.0,2.5,401.0999238664004,451.64345362321586,389.2118722411229,211.421253643573,258.50719113401505,399.1983313092648
1490.0000000000002,22.20206350029025,-16.008940312602135,74.87134451366569,52.0993247512909,74.7455962813335,33.58349268831017,74.50594220357466,6.24404713148175,22.951622051574034,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992095175747,0.7608438746810947,2.1667063390213968,2.927550213702492,3.603585748736698,0.012186842906070224,-10.0,22.36288448716863,33.71678828130774,6.0,-10.0,2.5,401.0999238663992,451.6434536232143,389.21187224112214,211.4212536435716,258.50719113401374,399.1983313092615
1500.0000000000002,22.20206350029025,-16.008940312602135,74.871344513666,52.099324751291874,74.74559628133382,33.5834926883108,74.50594220357497,6.244047131483399,22.95162205157403,-14.891193462661192,22.76820540414612,-15.162200875245276,0.8123992095175863,0.7608438746811341,2.166706339021333,2.927550213702468,3.6035857487366174,0.012186842906070222,-10.0,22.362884487168568,33.716788281307686,6.0,-10.0,2.5,401.09992386640033,451.6434536232161,389.2118722411208,211.4212536435753,258.5071911340144,399.19833130926503
1510.0000000000002,22.20461571837243,-16.005087693928203,75.55558365045354,55.47262977612752,75.43068478220371,33.95793246551705,75.2023089244935,6.263407929387029,22.935530943237925,-14.914904484204785,22.757432222333463,-15.178168497355898,0.8156182504902898,0.8361294065956068,2.110253540428387,2.9463829470239937,3.6124534305759406,0.011980288233088238,-10.0,22.22120889895592,34.037244924160234,6.0,-10.0,2.5,405.7922316272434,457.3384369542012,387.5463426132396,211.4025387771934,260.0814444384204,405.1306977485974
1520.0000000000002,22.210677669504623,-15.99593838027846,76.43809839754003,60.702529894340216,76.31521782023859,34.64616631227608,76.09693514595709,6.066714497228531,22.920695095003328,-14.936776677695208,22.74777832799704,-15.19248178086093,0.8343594127905217,0.9165938788160484,2.059645889397083,2.9762397682131314,3.567095573667796,0.011670469698946091,-10.0,21.90387143857504,34.82726692014455,6.0,-10.0,2.5,411.83629750748827,465.8697031020882,387.33011536820095,210.84656821644583,261.53509120712494,411.2318681728023
1530.0000000000002,22.208089235132608,-15.999844883320634,77.12868986261586,66.41189040003718,77.00749682777197,35.24986974396552,76.79909226619459,5.655150757113688,22.898204550736352,-14.969954317511965,22.73025091346784,-15.218479845144827,0.854390287465267,0.989663582451629,2.0228294433898304,3.0124930258414597,3.5258980234649777,0.0113637404451338,-10.0,21.498613777695425,35.58650194834229,6.0,-10.0,2.5,418.1548738196323,474.896103708102,387.80650612094263,209.79914550263064,262.6406863274248,417.44594927643567
1540.0000000000002,22.195797925664113,-16.018399693480774,77.61565689024894,72.27319638948067,77.49594059532377,35.71661721882782,77.29714603725753,5.163667914085863,22.86796736291005,-15.014598028792989,22.704477549222897,-15.256735391139784,0.874252726704843,1.0560307317375222,1.9928498949634432,3.0488806267009654,3.487413345786796,0.011076433588149423,-10.0,21.050982299073667,36.22912519382732,6.0,-10.0,2.5,424.34632363037673,483.84674441234085,388.50642360119457,208.58841306975648,263.4781301639682,423.5712816046737
1550.0000000000002,22.17650477064655,-16.047539651767977,77.98788601503779,78.24124160420278,77.86952240185205,36.080247951410165,77.68000672415587,4.6808533597064175,22.832441680836848,-15.06710586366694,22.672891470358657,-15.303663150358432,0.893894045584253,1.119000041070758,1.9639145978441253,3.082914638914884,3.448859128376761,0.010810101546188833,-10.0,20.575880707593683,36.7690958228448,6.0,-10.0,2.5,430.32654386743746,492.6052246508378,389.09092959176246,207.4169102078728,264.3235853669038,429.5802713728909
1560.0000000000002,22.143431332673845,-16.097536213520414,78.30358783981185,83.94947759599387,78.18676553295539,36.36651338810424,78.00624899250377,4.228308384208617,22.786275809854303,-15.135429833999185,22.62915863989708,-15.368717876103632,0.9140678552985094,1.1756455218071062,1.934568899793988,3.110214421601094,3.402607808131907,0.010567260763076194,-10.0,20.069845368356766,37.226282630178446,6.0,-10.0,2.5,435.5656815802489,500.6543416801924,389.4007681983104,206.32883090367105,265.43120518876407,434.3161233565594
1570.0000000000002,22.064170805797943,-16.101408085771254,78.46562737168767,86.23900874530385,78.35115737912697,36.42943632207766,78.17964555281742,3.790081694366109,22.70052873441561,-15.262599509875145,22.545085971782694,-14.55130379720208,0.9259058921709293,1.1975458648994537,1.9134374965878145,3.110983361487268,3.359934727484115,0.010422902819402865,-10.0,19.50191163486261,37.404941382805994,6.0,-10.0,2.5,436.9854340557629,503.76789902823725,388.87228063389233,205.29218497898177,268.20233218087577,438.01800809323805
1580.0000000000002,21.84586625107684,-16.406510807813504,79.51020236678687,88.21687531768606,79.39450426450483,36.77820975886498,79.22919704457068,3.413783533024798,22.504960906775555,-15.553971181505917,22.344436082174727,-12.477937785100949,0.9593282008067373,1.2756538436546576,1.9096565143850857,3.185310358039743,3.320355177051075,0.010571535303823747,-10.0,18.9749983044282,37.648336408217176,6.0,-10.0,2.5,437.06490834353485,505.6523324126968,384.98359253786975,204.34223255543108,272.0175531888714,441.2331157250493
1590.0000000000002,21.544960374141404,-16.84196075232063,81.32423152587644,91.35890024103936,81.2096410356013,37.56742718578119,81.04919996390241,3.0398987464092784,22.219005801365434,-15.983371724683307,22.052874644954304,-11.166504639337688,0.9993348336858838,1.365419086225966,1.8689737763762284,3.2343928626021943,3.2365457037784453,0.01059847416186461,-10.0,18.408366914666654,38.29091718568333,6.0,-10.0,2.5,437.15623589107446,508.5300281940168,379.6983619208648,203.35469699019364,277.02726776254656,443.5454590100897
1600.0000000000002,21.214595154245817,-17.336260229615476,83.2992390200859,94.75614041384192,83.18643128700158,38.440074310841226,83.02965332032066,2.6238473474784314,21.90044536723108,-16.466540548766034,21.728868982782952,-10.593111511851305,1.040393161878764,1.4532754856723766,1.820474016970464,3.2737495026428407,3.1466465011467726,0.010581598751676304,-10.0,17.76737187646779,38.990514827143606,6.0,-10.0,2.5,437.2375869552045,511.6556181027517,374.3157397179137,202.27424960924083,281.71721148365924,444.92705293843136
1610.0000000000002,20.894657900332287,-17.827585759901808,85.21070081547411,98.03792330980208,85.09966882616166,39.25673210847025,84.94535191130515,2.1723539696740204,21.591150061793595,-16.940615818652475,21.41444857205941,-10.351427680873144,1.0802300185176623,1.5342272332176,1.775759329728123,3.3099865629457224,3.064149770146016,0.0105560346601737,-10.0,17.1130711776579,39.61126846761408,6.0,-10.0,2.5,437.30263884330896,514.6961665030954,369.35492022943504,201.132724405487,285.54219727732783,445.8491990042296
1620.0000000000002,20.611105012179717,-18.273142376223376,87.0065081301373,101.0751957458814,86.8969192426254,39.99447794152644,86.7438749382701,1.7209048888874463,21.317530894587968,-17.364186317039014,21.136749460821456,-10.27328340646045,1.1185156817711288,1.6072315219868547,1.7399349987295234,3.347166520716378,2.992507459006978,0.010542356508897736,-10.0,16.51258573708043,40.14781527401084,6.0,-10.0,2.5,437.34962483458014,517.5099282838851,365.055254546533,200.0129324375225,288.2304665009213,446.4851172017686
1630.0000000000002,20.380595781160363,-18.642635604861084,88.70022047270403,103.83579945993525,88.59158927408431,40.67460509789947,88.4386463312061,1.3075339220870887,21.098259983701105,-17.706514089663813,20.913024074184246,-10.230920839446751,1.1555553741959264,1.6727262131015266,1.7150083258329687,3.3877345389344957,2.9316938111181328,0.01055231015751928,-10.0,16.01774928117493,40.64292006258961,6.0,-10.0,2.5,437.3802063123868,520.0389394645475,361.5214027231176,198.99696018567928,289.5815198782204,446.9673601974288
1640.0000000000002,20.21214359173165,-18.91821867308656,90.31663611110903,106.31723490339893,90.20841218079404,41.3256925280495,90.05441316817063,0.9586876584030506,20.94209780187249,-17.95191071233532,20.752543478803144,-10.212399329150514,1.191676913587192,1.7313971845218938,1.7015906743071487,3.432987858829043,2.880804200943228,0.010591698047940247,-10.0,15.661528019475613,41.14405729126463,6.0,-10.0,2.5,437.39643208794246,522.2596190531435,358.7922338722946,198.1389876595162,289.6036257103128,447.29642866114176
1650.0000000000002,20.109317752030137,-19.09112790282757,91.86887240273956,108.5171353140522,91.76048093870496,41.9694178927158,91.60428941132764,0.6878692005740845,20.85274611890416,-18.09292722913912,20.658931034717053,-10.210825314623946,1.2269663697800672,1.7837280067959036,1.6996953514410045,3.483423358236908,2.83905365626387,0.010662664152262953,-10.0,15.46145763737428,41.68647173887575,6.0,-10.0,2.5,437.4007132352883,524.1582437013519,356.87097090308595,197.4647167841024,288.35065123937767,447.47629299397926
1660.0000000000002,20.07219746504205,-19.157950517310557,93.35266903691696,110.42675168265998,93.24353045034704,42.617857661640016,93.08404481040192,0.49918168640721206,20.830153443259103,-18.128652787901643,20.63221457082548,-10.224079292090892,1.2612264039649057,1.829883250952226,1.7090615458511578,3.538944796803384,2.8059552081038235,0.010765030574636337,-10.0,15.424354523233832,42.29005249933101,6.0,-10.0,2.5,437.39660729852955,525.7247120250813,355.7406847373517,196.980193162167,285.93402846279525,447.5107925576675
1670.0000000000002,20.09878604092444,-19.122133513186807,94.75129022772758,112.02900126643664,94.64083156041282,43.275902250333104,94.47700038732877,0.3913535792028711,20.871961319651117,-18.062564370388827,20.670298165802865,-10.258403588663896,1.2940764297377296,1.8697798255111064,1.7293449647841102,3.5991247902952166,2.7812304648997053,0.010897697815565452,-10.0,15.550153780378537,42.961731389546735,6.0,-10.0,2.5,437.38379107783857,526.9454114898208,355.3697395308816,196.68072153351667,282.5175337698456,447.39653099099246
1680.0000000000002,20.185384788679976,-18.990415393211887,96.04315144628352,113.30914098640936,95.93081999163107,43.944089340751994,95.76165668091284,0.36080720636635993,20.97455416854631,-17.900796911822795,20.76933377487788,-10.313564509682235,1.3249842623364425,1.903106446620024,1.7599754431836432,3.6630818898036663,2.7646229422712425,0.011058200740615571,-10.0,15.83422163569236,43.69875905197505,6.0,-10.0,2.5,437.3618783690442,527.8121149194691,355.71301025860686,196.55733163907848,278.30355761884044,447.140346236213
1690.0000000000002,20.32668697437974,-18.77213339312607,97.20736933997689,114.26212721669208,97.092648656258,44.6203518816672,96.91724196746468,0.40385884714248727,21.131329915023755,-17.654717441161296,20.923807160301088,-10.454920460110143,1.3534526427845093,1.9295123480515857,1.8002129871482724,3.7297253351998574,2.7557117384813363,0.01124335747893295,-10.0,16.268362365241217,44.49189745645822,6.0,-10.0,2.5,437.33102034960814,528.3283535065084,356.71481620975544,196.60134560976863,273.48590765994686,446.6704339353777
1700.0000000000002,20.514886180321188,-18.48142008204556,98.22204543394648,114.89048019406648,98.10447408754828,45.29867214358063,97.92201205419767,0.5181769640147422,21.33455566282874,-17.337715039651812,21.125641727087405,-10.72553210330085,1.3789371871273692,1.9484603774119849,1.8489638890855593,3.797424266497544,2.7538776254257216,0.011448354549355996,-10.0,16.84063626219921,45.3255519426292,6.0,-10.0,2.5,437.2908763761778,528.5080460005838,358.3123756086679,196.8076037993804,268.36881922587406,445.94449147977446
1710.0000000000002,20.738516391416244,-18.136554639307093,99.06314466140222,115.20914440261038,98.94234088195033,45.96824839094047,98.75213779091779,0.7036485622234068,21.57156421940069,-16.970804156399822,21.362998245411266,-11.509131991724814,1.4008949998858304,1.9592952340960927,1.9046286405281816,3.8639238746242746,2.758182358377448,0.011666191015104032,-10.0,17.534753077868572,46.17844983736467,6.0,-10.0,2.5,437.24386238749287,528.3833604102185,360.4369217174674,197.17638208955557,263.214339290292,444.49415585009774
1720.0000000000002,20.973162376101108,-17.773869631723983,99.68273346491335,115.24475500030724,99.55846377110743,46.6046159849705,99.36004051864575,0.9606256185772395,21.818583174723653,-16.59153322864222,21.61070108859812,-13.528060373284744,1.4184670104964865,1.960504813288091,1.964390439051909,3.92489525234,2.7669979092190684,0.011882520092542882,-10.0,18.32773444117754,47.017136389287145,6.0,-10.0,2.5,437.1973411459968,528.0188706164294,363.028212235936,197.71055034662837,258.44708805032406,441.39973519905993
1730.0000000000002,21.16489891097137,-17.47028706519299,99.95140530773264,115.02647488634676,99.82373226606099,47.146056228848686,99.61704253964355,1.2851449665400878,22.02280169494533,-16.280351739154185,21.813352295624625,-16.599531937768404,1.429809386910538,1.948239510164936,2.0231205248642854,3.9713600350292224,2.7775450849503387,0.012066216984508656,-10.0,19.183402782854326,47.776123602233675,6.0,-10.0,2.5,437.1702972864808,527.5383764759134,366.0760463465776,198.40787599445383,254.99440659735083,434.67125246359245
1740.0000000000002,21.23792659466257,-17.332941325456176,99.64195040655768,114.54743118936574,99.51133297178461,47.48244433825636,99.29711580091644,1.6659260199512005,22.110526492748463,-16.147331734157547,21.8935347010249,-16.47707901918136,1.4321095964303094,1.9169416790878888,2.0743908041803847,3.9913324832682737,2.7870300521811378,0.012175055734956293,-10.0,20.047378164026952,48.34500099618367,6.0,-10.0,2.5,437.1894262942276,527.0845771602968,369.6362893808758,199.2558944702785,253.9796891780616,424.49511787371966
1750.0000000000002,21.248398079522254,-17.307614781971665,98.70048150965319,113.59958086120128,98.56703015658653,47.55807337253464,98.3466938944404,2.0955144506685883,22.13046765215264,-16.11714800699741,21.910281593139803,-16.451544855044915,1.4260478741906757,1.8713281437631393,2.1239868137245903,3.9953149574877296,2.8016695861316645,0.012249315537696577,-10.0,20.868308962811568,48.648188189265845,6.0,-10.0,2.5,437.1997371400007,526.4112128987985,373.64119583096846,200.2448287288116,254.64375477495443,422.7372491161763
1760.0000000000002,21.244599946255327,-17.309511780230707,97.48100490047254,112.38242597931064,97.34471182452766,47.48062959036753,97.11942430934796,2.5702911156295727,22.13584427074642,-16.10901310829729,21.91293219330017,-16.44750474696815,1.4158656979927304,1.8214232629289315,2.1719346218287554,3.9933578847576863,2.820435504878083,0.012317296520372284,-10.0,21.63493499473236,48.763599842278325,6.0,-10.0,2.5,437.2057613037142,525.5619825768812,377.68673577119006,201.35464713173363,255.3447757043299,422.0014707681896
1770.0000000000002,21.236927045848294,-17.31928197157984,96.2526484437059,111.14745502727556,96.1136507226457,47.34871922192508,95.88425859454422,3.0722769470789895,22.13648056393061,-16.108050482556507,21.911652766033267,-16.44945483649923,1.4051028605823457,1.7733512777123228,2.215574436539767,3.9889257142520895,2.8388851991938,0.01238147633567212,-10.0,22.333423237757245,48.785436779861584,6.0,-10.0,2.5,437.20997670046864,524.7039069163219,381.4777495797253,202.53507937839376,256.34032926508087,422.3798429671976
1780.0000000000002,21.228578845034296,-17.331144555884492,95.15258925970787,110.0337582226216,95.01112612771777,47.21939948679625,94.77825366850766,3.579551727462558,22.135475579929807,-16.10957089693369,21.909392323462708,-16.45290038019408,1.3955914273194296,1.7304582063129734,2.253282410511343,3.983740616824317,2.85451783297068,0.01244131733448756,-10.0,22.952043607367045,48.77435870834751,6.0,-10.0,2.5,437.2129137400421,523.9332292413844,384.8436007246267,203.7307531111989,257.5430836920681,423.4989904715692
1790.0000000000002,21.220626310533277,-17.34299841785605,94.23179152122512,109.09824158821374,94.08815134098045,47.11806817252,93.85228994834499,4.07060842747012,22.133944515137884,-16.11188730149422,21.90706547633305,-16.456447410944293,1.3880343436612828,1.69415956222544,2.284599924418948,3.978759486644388,2.8664704910322527,0.012496094101890743,-10.0,23.485797554013004,48.76208028343848,6.0,-10.0,2.5,437.2149721348517,523.2898032835417,387.71467489449554,204.88955323721927,258.8374115774292,425.01315354586455
1800.0000000000002,21.213296066328937,-17.35421133577043,93.49502126548192,108.35070082753458,93.34950323625004,47.051627850076045,93.11106440294868,4.527768325914565,22.132207002769604,-16.11451618878334,21.904824357330416,-16.45986401524192,1.3825264951473115,1.6646267767938316,2.309897323499628,3.97452410029346,2.8748267134439,0.01254539898572942,-10.0,23.936562050942936,48.76220176970492,6.0,-10.0,2.5,437.2164873995468,522.7804971158873,390.0922678545168,205.96920200964644,260.1276881814562,426.67017174893135
1810.0,21.206455193137305,-17.364803971275506,92.92507010086705,107.77697302600605,92.77795971697768,47.017833627914634,92.53729976554979,4.939152359144259,22.13024212767517,-16.117489259926344,21.902519604496113,-16.46337789269353,1.37887347849779,1.641316707722829,2.3299891004068494,3.9713058081296784,2.88010892228938,0.012589172504037825,-10.0,24.31124956207896,48.778372936244125,6.0,-10.0,2.5,437.21773130327625,522.3953328428365,392.02006733619606,206.94125459774693,261.34469339764206,428.29780057761366
1820.0,21.199855384283698,-17.375044449862344,92.49607522335155,107.35240193005262,92.34763003955575,47.01077951159516,92.1050593655547,5.298939851779153,22.127914785501044,-16.121011030500995,21.8999246358456,-16.46733455848505,1.376765042854882,1.6233479588063433,2.3458341062993244,3.969182065105668,2.882977081459817,0.012627624208804616,-10.0,24.61950116091913,48.809353789303145,6.0,-10.0,2.5,437.2189045511431,522.1169065195783,393.5616112428576,207.79158296915503,262.44541657127974,429.78907960524697
1830.0,21.193260760914107,-17.385232481401687,92.18057583268943,107.04939310239592,92.03101872404433,47.02375336459801,91.78680476421313,5.606473835760539,22.12509319650017,-16.12528106224977,21.896848203527608,-16.472025770978576,1.3758683107911485,1.6097469363766916,2.3583524721512896,3.968099408527981,2.8840691928185005,0.01266115645187756,-10.0,24.871769498623905,48.85189237474072,6.0,-10.0,2.5,437.2201377036309,521.9256659240892,394.78507315951776,208.5183224788118,263.40945094083725,431.0883002936874
1840.0,21.186065561417447,-17.395837819768474,92.0029099647996,106.89640838030893,91.85268964964925,47.06023649855007,91.60788461061686,5.866114336652629,22.120027805360287,-16.13294772307097,21.89197461572523,-16.479458413500936,1.375877569584032,1.6006381135978236,2.365182405263432,3.965820518861256,2.8823934676544214,0.012681914234303364,-10.0,25.062968109501806,48.905444075804894,6.0,-10.0,2.5,437.22216775689,521.8425575019915,395.628321699304,209.1278958514584,264.3681548897896,432.5732194442096
1850.0,21.177823397625914,-17.581996534638648,91.83742115804029,104.63761859604142,91.6869917632072,46.95670439317132,91.44169861670076,6.0633117145640085,22.114513385549657,-16.14129544587911,21.88830235895772,-16.485059707896028,1.3670619527292618,1.5725060847139662,2.375113502986242,3.947619587700208,2.8876669267395005,0.012765387225993545,-10.0,25.182778828760487,48.74534650839144,6.0,-10.0,2.5,435.28699727425806,518.8383612449952,395.6532155948932,209.59434711420093,264.578403689848,433.93580469619224
1860.0,21.182273840279723,-17.575041761009288,91.92767334693393,104.25866160444286,91.77732818216482,46.95734133866904,91.53158639063389,6.213860477962385,22.11971119305536,-16.133426969829884,21.893417502355383,-16.477257762769568,1.365873033239572,1.571693034722017,2.3706767817243644,3.942369816446381,2.8863369584915843,0.012787085467264227,-10.0,25.252306160916877,48.69834312821087,6.0,-10.0,2.5,434.9196231428567,518.2441501257514,395.3316194520765,209.93544080030705,264.5507105682154,433.5761072190342
1870.0,21.18794418289063,-17.566182208086275,92.05177822459532,104.28165509403811,91.90152217161535,47.00290608309888,91.65550176996936,6.3020646018005095,22.1252256355315,-16.125080627777322,21.89896883328947,-16.468791998847394,1.366695704761957,1.5739187769171183,2.366429867194677,3.940348644111796,2.8831206759357615,0.012791084529805149,-10.0,25.28227779328404,48.72914031645007,6.0,-10.0,2.5,434.85343565736474,518.1845266597483,395.13641660702746,210.130222512966,264.7067394044238,433.50366262943805
1880.0,21.191806781153815,-17.560148154312003,92.14112785748294,104.40974382049023,91.99093950140262,47.04805099303371,91.74477498505523,6.337124110016873,22.128732212164927,-16.119774057171412,21.90253603558132,-16.463352840552375,1.367895366056713,1.5760753352506118,2.3642579262729604,3.940333261523573,2.8805808977060354,0.012789448511288224,-10.0,25.294583654462368,48.77427090626418,6.0,-10.0,2.5,434.8951433042867,518.297234700472,395.0647642886684,210.20472718963177,264.8421501531515,433.52956330819967
1890.0,21.193733502605056,-17.557138585513115,92.18654877730435,104.5031565307372,92.03639534457827,47.076639656289046,91.79017120661034,6.345326527782618,22.130423365020352,-16.117215019984258,21.904265819025916,-16.46071555070307,1.368676865635627,1.5771171319515291,2.3636054788946828,3.940722610846212,2.8792205887224527,0.012787344150174844,-10.0,25.29962274657828,48.80682311314257,6.0,-10.0,2.5,434.9370903514143,518.3940177086299,395.0597965107149,210.22036064847097,264.90946968272976,433.5547433239564
1900.0,21.194475281777358,-17.555979969431007,92.20322048186755,104.5409411481171,92.05307826476755,47.08980644428607,91.80683289953315,6.345069420141897,22.13107608792187,-16.116227363436735,21.90493383750127,-16.45969710596779,1.3690295627136777,1.5773854800237077,2.363672949833985,3.941058429857693,2.8787241248799367,0.01278668217381566,-10.0,25.302133373829175,48.822909765635984,6.0,-10.0,2.5,434.95404057044897,518.434419324909,395.07282649093287,210.21854469183785,264.92903252774494,433.55975682770816
1910.0,21.19469728156145,-17.555633224524087,92.20723227642817,104.54687958231028,92.05709110374217,47.09422233717294,91.81083790413622,6.344080388782516,22.13128688569289,-16.115908402880336,21.905147545641007,-16.459371296458357,1.3690703424138295,1.5772762017610007,2.363761419386819,3.94103762114782,2.8786231788494616,0.012786286764008892,-10.0,25.303709188087797,48.82848590562577,6.0,-10.0,2.5,434.954834812695,518.4397434584738,395.08288224676136,210.21596482079028,264.9290980529089,433.55402063780446
1920.0,21.19475905643608,-17.555536737871762,92.2076650709604,104.54270375854782,92.05752271839441,47.09520191865113,91.81126537977745,6.344052606403579,22.13136012587762,-16.115797582820505,21.905219807955778,-16.459261129206197,1.3690544677778531,1.5771655114056322,2.363838334772697,3.9410038461783294,2.8786318871411103,0.012786428013095232,-10.0,25.304753784197768,48.82961434357918,6.0,-10.0,2.5,434.9506121515388,518.4336015468182,395.0867598964076,210.21586926520317,264.925574400552,433.54689841196034
1930.0,21.19479273126259,-17.55548414098942,92.20783311047184,104.53859203877504,92.0576900487216,47.095355260824014,91.81142970093089,6.344600604245386,22.131403772715625,-16.11573154071573,21.90526237079064,-16.45919624031194,1.3690727439004782,1.5771507249064134,2.363920331175492,3.941071056081905,2.878642551055266,0.012786941137635862,-10.0,25.30539849424042,48.829603396132256,6.0,-10.0,2.5,434.9469940754072,518.4277439992223,395.0870084839568,210.21712398767536,264.923623506453,433.5422012078273
1940.0,21.194824651625243,-17.555434284470778,92.20828473895492,104.53681255373004,92.05814165900318,47.095499943102425,91.81187912878003,6.34517573461352,22.131439585178597,-16.115677352887474,21.905297808960324,-16.459142213349196,1.3690499990833749,1.577117350765137,2.36388144830076,3.9409987990658975,2.8786375966579225,0.012786877248557956,-10.0,25.305755009789664,48.82959794252861,6.0,-10.0,2.5,434.9452047842504,518.424929636904,395.0861878856296,210.2184205370889,264.92338690688155,433.54003541702264
1950.0,21.194851459046426,-17.555392413915456,92.20879972370606,104.53661608307311,92.05865690846144,47.095710218333295,91.8123929966872,6.345549859930543,22.13146651083241,-16.115636611729656,21.905324816908404,-16.45910103865208,1.3692801484655568,1.5773840425317287,2.3642612167156334,3.9416452592473625,2.878625870435973,0.012789036181635531,-10.0,25.30593233194844,48.82974189925238,6.0,-10.0,2.5,434.9446826540845,518.4242760885485,395.0855021474145,210.21924771374543,264.92385636575983,433.53934457250966
1960.0,21.19486937299237,-17.55536443411583,92.20918328444976,104.53695345588984,92.05904072723125,47.09590243587508,91.81277606449514,6.345729044950815,22.131483422850145,-16.11561102220469,21.905341926317593,-16.459074954692312,1.3691354270814495,1.5772191647834752,2.3639955303954423,3.9412146951789175,2.8786156703141503,0.012787647406487298,-10.0,25.306014205254936,48.82992379592389,6.0,-10.0,2.5,434.9446823700536,518.4244638585942,395.08518849013694,210.219633845882,264.9243409001843,433.53923000314177
1970.0,21.194879139781413,-17.555349179371404,92.20939951860068,104.53726955736796,92.05925711258466,47.09603007526982,91.81299209265656,6.345793533607491,22.131492362304467,-16.11559749594801,21.90535101320213,-16.45906110138941,1.3690747421987068,1.5771496650574444,2.3638820262447715,3.941031691302216,2.8786095965608114,0.01278704748448227,-10.0,25.306051659414553,48.83006060731236,6.0,-10.0,2.5,434.944778235529,518.4247452933024,395.08511845830424,210.21976708509152,264.92462367260214,433.5392401145932
1980.0,21.19488361265513,-17.55534219319324,92.2094966793578,104.53742965287448,92.05935433589917,47.096096747273855,91.8130891609308,6.345810305119187,22.131496439676425,-16.115591326492222,21.90535516247532,-16.45905477566515,1.3690906027873837,1.5771675032242172,2.3639060967687104,3.941073599992928,2.878606859158296,0.012787178482878294,-10.0,25.306070098225177,48.83013670763637,6.0,-10.0,2.5,434.9448317284071,518.4248969374943,395.08513865258374,210.2197987393324,264.924735412177,433.53923611644393
1990.0,21.194885400119727,-17.555339401353905,92.20953226633347,104.5374756787175,92.0593899340584,47.09612500199063,91.81312469188643,6.34581397402809,22.131498120797627,-16.115588782794475,21.905356866730266,-16.459052177464173,1.369513630531568,1.577654264562972,2.364635783434344,3.942290047997316,2.8786059226494456,0.012791124029843384,-10.0,25.30608023674688,48.830169692729214,6.0,-10.0,2.5,434.94483875118664,518.4249348921877,395.0851673407125,210.21980461595612,264.9247606766121,433.53921022925897
2000.0,21.19488610523421,-17.555338300036283,92.20954407318808,104.5374745223172,92.05940174830467,47.096135260322235,91.81313647335854,6.345816353840688,22.13149883209855,-16.115587706527947,21.905357581226827,-16.45905108818721,1.3691578316517468,1.577244014757354,2.364021487320016,3.9412655020773695,2.8786056734764047,0.012787800416408843,-10.0,25.306086219095107,48.830181199267656,6.0,-10.0,2.5,434.9448268050491,518.4249245774267,395.08518174460215,210.2198092535998,264.9247591584198,433.539181905344
2010.0,21.194886437713404,-17.555337780737375,92.20954892236536,104.5374645736054,92.05940659873117,47.09613891534588,91.81314130487618,6.345819130279665,22.131499188741696,-16.115587166892624,21.905357936527704,-16.45905054651763,1.3690506627547134,1.5771203794716386,2.3638365262330376,3.940956905704677,2.878605600887657,0.012786800122389006,-10.0,25.30608971894452,48.830184668985794,6.0,-10.0,2.5,434.9448142220645,518.4249071297418,395.08518457396445,210.21981531757913,264.92475554027686,433.5391620395804
2020.0,21.1948866455148,-17.555337456172595,92.20955219099837,104.53745844400191,92.05940986808075,47.09614073312565,91.81314456214915,6.345821614134252,22.131499410080117,-16.115586831986434,21.905358157073955,-16.45905021028659,1.3690304197715273,1.5770969954420386,2.363801563746387,3.9408985591884256,2.8786055461398066,0.012786611494587536,-10.0,25.30609171835482,48.83018607714877,6.0,-10.0,2.5,434.9448065536984,518.4248961727906,395.08518290242097,210.2198208206088,264.92475501313163,433.53915114390367
2030.0,21.19488678734957,-17.555337234641,92.20955477826524,104.53745692616542,92.05941245562317,47.09614199624366,91.81314714225037,6.345823340997924,22.131499554230125,-16.11558661387363,21.905358301507665,-16.459049990091955,1.3690840629030534,1.577158778663901,2.3638941214729745,3.9410529001368753,2.8786054902867906,0.012787112592840186,-10.0,25.306092771399733,48.83018708284026,6.0,-10.0,2.5,434.94480337845545,518.4248921492191,395.0851806066,210.21982462337544,264.924756595924,433.5391465121888
2040.0,21.19488687897065,-17.55533709153812,92.20955662420242,104.53745770119808,92.05941430260864,47.096142948892805,91.8131489850781,6.34582428218539,22.13149964313304,-16.115586479354988,21.90535839112808,-16.45904985346226,1.3690845663034823,1.577159359005084,2.363894927247355,3.9410542862524394,2.878605444288408,0.012787117186489982,-10.0,25.306093292768026,48.83018796063095,6.0,-10.0,2.5,434.9448026490677,518.4248918694825,395.08517925064416,210.21982666398856,264.92475846163205,433.53914499451207
2050.0000000000005,21.19488693139557,-17.555337009655716,92.20955773100592,104.53745882222393,92.05941541010087,47.09614358189351,91.81315009044529,6.3458246972001575,22.131499692478,-16.115586404691328,21.90535844108887,-16.45904977729515,1.3690851538919735,1.5771600359847218,2.3638959013242413,3.9410559373089633,2.8786054147950604,0.012787122548923837,-10.0,25.30609354315112,48.83018860826337,6.0,-10.0,2.5,434.94480273203504,518.4248926170113,395.0851787798701,210.21982754233247,264.92475972890446,433.5391445874772
2060.0000000000005,21.194886957545197,-17.55533696881264,92.20955828410047,104.53745952432809,92.05941596395746,47.096143935508906,91.81315064332453,6.345824847299923,22.13149971682444,-16.115586367852814,21.905358465784477,-16.459049739645764,1.3690568963305612,1.5771274819265508,2.3638470924691943,3.940974574395745,2.8786053997891625,0.012786858548390144,-10.0,25.30609366522248,48.83018899344279,6.0,-10.0,2.5,434.94480287418025,518.4248931884531,395.0851787497484,210.21982784877972,264.9247603344604,433.5391444232101
2070.0000000000005,21.19488696719632,-17.555336953738532,92.20955847814413,104.53745973249062,92.05941615772755,47.0961440731914,91.81315083669823,6.34582488981556,22.131499725964336,-16.115586354023264,21.90535847503809,-16.45904972553825,1.3690821977702774,1.5771566266399193,2.363890773698868,3.9410474003387863,2.8786053947361805,0.012787094836315268,-10.0,25.306093719183195,48.830189147215606,6.0,-10.0,2.5,434.9448028846797,518.424893335721,395.0851788166103,210.21982793288703,264.9247604932458,433.5391442852452
2080.0000000000005,21.19488697264137,-17.555336945233933,92.20955858216936,104.53745980862608,92.05941626224083,47.09614414947606,91.813150941002,6.345824915224796,22.131499731226832,-16.11558634606064,21.90535848035117,-16.45904971743829,1.3690526311201616,1.577122564878662,2.3638397211771487,3.9409622860558104,2.878605392132593,0.01278681867600325,-10.0,25.30609375413377,48.83018923147183,6.0,-10.0,2.5,434.94480285872174,518.4248933652225,395.08517886388097,210.21982798396928,264.9247605565722,433.53914416689406
2090.0000000000005,21.19488697546113,-17.555336940829733,92.20955863337856,104.53745981813591,92.05941631339508,47.096144186473914,91.8131509920281,6.345824931559548,22.13149973402212,-16.11558634183109,21.90535848316384,-16.45904971315025,1.3690575425604865,1.5771282218369298,2.3638482007131363,3.9409764225500656,2.8786053909607308,0.0127868645456009,-10.0,25.306093774829836,48.830189270960766,6.0,-10.0,2.5,434.94480282298525,518.4248933407406,395.0851788851344,210.21982801799177,264.9247605756447,433.53914408123353
2100.0000000000005,21.194886977116923,-17.555336938243556,92.20955866272772,104.53745981180153,92.05941634251985,47.09614420656544,91.81315102105935,6.34582494338116,22.131499735689776,-16.115586339307754,21.905358484838334,-16.459049710597412,1.369073152962866,1.5771462041921864,2.363875153695244,3.9410213578874305,2.8786053903390827,0.012787010344791822,-10.0,25.306093787742213,48.83018929148482,6.0,-10.0,2.5,434.94480279348375,518.4248933102753,395.08517889184094,210.21982804319208,264.92476058366753,433.53914402327854
2110.0000000000005,21.194886978164167,-17.555336936607887,92.20955868116351,104.5374598044042,92.05941636086708,47.096144218425934,91.81315103934904,6.345824952103442,22.131499736751184,-16.115586337701757,21.90535848590301,-16.459049708974305,1.369079458356326,1.5771534675895098,2.3638860405096733,3.941039508099183,2.878605389953533,0.012787069236614424,-10.0,25.306093795991277,48.83018930308009,6.0,-10.0,2.5,434.944802772424,518.4248932863717,395.0851788916535,210.21982806200955,264.9247605891748,433.5391439855176
2120.0000000000005,21.194886978794493,-17.55533693562336,92.20955869250656,104.5374598006693,92.0594163721776,47.09614422523799,91.81315105062615,6.3458249579054495,22.131499737387305,-16.115586336739227,21.905358486541303,-16.459049708001203,1.3690819049627911,1.5771562858964736,2.3638902646817077,3.941046550578181,2.8786053897084343,0.012787092087677749,-10.0,25.30609380075936,48.830189309521245,6.0,-10.0,2.5,434.94480276035233,518.4248932728032,395.08517888877225,210.21982807459733,264.92476059418414,433.53914396452245
2130.0000000000005,21.19488697919876,-17.555336934991942,92.20955869999372,104.53745979973796,92.05941637965024,47.09614422957924,91.8131510580781,6.3458249617089,22.13149973779137,-16.115586336127876,21.90535848694721,-16.45904970738235,1.3690830854584497,1.5771576457383711,2.3638923027905525,3.941049948528923,2.87860538954013,0.012787103113270248,-10.0,25.3060938036308,48.83018931361062,6.0,-10.0,2.5,434.9448027537493,518.4248932659863,395.0851788859855,210.21982808285145,264.9247605986172,433.5391439527255
2140.0000000000005,21.194886979457003,-17.55533693458858,92.20955870491069,104.53745980029656,92.05941638455987,47.09614423239958,91.81315106297502,6.345824964100359,22.131499738046603,-16.115586335741682,21.90535848720397,-16.459049706990925,1.369083729265809,1.5771583873594344,2.3638934142794112,3.9410518016388454,2.878605389425154,0.012787109126189852,-10.0,25.306093805345085,48.83018931630345,6.0,-10.0,2.5,434.94480275040866,518.4248932631413,395.0851788839791,210.21982808801113,264.92476060215256,433.5391439462828
2150.0000000000005,21.19488697961967,-17.55533693433452,92.20955870807731,104.53745980133732,92.05941638772242,47.09614423422886,91.81315106612986,6.345824965534575,22.13149973820571,-16.115586335500893,21.905358487364246,-16.459049706746555,1.3690841047224291,1.5771588198611923,2.3638940624646407,3.9410528823258337,2.878605389348853,0.012787112632744091,-10.0,25.306093806362355,48.830189318087605,6.0,-10.0,2.5,434.9448027488233,518.4248932622584,395.0851788827552,210.21982809110003,264.9247606047164,433.5391439428091
2160.0000000000005,21.19488697972036,-17.555336934177262,92.20955871006579,104.53745980232172,92.05941638970872,47.09614423539836,91.81315106811142,6.345824966374437,22.131499738303408,-16.1155863353531,21.905358487462784,-16.459049706596375,1.3690843252123546,1.5771590738513823,2.36389444311082,3.9410535169622034,2.8786053892998287,0.012787114691959155,-10.0,25.306093806964952,48.830189319253456,6.0,-10.0,2.5,434.94480274809416,518.4248932621654,395.08517888209985,210.21982809289528,264.92476060642656,433.539143940912
2170.0000000000005,21.19488697978155,-17.55533693408168,92.2095587112828,104.53745980305725,92.05941639092445,47.096144236130606,91.81315106932435,6.345824966856696,22.13149973836249,-16.115586335263686,21.905358487522403,-16.459049706505482,1.3690844524683874,1.577159220441423,2.36389466279908,3.941053883240503,2.8786053892694414,0.012787115880420112,-10.0,25.306093807322892,48.830189319996975,6.0,-10.0,2.5,434.9448027477512,518.4248932622944,395.08517888179045,210.2198280939148,264.9247606074936,433.53914393983865
2180.0000000000005,21.19488697981815,-17.555336934024524,92.20955871201164,104.53745980353692,92.05941639165266,47.096144236578766,91.81315107005098,6.345824967124656,22.131499738397757,-16.115586335210367,21.905358487558008,-16.459049706451196,1.3690845205077522,1.5771592988171348,2.3638947802569183,3.941054079074053,2.878605389251231,0.012787116515838515,-10.0,25.30609380753617,48.83018932045882,6.0,-10.0,2.5,434.9448027475747,518.4248932624263,395.08517888165744,210.21982809448625,264.9247606081274,433.53914393920775
2190.0000000000005,21.194886979839815,-17.555336933990674,92.20955871244037,104.53745980381888,92.05941639208103,47.09614423684798,91.81315107047838,6.345824967278816,22.131499738418643,-16.115586335178705,21.905358487579097,-16.459049706419023,1.3690845583078357,1.5771593423590873,2.363894845511766,3.941054187870853,2.8786053892404766,0.012787116868850264,-10.0,25.306093807664407,48.83018932073866,6.0,-10.0,2.5,434.94480274746667,518.424893262503,395.0851788816103,210.21982809481383,264.924760608485,433.5391439388212
2200.0000000000005,21.19488697985256,-17.55533693397078,92.20955871269027,104.53745980396974,92.0594163923308,47.09614423700685,91.81315107072761,6.34582496736698,22.13149973843097,-16.11558633516006,21.905358487591545,-16.459049706400037,1.3690845746888471,1.5771593612276693,2.3638948737892176,3.941054235016887,2.878605389234316,0.012787117021826609,-10.0,25.30609380774172,48.83018932090442,6.0,-10.0,2.5,434.9448027473921,518.4248932625293,395.0851788815956,210.21982809500048,264.92476060868125,433.5391439385765
2210.0000000000005,21.194886979860048,-17.55533693395907,92.20955871283553,104.53745980404632,92.059416392476,47.09614423710076,91.81315107087246,6.345824967416263,22.131499738438247,-16.11558633514909,21.905358487598875,-16.459049706388896,1.3690845847693038,1.5771593728388111,2.363894891190901,3.941054264029712,2.878605389230787,0.012787117115965764,-10.0,25.306093807788727,48.83018932100157,6.0,-10.0,2.5,434.9448027473376,518.4248932625288,395.0851788815916,210.2198280951048,264.9247606087891,433.5391439384175
2220.0000000000005,21.194886979864474,-17.555336933952162,92.20955871292074,104.537459804084,92.05941639256115,47.09614423715567,91.81315107095745,6.345824967448152,22.131499738442564,-16.115586335142552,21.905358487603223,-16.459049706382245,1.369084588549888,1.5771593771931915,2.3638948977165373,3.9410542749097286,2.8786053892287464,0.012787117151270316,-10.0,25.306093807816975,48.83018932105796,6.0,-10.0,2.5,434.9448027473016,518.4248932625186,395.0851788815871,210.21982809517468,264.92476060884906,433.53914393831985
2230.0000000000005,21.194886979867125,-17.555336933948013,92.20955871297105,104.53745980410253,92.05941639261144,47.09614423718738,91.81315107100758,6.3458249674705485,22.131499738445157,-16.11558633513863,21.905358487605834,-16.459049706378266,1.3690845935897349,1.5771593829984625,2.3638949064172663,3.941054289415729,2.8786053892274834,0.012787117198338664,-10.0,25.306093807834657,48.83018932109093,6.0,-10.0,2.5,434.9448027472757,518.4248932625077,395.085178881586,210.2198280952188,264.9247606088832,433.53914393825727
2240.0000000000005,21.19488697986872,-17.55533693394554,92.20955871300112,104.53745980410986,92.05941639264152,47.09614423720655,91.81315107103758,6.345824967485726,22.131499738446728,-16.115586335136243,21.905358487607415,-16.45904970637588,1.3690845948499313,1.577159384449872,2.363894908592488,3.94105429304236,2.878605389226769,0.012787117210107194,-10.0,25.306093807844945,48.83018932111015,6.0,-10.0,2.5,434.94480274725765,518.424893262496,395.0851788815834,210.21982809524528,264.924760608904,433.53914393821753
