time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,21.194886979871175,-17.555336933941703,92.20955871304841,104.53745980412332,92.05941639268883,47.096144237236096,91.8131510710848,6.345824967503177,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084593590828,1.5771593829990087,2.363894906417376,3.941054289416385,2.878605389225664,0.012787117198344734,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.9448027472315,518.42489326248,395.08517888157405,210.219828095286,264.9247606089344,433.539143938158
3180.0000000000005,21.194886979871168,-17.555336933941703,92.20955871304841,104.53745980412492,92.05941639268883,47.09614423723559,91.81315107108477,6.345824967501585,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908569,1.577159382999018,2.363894906417377,3.941054289416395,2.8786053892256107,0.012787117198344671,-10.0,25.30609380786109,48.83018932113953,6.0,-10.0,2.5,434.9448027472312,518.4248932624818,395.08517888157456,210.21982809528555,264.9247606089345,433.53914393815774
3190.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304845,104.5374598041235,92.0594163926889,47.09614423723588,91.8131510710848,6.345824967501528,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908336,1.5771593829990007,2.3638949064174137,3.941054289416415,2.8786053892256738,0.012787117198344716,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472313,518.4248932624802,395.08517888157473,210.21982809528345,264.92476060893364,433.5391439381568
3200.0000000000005,21.19488697987117,-17.555336933941703,92.2095587130482,104.53745980412282,92.05941639268865,47.0961442372353,91.81315107108456,6.345824967502267,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908202,1.5771593829989994,2.363894906417436,3.941054289416435,2.8786053892257164,0.012787117198344702,-10.0,25.306093807861146,48.83018932113947,6.0,-10.0,2.5,434.9448027472317,518.42489326248,395.0851788815745,210.2198280952813,264.924760608933,433.53914393815666
3210.0000000000005,21.19488697987116,-17.55533693394173,92.20955871304828,104.53745980412371,92.05941639268873,47.096144237235706,91.81315107108468,6.345824967503859,22.13149973844913,-16.115586335132605,21.90535848760983,-16.459049706372184,1.369084592331054,1.5771593815477674,2.363894904242234,3.9410542857900017,2.87860538922567,0.012787117186578566,-10.0,25.30609380786109,48.830189321139294,6.0,-10.0,2.5,434.9448027472317,518.4248932624802,395.08517888157473,210.21982809528552,264.92476060893387,433.539143938158
3220.0000000000005,21.194886979871168,-17.555336933941703,92.20955871304835,104.53745980412316,92.0594163926888,47.09614423723508,91.81315107108473,6.345824967501528,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908444,1.5771593829990167,2.3638949064174137,3.941054289416431,2.8786053892256622,0.01278711719834472,-10.0,25.30609380786097,48.830189321139294,6.0,-10.0,2.5,434.9448027472303,518.4248932624798,395.0851788815732,210.21982809528205,264.9247606089336,433.539143938156
3230.0000000000005,21.194886979871157,-17.55533693394173,92.20955871304841,104.537459804123,92.05941639268883,47.09614423723548,91.81315107108477,6.345824967503916,22.13149973844912,-16.115586335132605,21.90535848760983,-16.459049706372184,1.3690845948505874,1.5771593844502336,2.363894908592568,3.9410542930428014,2.8786053892257124,0.012787117210110863,-10.0,25.30609380786097,48.83018932113925,6.0,-10.0,2.5,434.944802747232,518.4248932624797,395.0851788815744,210.21982809528296,264.9247606089338,433.5391439381584
3240.0000000000005,21.194886979871164,-17.55533693394173,92.20955871304841,104.537459804123,92.05941639268883,47.09614423723548,91.8131510710848,6.345824967501756,22.13149973844913,-16.115586335132605,21.90535848760983,-16.459049706372184,1.3690845948506027,1.5771593844502432,2.3638949085925205,3.941054293042764,2.878605389225652,0.01278711721011087,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.9448027472312,518.4248932624798,395.08517888157377,210.21982809528623,264.9247606089349,433.5391439381589
3250.0000000000005,21.19488697987116,-17.55533693394173,92.20955871304838,104.53745980412322,92.0594163926888,47.09614423723514,91.81315107108473,6.345824967502608,22.13149973844913,-16.115586335132605,21.905358487609835,-16.459049706372184,1.3690845935908371,1.5771593829989972,2.3638949064174,3.941054289416397,2.878605389225653,0.012787117198344716,-10.0,25.30609380786097,48.830189321139294,6.0,-10.0,2.5,434.9448027472308,518.42489326248,395.0851788815748,210.2198280952846,264.9247606089338,433.5391439381581
3260.0000000000005,21.194886979871168,-17.555336933941703,92.20955871304848,104.53745980412384,92.0594163926889,47.09614423723514,91.81315107108486,6.345824967502665,22.131499738449136,-16.115586335132605,21.90535848760984,-16.459049706372184,1.369084593590841,1.5771593829990067,2.363894906417365,3.941054289416372,2.878605389225627,0.012787117198344694,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472312,518.4248932624806,395.0851788815745,210.21982809528677,264.9247606089332,433.5391439381573
3270.0000000000005,21.194886979871185,-17.555336933941675,92.20955871304832,104.53745980412327,92.05941639268873,47.09614423723559,91.81315107108468,6.345824967500676,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506067,1.5771593844502505,2.363894908592573,3.941054293042823,2.878605389225687,0.01278711721011087,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.94480274723065,518.4248932624796,395.085178881573,210.21982809528131,264.92476060893244,433.5391439381547
3280.0000000000005,21.194886979871168,-17.555336933941703,92.20955871304872,104.53745980412263,92.05941639268913,47.09614423723633,91.81315107108509,6.345824967501813,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948506143,1.5771593844502203,2.363894908592574,3.9410542930427934,2.87860538922565,0.01278711721011092,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.9448027472297,518.4248932624787,395.0851788815749,210.21982809528396,264.92476060893347,433.5391439381573
3290.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304865,104.5374598041227,92.05941639268909,47.0961442372353,91.81315107108504,6.345824967501756,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948505883,1.5771593844502487,2.363894908592552,3.941054293042801,2.8786053892257097,0.012787117210110886,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.9448027472315,518.4248932624791,395.0851788815728,210.21982809528305,264.9247606089333,433.5391439381561
3300.0000000000005,21.194886979871175,-17.555336933941703,92.20955871304864,104.53745980412288,92.05941639268906,47.09614423723565,91.81315107108499,6.3458249675042,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.369084594850594,1.5771593844502378,2.3638949085925187,3.941054293042757,2.878605389225666,0.012787117210110888,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.9448027472319,518.4248932624798,395.0851788815744,210.2198280952872,264.9247606089337,433.53914393815774
3310.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304835,104.5374598041236,92.05941639268877,47.09614423723502,91.8131510710847,6.345824967502495,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845961103622,1.577159385901492,2.3638949107676934,3.9410542966691855,2.8786053892257044,0.01278711722187699,-10.0,25.30609380786109,48.83018932113953,6.0,-10.0,2.5,434.9448027472322,518.4248932624803,395.0851788815728,210.2198280952832,264.92476060893387,433.53914393815694
3320.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304851,104.5374598041227,92.05941639268893,47.096144237235535,91.81315107108486,6.345824967503006,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948505868,1.577159384450237,2.3638949085925463,3.941054293042783,2.8786053892257,0.012787117210110886,-10.0,25.30609380786109,48.830189321139294,6.0,-10.0,2.5,434.94480274723173,518.4248932624794,395.08517888157394,210.2198280952846,264.9247606089342,433.53914393815865
3330.0000000000005,21.194886979871168,-17.555336933941703,92.20955871304865,104.53745980412384,92.05941639268912,47.09614423723565,91.81315107108504,6.345824967500164,22.131499738449136,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845923310766,1.5771593815477831,2.3638949042423008,3.941054285790084,2.878605389225683,0.012787117186578573,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.94480274723094,518.4248932624809,395.08517888157405,210.21982809527967,264.9247606089328,433.5391439381564
3340.0000000000005,21.194886979871168,-17.555336933941703,92.20955871304851,104.53745980412316,92.05941639268897,47.09614423723559,91.81315107108493,6.345824967502665,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.36908459359085,1.5771593829990087,2.36389490641738,3.941054289416389,2.8786053892256205,0.012787117198344728,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472297,518.4248932624795,395.0851788815736,210.21982809528507,264.9247606089332,433.5391439381557
3350.0000000000005,21.194886979871168,-17.555336933941703,92.20955871304841,104.53745980412248,92.0594163926888,47.09614423723525,91.81315107108473,6.345824967500789,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948506083,1.5771593844502385,2.363894908592552,3.9410542930427903,2.87860538922566,0.012787117210110898,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.94480274722986,518.4248932624787,395.08517888157326,210.21982809528367,264.9247606089322,433.5391439381561
3360.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304847,104.53745980412327,92.0594163926889,47.09614423723565,91.81315107108483,6.345824967502438,22.131499738449136,-16.115586335132605,21.90535848760984,-16.459049706372184,1.3690845948505863,1.57715938445024,2.363894908592509,3.941054293042749,2.8786053892256755,0.012787117210110858,-10.0,25.306093807861146,48.83018932113941,6.0,-10.0,2.5,434.9448027472317,518.4248932624795,395.0851788815736,210.21982809528672,264.9247606089332,433.5391439381559
3370.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304871,104.53745980412448,92.05941639268913,47.096144237235706,91.81315107108509,6.345824967502324,22.131499738449136,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845923310655,1.577159381547784,2.363894904242256,3.94105428579004,2.8786053892256733,0.012787117186578554,-10.0,25.30609380786097,48.83018932113953,6.0,-10.0,2.5,434.94480274723225,518.4248932624814,395.08517888157456,210.21982809528348,264.9247606089341,433.539143938158
3380.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304848,104.53745980412332,92.0594163926889,47.09614423723582,91.81315107108483,6.345824967503404,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908125,1.5771593829990085,2.3638949064173502,3.941054289416359,2.8786053892256773,0.012787117198344716,-10.0,25.30609380786097,48.83018932113953,6.0,-10.0,2.5,434.9448027472319,518.4248932624795,395.08517888157354,210.2198280952872,264.92476060893307,433.5391439381565
3390.0000000000005,21.194886979871175,-17.555336933941703,92.20955871304835,104.53745980412106,92.0594163926888,47.09614423723497,91.81315107108473,6.345824967505166,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908158,1.5771593829989905,2.363894906417413,3.941054289416403,2.878605389225702,0.012787117198344794,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.9448027472296,518.4248932624769,395.085178881573,210.21982809528296,264.9247606089323,433.5391439381552
3400.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304871,104.5374598041227,92.05941639268912,47.09614423723599,91.81315107108506,6.34582496750204,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.369084594850598,1.5771593844502518,2.363894908592549,3.941054293042801,2.8786053892256893,0.0127871172101109,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.94480274723134,518.4248932624795,395.085178881573,210.21982809528367,264.9247606089356,433.5391439381588
3410.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304861,104.537459804123,92.05941639268906,47.09614423723536,91.81315107108499,6.345824967502836,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590843,1.577159382999002,2.363894906417387,3.941054289416389,2.878605389225636,0.012787117198344742,-10.0,25.30609380786097,48.830189321139294,6.0,-10.0,2.5,434.9448027472304,518.4248932624796,395.0851788815744,210.21982809528555,264.9247606089333,433.5391439381552
3420.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304851,104.53745980412248,92.05941639268895,47.09614423723559,91.81315107108487,6.345824967503688,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.3690845948505983,1.577159384450226,2.363894908592548,3.941054293042773,2.878605389225668,0.012787117210110898,-10.0,25.30609380786097,48.830189321139294,6.0,-10.0,2.5,434.94480274723054,518.4248932624788,395.0851788815744,210.21982809528507,264.9247606089328,433.53914393815506
3430.0000000000005,21.19488697987116,-17.55533693394173,92.20955871304858,104.53745980412369,92.05941639268899,47.09614423723502,91.81315107108493,6.345824967503631,22.13149973844913,-16.115586335132605,21.90535848760983,-16.459049706372184,1.3690845948505883,1.5771593844502598,2.363894908592519,3.9410542930427783,2.8786053892256938,0.012787117210110851,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472324,518.4248932624803,395.0851788815728,210.21982809528507,264.92476060893443,433.5391439381589
3440.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304865,104.53745980412356,92.05941639268909,47.09614423723565,91.81315107108504,6.345824967501642,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084594850598,1.5771593844502327,2.3638949085925707,3.941054293042804,2.8786053892256915,0.01278711721011088,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.9448027472317,518.42489326248,395.0851788815748,210.21982809528348,264.9247606089343,433.5391439381576
3450.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304889,104.53745980412371,92.0594163926893,47.09614423723542,91.81315107108524,6.345824967503006,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084593590829,1.5771593829990225,2.3638949064174057,3.941054289416428,2.8786053892256938,0.012787117198344735,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.9448027472319,518.4248932624803,395.08517888157337,210.21982809528305,264.9247606089339,433.53914393815774
3460.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304861,104.53745980412248,92.05941639268899,47.09614423723536,91.81315107108496,6.345824967499823,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948506,1.577159384450248,2.36389490859253,3.9410542930427774,2.8786053892256684,0.012787117210110893,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.9448027472309,518.4248932624793,395.085178881573,210.21982809528512,264.9247606089332,433.53914393815626
3470.0000000000005,21.194886979871175,-17.555336933941703,92.20955871304861,104.53745980412371,92.05941639268904,47.09614423723508,91.81315107108496,6.34582496750096,22.13149973844915,-16.115586335132548,21.905358487609845,-16.459049706372184,1.369084594850595,1.5771593844502665,2.3638949085925294,3.941054293042796,2.878605389225692,0.012787117210110888,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.94480274723173,518.4248932624798,395.08517888157206,210.21982809528416,264.9247606089333,433.5391439381572
3480.0000000000005,21.19488697987119,-17.555336933941675,92.20955871304878,104.53745980412396,92.0594163926892,47.096144237235926,91.81315107108517,6.345824967503518,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590847,1.5771593829990065,2.3638949064174177,3.941054289416424,2.878605389225652,0.012787117198344732,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.9448027472309,518.4248932624805,395.0851788815748,210.21982809528345,264.9247606089316,433.5391439381544
3490.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304878,104.5374598041244,92.05941639268919,47.096144237235926,91.81315107108512,6.34582496750204,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845961103724,1.5771593859014787,2.363894910767708,3.9410542966691855,2.8786053892256835,0.012787117221877014,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.94480274723225,518.4248932624809,395.0851788815745,210.21982809528416,264.9247606089336,433.53914393815813
3500.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304825,104.53745980412242,92.05941639268869,47.09614423723536,91.81315107108462,6.345824967501869,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845923310404,1.5771593815477565,2.363894904242227,3.941054285789984,2.8786053892256853,0.012787117186578585,-10.0,25.306093807861146,48.83018932113941,6.0,-10.0,2.5,434.9448027472315,518.424893262479,395.08517888157456,210.2198280952862,264.9247606089337,433.5391439381567
3510.0000000000005,21.19488697987117,-17.555336933941703,92.2095587130487,104.5374598041231,92.05941639268912,47.09614423723536,91.81315107108509,6.345824967501471,22.131499738449136,-16.115586335132605,21.90535848760984,-16.459049706372184,1.3690845935908147,1.5771593829990191,2.363894906417383,3.941054289416402,2.8786053892257044,0.012787117198344734,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472319,518.4248932624795,395.0851788815728,210.21982809528416,264.9247606089336,433.5391439381575
3520.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304851,104.5374598041222,92.05941639268895,47.09614423723502,91.81315107108487,6.345824967503916,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.369084594850602,1.5771593844502425,2.363894908592531,3.941054293042773,2.8786053892256613,0.012787117210110912,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472301,518.4248932624785,395.08517888157286,210.21982809528512,264.92476060893296,433.5391439381555
3530.0000000000005,21.194886979871185,-17.555336933941675,92.20955871304858,104.5374598041226,92.05941639268899,47.09614423723582,91.81315107108493,6.345824967504257,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.369084594850576,1.5771593844502416,2.36389490859253,3.941054293042772,2.878605389225714,0.012787117210110903,-10.0,25.30609380786092,48.830189321139194,6.0,-10.0,2.5,434.9448027472317,518.4248932624785,395.08517888157286,210.21982809528512,264.924760608932,433.5391439381557
3540.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304871,104.53745980412435,92.05941639268912,47.09614423723582,91.8131510710851,6.345824967501926,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845923310602,1.5771593815478002,2.363894904242216,3.941054285790016,2.878605389225668,0.012787117186578573,-10.0,25.30609380786086,48.83018932113953,6.0,-10.0,2.5,434.944802747232,518.4248932624809,395.0851788815728,210.21982809528512,264.9247606089333,433.5391439381576
3550.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304872,104.53745980412344,92.05941639268912,47.096144237235535,91.8131510710851,6.3458249675042,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084593590837,1.5771593829990256,2.363894906417365,3.941054289416391,2.878605389225649,0.012787117198344765,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.94480274723094,518.4248932624797,395.0851788815728,210.2198280952861,264.9247606089328,433.539143938156
3560.0000000000005,21.194886979871175,-17.555336933941703,92.20955871304848,104.53745980412208,92.05941639268887,47.09614423723508,91.8131510710848,6.345824967499652,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506,1.5771593844502234,2.363894908592545,3.941054293042768,2.8786053892256613,0.012787117210110922,-10.0,25.306093807861146,48.83018932113936,6.0,-10.0,2.5,434.9448027472296,518.4248932624778,395.08517888157377,210.21982809528507,264.92476060893205,433.53914393815427
3570.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304872,104.5374598041235,92.05941639268916,47.09614423723559,91.81315107108512,6.34582496750312,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908256,1.5771593829990076,2.363894906417409,3.941054289416416,2.8786053892256915,0.012787117198344746,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.94480274723145,518.4248932624796,395.08517888157394,210.21982809528353,264.9247606089341,433.5391439381575
3580.0000000000005,21.19488697987119,-17.555336933941675,92.20955871304865,104.53745980412184,92.05941639268912,47.09614423723559,91.81315107108504,6.345824967503575,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908105,1.5771593829989965,2.3638949064174195,3.941054289416416,2.8786053892257235,0.01278711719834476,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472311,518.4248932624782,395.0851788815736,210.2198280952825,264.92476060893205,433.5391439381555
3590.0000000000005,21.19488697987117,-17.555336933941703,92.20955871304882,104.5374598041227,92.05941639268923,47.09614423723599,91.81315107108516,6.345824967503745,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506083,1.5771593844502445,2.3638949085925263,3.9410542930427703,2.878605389225646,0.012787117210110903,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.94480274723065,518.4248932624794,395.0851788815736,210.2198280952861,264.9247606089334,433.53914393815535
3600.0000000000005,21.194886979871175,-17.555336933941703,92.20955871304865,104.5374598041236,92.05941639268909,47.0961442372353,91.81315107108504,6.345824967503631,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845961103857,1.5771593859014854,2.3638949107676552,3.9410542966691406,2.8786053892256223,0.012787117221877038,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472304,518.4248932624796,395.085178881573,210.2198280952872,264.92476060893324,433.5391439381565
3610.000000000001,21.19488697987119,-17.555336933941675,92.20955871304857,104.53745980412316,92.05941639268899,47.0961442372352,91.81315107108495,6.345824967503575,22.13149973844917,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084593590831,1.5771593829990105,2.3638949064173955,3.941054289416406,2.878605389225673,0.01278711719834474,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472311,518.4248932624796,395.08517888157365,210.21982809528416,264.9247606089313,433.53914393815467
3620.000000000001,21.194886979871164,-17.55533693394173,92.20955871304865,104.53745980412418,92.05941639268909,47.09614423723502,91.81315107108504,6.345824967502892,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506123,1.5771593844502718,2.363894908592534,3.941054293042805,2.8786053892256627,0.012787117210110848,-10.0,25.30609380786097,48.83018932113953,6.0,-10.0,2.5,434.9448027472315,518.4248932624809,395.0851788815724,210.21982809528348,264.9247606089341,433.5391439381589
3630.000000000001,21.19488697987117,-17.555336933941703,92.20955871304858,104.53745980412384,92.05941639268899,47.09614423723514,91.81315107108493,6.345824967502949,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948506154,1.5771593844502576,2.363894908592516,3.941054293042773,2.878605389225633,0.012787117210110863,-10.0,25.30609380786109,48.83018932113953,6.0,-10.0,2.5,434.9448027472311,518.4248932624805,395.08517888157326,210.21982809528603,264.92476060893256,433.5391439381564
3640.000000000001,21.194886979871185,-17.555336933941675,92.20955871304864,104.53745980412316,92.05941639268909,47.09614423723548,91.81315107108499,6.345824967504028,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845935908242,1.5771593829990154,2.363894906417369,3.941054289416385,2.878605389225671,0.012787117198344753,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.94480274723094,518.424893262479,395.0851788815728,210.2198280952856,264.92476060893387,433.53914393815694
3650.000000000001,21.19488697987117,-17.555336933941703,92.20955871304865,104.53745980412292,92.05941639268912,47.09614423723559,91.81315107108506,6.345824967501073,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845923310553,1.5771593815477962,2.3638949042422186,3.9410542857900146,2.8786053892256764,0.012787117186578625,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.9448027472308,518.4248932624789,395.0851788815718,210.21982809528464,264.9247606089336,433.53914393815586
3660.000000000001,21.19488697987117,-17.555336933941703,92.20955871304872,104.53745980412327,92.05941639268916,47.0961442372352,91.8131510710851,6.345824967503518,22.13149973844913,-16.115586335132605,21.90535848760984,-16.459049706372184,1.369084593590814,1.5771593829990207,2.363894906417363,3.941054289416384,2.8786053892256924,0.012787117198344742,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.94480274723225,518.4248932624797,395.085178881573,210.2198280952861,264.92476060893443,433.5391439381591
3670.000000000001,21.194886979871164,-17.55533693394173,92.20955871304841,104.53745980412236,92.05941639268883,47.09614423723605,91.81315107108477,6.34582496750204,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506107,1.5771593844502163,2.363894908592589,3.941054293042805,2.878605389225666,0.012787117210110903,-10.0,25.30609380786109,48.83018932113925,6.0,-10.0,2.5,434.9448027472292,518.4248932624781,395.0851788815745,210.21982809528205,264.9247606089317,433.5391439381548
3680.000000000001,21.19488697987117,-17.555336933941703,92.20955871304865,104.5374598041226,92.05941639268909,47.09614423723576,91.81315107108504,6.345824967501358,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908271,1.5771593829989936,2.3638949064174173,3.941054289416411,2.878605389225684,0.012787117198344765,-10.0,25.306093807861146,48.83018932113941,6.0,-10.0,2.5,434.9448027472308,518.4248932624789,395.0851788815745,210.21982809528367,264.9247606089337,433.5391439381569
3690.000000000001,21.194886979871168,-17.555336933941703,92.20955871304865,104.5374598041222,92.05941639268912,47.09614423723565,91.81315107108506,6.34582496749988,22.13149973844914,-16.115586335132605,21.90535848760984,-16.459049706372184,1.3690845923310546,1.5771593815477694,2.363894904242254,3.941054285790024,2.878605389225685,0.012787117186578618,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472305,518.4248932624786,395.08517888157354,210.21982809528345,264.9247606089333,433.5391439381568
3700.000000000001,21.194886979871175,-17.555336933941703,92.20955871304864,104.5374598041227,92.05941639268909,47.09614423723514,91.81315107108499,6.345824967506417,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084594850606,1.5771593844502447,2.3638949085925227,3.941054293042768,2.8786053892256485,0.01278711721011092,-10.0,25.30609380786097,48.830189321139294,6.0,-10.0,2.5,434.94480274723,518.4248932624785,395.0851788815728,210.21982809528572,264.92476060893324,433.53914393815586
3710.000000000001,21.19488697987117,-17.555336933941703,92.20955871304884,104.5374598041226,92.05941639268924,47.09614423723536,91.8131510710852,6.345824967501073,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908205,1.5771593829990205,2.3638949064173764,3.941054289416397,2.8786053892256884,0.012787117198344772,-10.0,25.30609380786097,48.83018932113925,6.0,-10.0,2.5,434.94480274723134,518.424893262479,395.08517888157263,210.21982809528512,264.9247606089337,433.5391439381567
3720.000000000001,21.19488697987117,-17.555336933941703,92.20955871304872,104.5374598041227,92.05941639268919,47.09614423723582,91.81315107108512,6.345824967500789,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084593590826,1.5771593829990072,2.3638949064174226,3.941054289416429,2.8786053892257004,0.012787117198344742,-10.0,25.30609380786109,48.83018932113941,6.0,-10.0,2.5,434.9448027472311,518.4248932624793,395.0851788815736,210.21982809528208,264.9247606089329,433.53914393815614
3730.000000000001,21.194886979871168,-17.555336933941703,92.2095587130487,104.53745980412276,92.05941639268909,47.09614423723582,91.81315107108504,6.345824967502665,22.13149973844914,-16.115586335132605,21.90535848760984,-16.459049706372184,1.3690845948506147,1.5771593844502498,2.363894908592552,3.9410542930428014,2.8786053892256547,0.012787117210110888,-10.0,25.30609380786092,48.83018932113953,6.0,-10.0,2.5,434.9448027472304,518.4248932624796,395.0851788815732,210.21982809528348,264.9247606089347,433.5391439381559
3740.000000000001,21.194886979871185,-17.555336933941675,92.2095587130487,104.53745980412248,92.05941639268912,47.09614423723576,91.81315107108504,6.3458249675042,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908391,1.57715938299901,2.363894906417368,3.941054289416378,2.8786053892256347,0.012787117198344787,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.94480274722986,518.4248932624786,395.08517888157314,210.2198280952865,264.92476060893307,433.53914393815467
3750.000000000001,21.194886979871175,-17.555336933941703,92.20955871304882,104.53745980412378,92.05941639268924,47.09614423723514,91.8131510710852,6.345824967502722,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845935908305,1.5771593829990254,2.363894906417409,3.9410542894164338,2.878605389225694,0.012787117198344754,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.94480274723145,518.4248932624798,395.08517888157286,210.2198280952825,264.9247606089335,433.5391439381572
3760.000000000001,21.19488697987117,-17.555336933941703,92.20955871304882,104.53745980412288,92.05941639268924,47.09614423723525,91.81315107108516,6.345824967501983,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506083,1.5771593844502612,2.3638949085925147,3.941054293042776,2.8786053892256493,0.012787117210110915,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.9448027472304,518.424893262479,395.085178881572,210.2198280952856,264.9247606089324,433.5391439381549
3770.000000000001,21.19488697987117,-17.555336933941703,92.2095587130488,104.53745980412369,92.0594163926892,47.096144237235535,91.81315107108517,6.34582496750096,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908238,1.5771593829990291,2.3638949064173795,3.941054289416409,2.8786053892256898,0.012787117198344744,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472317,518.4248932624797,395.0851788815724,210.21982809528416,264.9247606089329,433.53914393815626
3780.000000000001,21.19488697987116,-17.55533693394173,92.20955871304861,104.53745980412413,92.05941639268904,47.09614423723536,91.81315107108496,6.345824967502209,22.13149973844913,-16.115586335132605,21.905358487609828,-16.459049706372184,1.3690845935908245,1.577159382999024,2.3638949064173755,3.9410542894164,2.8786053892256818,0.01278711719834472,-10.0,25.306093807861146,48.83018932113953,6.0,-10.0,2.5,434.94480274723225,518.4248932624805,395.08517888157326,210.21982809528512,264.9247606089342,433.5391439381591
3790.000000000001,21.19488697987117,-17.555336933941703,92.20955871304864,104.53745980412332,92.05941639268912,47.09614423723502,91.81315107108504,6.345824967502324,22.13149973844914,-16.115586335132605,21.90535848760984,-16.459049706372184,1.3690845923310573,1.5771593815477782,2.363894904242233,3.941054285790011,2.87860538922567,0.012787117186578607,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472312,518.4248932624795,395.0851788815736,210.21982809528512,264.9247606089344,433.5391439381567
3800.000000000001,21.19488697987117,-17.555336933941703,92.20955871304851,104.53745980412288,92.05941639268893,47.09614423723525,91.81315107108487,6.345824967502438,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084596110366,1.577159385901468,2.3638949107676943,3.9410542966691615,2.878605389225679,0.012787117221877043,-10.0,25.30609380786109,48.830189321139194,6.0,-10.0,2.5,434.9448027472311,518.424893262479,395.0851788815738,210.21982809528507,264.92476060893347,433.53914393815614
3810.000000000001,21.194886979871175,-17.555336933941703,92.20955871304882,104.537459804124,92.05941639268924,47.096144237235706,91.8131510710852,6.345824967505166,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845923310786,1.5771593815477964,2.363894904242262,3.9410542857900586,2.87860538922566,0.012787117186578613,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472305,518.42489326248,395.0851788815728,210.21982809528208,264.9247606089337,433.5391439381572
3820.000000000001,21.19488697987117,-17.555336933941703,92.20955871304864,104.53745980412305,92.05941639268904,47.09614423723502,91.81315107108499,6.345824967499709,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908156,1.5771593829990218,2.3638949064173715,3.941054289416394,2.878605389225696,0.012787117198344732,-10.0,25.306093807861032,48.83018932113941,6.0,-10.0,2.5,434.9448027472325,518.4248932624802,395.08517888157326,210.21982809528555,264.9247606089342,433.53914393815774
3830.000000000001,21.19488697987119,-17.555336933941675,92.20955871304857,104.53745980412144,92.05941639268899,47.096144237235535,91.81315107108493,6.345824967500903,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908231,1.5771593829989947,2.363894906417401,3.941054289416396,2.8786053892256818,0.012787117198344806,-10.0,25.30609380786092,48.830189321139194,6.0,-10.0,2.5,434.9448027472292,518.4248932624769,395.0851788815728,210.21982809528387,264.92476060893085,433.5391439381529
3840.000000000001,21.19488697987117,-17.555336933941703,92.20955871304878,104.53745980412378,92.05941639268924,47.09614423723548,91.81315107108516,6.345824967500732,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845923310553,1.5771593815477898,2.3638949042422346,3.941054285790024,2.878605389225684,0.012787117186578592,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.9448027472321,518.4248932624804,395.08517888157354,210.21982809528464,264.9247606089333,433.539143938158
3850.000000000001,21.19488697987117,-17.555336933941703,92.20955871304861,104.53745980412316,92.05941639268904,47.09614423723502,91.81315107108499,6.345824967502153,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.3690845923310655,1.5771593815477816,2.363894904242264,3.941054285790045,2.8786053892256773,0.0127871171865786,-10.0,25.30609380786086,48.83018932113947,6.0,-10.0,2.5,434.9448027472305,518.4248932624794,395.08517888157314,210.21982809528208,264.9247606089328,433.5391439381563
3860.000000000001,21.19488697987117,-17.555336933941703,92.20955871304865,104.53745980412322,92.05941639268909,47.09614423723548,91.81315107108499,6.345824967503745,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506123,1.5771593844502445,2.363894908592513,3.9410542930427575,2.878605389225627,0.012787117210110903,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472305,518.4248932624795,395.08517888157365,210.2198280952872,264.92476060893307,433.5391439381568
3870.000000000001,21.19488697987116,-17.55533693394173,92.20955871304847,104.537459804123,92.05941639268883,47.09614423723605,91.8131510710848,6.345824967500619,22.13149973844913,-16.115586335132605,21.905358487609835,-16.459049706372184,1.3690845948506087,1.577159384450228,2.363894908592564,3.941054293042792,2.8786053892256604,0.012787117210110888,-10.0,25.306093807861146,48.83018932113936,6.0,-10.0,2.5,434.9448027472304,518.4248932624793,395.08517888157456,210.21982809528393,264.9247606089324,433.5391439381569
3880.000000000001,21.194886979871175,-17.555336933941703,92.20955871304861,104.5374598041218,92.05941639268899,47.09614423723514,91.81315107108493,6.345824967503233,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084594850577,1.5771593844502467,2.3638949085925307,3.9410542930427774,2.8786053892257164,0.012787117210110903,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.94480274723134,518.4248932624782,395.0851788815722,210.2198280952844,264.9247606089333,433.53914393815666
3890.000000000001,21.194886979871164,-17.55533693394173,92.20955871304864,104.5374598041227,92.05941639268909,47.09614423723565,91.81315107108499,6.345824967503745,22.13149973844913,-16.115586335132605,21.905358487609835,-16.459049706372184,1.3690845935908371,1.5771593829990027,2.3638949064173884,3.941054289416391,2.8786053892256485,0.012787117198344775,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.94480274722974,518.4248932624785,395.08517888157354,210.21982809528512,264.92476060893347,433.5391439381568
3900.000000000001,21.19488697987117,-17.555336933941703,92.2095587130488,104.53745980412252,92.05941639268924,47.09614423723525,91.81315107108516,6.3458249675043135,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.369084593590832,1.5771593829990234,2.363894906417378,3.941054289416402,2.878605389225668,0.012787117198344805,-10.0,25.306093807860687,48.830189321139194,6.0,-10.0,2.5,434.9448027472301,518.4248932624782,395.0851788815719,210.21982809528464,264.92476060893284,433.5391439381559
3910.000000000001,21.19488697987119,-17.555336933941675,92.2095587130487,104.537459804123,92.05941639268912,47.09614423723548,91.81315107108504,6.345824967502551,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908198,1.5771593829990287,2.3638949064173684,3.941054289416397,2.8786053892256898,0.012787117198344765,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472311,518.4248932624788,395.08517888157166,210.21982809528464,264.9247606089339,433.53914393815614
3920.000000000001,21.19488697987117,-17.555336933941703,92.20955871304884,104.53745980412468,92.05941639268924,47.0961442372352,91.81315107108519,6.345824967502551,22.131499738449136,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506138,1.5771593844502811,2.363894908592532,3.941054293042813,2.8786053892256644,0.01278711721011086,-10.0,25.30609380786092,48.83018932113953,6.0,-10.0,2.5,434.9448027472323,518.4248932624816,395.08517888157246,210.219828095284,264.9247606089335,433.5391439381584
3930.000000000001,21.19488697987117,-17.555336933941703,92.20955871304884,104.5374598041231,92.05941639268929,47.09614423723576,91.81315107108524,6.345824967501869,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908231,1.5771593829990176,2.3638949064173844,3.941054289416402,2.8786053892256867,0.012787117198344765,-10.0,25.306093807860805,48.83018932113941,6.0,-10.0,2.5,434.94480274723134,518.4248932624793,395.085178881573,210.21982809528473,264.9247606089335,433.5391439381568
3940.000000000001,21.19488697987117,-17.555336933941703,92.20955871304876,104.53745980412356,92.05941639268919,47.09614423723588,91.81315107108512,6.345824967504427,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.369084594850598,1.5771593844502612,2.363894908592541,3.9410542930428014,2.8786053892256898,0.012787117210110888,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472315,518.4248932624797,395.0851788815724,210.21982809528353,264.9247606089337,433.5391439381573
3950.000000000001,21.194886979871185,-17.555336933941675,92.20955871304878,104.537459804123,92.0594163926892,47.09614423723502,91.81315107108512,6.345824967502209,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845935908136,1.5771593829990236,2.3638949064173875,3.941054289416411,2.878605389225713,0.012787117198344746,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472317,518.4248932624791,395.0851788815722,210.21982809528348,264.924760608934,433.5391439381564
3960.000000000001,21.19488697987117,-17.555336933941703,92.20955871304903,104.53745980412322,92.05941639268947,47.09614423723599,91.81315107108544,6.345824967503631,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908504,1.5771593829990256,2.3638949064173858,3.941054289416411,2.878605389225636,0.012787117198344805,-10.0,25.306093807860748,48.830189321139294,6.0,-10.0,2.5,434.9448027472296,518.4248932624788,395.08517888157223,210.21982809528447,264.9247606089329,433.5391439381568
3970.000000000001,21.194886979871185,-17.555336933941675,92.20955871304878,104.53745980412344,92.05941639268923,47.09614423723588,91.81315107108516,6.345824967502209,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084592331064,1.5771593815477878,2.3638949042422177,3.941054285790005,2.878605389225652,0.01278711718657859,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472311,518.42489326248,395.08517888157314,210.2198280952856,264.92476060893176,433.53914393815495
3980.000000000001,21.194886979871168,-17.555336933941703,92.20955871304865,104.537459804123,92.05941639268909,47.096144237235706,91.81315107108504,6.345824967501642,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084594850611,1.5771593844502467,2.3638949085925542,3.941054293042801,2.8786053892256622,0.0127871172101109,-10.0,25.30609380786109,48.83018932113941,6.0,-10.0,2.5,434.9448027472303,518.4248932624793,395.0851788815732,210.21982809528345,264.9247606089326,433.5391439381567
3990.000000000001,21.194886979871168,-17.555336933941703,92.20955871304864,104.53745980412384,92.05941639268909,47.0961442372352,91.81315107108499,6.345824967501699,22.131499738449136,-16.115586335132605,21.90535848760984,-16.459049706372184,1.3690845935908524,1.577159382999054,2.3638949064173462,3.941054289416401,2.878605389225624,0.012787117198344728,-10.0,25.30609380786097,48.83018932113959,6.0,-10.0,2.5,434.9448027472305,518.4248932624804,395.08517888157087,210.21982809528512,264.9247606089322,433.53914393815546
4000.000000000001,21.194886979871175,-17.555336933941703,92.20955871304872,104.53745980412214,92.05941639268916,47.09614423723582,91.8131510710851,6.345824967503063,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845923310506,1.5771593815477671,2.3638949042422284,3.941054285789996,2.878605389225673,0.012787117186578647,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472301,518.4248932624778,395.08517888157314,210.2198280952856,264.9247606089333,433.5391439381555
4010.000000000001,21.19488697987117,-17.555336933941703,92.20955871304872,104.53745980412356,92.05941639268913,47.09614423723536,91.8131510710851,6.345824967502608,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.3690845935908411,1.5771593829990247,2.3638949064174097,3.9410542894164338,2.878605389225672,0.012787117198344754,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472303,518.4248932624794,395.08517888157246,210.21982809528208,264.92476060893284,433.53914393815506
4020.000000000001,21.19488697987117,-17.555336933941703,92.20955871304878,104.53745980412369,92.05941639268919,47.096144237235706,91.81315107108512,6.345824967504427,22.131499738449158,-16.115586335132548,21.90535848760985,-16.459049706372127,1.3690845948506225,1.5771593844502565,2.3638949085925387,3.9410542930427943,2.8786053892256334,0.012787117210110882,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.94480274723065,518.4248932624804,395.0851788815734,210.21982809528464,264.9247606089326,433.5391439381555
4030.000000000001,21.19488697987117,-17.555336933941703,92.20955871304864,104.53745980412184,92.05941639268909,47.09614423723565,91.81315107108504,6.345824967504484,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948505956,1.5771593844502114,2.363894908592576,3.941054293042788,2.878605389225685,0.012787117210110955,-10.0,25.306093807861032,48.83018932113936,6.0,-10.0,2.5,434.9448027472297,518.4248932624773,395.08517888157456,210.21982809528396,264.9247606089316,433.53914393815506
4040.000000000001,21.19488697987117,-17.555336933941703,92.20955871304896,104.5374598041231,92.05941639268936,47.09614423723514,91.81315107108533,6.345824967499425,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908396,1.5771593829990285,2.3638949064173924,3.941054289416421,2.878605389225666,0.012787117198344774,-10.0,25.306093807860805,48.83018932113925,6.0,-10.0,2.5,434.9448027472305,518.4248932624793,395.0851788815722,210.21982809528348,264.9247606089328,433.53914393815666
4050.000000000001,21.19488697987119,-17.555336933941675,92.20955871304893,104.53745980412384,92.05941639268936,47.09614423723536,91.81315107108529,6.345824967498174,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506138,1.5771593844502647,2.363894908592564,3.941054293042829,2.8786053892256764,0.012787117210110896,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472313,518.4248932624804,395.08517888157286,210.2198280952823,264.9247606089339,433.5391439381575
4060.000000000001,21.19488697987119,-17.555336933941675,92.20955871304872,104.53745980412276,92.05941639268919,47.09614423723559,91.8131510710851,6.345824967499482,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908214,1.5771593829989952,2.3638949064174426,3.9410542894164378,2.8786053892257164,0.012787117198344768,-10.0,25.30609380786109,48.83018932113953,6.0,-10.0,2.5,434.9448027472313,518.424893262479,395.08517888157456,210.21982809528183,264.9247606089337,433.53914393815535
4070.000000000001,21.19488697987117,-17.555336933941703,92.2095587130487,104.53745980412232,92.05941639268909,47.0961442372352,91.81315107108504,6.345824967502267,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506023,1.5771593844502585,2.363894908592509,3.941054293042767,2.878605389225656,0.012787117210110912,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472301,518.4248932624785,395.0851788815716,210.2198280952856,264.924760608932,433.53914393815467
4080.000000000001,21.19488697987117,-17.555336933941703,92.20955871304902,104.5374598041235,92.05941639268941,47.09614423723548,91.81315107108537,6.345824967500049,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845961103728,1.5771593859014883,2.3638949107677085,3.9410542966691966,2.87860538922569,0.012787117221877056,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.9448027472312,518.4248932624794,395.0851788815728,210.21982809528305,264.9247606089336,433.5391439381564
