time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,21.194886979871175,-17.555336933941703,92.20955871304872,104.53745980412224,92.05941639268912,47.09614423723559,91.8131510710851,6.345824967501471,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948505916,1.5771593844502276,2.3638949085925782,3.9410542930428054,2.878605389225706,0.012787117210110933,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472304,518.4248932624779,395.08517888157365,210.21982809528248,264.92476060893154,433.5391439381541
4100.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.5374598041226,92.05941639268944,47.0961442372352,91.81315107108536,6.345824967503859,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.3690845923310455,1.5771593815477745,2.363894904242248,3.9410542857900226,2.878605389225703,0.012787117186578647,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472309,518.4248932624782,395.085178881573,210.21982809528396,264.9247606089337,433.53914393815774
4110.000000000001,21.19488697987119,-17.555336933941675,92.20955871304884,104.5374598041226,92.05941639268924,47.09614423723588,91.8131510710852,6.345824967500846,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908365,1.5771593829990007,2.3638949064174013,3.941054289416402,2.8786053892256587,0.012787117198344784,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.9448027472301,518.4248932624787,395.08517888157394,210.21982809528464,264.92476060893085,433.5391439381538
4120.000000000001,21.194886979871168,-17.555336933941703,92.2095587130488,104.53745980412224,92.05941639268923,47.09614423723542,91.81315107108517,6.345824967502153,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908385,1.5771593829990025,2.3638949064173924,3.9410542894163942,2.878605389225649,0.012787117198344786,-10.0,25.30609380786097,48.830189321139294,6.0,-10.0,2.5,434.9448027472295,518.4248932624781,395.08517888157326,210.21982809528467,264.9247606089324,433.53914393815614
4130.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412184,92.05941639268936,47.09614423723548,91.81315107108533,6.34582496750096,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590837,1.577159382999028,2.363894906417365,3.941054289416393,2.878605389225651,0.012787117198344815,-10.0,25.306093807860805,48.83018932113925,6.0,-10.0,2.5,434.94480274722935,518.4248932624777,395.0851788815711,210.21982809528512,264.9247606089337,433.5391439381551
4140.000000000001,21.194886979871185,-17.555336933941675,92.20955871304882,104.5374598041234,92.05941639268923,47.09614423723548,91.81315107108516,6.345824967500334,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506043,1.5771593844502638,2.363894908592535,3.941054293042799,2.878605389225674,0.012787117210110915,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.9448027472311,518.4248932624795,395.0851788815722,210.21982809528416,264.9247606089334,433.5391439381565
4150.000000000001,21.194886979871185,-17.555336933941675,92.20955871304884,104.53745980412197,92.05941639268924,47.096144237235926,91.8131510710852,6.345824967501585,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908262,1.5771593829989905,2.3638949064174164,3.941054289416407,2.878605389225683,0.012787117198344784,-10.0,25.30609380786109,48.83018932113941,6.0,-10.0,2.5,434.94480274723,518.4248932624779,395.08517888157394,210.21982809528348,264.924760608932,433.53914393815455
4160.000000000001,21.19488697987117,-17.555336933941703,92.20955871304902,104.53745980412378,92.05941639268947,47.0961442372353,91.81315107108541,6.345824967502209,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845935908496,1.5771593829990456,2.3638949064173937,3.94105428941644,2.8786053892256582,0.01278711719834476,-10.0,25.306093807860805,48.83018932113953,6.0,-10.0,2.5,434.9448027472305,518.42489326248,395.0851788815714,210.2198280952824,264.92476060893256,433.53914393815614
4170.000000000001,21.19488697987117,-17.555336933941703,92.20955871304896,104.53745980412316,92.05941639268936,47.09614423723542,91.8131510710853,6.345824967503177,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948506172,1.5771593844502545,2.363894908592549,3.941054293042803,2.8786053892256507,0.01278711721011092,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.94480274723054,518.4248932624797,395.08517888157326,210.2198280952842,264.9247606089334,433.53914393815694
4180.000000000001,21.19488697987117,-17.555336933941703,92.20955871304884,104.53745980412248,92.05941639268924,47.096144237235535,91.81315107108516,6.345824967504484,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.3690845948505923,1.5771593844502376,2.363894908592548,3.9410542930427854,2.8786053892256898,0.012787117210110938,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472304,518.4248932624779,395.08517888157286,210.21982809528416,264.9247606089333,433.5391439381572
4190.000000000001,21.19488697987117,-17.555336933941703,92.20955871304896,104.5374598041234,92.05941639268937,47.0961442372352,91.81315107108534,6.345824967502438,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948505983,1.5771593844502718,2.3638949085925325,3.941054293042805,2.8786053892256915,0.012787117210110903,-10.0,25.30609380786086,48.83018932113947,6.0,-10.0,2.5,434.94480274723134,518.4248932624795,395.08517888157144,210.21982809528353,264.9247606089339,433.5391439381561
4200.000000000001,21.19488697987117,-17.555336933941703,92.20955871304878,104.53745980412316,92.05941639268919,47.09614423723525,91.81315107108512,6.345824967503745,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948505992,1.577159384450254,2.363894908592525,3.9410542930427783,2.8786053892256707,0.012787117210110908,-10.0,25.30609380786092,48.83018932113953,6.0,-10.0,2.5,434.9448027472309,518.424893262479,395.08517888157246,210.21982809528512,264.92476060893244,433.5391439381556
4210.000000000001,21.194886979871175,-17.555336933941703,92.20955871304882,104.53745980412236,92.0594163926892,47.09614423723576,91.81315107108517,6.345824967502324,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948505954,1.577159384450229,2.3638949085925645,3.9410542930427934,2.8786053892256893,0.012787117210110933,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472304,518.4248932624781,395.08517888157377,210.21982809528367,264.92476060893176,433.5391439381547
4220.000000000001,21.194886979871168,-17.555336933941703,92.20955871304861,104.53745980412248,92.05941639268899,47.09614423723565,91.81315107108495,6.345824967501073,22.131499738449136,-16.115586335132605,21.90535848760984,-16.459049706372184,1.3690845948506076,1.5771593844502452,2.36389490859254,3.941054293042785,2.8786053892256573,0.01278711721011091,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.94480274722974,518.4248932624785,395.08517888157263,210.21982809528416,264.9247606089328,433.5391439381559
4230.000000000001,21.194886979871185,-17.555336933941675,92.20955871304872,104.5374598041214,92.05941639268912,47.096144237235535,91.81315107108509,6.345824967505223,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948505788,1.5771593844502088,2.363894908592558,3.9410542930427663,2.8786053892257044,0.012787117210110964,-10.0,25.30609380786092,48.830189321139194,6.0,-10.0,2.5,434.9448027472301,518.4248932624766,395.08517888157417,210.21982809528507,264.9247606089313,433.5391439381544
4240.000000000001,21.194886979871175,-17.555336933941703,92.20955871304884,104.53745980412369,92.05941639268924,47.09614423723559,91.81315107108519,6.345824967501642,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084594850604,1.5771593844502498,2.363894908592553,3.9410542930428023,2.878605389225678,0.012787117210110908,-10.0,25.30609380786092,48.83018932113925,6.0,-10.0,2.5,434.9448027472313,518.4248932624797,395.08517888157354,210.21982809528396,264.92476060893307,433.5391439381564
4250.000000000001,21.194886979871175,-17.555336933941703,92.20955871304889,104.53745980412208,92.0594163926893,47.09614423723565,91.81315107108524,6.345824967502722,22.131499738449158,-16.115586335132548,21.90535848760985,-16.459049706372127,1.369084593590841,1.5771593829990065,2.36389490641738,3.941054289416386,2.8786053892256374,0.0127871171983448,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472293,518.424893262478,395.085178881573,210.2198280952856,264.9247606089325,433.5391439381549
4260.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.5374598041227,92.05941639268936,47.096144237235535,91.81315107108534,6.345824967500619,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590841,1.5771593829990131,2.363894906417411,3.941054289416424,2.878605389225666,0.012787117198344805,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.9448027472301,518.4248932624788,395.08517888157326,210.21982809528348,264.92476060893256,433.53914393815535
4270.000000000001,21.194886979871185,-17.555336933941675,92.20955871304889,104.53745980412322,92.05941639268931,47.09614423723565,91.81315107108524,6.345824967503745,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084596110394,1.577159385901491,2.3638949107677014,3.9410542966691926,2.878605389225643,0.012787117221877066,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.94480274723,518.4248932624795,395.0851788815728,210.21982809528367,264.9247606089319,433.5391439381543
4280.000000000001,21.19488697987117,-17.555336933941703,92.20955871304899,104.53745980412332,92.05941639268941,47.09614423723605,91.81315107108537,6.3458249675043135,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084594850618,1.5771593844502416,2.363894908592564,3.941054293042805,2.8786053892256507,0.012787117210110912,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472304,518.4248932624796,395.08517888157405,210.21982809528373,264.92476060893205,433.53914393815586
4290.000000000001,21.19488697987117,-17.555336933941703,92.20955871304871,104.5374598041226,92.05941639268912,47.096144237235535,91.81315107108506,6.345824967499823,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506152,1.5771593844502283,2.363894908592576,3.941054293042805,2.878605389225656,0.012787117210110943,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472291,518.424893262478,395.08517888157377,210.21982809528305,264.9247606089319,433.539143938154
4300.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412214,92.05941639268936,47.09614423723497,91.8131510710853,6.345824967501187,22.13149973844916,-16.115586335132548,21.90535848760987,-16.459049706372127,1.3690845948506034,1.577159384450243,2.3638949085925605,3.941054293042804,2.87860538922568,0.012787117210110952,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472297,518.4248932624778,395.08517888157246,210.21982809528305,264.9247606089313,433.5391439381543
4310.000000000001,21.19488697987119,-17.555336933941675,92.20955871304889,104.53745980412153,92.0594163926893,47.09614423723542,91.81315107108524,6.345824967499539,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590821,1.5771593829990116,2.3638949064174284,3.94105428941644,2.878605389225718,0.012787117198344812,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.94480274722974,518.4248932624772,395.0851788815719,210.2198280952809,264.9247606089324,433.5391439381552
4320.000000000001,21.194886979871168,-17.555336933941703,92.20955871304893,104.5374598041226,92.05941639268936,47.09614423723497,91.81315107108529,6.345824967503347,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506147,1.5771593844502667,2.363894908592528,3.9410542930427943,2.87860538922565,0.012787117210110934,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.94480274722974,518.4248932624787,395.0851788815714,210.2198280952842,264.924760608933,433.5391439381571
4330.000000000001,21.194886979871185,-17.555336933941675,92.20955871304884,104.53745980412208,92.05941639268924,47.09614423723525,91.81315107108516,6.3458249675042,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506032,1.5771593844502547,2.3638949085925223,3.941054293042777,2.878605389225661,0.012787117210110943,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.94480274722986,518.424893262478,395.08517888157166,210.21982809528512,264.9247606089323,433.5391439381547
4340.000000000001,21.194886979871185,-17.555336933941675,92.20955871304902,104.53745980412292,92.05941639268944,47.09614423723565,91.81315107108536,6.3458249675010165,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506043,1.5771593844502596,2.3638949085925414,3.941054293042801,2.8786053892256755,0.012787117210110943,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.9448027472303,518.4248932624785,395.08517888157184,210.21982809528373,264.924760608932,433.53914393815467
4350.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.53745980412252,92.05941639268937,47.09614423723474,91.81315107108533,6.345824967505166,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845923310546,1.5771593815477978,2.3638949042422364,3.9410542857900337,2.8786053892256924,0.012787117186578652,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.9448027472303,518.4248932624781,395.0851788815712,210.21982809528305,264.9247606089324,433.53914393815535
4360.000000000001,21.19488697987119,-17.555336933941675,92.20955871304899,104.53745980412224,92.05941639268944,47.096144237236274,91.81315107108541,6.345824967500676,22.131499738449158,-16.115586335132548,21.90535848760987,-16.459049706372127,1.3690845935908238,1.5771593829989954,2.3638949064174053,3.941054289416401,2.878605389225684,0.012787117198344794,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472304,518.4248932624781,395.0851788815738,210.2198280952844,264.92476060893256,433.5391439381567
4370.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.53745980412322,92.05941639268936,47.096144237235706,91.8131510710853,6.3458249674989125,22.131499738449158,-16.115586335132548,21.90535848760985,-16.459049706372127,1.3690845948505943,1.5771593844502687,2.363894908592537,3.9410542930428054,2.8786053892257004,0.012787117210110903,-10.0,25.306093807860805,48.83018932113941,6.0,-10.0,2.5,434.9448027472313,518.4248932624791,395.0851788815714,210.21982809528305,264.92476060893165,433.5391439381547
4380.000000000001,21.194886979871175,-17.555336933941703,92.20955871304896,104.53745980412327,92.05941639268936,47.09614423723542,91.81315107108534,6.345824967500676,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845935908351,1.5771593829990436,2.3638949064173715,3.941054289416415,2.8786053892256707,0.01278711719834476,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472312,518.4248932624798,395.08517888157144,210.2198280952842,264.9247606089342,433.5391439381576
4390.000000000001,21.194886979871175,-17.555336933941703,92.20955871304876,104.5374598041227,92.05941639268919,47.09614423723565,91.81315107108512,6.345824967502097,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084594850602,1.5771593844502416,2.363894908592541,3.9410542930427823,2.878605389225668,0.012787117210110915,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472308,518.424893262479,395.0851788815736,210.21982809528512,264.9247606089324,433.5391439381559
4400.000000000001,21.19488697987117,-17.555336933941703,92.20955871304896,104.537459804123,92.05941639268936,47.09614423723536,91.8131510710853,6.345824967502892,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506036,1.5771593844502485,2.3638949085925223,3.9410542930427703,2.878605389225656,0.0127871172101109,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.94480274723054,518.424893262479,395.08517888157286,210.2198280952856,264.924760608932,433.5391439381549
4410.000000000001,21.194886979871175,-17.555336933941703,92.20955871304899,104.53745980412378,92.05941639268944,47.09614423723599,91.81315107108536,6.345824967504541,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.369084594850613,1.5771593844502565,2.363894908592515,3.941054293042772,2.8786053892256365,0.012787117210110924,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.94480274723065,518.4248932624795,395.08517888157286,210.21982809528657,264.92476060893136,433.53914393815467
4420.000000000001,21.194886979871185,-17.555336933941675,92.20955871304899,104.53745980412356,92.05941639268941,47.09614423723576,91.81315107108537,6.345824967503404,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506007,1.5771593844502534,2.3638949085925183,3.941054293042772,2.8786053892256622,0.012787117210110924,-10.0,25.306093807860805,48.83018932113941,6.0,-10.0,2.5,434.9448027472309,518.424893262479,395.08517888157274,210.2198280952861,264.92476060893523,433.5391439381576
4430.000000000001,21.194886979871196,-17.555336933941675,92.20955871304899,104.5374598041214,92.05941639268944,47.09614423723548,91.81315107108536,6.345824967502209,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084593590827,1.5771593829989858,2.363894906417403,3.941054289416389,2.878605389225669,0.012787117198344824,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.9448027472295,518.4248932624772,395.085178881574,210.21982809528512,264.92476060893165,433.53914393815455
4440.000000000001,21.19488697987119,-17.555336933941675,92.20955871304889,104.53745980412305,92.0594163926893,47.0961442372353,91.81315107108524,6.345824967501528,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908456,1.5771593829990174,2.363894906417373,3.9410542894163902,2.8786053892256307,0.012787117198344768,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472301,518.4248932624794,395.08517888157314,210.21982809528583,264.9247606089337,433.5391439381549
4450.000000000001,21.194886979871175,-17.555336933941703,92.20955871304884,104.53745980412292,92.05941639268924,47.0961442372353,91.81315107108519,6.345824967501813,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084594850608,1.577159384450264,2.363894908592516,3.94105429304278,2.878605389225653,0.01278711721011091,-10.0,25.30609380786097,48.83018932113953,6.0,-10.0,2.5,434.9448027472304,518.424893262479,395.08517888157166,210.21982809528512,264.924760608932,433.5391439381547
4460.000000000001,21.19488697987117,-17.555336933941703,92.20955871304902,104.5374598041234,92.05941639268944,47.09614423723542,91.81315107108536,6.345824967502665,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506076,1.5771593844502707,2.3638949085925414,3.941054293042812,2.8786053892256773,0.0127871172101109,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472311,518.4248932624797,395.0851788815718,210.21982809528305,264.9247606089337,433.5391439381573
4470.000000000001,21.19488697987117,-17.555336933941703,92.20955871304884,104.53745980412263,92.05941639268924,47.096144237235706,91.8131510710852,6.345824967505905,22.131499738449143,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084596110376,1.5771593859014854,2.363894910767701,3.9410542966691855,2.8786053892256755,0.012787117221877056,-10.0,25.30609380786086,48.83018932113953,6.0,-10.0,2.5,434.9448027472304,518.4248932624788,395.0851788815724,210.21982809528328,264.92476060893085,433.5391439381534
4480.000000000001,21.19488697987117,-17.555336933941703,92.20955871304876,104.53745980412232,92.05941639268919,47.0961442372353,91.81315107108512,6.345824967502324,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.369084594850598,1.5771593844502427,2.363894908592557,3.9410542930428,2.878605389225689,0.01278711721011092,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472305,518.4248932624785,395.08517888157286,210.21982809528325,264.9247606089324,433.5391439381556
4490.000000000001,21.19488697987117,-17.555336933941703,92.20955871304888,104.53745980412344,92.0594163926893,47.09614423723582,91.81315107108524,6.345824967502949,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084594850596,1.5771593844502685,2.36389490859252,3.941054293042788,2.878605389225684,0.012787117210110898,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472315,518.4248932624795,395.08517888157166,210.21982809528467,264.9247606089337,433.5391439381571
4500.000000000001,21.194886979871175,-17.555336933941703,92.20955871304878,104.53745980412263,92.05941639268919,47.09614423723576,91.81315107108517,6.345824967502608,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.36908459359083,1.5771593829990094,2.363894906417367,3.941054289416377,2.8786053892256533,0.012787117198344768,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472308,518.424893262479,395.0851788815734,210.21982809528652,264.9247606089324,433.5391439381557
4510.000000000001,21.19488697987119,-17.555336933941675,92.20955871304889,104.5374598041231,92.05941639268931,47.09614423723582,91.81315107108529,6.345824967502097,22.13149973844916,-16.115586335132548,21.90535848760987,-16.459049706372127,1.369084594850621,1.5771593844502525,2.3638949085925387,3.941054293042791,2.8786053892256342,0.012787117210110915,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.94480274722986,518.4248932624793,395.08517888157286,210.21982809528464,264.9247606089328,433.5391439381555
4520.000000000001,21.194886979871175,-17.555336933941703,92.20955871304882,104.5374598041226,92.05941639268923,47.09614423723536,91.81315107108516,6.345824967502779,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506003,1.5771593844502447,2.36389490859256,3.941054293042805,2.878605389225687,0.012787117210110928,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.94480274723054,518.4248932624787,395.085178881573,210.21982809528328,264.9247606089324,433.5391439381549
4530.000000000001,21.194886979871168,-17.555336933941703,92.20955871304884,104.53745980412263,92.05941639268924,47.09614423723536,91.81315107108519,6.345824967505507,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506205,1.5771593844502545,2.3638949085925165,3.9410542930427703,2.8786053892256205,0.01278711721011091,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.94480274722986,518.4248932624793,395.08517888157274,210.21982809528603,264.9247606089328,433.5391439381555
4540.000000000001,21.19488697987117,-17.555336933941703,92.20955871304888,104.53745980412408,92.05941639268934,47.09614423723542,91.81315107108529,6.345824967499993,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908362,1.5771593829990185,2.363894906417405,3.941054289416423,2.878605389225674,0.012787117198344744,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.94480274723134,518.4248932624802,395.08517888157365,210.21982809528353,264.92476060893307,433.5391439381563
4550.000000000001,21.194886979871185,-17.555336933941675,92.20955871304889,104.53745980412224,92.05941639268934,47.09614423723536,91.81315107108529,6.345824967501699,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908356,1.5771593829990207,2.3638949064173898,3.9410542894164102,2.8786053892256667,0.0127871171983448,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.94480274722986,518.4248932624782,395.08517888157206,210.21982809528396,264.92476060893324,433.5391439381564
4560.000000000001,21.194886979871168,-17.555336933941703,92.20955871304876,104.5374598041227,92.05941639268919,47.09614423723514,91.81315107108512,6.345824967500448,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908351,1.5771593829990032,2.3638949064174097,3.941054289416413,2.878605389225669,0.01278711719834478,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.94480274723,518.4248932624785,395.08517888157354,210.21982809528348,264.924760608932,433.5391439381552
4570.000000000001,21.194886979871168,-17.555336933941703,92.20955871304878,104.53745980412327,92.0594163926892,47.096144237235535,91.81315107108512,6.345824967503631,22.131499738449136,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506214,1.5771593844502467,2.3638949085925858,3.941054293042833,2.878605389225664,0.012787117210110908,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.94480274723,518.4248932624795,395.08517888157354,210.21982809528137,264.9247606089325,433.5391439381568
4580.000000000001,21.194886979871168,-17.555336933941703,92.20955871304884,104.537459804123,92.05941639268924,47.09614423723514,91.8131510710852,6.345824967500732,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506096,1.5771593844502565,2.36389490859254,3.941054293042796,2.878605389225661,0.0127871172101109,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472303,518.4248932624791,395.0851788815724,210.21982809528373,264.92476060893296,433.5391439381556
4590.000000000001,21.19488697987117,-17.555336933941703,92.20955871304865,104.53745980412305,92.05941639268909,47.0961442372352,91.81315107108504,6.345824967505848,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.3690845935908276,1.5771593829990311,2.3638949064173658,3.941054289416397,2.8786053892256733,0.012787117198344747,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472309,518.4248932624791,395.08517888157166,210.21982809528464,264.92476060893244,433.5391439381557
4600.000000000001,21.19488697987119,-17.555336933941675,92.2095587130487,104.5374598041218,92.05941639268912,47.09614423723576,91.81315107108506,6.345824967501471,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908191,1.5771593829990092,2.363894906417413,3.9410542894164218,2.8786053892257093,0.0127871171983448,-10.0,25.30609380786092,48.83018932113925,6.0,-10.0,2.5,434.9448027472304,518.4248932624778,395.08517888157246,210.2198280952825,264.92476060893256,433.5391439381556
4610.000000000001,21.194886979871175,-17.555336933941703,92.2095587130488,104.53745980412327,92.05941639268923,47.09614423723548,91.81315107108517,6.345824967500505,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948505992,1.5771593844502487,2.363894908592572,3.941054293042821,2.8786053892257013,0.012787117210110915,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472309,518.424893262479,395.085178881573,210.21982809528208,264.92476060893347,433.53914393815813
4620.000000000001,21.19488697987117,-17.555336933941703,92.20955871304899,104.53745980412384,92.05941639268944,47.0961442372353,91.81315107108536,6.3458249675043135,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908469,1.5771593829990438,2.3638949064173302,3.941054289416374,2.878605389225616,0.012787117198344746,-10.0,25.30609380786092,48.83018932113959,6.0,-10.0,2.5,434.9448027472311,518.4248932624805,395.085178881572,210.21982809528768,264.9247606089326,433.5391439381568
4630.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412263,92.05941639268937,47.09614423723576,91.81315107108533,6.345824967503575,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845948506127,1.5771593844502427,2.363894908592562,3.941054293042805,2.878605389225661,0.01278711721011095,-10.0,25.30609380786086,48.83018932113947,6.0,-10.0,2.5,434.9448027472297,518.4248932624783,395.08517888157303,210.21982809528348,264.9247606089323,433.5391439381549
4640.000000000001,21.19488697987117,-17.555336933941703,92.20955871304889,104.53745980412327,92.05941639268929,47.09614423723605,91.8131510710852,6.345824967503575,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845948506032,1.5771593844502678,2.3638949085925174,3.9410542930427854,2.878605389225668,0.012787117210110924,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472309,518.4248932624791,395.08517888157166,210.21982809528512,264.9247606089314,433.5391439381549
4650.000000000001,21.19488697987119,-17.555336933941675,92.20955871304899,104.53745980412232,92.05941639268944,47.09614423723582,91.81315107108541,6.345824967500448,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084594850604,1.5771593844502334,2.3638949085925707,3.941054293042804,2.8786053892256795,0.01278711721011094,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472299,518.4248932624781,395.08517888157354,210.21982809528305,264.92476060893244,433.5391439381541
4660.000000000001,21.194886979871185,-17.555336933941675,92.20955871304878,104.5374598041227,92.05941639268919,47.0961442372352,91.81315107108512,6.345824967501528,22.13149973844916,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084593590827,1.5771593829990285,2.363894906417376,3.941054289416405,2.8786053892256804,0.012787117198344774,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.94480274723065,518.4248932624787,395.08517888157166,210.21982809528416,264.92476060893154,433.5391439381541
4670.000000000001,21.194886979871175,-17.555336933941703,92.20955871304884,104.53745980412263,92.0594163926893,47.096144237235535,91.8131510710852,6.345824967505166,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.3690845935908262,1.5771593829990167,2.3638949064173715,3.941054289416388,2.8786053892256698,0.012787117198344774,-10.0,25.30609380786109,48.83018932113936,6.0,-10.0,2.5,434.9448027472308,518.4248932624788,395.08517888157274,210.2198280952856,264.9247606089334,433.5391439381572
4680.000000000001,21.194886979871175,-17.555336933941703,92.20955871304909,104.53745980412413,92.05941639268949,47.09614423723622,91.81315107108544,6.345824967502438,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506305,1.5771593844502496,2.3638949085925725,3.9410542930428223,2.8786053892256365,0.012787117210110903,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472304,518.4248932624804,395.08517888157417,210.21982809528305,264.9247606089324,433.5391439381549
4690.000000000001,21.194886979871185,-17.555336933941675,92.20955871304888,104.53745980412184,92.05941639268934,47.096144237235535,91.81315107108529,6.345824967502209,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845923310533,1.5771593815477707,2.363894904242263,3.9410542857900337,2.878605389225695,0.01278711718657867,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472296,518.4248932624772,395.08517888157246,210.2198280952825,264.9247606089312,433.53914393815415
4700.000000000001,21.19488697987117,-17.555336933941703,92.20955871304912,104.53745980412369,92.05941639268957,47.09614423723542,91.81315107108554,6.345824967501585,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.369084594850601,1.5771593844502818,2.363894908592529,3.9410542930428103,2.87860538922569,0.012787117210110908,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472317,518.42489326248,395.0851788815712,210.21982809528356,264.9247606089335,433.53914393815694
4710.000000000001,21.194886979871168,-17.555336933941703,92.20955871304884,104.5374598041234,92.05941639268929,47.096144237235535,91.8131510710852,6.345824967501244,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845923310753,1.5771593815478029,2.363894904242237,3.94105428579004,2.8786053892256533,0.012787117186578613,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472303,518.4248932624796,395.08517888157184,210.21982809528305,264.92476060893443,433.53914393815705
4720.000000000001,21.194886979871175,-17.555336933941703,92.20955871304889,104.53745980412208,92.05941639268929,47.09614423723542,91.81315107108524,6.345824967502779,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.369084593590825,1.5771593829990196,2.3638949064174146,3.9410542894164338,2.878605389225706,0.012787117198344796,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.94480274723054,518.4248932624783,395.0851788815722,210.21982809528208,264.92476060893364,433.5391439381575
4730.000000000001,21.19488697987119,-17.555336933941675,92.20955871304865,104.53745980412224,92.05941639268909,47.09614423723548,91.81315107108504,6.34582496749988,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908245,1.5771593829990074,2.363894906417443,3.9410542894164498,2.878605389225718,0.01278711719834478,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472303,518.4248932624781,395.0851788815728,210.2198280952802,264.9247606089332,433.53914393815575
4740.000000000001,21.19488697987119,-17.555336933941675,92.20955871304865,104.5374598041214,92.05941639268909,47.09614423723565,91.81315107108499,6.345824967501983,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845961103613,1.5771593859014676,2.36389491076772,3.941054296669188,2.878605389225708,0.012787117221877095,-10.0,25.30609380786109,48.83018932113936,6.0,-10.0,2.5,434.9448027472299,518.4248932624772,395.0851788815726,210.21982809528248,264.92476060893216,433.5391439381541
4750.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.53745980412316,92.05941639268941,47.096144237235926,91.81315107108534,6.345824967499596,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845923310817,1.577159381547795,2.363894904242225,3.94105428579002,2.878605389225625,0.012787117186578637,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472299,518.4248932624795,395.0851788815726,210.21982809528512,264.9247606089325,433.53914393815467
4760.000000000001,21.194886979871175,-17.555336933941703,92.20955871304889,104.53745980412214,92.0594163926893,47.09614423723548,91.81315107108524,6.345824967504369,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084596110376,1.577159385901496,2.363894910767684,3.94105429666918,2.878605389225672,0.012787117221877095,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.94480274722986,518.424893262478,395.0851788815712,210.21982809528396,264.92476060893176,433.53914393815455
4770.000000000001,21.19488697987117,-17.555336933941703,92.20955871304893,104.53745980412413,92.05941639268936,47.096144237236494,91.81315107108529,6.345824967501073,22.131499738449136,-16.115586335132605,21.90535848760985,-16.459049706372127,1.369084593590841,1.5771593829990231,2.3638949064174044,3.941054289416428,2.878605389225668,0.012787117198344747,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.94480274723134,518.4248932624804,395.0851788815736,210.21982809528353,264.9247606089328,433.53914393815734
4780.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412327,92.05941639268936,47.09614423723525,91.8131510710853,6.345824967503972,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908382,1.577159382999022,2.363894906417379,3.941054289416401,2.8786053892256542,0.012787117198344765,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472308,518.4248932624796,395.085178881573,210.21982809528512,264.92476060893176,433.53914393815336
4790.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.53745980412214,92.05941639268936,47.096144237235535,91.81315107108529,6.345824967502608,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948505996,1.5771593844502394,2.3638949085925733,3.941054293042813,2.878605389225694,0.012787117210110952,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.9448027472304,518.4248932624782,395.08517888157326,210.2198280952828,264.924760608934,433.5391439381571
4800.000000000001,21.194886979871175,-17.555336933941703,92.20955871304896,104.53745980412282,92.05941639268936,47.09614423723536,91.81315107108534,6.3458249675053935,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506143,1.5771593844502685,2.3638949085925147,3.941054293042783,2.8786053892256422,0.012787117210110922,-10.0,25.306093807860748,48.83018932113941,6.0,-10.0,2.5,434.9448027472303,518.4248932624793,395.08517888157166,210.21982809528535,264.9247606089332,433.5391439381551
4810.000000000001,21.194886979871175,-17.555336933941703,92.20955871304909,104.5374598041227,92.05941639268947,47.09614423723542,91.81315107108541,6.345824967502097,22.131499738449143,-16.115586335132605,21.90535848760986,-16.459049706372127,1.3690845961103757,1.5771593859014783,2.363894910767683,3.9410542966691615,2.8786053892256587,0.012787117221877083,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472304,518.4248932624786,395.085178881573,210.2198280952856,264.92476060893176,433.539143938156
4820.000000000001,21.194886979871175,-17.555336933941703,92.20955871304864,104.53745980412208,92.05941639268906,47.09614423723536,91.81315107108499,6.345824967503233,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845961103624,1.5771593859014783,2.363894910767696,3.9410542966691744,2.8786053892256955,0.0127871172218771,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472301,518.4248932624774,395.085178881572,210.21982809528393,264.9247606089337,433.5391439381552
4830.000000000001,21.194886979871164,-17.55533693394173,92.20955871304899,104.53745980412384,92.05941639268944,47.09614423723542,91.81315107108541,6.345824967502267,22.13149973844913,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845923310826,1.5771593815478042,2.363894904242238,3.9410542857900426,2.87860538922564,0.012787117186578606,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.94480274723054,518.4248932624804,395.08517888157246,210.21982809528353,264.92476060893347,433.5391439381575
4840.000000000001,21.194886979871175,-17.555336933941703,92.20955871304896,104.53745980412276,92.05941639268941,47.09614423723559,91.81315107108537,6.345824967502267,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590839,1.5771593829990145,2.3638949064173844,3.941054289416399,2.878605389225651,0.012787117198344784,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.9448027472303,518.4248932624789,395.08517888157303,210.21982809528512,264.9247606089333,433.5391439381551
4850.000000000001,21.19488697987119,-17.555336933941675,92.20955871304889,104.53745980412242,92.05941639268934,47.09614423723536,91.81315107108529,6.3458249675043135,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908291,1.5771593829990267,2.3638949064173977,3.941054289416424,2.87860538922569,0.012787117198344793,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472304,518.4248932624785,395.08517888157166,210.2198280952828,264.92476060893154,433.53914393815467
4860.000000000001,21.194886979871196,-17.555336933941675,92.20955871304889,104.53745980412224,92.0594163926893,47.09614423723559,91.81315107108524,6.345824967501869,22.13149973844916,-16.115586335132548,21.90535848760987,-16.459049706372127,1.36908459485061,1.5771593844502407,2.363894908592553,3.9410542930427934,2.8786053892256587,0.012787117210110964,-10.0,25.30609380786092,48.83018932113925,6.0,-10.0,2.5,434.9448027472295,518.4248932624779,395.08517888157286,210.21982809528416,264.92476060893154,433.5391439381544
4870.000000000001,21.194886979871185,-17.555336933941675,92.20955871304909,104.5374598041234,92.05941639268954,47.09614423723536,91.81315107108547,6.345824967500278,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845935908404,1.5771593829990436,2.36389490641739,3.9410542894164338,2.8786053892256733,0.012787117198344754,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472309,518.4248932624798,395.0851788815714,210.21982809528257,264.9247606089322,433.53914393815535
4880.000000000001,21.194886979871175,-17.555336933941703,92.20955871304896,104.5374598041231,92.05941639268936,47.09614423723497,91.8131510710853,6.345824967505735,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.369084594850602,1.5771593844502587,2.3638949085925547,3.941054293042813,2.87860538922569,0.01278711721011091,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472311,518.4248932624794,395.08517888157246,210.2198280952828,264.9247606089337,433.5391439381584
4890.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412236,92.05941639268941,47.09614423723576,91.81315107108537,6.345824967502949,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908291,1.5771593829989987,2.3638949064174253,3.941054289416424,2.87860538922569,0.0127871171983448,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.9448027472305,518.4248932624785,395.085178881574,210.21982809528305,264.92476060893307,433.5391439381555
4900.000000000001,21.194886979871175,-17.555336933941703,92.20955871304884,104.53745980412292,92.05941639268929,47.096144237236494,91.81315107108524,6.345824967501926,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948505994,1.577159384450233,2.3638949085925565,3.941054293042789,2.878605389225678,0.012787117210110908,-10.0,25.30609380786109,48.83018932113947,6.0,-10.0,2.5,434.9448027472308,518.4248932624789,395.085178881574,210.21982809528416,264.9247606089324,433.5391439381559
4910.000000000001,21.194886979871175,-17.555336933941703,92.20955871304903,104.5374598041226,92.05941639268947,47.096144237235926,91.81315107108541,6.345824967502381,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908318,1.577159382999008,2.363894906417406,3.941054289416415,2.8786053892256773,0.012787117198344796,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472301,518.4248932624782,395.085178881573,210.21982809528353,264.92476060893244,433.53914393815586
4920.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.53745980412197,92.05941639268937,47.0961442372352,91.81315107108533,6.345824967501528,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.369084593590822,1.5771593829990131,2.363894906417413,3.9410542894164258,2.878605389225706,0.012787117198344786,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472304,518.424893262478,395.08517888157223,210.21982809528208,264.92476060893296,433.5391439381557
4930.000000000001,21.19488697987119,-17.555336933941675,92.20955871304889,104.53745980412202,92.0594163926893,47.09614423723525,91.81315107108524,6.345824967501301,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908271,1.5771593829990154,2.3638949064173698,3.941054289416386,2.878605389225666,0.01278711719834482,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.9448027472297,518.4248932624774,395.0851788815719,210.2198280952856,264.92476060893074,433.53914393815353
4940.000000000001,21.19488697987119,-17.555336933941675,92.20955871304909,104.53745980412252,92.05941639268949,47.096144237235706,91.81315107108544,6.345824967501926,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590819,1.5771593829990251,2.3638949064173795,3.941054289416405,2.8786053892256978,0.012787117198344794,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472309,518.4248932624782,395.08517888157166,210.2198280952842,264.9247606089322,433.5391439381555
4950.000000000001,21.19488697987117,-17.555336933941703,92.20955871304884,104.53745980412327,92.05941639268924,47.09614423723576,91.8131510710852,6.345824967501756,22.131499738449136,-16.115586335132605,21.905358487609845,-16.459049706372184,1.3690845935908318,1.577159382999016,2.363894906417405,3.941054289416421,2.8786053892256818,0.012787117198344774,-10.0,25.306093807861146,48.83018932113953,6.0,-10.0,2.5,434.9448027472309,518.4248932624793,395.0851788815732,210.21982809528348,264.9247606089332,433.5391439381564
4960.000000000001,21.19488697987119,-17.555336933941675,92.20955871304915,104.53745980412232,92.05941639268954,47.096144237235706,91.81315107108551,6.345824967501301,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845948506205,1.5771593844502425,2.363894908592556,3.9410542930427983,2.87860538922564,0.01278711721011096,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472293,518.4248932624783,395.0851788815732,210.2198280952842,264.9247606089326,433.5391439381544
4970.000000000001,21.194886979871185,-17.555336933941675,92.20955871304889,104.5374598041226,92.0594163926893,47.096144237235706,91.81315107108524,6.345824967501358,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908216,1.57715938299901,2.363894906417383,3.941054289416394,2.878605389225683,0.012787117198344784,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472308,518.4248932624785,395.085178881573,210.21982809528512,264.9247606089329,433.53914393815535
4980.000000000001,21.19488697987117,-17.555336933941703,92.20955871304896,104.53745980412292,92.05941639268937,47.09614423723548,91.81315107108534,6.345824967504996,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.369084594850616,1.5771593844502647,2.3638949085925174,3.941054293042783,2.8786053892256382,0.012787117210110928,-10.0,25.30609380786086,48.83018932113947,6.0,-10.0,2.5,434.9448027472303,518.4248932624793,395.08517888157206,210.2198280952856,264.9247606089333,433.5391439381572
4990.000000000001,21.19488697987119,-17.555336933941675,92.20955871304884,104.5374598041218,92.05941639268924,47.09614423723582,91.81315107108519,6.345824967501301,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908118,1.5771593829990005,2.3638949064174137,3.9410542894164142,2.878605389225719,0.012787117198344787,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472311,518.4248932624781,395.0851788815734,210.21982809528325,264.9247606089324,433.53914393815535
5000.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.53745980412282,92.05941639268936,47.09614423723565,91.8131510710853,6.345824967501244,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845961103768,1.5771593859014947,2.363894910767676,3.9410542966691704,2.878605389225663,0.012787117221877078,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472301,518.4248932624785,395.0851788815716,210.21982809528467,264.92476060893216,433.53914393815455
