time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,21.19488697987117,-17.555336933941703,92.20955871304902,104.53745980412344,92.05941639268944,47.09614423723559,91.81315107108541,6.345824967502097,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.3690845935908278,1.5771593829990158,2.36389490641739,3.941054289416406,2.878605389225679,0.012787117198344784,-10.0,25.30609380786097,48.83018932113953,6.0,-10.0,2.5,434.9448027472311,518.424893262479,395.08517888157303,210.21982809528467,264.924760608933,433.5391439381572
5020.000000000001,21.19488697987119,-17.555336933941675,92.20955871304909,104.5374598041218,92.05941639268947,47.09614423723588,91.81315107108541,6.345824967501756,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084596110371,1.5771593859014763,2.363894910767688,3.941054296669164,2.87860538922567,0.012787117221877118,-10.0,25.306093807860748,48.830189321139294,6.0,-10.0,2.5,434.94480274722974,518.4248932624774,395.0851788815724,210.21982809528515,264.92476060893136,433.539143938154
5030.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412124,92.05941639268944,47.09614423723582,91.81315107108536,6.345824967503006,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908265,1.5771593829990114,2.3638949064173858,3.941054289416397,2.8786053892256755,0.012787117198344836,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.9448027472295,518.4248932624771,395.085178881572,210.21982809528467,264.92476060893256,433.5391439381543
5040.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412197,92.05941639268941,47.096144237235706,91.81315107108533,6.345824967503916,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845923310544,1.5771593815477842,2.3638949042422266,3.9410542857900106,2.878605389225676,0.012787117186578668,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.9448027472296,518.4248932624773,395.0851788815716,210.2198280952844,264.9247606089313,433.53914393815353
5050.000000000001,21.19488697987117,-17.555336933941703,92.20955871304909,104.5374598041236,92.05941639268947,47.096144237235535,91.81315107108544,6.345824967501756,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908422,1.577159382999051,2.363894906417363,3.941054289416414,2.8786053892256547,0.012787117198344775,-10.0,25.306093807860805,48.83018932113947,6.0,-10.0,2.5,434.9448027472309,518.4248932624798,395.0851788815711,210.21982809528473,264.9247606089316,433.53914393815586
5060.000000000001,21.194886979871175,-17.555336933941703,92.20955871304896,104.5374598041231,92.05941639268936,47.0961442372352,91.81315107108534,6.345824967502836,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.3690845923310633,1.5771593815478162,2.363894904242201,3.941054285790017,2.8786053892256622,0.012787117186578637,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472308,518.4248932624793,395.0851788815707,210.21982809528512,264.92476060893324,433.5391439381573
5070.000000000001,21.194886979871196,-17.555336933941675,92.20955871304888,104.53745980412153,92.0594163926893,47.09614423723548,91.81315107108524,6.345824967501187,22.13149973844916,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845948506083,1.5771593844502294,2.3638949085925467,3.941054293042776,2.8786053892256493,0.012787117210110978,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472288,518.4248932624771,395.08517888157314,210.21982809528512,264.9247606089318,433.5391439381538
5080.000000000001,21.19488697987119,-17.555336933941675,92.20955871304902,104.53745980412263,92.05941639268947,47.09614423723576,91.81315107108541,6.345824967502381,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845923310602,1.5771593815477918,2.363894904242257,3.941054285790049,2.8786053892256915,0.012787117186578665,-10.0,25.306093807860805,48.830189321139194,6.0,-10.0,2.5,434.9448027472305,518.4248932624786,395.0851788815722,210.21982809528257,264.9247606089333,433.5391439381567
5090.000000000001,21.19488697987119,-17.555336933941675,92.20955871304909,104.53745980412276,92.05941639268954,47.09614423723576,91.81315107108547,6.3458249675043135,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845923310655,1.5771593815477971,2.363894904242229,3.9410542857900257,2.878605389225664,0.012787117186578668,-10.0,25.306093807860748,48.83018932113925,6.0,-10.0,2.5,434.94480274723,518.4248932624783,395.0851788815716,210.21982809528424,264.9247606089328,433.5391439381556
5100.000000000001,21.19488697987117,-17.555336933941703,92.20955871304888,104.53745980412252,92.0594163926893,47.0961442372353,91.81315107108524,6.3458249675042,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948505954,1.5771593844502625,2.3638949085925187,3.941054293042781,2.8786053892256804,0.012787117210110938,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472308,518.4248932624785,395.0851788815716,210.21982809528512,264.924760608934,433.5391439381573
5110.000000000001,21.19488697987117,-17.555336933941703,92.20955871304909,104.53745980412327,92.05941639268949,47.09614423723525,91.81315107108544,6.345824967503859,22.13149973844914,-16.115586335132605,21.905358487609845,-16.459049706372184,1.369084593590835,1.5771593829990518,2.3638949064173445,3.941054289416396,2.878605389225658,0.012787117198344768,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472311,518.4248932624796,395.0851788815707,210.21982809528564,264.92476060893324,433.53914393815586
5120.000000000001,21.194886979871185,-17.555336933941675,92.20955871304902,104.53745980412282,92.05941639268947,47.09614423723576,91.81315107108541,6.345824967503972,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908291,1.5771593829990234,2.363894906417383,3.941054289416407,2.878605389225677,0.012787117198344793,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472309,518.4248932624789,395.08517888157246,210.21982809528473,264.9247606089333,433.53914393815626
5130.000000000001,21.19488697987117,-17.555336933941703,92.20955871304912,104.53745980412192,92.05941639268954,47.096144237235535,91.81315107108554,6.345824967505905,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908396,1.5771593829990145,2.3638949064173813,3.941054289416396,2.878605389225648,0.012787117198344838,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472291,518.4248932624774,395.08517888157206,210.21982809528515,264.9247606089322,433.5391439381551
5140.000000000001,21.194886979871185,-17.555336933941675,92.20955871304899,104.53745980412263,92.05941639268944,47.09614423723548,91.81315107108537,6.345824967503461,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084594850616,1.5771593844502587,2.3638949085925183,3.941054293042777,2.878605389225634,0.012787117210110943,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472296,518.4248932624785,395.0851788815719,210.2198280952856,264.9247606089317,433.5391439381536
5150.000000000001,21.19488697987119,-17.555336933941675,92.20955871304925,104.5374598041234,92.05941639268968,47.09614423723588,91.81315107108563,6.3458249675072125,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908398,1.5771593829990251,2.3638949064173387,3.941054289416364,2.878605389225624,0.012787117198344794,-10.0,25.306093807860805,48.83018932113947,6.0,-10.0,2.5,434.9448027472304,518.424893262479,395.08517888157246,210.21982809528816,264.92476060893256,433.5391439381549
5160.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412202,92.05941639268936,47.09614423723536,91.81315107108533,6.345824967503233,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084596110374,1.5771593859014916,2.3638949107676615,3.9410542966691535,2.878605389225656,0.012787117221877106,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.94480274722974,518.4248932624778,395.0851788815714,210.21982809528603,264.9247606089314,433.5391439381544
5170.000000000001,21.19488697987119,-17.555336933941675,92.20955871304896,104.53745980412208,92.05941639268936,47.096144237236274,91.81315107108534,6.345824967503177,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845948506016,1.5771593844502378,2.3638949085925507,3.941054293042789,2.878605389225673,0.012787117210110952,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.94480274722974,518.4248932624778,395.08517888157286,210.21982809528416,264.92476060893125,433.53914393815467
5180.000000000001,21.19488697987119,-17.555336933941675,92.20955871304909,104.53745980412236,92.05941639268949,47.09614423723582,91.81315107108544,6.345824967500903,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948505947,1.5771593844502518,2.3638949085925587,3.9410542930428103,2.8786053892257035,0.012787117210110948,-10.0,25.30609380786097,48.83018932113936,6.0,-10.0,2.5,434.9448027472309,518.4248932624785,395.08517888157246,210.21982809528305,264.9247606089328,433.5391439381556
5190.000000000001,21.194886979871175,-17.555336933941703,92.20955871304889,104.53745980412276,92.05941639268934,47.096144237235535,91.81315107108529,6.345824967500334,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506083,1.5771593844502472,2.3638949085925645,3.941054293042812,2.878605389225675,0.012787117210110943,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.9448027472301,518.4248932624786,395.08517888157286,210.21982809528305,264.9247606089334,433.53914393815694
5200.000000000001,21.19488697987117,-17.555336933941703,92.20955871304912,104.5374598041231,92.05941639268954,47.09614423723497,91.81315107108547,6.345824967502608,22.131499738449143,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845948506118,1.5771593844502787,2.363894908592484,3.9410542930427623,2.8786053892256325,0.012787117210110948,-10.0,25.306093807860687,48.83018932113925,6.0,-10.0,2.5,434.9448027472303,518.4248932624789,395.0851788815708,210.21982809528723,264.9247606089322,433.5391439381551
5210.000000000001,21.194886979871185,-17.555336933941675,92.20955871304915,104.53745980412282,92.05941639268958,47.09614423723536,91.81315107108554,6.345824967502097,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908331,1.5771593829990231,2.363894906417352,3.941054289416375,2.878605389225646,0.012787117198344772,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472309,518.4248932624793,395.08517888157263,210.21982809528703,264.9247606089333,433.5391439381565
5220.000000000001,21.19488697987117,-17.555336933941703,92.20955871304933,104.5374598041234,92.05941639268973,47.096144237235926,91.81315107108568,6.345824967503802,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084594850621,1.577159384450256,2.363894908592515,3.941054293042771,2.87860538922562,0.012787117210110955,-10.0,25.306093807860687,48.830189321139294,6.0,-10.0,2.5,434.94480274722986,518.4248932624789,395.08517888157274,210.21982809528683,264.9247606089315,433.53914393815506
5230.000000000001,21.19488697987119,-17.555336933941675,92.20955871304915,104.53745980412168,92.05941639268961,47.09614423723565,91.81315107108554,6.345824967500846,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084593590825,1.5771593829990145,2.363894906417407,3.9410542894164218,2.878605389225697,0.012787117198344845,-10.0,25.306093807860687,48.830189321139194,6.0,-10.0,2.5,434.94480274722935,518.4248932624768,395.08517888157144,210.21982809528257,264.9247606089323,433.53914393815506
5240.000000000001,21.19488697987119,-17.555336933941675,92.20955871304902,104.53745980412192,92.05941639268947,47.09614423723622,91.81315107108541,6.345824967502722,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908176,1.5771593829990065,2.363894906417407,3.941054289416414,2.878605389225706,0.012787117198344812,-10.0,25.30609380786086,48.83018932113902,6.0,-10.0,2.5,434.94480274723054,518.4248932624778,395.08517888157286,210.21982809528356,264.9247606089324,433.53914393815626
5250.000000000001,21.19488697987117,-17.555336933941703,92.20955871304909,104.53745980412236,92.05941639268954,47.09614423723548,91.81315107108544,6.345824967506587,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506043,1.5771593844502492,2.3638949085925125,3.9410542930427614,2.878605389225647,0.012787117210110973,-10.0,25.30609380786086,48.83018932113913,6.0,-10.0,2.5,434.94480274722974,518.4248932624778,395.0851788815722,210.2198280952868,264.924760608933,433.5391439381556
5260.000000000001,21.194886979871185,-17.555336933941675,92.20955871304932,104.53745980412276,92.05941639268977,47.09614423723536,91.81315107108573,6.345824967502665,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845935908482,1.5771593829990416,2.363894906417353,3.941054289416394,2.878605389225628,0.01278711719834482,-10.0,25.306093807860687,48.830189321139194,6.0,-10.0,2.5,434.94480274723,518.4248932624789,395.08517888157127,210.21982809528637,264.92476060893216,433.5391439381551
5270.000000000001,21.194886979871185,-17.555336933941675,92.20955871304902,104.53745980412208,92.05941639268947,47.09614423723463,91.81315107108541,6.345824967498402,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.36908459233105,1.5771593815477905,2.363894904242257,3.941054285790048,2.8786053892257124,0.01278711718657866,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.94480274723065,518.4248932624781,395.0851788815718,210.21982809528208,264.9247606089341,433.53914393815774
5280.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.53745980412248,92.05941639268937,47.096144237235706,91.81315107108537,6.345824967500164,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908245,1.5771593829990134,2.363894906417406,3.94105428941642,2.8786053892256964,0.0127871171983448,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.9448027472304,518.4248932624781,395.08517888157246,210.21982809528305,264.9247606089323,433.5391439381556
5290.000000000001,21.19488697987117,-17.555336933941703,92.20955871304912,104.53745980412276,92.05941639268954,47.09614423723525,91.81315107108547,6.345824967501528,22.13149973844915,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506063,1.5771593844502552,2.3638949085925685,3.941054293042824,2.878605389225688,0.012787117210110955,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472301,518.4248932624783,395.0851788815722,210.2198280952821,264.92476060893154,433.5391439381555
5300.000000000001,21.19488697987119,-17.555336933941675,92.20955871304903,104.53745980412214,92.05941639268947,47.09614423723502,91.81315107108541,6.345824967504825,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908385,1.5771593829990245,2.363894906417406,3.941054289416431,2.878605389225675,0.012787117198344834,-10.0,25.306093807860748,48.830189321139194,6.0,-10.0,2.5,434.94480274722935,518.4248932624777,395.0851788815716,210.21982809528257,264.9247606089311,433.5391439381536
5310.000000000001,21.194886979871175,-17.555336933941703,92.20955871304922,104.53745980412378,92.05941639268961,47.09614423723542,91.81315107108558,6.345824967502495,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845935908351,1.5771593829990544,2.363894906417342,3.941054289416396,2.878605389225657,0.01278711719834478,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.94480274723134,518.4248932624798,395.0851788815708,210.2198280952861,264.9247606089337,433.5391439381565
5320.000000000001,21.19488697987117,-17.555336933941703,92.20955871304884,104.53745980412066,92.05941639268924,47.0961442372352,91.81315107108519,6.345824967503347,22.13149973844915,-16.115586335132548,21.90535848760985,-16.459049706372127,1.3690845961103555,1.5771593859014732,2.363894910767688,3.9410542966691606,2.8786053892257004,0.012787117221877134,-10.0,25.30609380786092,48.83018932113936,6.0,-10.0,2.5,434.9448027472292,518.424893262476,395.0851788815712,210.21982809528416,264.9247606089322,433.5391439381543
5330.000000000001,21.19488697987119,-17.555336933941675,92.20955871304922,104.53745980412232,92.05941639268968,47.09614423723548,91.81315107108558,6.345824967501983,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908162,1.5771593829990285,2.3638949064173813,3.94105428941641,2.878605389225706,0.01278711719834482,-10.0,25.306093807860805,48.830189321139194,6.0,-10.0,2.5,434.9448027472308,518.4248932624778,395.0851788815712,210.219828095284,264.9247606089335,433.5391439381572
5340.000000000001,21.19488697987117,-17.555336933941703,92.20955871304903,104.53745980412292,92.05941639268947,47.09614423723497,91.81315107108541,6.345824967500676,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506143,1.5771593844502678,2.363894908592515,3.941054293042783,2.878605389225642,0.012787117210110928,-10.0,25.306093807861032,48.83018932113947,6.0,-10.0,2.5,434.9448027472299,518.4248932624788,395.0851788815714,210.21982809528512,264.9247606089313,433.5391439381547
5350.000000000001,21.194886979871175,-17.555336933941703,92.2095587130492,104.53745980412248,92.05941639268961,47.09614423723582,91.81315107108558,6.3458249675042,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908451,1.5771593829990151,2.363894906417419,3.9410542894164338,2.878605389225664,0.012787117198344838,-10.0,25.306093807860805,48.83018932113941,6.0,-10.0,2.5,434.9448027472292,518.4248932624779,395.08517888157246,210.21982809528257,264.9247606089321,433.5391439381551
5360.000000000001,21.19488697987119,-17.555336933941675,92.20955871304909,104.53745980412208,92.05941639268954,47.09614423723565,91.81315107108544,6.345824967501983,22.13149973844916,-16.115586335132548,21.90535848760987,-16.459049706372127,1.3690845935908311,1.5771593829990012,2.363894906417407,3.941054289416409,2.878605389225674,0.012787117198344824,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.94480274722946,518.4248932624773,395.08517888157286,210.21982809528373,264.92476060893057,433.539143938153
5370.000000000001,21.194886979871175,-17.555336933941703,92.2095587130492,104.53745980412224,92.05941639268961,47.09614423723576,91.81315107108554,6.345824967501244,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506,1.5771593844502445,2.363894908592551,3.941054293042796,2.8786053892256818,0.01278711721011098,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.94480274723,518.4248932624777,395.0851788815726,210.2198280952842,264.9247606089337,433.5391439381561
5380.000000000001,21.194886979871185,-17.555336933941675,92.20955871304928,104.53745980412202,92.05941639268968,47.09614423723548,91.81315107108563,6.345824967502438,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948505983,1.5771593844502785,2.3638949085925014,3.941054293042781,2.8786053892256738,0.012787117210110974,-10.0,25.306093807860638,48.830189321139194,6.0,-10.0,2.5,434.94480274723,518.4248932624776,395.0851788815697,210.21982809528515,264.9247606089321,433.53914393815575
5390.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.53745980412094,92.05941639268944,47.09614423723508,91.81315107108537,6.345824967502495,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908154,1.5771593829990114,2.3638949064173844,3.941054289416396,2.878605389225698,0.012787117198344852,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.9448027472293,518.4248932624761,395.0851788815712,210.21982809528416,264.924760608932,433.5391439381547
5400.000000000001,21.19488697987119,-17.555336933941675,92.20955871304915,104.5374598041226,92.05941639268961,47.09614423723559,91.81315107108554,6.345824967502892,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590835,1.5771593829990298,2.363894906417416,3.9410542894164458,2.878605389225694,0.01278711719834482,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.94480274722986,518.424893262478,395.08517888157127,210.2198280952814,264.924760608931,433.5391439381541
5410.000000000001,21.19488697987119,-17.555336933941675,92.20955871304926,104.53745980412242,92.05941639268968,47.096144237235926,91.81315107108563,6.345824967501699,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084593590836,1.5771593829990205,2.363894906417401,3.941054289416421,2.878605389225673,0.012787117198344838,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472297,518.4248932624778,395.085178881572,210.21982809528353,264.9247606089322,433.5391439381547
5420.000000000001,21.194886979871185,-17.555336933941675,92.20955871304909,104.53745980412232,92.05941639268949,47.09614423723491,91.81315107108544,6.345824967501244,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908362,1.5771593829990251,2.363894906417408,3.941054289416433,2.8786053892256818,0.012787117198344815,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472295,518.4248932624778,395.0851788815714,210.21982809528208,264.92476060893046,433.5391439381526
5430.000000000001,21.19488697987119,-17.555336933941675,92.20955871304902,104.5374598041222,92.05941639268947,47.09614423723559,91.81315107108536,6.345824967504939,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590822,1.5771593829990256,2.3638949064173747,3.941054289416401,2.8786053892256875,0.012787117198344805,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.94480274723054,518.4248932624781,395.0851788815716,210.21982809528467,264.9247606089324,433.539143938156
5440.000000000001,21.19488697987119,-17.555336933941675,92.2095587130492,104.53745980412184,92.05941639268968,47.09614423723565,91.81315107108563,6.345824967503859,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.36908459233106,1.5771593815477944,2.3638949042422484,3.9410542857900426,2.8786053892256875,0.012787117186578692,-10.0,25.306093807860748,48.830189321139294,6.0,-10.0,2.5,434.9448027472296,518.4248932624774,395.0851788815711,210.21982809528257,264.9247606089303,433.539143938154
5450.000000000001,21.19488697987119,-17.555336933941675,92.20955871304909,104.53745980412066,92.05941639268954,47.09614423723536,91.81315107108544,6.345824967501528,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845948505836,1.5771593844502283,2.3638949085925365,3.941054293042765,2.8786053892256933,0.012787117210111018,-10.0,25.306093807860805,48.830189321139194,6.0,-10.0,2.5,434.9448027472288,518.4248932624753,395.0851788815718,210.21982809528512,264.92476060893085,433.5391439381534
5460.000000000001,21.194886979871185,-17.555336933941675,92.20955871304896,104.5374598041218,92.05941639268941,47.09614423723525,91.81315107108537,6.345824967501471,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590825,1.5771593829990231,2.363894906417386,3.941054289416409,2.8786053892256884,0.012787117198344836,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.94480274722986,518.4248932624773,395.08517888157127,210.219828095284,264.9247606089324,433.53914393815614
5470.000000000001,21.194886979871196,-17.555336933941675,92.20955871304912,104.53745980412174,92.05941639268954,47.096144237235535,91.81315107108547,6.345824967501642,22.13149973844916,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845948506052,1.5771593844502452,2.3638949085925334,3.9410542930427783,2.8786053892256582,0.01278711721011098,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.9448027472292,518.4248932624772,395.08517888157206,210.21982809528512,264.92476060893114,433.5391439381536
5480.000000000001,21.194886979871196,-17.555336933941675,92.20955871304933,104.53745980412252,92.05941639268973,47.096144237235706,91.8131510710857,6.345824967504825,22.13149973844916,-16.115586335132548,21.905358487609877,-16.459049706372127,1.369084596110392,1.5771593859014783,2.363894910767673,3.941054296669152,2.878605389225617,0.012787117221877118,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.94480274722946,518.4248932624783,395.08517888157303,210.21982809528703,264.9247606089312,433.53914393815376
5490.000000000001,21.194886979871196,-17.555336933941675,92.20955871304922,104.5374598041222,92.05941639268963,47.096144237235706,91.81315107108558,6.345824967499993,22.13149973844917,-16.115586335132548,21.90535848760987,-16.459049706372127,1.369084593590843,1.577159382999028,2.3638949064174137,3.9410542894164418,2.878605389225674,0.01278711719834484,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472292,518.4248932624777,395.08517888157127,210.21982809528188,264.9247606089315,433.53914393815296
5500.000000000001,21.19488697987119,-17.555336933941675,92.20955871304929,104.53745980412232,92.05941639268973,47.09614423723565,91.81315107108563,6.345824967505564,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845948506027,1.5771593844502594,2.363894908592548,3.941054293042807,2.878605389225684,0.012787117210110995,-10.0,25.306093807860748,48.83018932113925,6.0,-10.0,2.5,434.94480274722974,518.4248932624774,395.08517888157127,210.21982809528353,264.92476060893256,433.5391439381555
5510.000000000001,21.19488697987119,-17.555336933941675,92.20955871304929,104.53745980412263,92.05941639268973,47.09614423723565,91.81315107108568,6.34582496750096,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084594850614,1.5771593844502536,2.3638949085925485,3.9410542930428014,2.8786053892256565,0.012787117210110973,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.94480274722935,518.4248932624779,395.085178881572,210.21982809528376,264.92476060893097,433.5391439381534
5520.000000000001,21.1948869798712,-17.555336933941675,92.20955871304915,104.53745980412214,92.05941639268961,47.09614423723588,91.81315107108554,6.345824967504257,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845935908322,1.5771593829990005,2.3638949064173915,3.941054289416392,2.87860538922566,0.012787117198344834,-10.0,25.30609380786086,48.83018932113936,6.0,-10.0,2.5,434.9448027472293,518.4248932624772,395.085178881573,210.21982809528515,264.92476060893085,433.53914393815296
5530.000000000001,21.1948869798712,-17.555336933941675,92.2095587130492,104.53745980412124,92.05941639268961,47.09614423723525,91.81315107108557,6.345824967503289,22.13149973844917,-16.115586335132548,21.90535848760988,-16.459049706372127,1.369084593590843,1.5771593829990147,2.363894906417378,3.941054289416394,2.878605389225639,0.012787117198344876,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.944802747228,518.4248932624763,395.08517888157127,210.21982809528512,264.92476060893006,433.5391439381518
5540.000000000001,21.19488697987119,-17.555336933941675,92.20955871304945,104.53745980412322,92.05941639268984,47.09614423723542,91.81315107108583,6.345824967500732,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084592331072,1.5771593815478142,2.3638949042422306,3.941054285790045,2.878605389225664,0.012787117186578677,-10.0,25.306093807860748,48.83018932113925,6.0,-10.0,2.5,434.9448027472303,518.4248932624789,395.08517888157087,210.21982809528356,264.92476060893324,433.5391439381556
5550.000000000001,21.194886979871185,-17.555336933941675,92.20955871304915,104.53745980412263,92.05941639268961,47.09614423723565,91.81315107108554,6.345824967502495,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908451,1.577159382999018,2.3638949064173764,3.941054289416394,2.8786053892256342,0.012787117198344796,-10.0,25.30609380786092,48.83018932113953,6.0,-10.0,2.5,434.94480274722986,518.4248932624788,395.0851788815728,210.21982809528564,264.92476060893114,433.53914393815376
5560.000000000001,21.1948869798712,-17.555336933941675,92.20955871304899,104.53745980412282,92.05941639268944,47.09614423723599,91.81315107108537,6.345824967501699,22.13149973844917,-16.115586335132548,21.90535848760987,-16.459049706372127,1.369084594850614,1.5771593844502578,2.363894908592545,3.9410542930428023,2.878605389225657,0.012787117210110955,-10.0,25.30609380786097,48.83018932113941,6.0,-10.0,2.5,434.94480274722986,518.4248932624786,395.0851788815722,210.219828095284,264.9247606089329,433.53914393815535
5570.000000000001,21.194886979871175,-17.555336933941703,92.2095587130494,104.5374598041235,92.05941639268984,47.096144237235926,91.81315107108583,6.345824967499993,22.13149973844914,-16.115586335132605,21.90535848760985,-16.459049706372127,1.3690845935908402,1.577159382999035,2.3638949064173884,3.941054289416423,2.878605389225666,0.012787117198344812,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472308,518.4248932624793,395.08517888157206,210.21982809528424,264.92476060893284,433.5391439381568
5580.000000000001,21.19488697987117,-17.555336933941703,92.20955871304899,104.53745980412197,92.05941639268944,47.09614423723582,91.81315107108537,6.345824967502949,22.131499738449143,-16.115586335132605,21.90535848760986,-16.459049706372127,1.3690845935908262,1.5771593829990205,2.363894906417365,3.941054289416386,2.878605389225668,0.012787117198344832,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472296,518.4248932624772,395.0851788815714,210.2198280952856,264.92476060893296,433.5391439381555
5590.000000000001,21.194886979871185,-17.555336933941675,92.20955871304932,104.53745980412288,92.05941639268977,47.09614423723565,91.81315107108573,6.345824967502267,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084593590845,1.5771593829990214,2.363894906417404,3.941054289416425,2.8786053892256582,0.012787117198344827,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472297,518.4248932624783,395.0851788815724,210.2198280952836,264.92476060893114,433.5391439381536
5600.000000000001,21.194886979871203,-17.555336933941675,92.20955871304909,104.53745980412066,92.05941639268954,47.096144237235535,91.81315107108547,6.345824967502722,22.131499738449172,-16.115586335132548,21.90535848760988,-16.459049706372127,1.3690845935908238,1.5771593829990074,2.3638949064173795,3.941054289416387,2.878605389225674,0.012787117198344867,-10.0,25.30609380786086,48.830189321139194,6.0,-10.0,2.5,434.9448027472283,518.4248932624755,395.08517888157104,210.21982809528467,264.92476060893154,433.539143938153
5610.000000000001,21.194886979871196,-17.555336933941675,92.20955871304912,104.53745980412197,92.05941639268954,47.09614423723559,91.81315107108547,6.345824967502438,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845961103846,1.5771593859014952,2.363894910767675,3.9410542966691695,2.8786053892256462,0.012787117221877128,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472288,518.4248932624772,395.0851788815708,210.21982809528467,264.92476060893085,433.5391439381536
5620.000000000001,21.19488697987119,-17.555336933941675,92.2095587130492,104.53745980412224,92.05941639268961,47.09614423723565,91.81315107108557,6.345824967501585,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845961103817,1.5771593859014976,2.3638949107677094,3.941054296669208,2.87860538922568,0.012787117221877123,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472292,518.4248932624774,395.0851788815708,210.2198280952819,264.92476060893205,433.5391439381541
5630.000000000001,21.1948869798712,-17.555336933941675,92.2095587130495,104.53745980412208,92.05941639268995,47.096144237235535,91.81315107108588,6.34582496750096,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845935908451,1.5771593829990214,2.363894906417416,3.941054289416437,2.8786053892256653,0.012787117198344852,-10.0,25.306093807860687,48.830189321139294,6.0,-10.0,2.5,434.9448027472288,518.4248932624773,395.0851788815716,210.2198280952821,264.9247606089311,433.53914393815336
5640.000000000001,21.19488697987119,-17.555336933941675,92.20955871304932,104.53745980412242,92.05941639268974,47.09614423723582,91.81315107108573,6.345824967500562,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908325,1.5771593829990065,2.363894906417399,3.941054289416406,2.8786053892256693,0.01278711719834482,-10.0,25.30609380786097,48.83018932113947,6.0,-10.0,2.5,434.9448027472301,518.4248932624781,395.08517888157326,210.21982809528467,264.92476060893256,433.53914393815575
5650.000000000001,21.1948869798712,-17.555336933941675,92.2095587130492,104.53745980412214,92.0594163926896,47.096144237235535,91.81315107108558,6.345824967503688,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845948506107,1.5771593844502536,2.3638949085925565,3.9410542930428094,2.8786053892256693,0.01278711721011098,-10.0,25.306093807860805,48.83018932113941,6.0,-10.0,2.5,434.94480274722935,518.4248932624777,395.08517888157184,210.21982809528305,264.9247606089315,433.5391439381539
5660.000000000001,21.19488697987117,-17.555336933941703,92.20955871304909,104.5374598041222,92.05941639268949,47.09614423723559,91.81315107108547,6.345824967503404,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948506023,1.5771593844502547,2.363894908592519,3.9410542930427743,2.8786053892256604,0.012787117210110973,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472297,518.4248932624776,395.0851788815716,210.2198280952856,264.92476060893296,433.5391439381565
5670.000000000001,21.19488697987119,-17.555336933941675,92.20955871304926,104.53745980412327,92.05941639268968,47.09614423723548,91.81315107108563,6.345824967506246,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908431,1.5771593829990418,2.363894906417325,3.941054289416367,2.8786053892256183,0.012787117198344794,-10.0,25.30609380786097,48.83018932113953,6.0,-10.0,2.5,434.94480274723,518.4248932624788,395.08517888157087,210.2198280952877,264.9247606089316,433.5391439381544
5680.000000000001,21.194886979871175,-17.555336933941703,92.2095587130492,104.53745980412208,92.0594163926896,47.09614423723559,91.81315107108557,6.345824967501129,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845923310588,1.5771593815477971,2.36389490424224,3.941054285790037,2.878605389225686,0.012787117186578677,-10.0,25.306093807860748,48.830189321139294,6.0,-10.0,2.5,434.9448027472299,518.4248932624778,395.0851788815711,210.21982809528305,264.9247606089323,433.5391439381552
5690.000000000001,21.194886979871203,-17.555336933941675,92.20955871304899,104.53745980412026,92.05941639268944,47.09614423723525,91.81315107108537,6.345824967500789,22.131499738449183,-16.11558633513249,21.905358487609888,-16.45904970637207,1.3690845948505894,1.577159384450228,2.363894908592555,3.941054293042783,2.878605389225694,0.012787117210111047,-10.0,25.306093807860805,48.83018932113902,6.0,-10.0,2.5,434.9448027472277,518.4248932624744,395.0851788815711,210.21982809528345,264.9247606089306,433.53914393815165
5700.000000000001,21.194886979871185,-17.555336933941675,92.20955871304926,104.53745980412242,92.05941639268968,47.09614423723525,91.81315107108563,6.345824967502722,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908338,1.5771593829990376,2.3638949064173853,3.941054289416423,2.878605389225679,0.01278711719834482,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.94480274723,518.4248932624781,395.0851788815708,210.21982809528328,264.92476060893176,433.53914393815575
5710.000000000001,21.19488697987117,-17.555336933941703,92.20955871304915,104.537459804123,92.05941639268958,47.096144237235535,91.81315107108554,6.345824967501187,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084596110388,1.577159385901506,2.3638949107676805,3.9410542966691855,2.8786053892256507,0.0127871172218771,-10.0,25.30609380786092,48.83018932113953,6.0,-10.0,2.5,434.9448027472296,518.4248932624785,395.08517888157087,210.219828095284,264.924760608932,433.5391439381552
5720.000000000001,21.194886979871185,-17.555336933941675,92.2095587130492,104.53745980412224,92.05941639268961,47.09614423723582,91.81315107108557,6.345824967503916,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084592331064,1.577159381547778,2.3638949042422186,3.941054285789997,2.8786053892256454,0.012787117186578682,-10.0,25.30609380786092,48.83018932113947,6.0,-10.0,2.5,434.9448027472296,518.4248932624778,395.08517888157263,210.21982809528632,264.9247606089315,433.53914393815467
5730.000000000001,21.19488697987119,-17.555336933941675,92.2095587130492,104.53745980412047,92.0594163926896,47.09614423723588,91.81315107108557,6.345824967502438,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908325,1.5771593829990156,2.3638949064173884,3.941054289416404,2.878605389225668,0.012787117198344876,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.9448027472283,518.424893262476,395.08517888157087,210.219828095284,264.92476060893125,433.5391439381533
5740.000000000001,21.19488697987119,-17.555336933941675,92.20955871304906,104.53745980412016,92.05941639268947,47.09614423723599,91.81315107108541,6.345824967500164,22.13149973844917,-16.115586335132548,21.90535848760987,-16.459049706372127,1.3690845948506,1.5771593844502296,2.363894908592584,3.941054293042813,2.878605389225694,0.01278711721011104,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.94480274722775,518.4248932624752,395.08517888157166,210.2198280952816,264.9247606089303,433.5391439381518
5750.000000000001,21.194886979871175,-17.555336933941703,92.2095587130492,104.53745980412208,92.05941639268961,47.096144237235535,91.81315107108558,6.345824967501301,22.13149973844914,-16.115586335132605,21.905358487609856,-16.459049706372127,1.369084592331052,1.5771593815478024,2.3638949042422044,3.941054285790007,2.878605389225678,0.012787117186578692,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472303,518.4248932624777,395.0851788815707,210.21982809528564,264.9247606089333,433.5391439381579
5760.000000000001,21.19488697987119,-17.555336933941675,92.20955871304933,104.53745980412144,92.05941639268973,47.09614423723548,91.81315107108563,6.345824967502836,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.369084596110368,1.57715938590148,2.363894910767693,3.9410542966691726,2.8786053892256827,0.012787117221877153,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.9448027472292,518.4248932624764,395.0851788815714,210.21982809528424,264.9247606089307,433.5391439381532
5770.000000000001,21.19488697987117,-17.555336933941703,92.20955871304945,104.5374598041222,92.05941639268988,47.0961442372353,91.8131510710858,6.345824967501528,22.131499738449143,-16.115586335132605,21.905358487609856,-16.459049706372127,1.3690845935908271,1.5771593829990276,2.363894906417401,3.941054289416429,2.8786053892256973,0.012787117198344845,-10.0,25.306093807860748,48.83018932113925,6.0,-10.0,2.5,434.94480274722986,518.4248932624773,395.08517888157104,210.21982809528265,264.92476060893176,433.53914393815546
5780.000000000001,21.194886979871185,-17.555336933941675,92.20955871304922,104.5374598041214,92.0594163926896,47.09614423723542,91.81315107108554,6.34582496750096,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845961103772,1.5771593859015156,2.363894910767651,3.9410542966691664,2.8786053892256587,0.012787117221877135,-10.0,25.30609380786086,48.83018932113941,6.0,-10.0,2.5,434.9448027472293,518.4248932624772,395.0851788815692,210.21982809528515,264.92476060893154,433.53914393815376
5790.000000000001,21.19488697987119,-17.555336933941675,92.20955871304945,104.53745980412242,92.05941639268984,47.096144237235535,91.81315107108583,6.345824967502153,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845935908378,1.5771593829990258,2.3638949064173804,3.9410542894164062,2.8786053892256587,0.012787117198344852,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.94480274722935,518.4248932624774,395.0851788815714,210.21982809528475,264.9247606089316,433.53914393815427
5800.000000000001,21.19488697987119,-17.555336933941675,92.20955871304932,104.53745980412197,92.05941639268977,47.09614423723536,91.81315107108576,6.345824967501073,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908338,1.577159382999043,2.3638949064173858,3.941054289416429,2.878605389225683,0.01278711719834486,-10.0,25.306093807860748,48.830189321139294,6.0,-10.0,2.5,434.9448027472293,518.4248932624771,395.08517888156973,210.2198280952828,264.9247606089316,433.53914393815376
5810.000000000001,21.194886979871175,-17.555336933941703,92.2095587130495,104.53745980412276,92.05941639268995,47.09614423723559,91.81315107108588,6.345824967501585,22.13149973844915,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845923310686,1.5771593815477918,2.363894904242248,3.94105428579004,2.878605389225668,0.012787117186578692,-10.0,25.30609380786086,48.83018932113925,6.0,-10.0,2.5,434.94480274722974,518.4248932624781,395.085178881572,210.2198280952836,264.9247606089313,433.53914393815506
5820.000000000001,21.194886979871196,-17.555336933941675,92.20955871304926,104.53745980412252,92.05941639268968,47.0961442372352,91.81315107108563,6.345824967500903,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845935908424,1.5771593829990478,2.3638949064173502,3.941054289416398,2.8786053892256427,0.012787117198344832,-10.0,25.306093807860748,48.83018932113947,6.0,-10.0,2.5,434.9448027472292,518.4248932624778,395.08517888156973,210.21982809528515,264.92476060893125,433.53914393815376
5830.000000000001,21.194886979871185,-17.555336933941675,92.2095587130492,104.53745980412252,92.05941639268961,47.0961442372352,91.81315107108558,6.345824967503347,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845923310504,1.5771593815477976,2.3638949042422053,3.9410542857900026,2.878605389225678,0.01278711718657867,-10.0,25.30609380786086,48.83018932113947,6.0,-10.0,2.5,434.9448027472305,518.4248932624779,395.0851788815711,210.21982809528564,264.9247606089317,433.53914393815455
5840.000000000001,21.19488697987119,-17.555336933941675,92.20955871304933,104.53745980412155,92.05941639268973,47.09614423723548,91.8131510710857,6.345824967504484,22.13149973844917,-16.115586335132548,21.90535848760987,-16.459049706372127,1.3690845961103892,1.5771593859014776,2.363894910767685,3.9410542966691633,2.878605389225631,0.012787117221877158,-10.0,25.306093807860805,48.830189321139294,6.0,-10.0,2.5,434.9448027472279,518.4248932624764,395.0851788815716,210.21982809528515,264.92476060893006,433.53914393815256
5850.000000000001,21.194886979871175,-17.555336933941703,92.20955871304909,104.53745980412124,92.05941639268947,47.096144237235535,91.81315107108544,6.345824967501358,22.131499738449158,-16.115586335132548,21.905358487609856,-16.459049706372127,1.3690845948505883,1.5771593844502414,2.3638949085925445,3.9410542930427854,2.878605389225698,0.012787117210110992,-10.0,25.30609380786092,48.830189321139294,6.0,-10.0,2.5,434.94480274723,518.4248932624769,395.08517888157206,210.21982809528447,264.92476060893256,433.5391439381555
5860.000000000001,21.1948869798712,-17.555336933941675,92.20955871304936,104.53745980412134,92.05941639268977,47.0961442372353,91.81315107108573,6.345824967504712,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845948506216,1.5771593844502485,2.363894908592535,3.941054293042783,2.8786053892256267,0.012787117210111042,-10.0,25.306093807860805,48.830189321139194,6.0,-10.0,2.5,434.9448027472277,518.4248932624762,395.0851788815714,210.2198280952852,264.92476060893046,433.53914393815177
5870.000000000001,21.19488697987119,-17.555336933941675,92.20955871304936,104.53745980412192,92.05941639268977,47.09614423723548,91.81315107108573,6.345824967503177,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845961103868,1.5771593859014987,2.363894910767665,3.941054296669164,2.878605389225637,0.012787117221877153,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472287,518.4248932624771,395.0851788815706,210.21982809528564,264.92476060893097,433.53914393815376
5880.000000000001,21.194886979871196,-17.555336933941675,92.20955871304909,104.53745980412036,92.05941639268949,47.09614423723525,91.81315107108544,6.345824967499709,22.13149973844917,-16.115586335132548,21.90535848760988,-16.459049706372127,1.36908459359083,1.5771593829990127,2.363894906417413,3.941054289416425,2.878605389225689,0.0127871171983449,-10.0,25.30609380786086,48.830189321139294,6.0,-10.0,2.5,434.94480274722736,518.4248932624747,395.0851788815701,210.2198280952816,264.92476060893097,433.53914393815234
5890.000000000001,21.194886979871196,-17.555336933941675,92.20955871304932,104.53745980412128,92.05941639268974,47.09614423723599,91.81315107108573,6.345824967500334,22.13149973844916,-16.115586335132548,21.90535848760987,-16.459049706372127,1.369084594850598,1.5771593844502498,2.363894908592552,3.9410542930428014,2.8786053892256898,0.012787117210111014,-10.0,25.306093807860805,48.83018932113925,6.0,-10.0,2.5,434.9448027472291,518.4248932624764,395.0851788815712,210.21982809528328,264.9247606089311,433.5391439381541
5900.000000000001,21.194886979871185,-17.555336933941675,92.20955871304945,104.537459804123,92.05941639268984,47.096144237235706,91.8131510710858,6.345824967503063,22.131499738449158,-16.115586335132548,21.90535848760986,-16.459049706372127,1.369084596110396,1.5771593859015236,2.3638949107676734,3.9410542966691975,2.878605389225642,0.012787117221877106,-10.0,25.306093807860748,48.83018932113925,6.0,-10.0,2.5,434.9448027472303,518.4248932624795,395.0851788815706,210.21982809528427,264.92476060893165,433.5391439381541
5910.000000000001,21.194886979871196,-17.555336933941675,92.20955871304928,104.53745980412134,92.05941639268973,47.09614423723582,91.81315107108563,6.345824967501073,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845923310633,1.5771593815477878,2.3638949042422084,3.941054285789997,2.8786053892256467,0.01278711718657872,-10.0,25.306093807860805,48.83018932113936,6.0,-10.0,2.5,434.9448027472288,518.4248932624766,395.0851788815711,210.2198280952861,264.9247606089298,433.539143938153
5920.000000000001,21.194886979871196,-17.555336933941675,92.2095587130494,104.53745980412162,92.05941639268984,47.09614423723502,91.81315107108576,6.3458249674988565,22.13149973844916,-16.115586335132548,21.90535848760987,-16.459049706372127,1.369084594850599,1.5771593844502625,2.363894908592536,3.9410542930427983,2.8786053892256853,0.012787117210111014,-10.0,25.306093807860748,48.830189321139294,6.0,-10.0,2.5,434.94480274722906,518.4248932624764,395.08517888157024,210.2198280952836,264.92476060893154,433.5391439381541
5930.000000000001,21.19488697987119,-17.555336933941675,92.2095587130494,104.5374598041222,92.05941639268983,47.096144237235706,91.81315107108576,6.345824967500846,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.36908459359084,1.577159382999032,2.363894906417398,3.941054289416431,2.878605389225672,0.012787117198344857,-10.0,25.30609380786092,48.83018932113941,6.0,-10.0,2.5,434.9448027472295,518.4248932624777,395.0851788815712,210.21982809528308,264.92476060893193,433.53914393815535
5940.000000000001,21.19488697987119,-17.555336933941675,92.20955871304936,104.53745980412232,92.0594163926898,47.09614423723576,91.81315107108576,6.345824967501358,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845948506094,1.5771593844502785,2.3638949085925254,3.941054293042804,2.878605389225668,0.012787117210110967,-10.0,25.30609380786086,48.83018932113953,6.0,-10.0,2.5,434.9448027472296,518.4248932624779,395.08517888157,210.21982809528356,264.92476060893193,433.5391439381544
5950.000000000001,21.194886979871196,-17.555336933941675,92.20955871304957,104.53745980412197,92.05941639268998,47.09614423723536,91.81315107108595,6.345824967502495,22.13149973844917,-16.115586335132548,21.90535848760988,-16.459049706372127,1.3690845935908456,1.5771593829990116,2.363894906417376,3.941054289416388,2.8786053892256285,0.01278711719834486,-10.0,25.306093807860748,48.830189321139294,6.0,-10.0,2.5,434.9448027472287,518.4248932624772,395.0851788815724,210.2198280952861,264.9247606089299,433.53914393815165
5960.000000000001,21.19488697987119,-17.555336933941675,92.20955871304933,104.53745980412242,92.05941639268973,47.09614423723548,91.81315107108563,6.34582496750204,22.13149973844916,-16.115586335132548,21.90535848760987,-16.459049706372127,1.3690845961103884,1.5771593859015105,2.363894910767671,3.9410542966691815,2.8786053892256467,0.012787117221877106,-10.0,25.306093807860748,48.83018932113936,6.0,-10.0,2.5,434.9448027472297,518.4248932624785,395.0851788815706,210.21982809528447,264.92476060893136,433.5391439381547
5970.000000000001,21.194886979871185,-17.555336933941675,92.2095587130494,104.53745980412128,92.05941639268984,47.09614423723542,91.81315107108576,6.345824967503063,22.13149973844916,-16.115586335132548,21.90535848760986,-16.459049706372127,1.3690845935908305,1.5771593829990127,2.3638949064173835,3.941054289416397,2.8786053892256667,0.012787117198344878,-10.0,25.306093807860748,48.830189321139294,6.0,-10.0,2.5,434.94480274722866,518.4248932624761,395.08517888157127,210.21982809528475,264.92476060893125,433.53914393815353
5980.000000000001,21.19488697987119,-17.555336933941675,92.20955871304932,104.53745980412111,92.05941639268977,47.0961442372352,91.81315107108573,6.345824967499652,22.13149973844917,-16.115586335132548,21.905358487609877,-16.459049706372127,1.3690845948506123,1.5771593844502736,2.3638949085925587,3.941054293042832,2.8786053892256818,0.012787117210111037,-10.0,25.306093807860748,48.83018932113936,6.0,-10.0,2.5,434.9448027472279,518.424893262476,395.0851788815691,210.21982809528097,264.92476060892994,433.53914393815216
5990.000000000001,21.19488697987119,-17.555336933941675,92.20955871304933,104.53745980412214,92.05941639268974,47.09614423723542,91.81315107108563,6.345824967502324,22.13149973844916,-16.115586335132548,21.905358487609863,-16.459049706372127,1.3690845948506043,1.5771593844502607,2.363894908592584,3.941054293042845,2.878605389225708,0.012787117210110995,-10.0,25.306093807860805,48.830189321139194,6.0,-10.0,2.5,434.9448027472296,518.4248932624774,395.0851788815712,210.2198280952805,264.9247606089323,433.5391439381551
