time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1310.0000000000002,11.766010158528784,-27.999768972398495,63.700446734056136,126.01744306808304,63.501229549648656,37.95244989014258,63.13353461719083,20.17780824114948,13.189848041045073,-32.31150510039916,12.777119981795346,-10.16780035208228,1.6151265964839654,1.3509823775796002,2.100468825187929,3.4514512027675286,2.1369539764134484,0.01112841315561508,-10.0,21.262055931536565,41.2241950046365,6.0,-10.0,2.5,444.4875621308016,563.6505093873843,442.25113656683686,253.50285810019025,434.61990495375227,460.9853848489979
1320.0000000000002,11.698643034051411,-28.10688754545197,63.85691535525632,126.98447970007088,63.65675225162612,38.2056556923514,63.28853030814179,20.19177296563896,13.134849138745077,-32.433486962566406,12.718531659691877,-10.169231136162864,1.6298985753032245,1.362577763453655,2.107851289521025,3.470429052974681,2.1292300671709254,0.011152238060337587,-10.0,21.376787823514007,41.519209740637166,6.0,-10.0,2.5,444.5082341638928,564.6688085514427,442.489049109291,253.48202844520569,434.62637300473966,461.0747647055406
1330.0000000000002,11.634171551656989,-28.209683477657222,64.00709192372092,127.9166304582572,63.80601958901112,38.44891775233208,63.4372955855852,20.205629778825084,13.082314214654344,-32.55035336468251,12.662534181884856,-10.170613310221428,1.6439283002310214,1.3737702212760945,2.114918361681028,3.4886885829571224,2.122165901315073,0.011175010478475193,-10.0,21.486571373676952,41.802919729528575,6.0,-10.0,2.5,444.52784334239584,565.6505470646414,442.71820405501376,253.46394198924756,434.6322204235448,461.16007503079936
1340.0000000000002,11.572440757972382,-28.308363781004967,64.1513455306144,128.81544840970753,63.94939900247618,38.682703821898485,63.580196690042726,20.219398775566617,13.032106041772137,-32.662365560604,12.608985011950615,-10.171948668764117,1.6572479665082231,1.3845781207333547,2.121684109204906,3.506262229938261,2.115713701749691,0.011196790754054284,-10.0,21.591622755780637,42.07584124835273,6.0,-10.0,2.5,444.54646434767966,566.5973203272574,442.93884075515246,253.448463038068,434.63750915739325,461.2415485770632
1350.0000000000002,11.52593421617378,-28.380323844821163,64.40688614368439,129.795660730747,64.20417850531538,38.87114880848259,63.834517882640895,20.297511581863834,12.997683910170029,-32.73934752602523,12.57102209441199,-10.173253939876702,1.6725372472012454,1.4004694529807498,2.1245278818079174,3.524997334788668,2.107574788356584,0.011227677799743872,-10.0,21.58114959969509,42.30765464441896,6.0,-10.0,2.5,444.5630499447551,567.5750337655481,442.84136417158305,253.61898714038756,434.6324472510019,461.29889436136057
1360.0000000000002,11.46881877825991,-28.472992392251033,64.55856732506837,130.6589784606213,64.35508612873527,39.102269942500975,63.98498260823915,20.352601812820406,12.950988179872736,-32.844019656432835,12.521425339919542,-10.174650542627546,1.684898125913871,1.4107968476003545,2.1290092962013407,3.539806143801695,2.100902178807839,0.011247313532224466,-10.0,21.69886714619105,42.5758859537608,6.0,-10.0,2.5,444.5790259773905,568.4771783211452,443.04306078202734,253.75258798587416,434.6507550459544,461.37405460015526
1370.0000000000002,11.412117777346792,-28.564669641817403,64.68869974853945,131.48728503596533,64.48449650390891,39.32122911598873,64.11401881726542,20.3667976378494,12.90444124611848,-32.948631452796405,12.471900920537406,-10.175777969113597,1.696318852129987,1.4202783178170688,2.134709319987642,3.554987637804711,2.095707203478215,0.011264004860776788,-10.0,21.800352809468396,42.83093263791517,6.0,-10.0,2.5,444.5953136033496,569.3511614771276,443.2611663668872,253.74515084907887,434.6571141628565,461.4492948735836
1380.0000000000002,11.359521363100315,-28.64951886774415,64.80846205903602,132.2633263566816,64.60350455281778,39.525548392092794,64.23258475902223,20.37563742470144,12.861872729165848,-33.044546433242765,12.426419081768383,-10.176927761923992,1.7070399420020252,1.4294667584803684,2.1407142095139795,3.570180967994348,2.0914454783097933,0.01128204243249163,-10.0,21.89401700957967,43.06987151826684,6.0,-10.0,2.5,444.6107056511747,570.1710629642524,443.4682281687028,253.72295621786816,434.65972982313514,461.5182112699851
1390.0000000000002,11.309254655930223,-28.73077097495312,64.92325446194063,133.00947617724813,64.71756440134509,39.72053092118125,64.34621152047588,20.384553899662592,12.821301444476497,-33.136183433579525,12.383042843601746,-10.17805644894338,1.7171837666915142,1.4383741043017508,2.146484067546241,3.5848581718479924,2.0876380509669694,0.011299575763729652,-10.0,21.98343178355492,43.29803299962612,6.0,-10.0,2.5,444.6253242752246,570.9594682196165,443.66494545365856,253.70347146308535,434.6625306616988,461.5838447861976
1400.0000000000002,11.260926799674086,-28.809065487474044,65.03355086830123,133.72994799804053,64.82715707838263,39.90782001513082,64.45539356409179,20.393425909131448,12.782331971491868,-33.22440424347633,12.3413665589614,-10.179146174241282,1.7267849246846358,1.4469835866816765,2.1520000047588095,3.5989835914404864,2.0842106854145555,0.011316315048470056,-10.0,22.069041479109895,43.517366865499866,6.0,-10.0,2.5,444.6392662129605,571.7209390556249,443.853909860701,253.68599782030967,434.665179543503,461.6468455041938
1410.0000000000002,11.214484592041728,-28.88445647635558,65.13954901403808,134.4254708781001,64.93247769486658,40.08794919118003,64.56032316540445,20.402180105218065,12.744930683387528,-33.3092587509573,12.30135077115668,-10.180198862324175,1.7358707930881594,1.45530396033475,2.157290667770392,3.6125946281051418,2.081142584165635,0.011332348400999608,-10.0,22.151058591259527,43.72849939301676,6.0,-10.0,2.5,444.65257246472805,572.4562110203195,444.0358775785433,253.67015712645227,434.6675527633882,461.70727887775263
1420.0000000000002,11.169851034154863,-28.95704836782204,65.24150766254412,135.09702314803224,65.03378351900963,40.26131284901231,64.66125606321542,20.410872749330903,12.709033947389514,-33.390871657000616,12.26292830310332,-10.181216572090932,1.7444687782510309,1.463347446369327,2.16236850717356,3.6257159535428873,2.0784069045809788,0.011347729720145971,-10.0,22.229698921368648,43.93186639565016,6.0,-10.0,2.5,444.6652792077772,573.1662700411913,444.21118541563834,253.65602059402283,434.6696848561414,461.76525227848015
1430.0000000000002,11.126939627708891,-29.026970648958358,65.339653096087,135.7456160482593,65.13129982521832,40.428249156514255,64.75841684886143,20.419545468316016,12.67456669182258,-33.46939849722517,12.226020750158726,-10.18220069453048,1.7526042634537322,1.471124933006983,2.1672416898837428,3.6383666228907265,2.0759772749387566,0.011362491088177351,-10.0,22.30513948996713,44.127843794173835,6.0,-10.0,2.5,444.6774160053429,573.8521563236626,444.3801134775577,253.64362153533273,434.6716089818229,461.8208903662233
1440.0000000000002,11.085667603518534,-29.09434403450794,65.43417752113352,136.37219603622697,65.22521788534206,40.589049290483445,64.85199624388831,20.42822195569738,12.641457029478458,-33.54498216386736,12.190552983166237,-10.183152390548798,1.7603012942681768,1.4786468807761193,2.1719181180610647,3.6505649988371847,2.073829639689529,0.01137666192885772,-10.0,22.37752549344333,44.316758060733086,6.0,-10.0,2.5,444.6890147858719,574.5148536904469,444.5429084904735,253.63294459747613,434.6733487187376,461.8743124036943
1450.0000000000002,11.045957755779462,-29.159279742807428,65.52525557292307,136.9776510525062,65.31571142521612,40.74397409629671,64.94216749983141,20.43692099209989,12.6096382424756,-33.617755992895894,12.156455181208711,-10.184072836474286,1.767582517232656,1.4859232355375478,2.1764049960585674,3.662328231596115,2.071941873089971,0.011390268946726,-10.0,22.44698317712516,44.49890324091206,6.0,-10.0,2.5,444.7001069109864,575.1552878439671,444.699787408689,253.623965912468,434.6749251347778,461.925628957469
1460.0000000000002,11.007737118453562,-29.221883719507677,65.6130507796237,137.56282725898592,65.40294312028885,40.89326314041893,65.0290929350658,20.445663632511184,12.57904737988608,-33.68784681519139,12.123661432944491,-10.184963160294616,1.774469871715048,1.4929638781474888,2.180709169189535,3.673673047337024,2.0702932779503165,0.011403338914904852,-10.0,22.51362463667704,44.674550293681925,6.0,-10.0,2.5,444.7107213594055,575.7743420332523,444.85094413300266,253.61667621703145,434.67635792727594,461.9749441652834
1470.0000000000002,10.97093685007544,-29.282256898044352,65.69771908968528,138.12853437365345,65.48706811824512,41.037138569648334,65.11292745752357,20.454474945464256,12.549625185039485,-33.755377869741096,12.092109645131844,-10.18582441449746,1.7809846732816903,1.4997786836941966,2.1848371343625126,3.6846158180567095,2.068864417158254,0.011415898946934188,-10.0,22.577549051293037,44.84395143909393,6.0,-10.0,2.5,444.7208846400724,576.3728613333808,444.99655092052706,253.61108539402417,434.67766486265486,462.02235595409786
1480.0000000000002,10.935491785507445,-29.34049907275164,65.77941279193048,138.67554885315138,65.56823796654325,41.17580709708767,65.19382257209236,20.46339013583804,12.521315659919376,-33.82046829260307,12.061741112741736,-10.186657649320408,1.7871463706708988,1.5063764770917547,2.188793178090739,3.6951696551824944,2.0676368292068426,0.011427968207037988,-10.0,22.638842408935943,45.00734221786621,6.0,-10.0,2.5,444.73061764900154,576.9516542920854,445.1367551078154,253.60724273633755,434.6788633041882,462.0679566711881
1490.0000000000002,10.901995609166905,-29.3954538270298,65.86681320884618,139.2143267452309,65.65515233657662,41.3097009927435,65.28070592649802,20.482558287128256,12.49477299851032,-33.88159638016495,12.033185116226594,-10.187457797350532,1.793160244013691,1.5130766693847866,2.1921084725128166,3.705185141897604,2.0662878034838443,0.011439991214325767,-10.0,22.692774960419055,45.164855560266176,6.0,-10.0,2.5,444.7399381214303,577.5180720457784,445.2560238468225,253.6380032168991,434.6798659906737,462.1107935387956
1500.0000000000002,10.86937783290804,-29.44929748035568,65.9513201428669,139.7372018861357,65.73918912378824,41.43582858050604,65.36468888704589,20.51172215741991,12.468802078460987,-33.941500772708224,12.005310119090067,-10.188253020427169,1.7988566904163743,1.519631021416299,2.194738193070771,3.7143692144870695,2.06484998737021,0.01145132359444237,-10.0,22.73920420459189,45.31453490577178,6.0,-10.0,2.5,444.7487080811141,578.0679239259867,445.3643976581747,253.7063613648037,434.6830379310411,462.1525708567726
1510.0000000000002,10.52125935043089,-30.126287811307463,66.2273144180135,142.84589165256472,66.0249078585555,41.440411686174734,65.67790349655331,20.452856193108857,12.074457160833584,-34.86260501418542,11.627728712193385,-10.189308109972783,1.800127479789808,1.5169727817954692,2.1261078218682137,3.6430806036636825,2.023790339609208,0.01110365293144064,-10.0,22.603692895441327,45.298795548793066,6.0,-10.0,2.5,444.7401227333331,581.4523018889208,444.8330477423802,253.3548166597052,434.9713072511231,462.7256871605699
1520.0000000000002,10.021749279819437,-31.08938754856604,65.90381743479993,146.56994511539278,65.71373629239127,41.035046549364885,65.39501028991877,19.68951205785612,11.520484358959294,-36.19491072977897,11.08801361969824,-10.182666297715684,1.7880778271896358,1.4970879156657309,2.0536948219133544,3.550782737579085,1.9858099483062963,0.010597635842840134,-10.0,22.21597476254152,44.8859077899607,6.0,-10.0,2.5,444.74560223284806,585.8261722179448,444.5599560668039,250.77194028960105,435.08198719577973,463.54521629107273
1530.0000000000002,9.502185365778264,-32.11800991999121,65.3666151844784,150.39055457224146,65.18865172290052,40.2578465035171,64.8987934119838,18.548026625018963,10.947139633284154,-37.624701101542165,10.528320481308493,-10.175620931444826,1.7718295008125668,1.4767966205912946,1.9843175592005684,3.4611141797918634,1.953412660870916,0.010081394212918765,-10.0,21.460232862744025,44.04964940380626,6.0,-10.0,2.5,444.7361437412136,590.3915356945633,443.90419580869127,247.0745195464762,435.06143985497215,464.3858800281505
1540.0000000000002,8.958808782671316,-33.22042707363906,64.6474806101276,154.42382552371544,64.48155330233787,39.224045154069415,64.21987340362145,17.296864302545316,10.348692922544991,-39.177539616473275,9.944268861477262,-10.169145068091892,1.7517464616392628,1.4537350406154628,1.9087628631174447,3.362497903732908,1.9195117429187347,0.009551510089910134,-10.0,20.549587242682943,42.93214186327282,6.0,-10.0,2.5,444.7133466550576,595.2563846224698,443.056886644539,243.2180292125825,434.984905964498,465.25246021228287
1550.0000000000002,8.356413531786094,-34.45784004211899,63.5178238126876,158.74350632949643,63.36406760952941,38.079907742848654,63.13030285892328,15.949923268016278,9.685446389511624,-40.97837662814592,9.297435069997587,-10.162863813545812,1.7224853921265826,1.4157849573281436,1.8257800918402125,3.241565049168356,1.8819114890526392,0.008972043698375577,-10.0,19.739858815199167,41.662420519241486,6.0,-10.0,2.5,444.6899227298928,600.6010005951402,442.8013949618689,239.30482793436127,434.8675475617018,466.20003468810665
1560.0000000000002,7.71103174611981,-35.79669123125285,62.372921226738974,164.14005426988365,62.23219948080416,36.68562936040712,62.02670069915158,14.485607386915888,8.975129597540164,-43.01161434376496,8.60436747240499,-10.155732830100533,1.693899010704258,1.378320743708169,1.7281118135244986,3.106432557232668,1.8338947821577232,0.008351541123301866,-10.0,18.5430107257144,40.08860607620909,6.0,-10.0,2.5,444.6721482325353,607.1066316874412,442.0687394758495,235.1474314189633,434.7444043720637,467.2029773931425
1570.0000000000002,7.0346091536735145,-37.36321431492868,61.0528692141183,170.1823129808564,60.92552114164278,35.0802146163274,60.74909300686343,12.924288762439744,8.23199857867582,-42.150677426994605,7.878475857833914,-10.148826235473791,1.6622393284518764,1.3339147438825976,1.6217361676526894,2.9556509115352867,1.7781139339832772,0.0077071931146925985,-10.0,17.198491632881712,38.23458413572689,6.0,-10.0,2.5,444.5229234364045,614.350166205134,441.2761658482867,230.8576459644273,437.41191059915826,468.23927989400306
1580.0000000000002,6.299525503469214,-39.550175260504034,59.75516146501471,177.37909897552692,59.641895547105264,33.31275059381892,59.49357328768488,11.254184740530375,7.4239970672991875,-39.76453864936417,7.089125224080019,-10.142588718489831,1.6347326993489684,1.2825038160638382,1.501143045573462,2.7836468616373,1.7028146942591205,0.007022267169990493,-10.0,15.704564867003,36.13062158901624,6.0,-10.0,2.5,443.9467304747412,622.7667587382928,440.13289064159153,226.3638885180944,441.46378671620175,469.3498141908043
1590.0000000000002,5.492824926801239,-42.38069604922086,57.54730154047881,184.75315190595632,57.447822385180224,31.40051840338617,57.32198037763384,9.403108708081222,6.533927640017337,-36.53750962374113,6.22091690717111,-10.137597027533502,1.5894202488793945,1.197926350425618,1.373998968271706,2.571925318697324,1.6181531099220836,0.006272909238228433,-10.0,14.531792074957991,33.82475761899582,6.0,-10.0,2.5,442.9839670789044,631.6454967691059,440.67727055515047,221.64031081432296,446.2638985178771,470.5520792129204
1600.0000000000002,4.610349977252224,-45.944316165280185,55.42593454740996,195.40579583870047,55.34255177329145,29.389355829049062,55.243964821730046,7.172979403235729,5.554386152032062,-31.713436965562977,5.266154388933615,-10.130858183590137,1.5582680347108342,1.1013636984543484,1.2206759170624917,2.3220396155168403,1.49014133884081,0.005426803732678074,-10.0,12.77085010788528,30.964889365396857,6.0,-10.0,2.5,441.60887988184425,643.8726801233785,440.9238076918272,215.98920950246168,452.4223521883888,471.8550059577472
1610.0000000000002,3.7042397292099647,-50.2594269621608,52.9169246244346,208.8834289561593,52.84973702303415,27.164068042571955,52.77392705590365,4.6009671076064365,4.537986241840418,-24.840068767927303,4.27894897294656,-10.126230075061867,1.5460389997964643,0.9852558540805971,1.0515070686930812,2.0367629227736783,1.3174072083833706,0.00453220524995394,-10.0,10.70289611950227,27.526020191065754,6.0,-10.0,2.5,439.75610882805586,659.0468992643447,441.6569533675629,209.64913141294875,460.1282255820111,473.17878788257246
1620.0000000000002,2.767153928341928,-55.0246195073546,50.10248505776489,229.06459588481707,50.05231375977178,25.30568945576545,49.99883701315678,2.133777046015666,3.466560599865736,-21.086974826023887,3.245428751393273,-10.124119134374098,1.4377354335410286,0.8411353198322313,0.8511629582330897,1.6922982780653213,1.1770581976249443,0.0035454754181627646,-10.0,8.20966987709022,23.29195584800129,6.0,-10.0,2.5,437.75929455150794,681.0669355255442,443.8250368726124,203.7548466034171,464.96355280138226,474.5401565843959
1630.0000000000002,1.8606516973272773,-59.45205142885053,47.075417736065134,261.5408624369244,47.04130758860435,25.65467128390088,47.006800613313125,0.07763403486177367,2.4022563071735368,-18.9145142315048,2.2279994489206314,-10.132124360244577,1.1693564120370337,0.6662585551013819,0.6313324378574817,1.2975909929588636,1.109662528551448,0.0025127924620691544,-10.0,5.3750807620883725,18.201221093599543,6.0,-10.0,2.5,436.1680036159792,715.384794422681,450.2381238724389,198.99077758837208,468.31572926436655,475.85080421033433
1640.0000000000002,0.9677893362496445,-63.94315154572848,42.616123562111376,317.32507147099136,42.59519299158084,17.508913740611263,42.57833774079488,-1.4474210149797386,1.3184536090204173,-14.279042820593927,1.1984137166453002,-10.175507554313754,0.7998833980577602,0.46549555946508386,0.35355962833787496,0.8190551878029587,1.0239682306093,0.0014188735805061529,-10.0,1.9073310170048785,12.564013611209816,6.0,-10.0,2.5,434.6874044153977,772.9346206779284,444.8606006521075,195.67728143648708,473.6120922868938,477.12803398923927
1650.0000000000002,0.3236243935174965,-66.07360124369532,36.507626938435216,424.2237791684736,36.4966553643959,4.561274254260979,36.48890855311127,-2.383120485939344,0.5394410314501147,-11.540255568987163,0.4291595167168844,-10.090137546034669,0.39424770544282,0.23599686215611687,0.12827026757862556,0.36426712973474246,0.9239549773044253,0.0005307099570282597,-10.0,-2.2046324246767317,5.376624445938205,6.0,-10.0,2.5,434.58229209774765,880.3033872704467,435.621958119212,193.92634664645547,476.8509339737289,478.16567269574057
1660.0000000000002,0.26691897668140047,-65.61149379188241,32.53356842536003,485.37518003646727,32.523157654343,-0.8367726044601227,32.516489518474835,-3.044175234687714,0.4806011410964952,-11.276348113651522,0.36354616328392864,-10.03914473097359,0.3534869639383317,0.21179075357005567,0.10191980481936684,0.31371055838942247,0.8874741939398691,0.0004192075920335354,-10.0,-5.214138384197668,0.0890152885185671,6.0,-10.0,2.5,435.064170693216,941.0000897784606,435.7832053640364,192.6583031527865,477.13944591103353,478.28902132103065
1670.0000000000002,0.23915912884255905,-65.72067105016401,30.912835918696697,505.9576223117724,30.90281152793772,-3.545592634555192,30.902059369279485,-4.425893684125867,0.4496435132981565,-11.069279052027582,0.3326887801691207,-10.0419214562923,0.3326537496086851,0.19954577927951817,0.09208311468666391,0.2916288939661821,0.8766740020493914,0.00037921004565929367,-10.0,-6.7410873303686,-2.647762881675078,6.0,-10.0,2.5,435.0474635281605,961.3843895929763,435.17000903090974,192.34122392694863,477.34635488319134,478.32530990666976
1680.0000000000002,0.21705648809244305,-65.56681090935629,30.119047317528047,524.9084766505325,30.10911880084292,-5.0140086977673946,30.106996155020383,-5.376407216979145,0.42626943541354895,-10.913241000861888,0.3084414505736572,-10.03829058461696,0.3223348109064641,0.19358898263283192,0.08605676186665079,0.2796457444994827,0.8675629657034807,0.00035495964189908083,-10.0,-7.613205043902326,-4.1047138745990415,6.0,-10.0,2.5,435.2149400460539,980.0681112661914,434.68503166563335,192.24405610504348,477.502245439971,478.3585198810432
1690.0000000000002,0.20165693250641567,-65.3386478039252,29.608538096949097,540.72983402419,29.598633326011456,-5.838654065024912,29.59570194743919,-5.99745993938393,0.4111096073120536,-10.795998269711731,0.29235397587139456,-10.036567362924927,0.3177849042456674,0.19095621253379955,0.08243542772176986,0.27339164025556933,0.8603040503277674,0.0003400720356015327,-10.0,-8.12110170478968,-4.923544081542161,6.0,-10.0,2.5,435.42222433752175,996.1003236412008,434.58337269276814,192.17759070615207,477.6163046142904,478.3799919417378
1700.0000000000002,0.19036483585357075,-65.04881561988486,29.33202531496828,551.9666943711564,29.322144073942606,-6.298706754563227,29.31840901455264,-6.33758243270222,0.40116252207763137,-10.703803800612375,0.2812939285811743,-10.03504930787136,0.31672041034401827,0.19041387416721953,0.08012338902370432,0.2705372631909238,0.8541832302410481,0.0003305810495985369,-10.0,-8.41142641783864,-5.389570584406613,6.0,-10.0,2.5,435.66599822071703,1010.509131053616,434.51158249945286,192.1401909117999,477.70349022604233,478.39502055359526
1710.0000000000002,0.1767271053630693,-64.76496611757028,28.610357028981035,552.34590271718,28.60031878226395,-7.229498132211803,28.59829167707944,-7.232039101553198,0.3860424955803276,-10.60296347241416,0.2662546127345558,-10.036176128406852,0.3110024224596744,0.2099074962039404,0.05425144151459698,0.2641589377185374,0.849379035794453,0.00031802520537490544,-10.0,-8.899041180107929,-5.3210341432092605,6.0,-10.0,2.5,435.91058605116245,1022.6611024318648,362.6269521308217,192.03845600630092,477.8041616450776,478.41287061781907
1720.0000000000002,0.17279659591622948,-64.38249150197916,28.310317432257705,540.6329746636893,28.3003661959216,-7.606932801920833,28.297858381896376,-7.610100730086003,0.38023410850809986,-10.529136465663951,0.2607958709662257,-10.033409056896572,0.3055817509982788,0.2117644232278576,0.04683001535516763,0.2585944385830252,0.8462365234122957,0.00030811429039308844,-10.0,-9.12428354542493,-5.672290052234132,6.0,-10.0,2.5,436.20656759446814,1031.2748793078028,343.98308587072745,191.99398047927525,477.8712420590243,478.4219178815646
1730.0000000000002,0.1707543585699217,-64.0056762460355,28.119324388350034,533.6925306152342,28.109412374083597,-7.848747416819663,28.10651921506147,-7.852420391461976,0.3769698880884028,-10.46700674928536,0.25792516020669737,-10.032704904765636,0.30219888462844086,0.21175823347026712,0.04369112650764441,0.2554493599779115,0.8453021270809493,0.00030315433107193373,-10.0,-9.241271838525961,-5.915106598464831,6.0,-10.0,2.5,436.49402056472707,1034.6030105828847,336.0867376287628,191.96500810190605,477.92565306880897,478.4260679108106
1740.0000000000002,0.16962896602561045,-63.60780714685831,28.00253879824139,528.6802580748456,27.99265511501387,-7.997196475169232,27.98947954114944,-8.001240423001548,0.37508148747416753,-10.412864328503986,0.25632143389141515,-10.032192252678271,0.30024508113364606,0.21118378938440005,0.04248041923730424,0.2536642086217043,0.8448571668982393,0.00030025602060913305,-10.0,-9.299400953049712,-6.062465372554755,6.0,-10.0,2.5,436.7952842975725,1036.7734240022187,333.4276960598818,191.9470384826459,477.9718694363834,478.42848272635615
1750.0000000000002,0.16909985532535451,-63.193801530895314,27.933188711130025,524.6118713849968,27.92331922071615,-8.085569361870228,27.919948058438088,-8.089870205647458,0.3740804833958228,-10.36457058807656,0.2555413563754891,-10.031853378684218,0.29907432119418004,0.2104072440516986,0.042198402634629206,0.25260564668632773,0.8446249938065342,0.0002984080498910531,-10.0,-9.326467539353873,-6.146889061237856,6.0,-10.0,2.5,437.107449544001,1038.4471010112522,333.3480122684486,191.93626868433424,478.012237358897,478.4297297106131
1760.0000000000002,0.16893731845762433,-62.76677868350672,27.89279565625776,521.1464224699748,27.882928866036433,-8.137123158476697,27.87942673141748,-8.14159578821693,0.3736227959354194,-10.32072703690136,0.2552672827139248,-10.031628435277582,0.29856294840483905,0.20977442108745917,0.04236715522342328,0.2521415763108824,0.8445173041665868,0.00029736933985248255,-10.0,-9.337905181966276,-6.192665141933048,6.0,-10.0,2.5,437.42873235842814,1039.8370678370256,334.40314115338373,191.92996202724868,478.04832148477686,478.43025346927226
1770.0000000000002,0.16899635300154087,-62.32933812484018,27.8697291638927,518.0689847302275,27.859857466577687,-8.166595444143354,27.85627008337764,-8.171179680040893,0.37349194629566024,-10.280437243644371,0.25529868952774004,-10.031473896217108,0.2983921131914515,0.209291595659337,0.04269614112177508,0.2519877367811121,0.8444852448879374,0.0002967583982448078,-10.0,-9.341947647801703,-6.21582116717201,6.0,-10.0,2.5,437.7575339945421,1041.0606552331787,335.80143798034777,191.92634843173343,478.08111932386726,478.4303393023635
1780.0000000000002,0.16918865967112073,-61.88376401898395,27.85692147504284,515.2412725855958,27.847040142674743,-8.182976362628438,27.843399124666075,-8.187630700024101,0.3735565602420212,-10.243054358764027,0.25551352841555575,-10.031362008287829,0.298439281674997,0.20898778774107032,0.04304383898290203,0.25203162672397234,0.8444988384553109,0.0002964156686372993,-10.0,-9.34280437875515,-6.226140748760429,6.0,-10.0,2.5,438.0923551642121,1042.1885212953766,337.1387892692591,191.92433694025144,478.1113193394432,478.4301618712784
1790.0000000000002,0.16946051316540395,-61.432083735216445,27.850109929614135,512.5815777268245,27.84021607798765,-8.191699984578975,27.83654275040313,-8.19639649071462,0.3737370092025484,-10.20810983931534,0.2558376120025981,-10.031276100190269,0.29860870357257246,0.208843466967043,0.043343466996423045,0.25218693396346603,0.8445397972205311,0.000296223861729019,-10.0,-9.342513226440817,-6.229338994737873,6.0,-10.0,2.5,438.4318048978939,1043.2622905237988,338.24323585328153,191.92326438497025,478.13940064442227,478.4298271817364
1800.0000000000002,0.1697791602384949,-60.97608697879977,27.846731715762935,510.0443755802247,27.836823606352684,-8.196037387960871,27.8331318813788,-8.200757849023148,0.37398509118764606,-10.175301993445714,0.2562257889410003,-10.031205911764232,0.29883500900330046,0.20882283975942767,0.04357230230432546,0.2523951420637532,0.8445969664182339,0.00029610523626065504,-10.0,-9.34197807592932,-6.22868046529112,6.0,-10.0,2.5,438.7746186885148,1044.3059752638692,339.07413810849573,191.9227305394323,478.16566780429,478.4293998416646
1810.0,0.17012454158354898,-60.51734341044775,27.84526083107273,507.6057861291798,27.835337441414495,-8.19793763111744,27.83163602651777,-8.202670672548948,0.3742715497716097,-10.144399640668098,0.2566504714438356,-10.031145327952744,0.2991241063231848,0.20892138307656805,0.043737847787885295,0.2526592308644533,0.8446635544360673,0.0002960582737912943,-10.0,-9.34153837563656,-6.2259980418807,6.0,-10.0,2.5,439.11966512541943,1045.3329673094045,339.65641113301206,191.92249636082028,478.19034453888935,478.42891920237133
1820.0,0.1704844617836781,-60.05723558956217,27.844805387303538,505.254092740598,27.83486614076679,-8.198540262390281,27.831160217733338,-8.20327912891753,0.37457887133857487,-10.115229177009384,0.25709494737805155,-10.031090560684504,0.2994322331964941,0.20909288632681555,0.043848127027173216,0.2529410133539888,0.844735420277894,0.00029603552583465327,-10.0,-9.34127453730224,-6.22230040307926,6.0,-10.0,2.5,439.46593283189287,1046.3503241945796,340.0402090916995,191.92242186482457,478.21359323487326,478.428409169881
1830.0,0.17085158792439642,-59.596980480653166,27.84485868801624,502.9841859317356,27.83490328341044,-8.198492769458255,27.831195746287083,-8.203233695323716,0.3748967560082741,-10.08764227002365,0.2575492200003392,-10.031039342273516,0.2997518109595866,0.20931581008413527,0.04391754188271808,0.25323335196685337,0.8448100819013734,0.00029602742143413046,-10.0,-9.341164298872627,-6.218126855543972,6.0,-10.0,2.5,439.8125216478544,1047.361260560107,340.27875762815995,191.92242742754632,478.2355467930844,478.42788404565374
1840.0,0.1712215003313861,-59.137630617480646,27.845143628389103,500.79393612883257,27.835171936649616,-8.198149253860606,27.83146426604056,-8.202890316093827,0.3752191688206942,-10.06150862042,0.2580073053190212,-10.030990410263428,0.30008080461609216,0.20957478374815933,0.043959306529448,0.25353409027760726,0.8448860652782029,0.00029603101507677206,-10.0,-9.341157197441303,-6.213755402371588,6.0,-10.0,2.5,440.1586466443932,1048.3668194365646,340.41808070792626,191.9224694691928,478.2563181861506,478.4273523137255
1850.0,0.17159153654184311,-58.68010559069094,27.845516159657144,498.6822289724034,27.835528159642045,-8.197693770339981,27.831821009437657,-8.20243412157032,0.3755426423724568,-10.036717322964192,0.2584656361394019,-10.030942996564647,0.3004035185042076,0.20984809526488393,0.043981608523439616,0.25382970378832354,0.8449624859662496,0.0002960305310326547,-10.0,-9.341205844065028,-6.209323325710216,6.0,-10.0,2.5,440.50361737737035,1049.3668669678063,340.4937161719655,191.92252532209983,478.27600147945935,478.42681904424455
1860.0,0.17196008786997252,-58.225216489903175,27.84590684613092,496.64815339299946,27.83590258470347,-8.197215017511779,27.83219615792071,-8.201954395814539,0.3758652167425168,-10.01316921816391,0.2589220893797903,-10.030896710969728,0.3007257804224462,0.2101321363037642,0.043992825176631466,0.25412496148039565,0.8450388294725254,0.0002960318128581686,-10.0,-9.341275666761929,-6.204894280437031,6.0,-10.0,2.5,440.8468213364091,1050.3605979517483,340.5310216134772,191.92258405440717,478.29467935263926,478.4262872007191
1870.0,0.1723261380991222,-57.7736767150974,27.84628614156673,494.6904984078652,27.836265710778267,-8.196750716576048,27.832559988367517,-8.201489147770303,0.3761857595079437,-9.990774751464244,0.2593753493875954,-10.03085136005626,0.30104586510660136,0.21042054916166583,0.0439977652185676,0.25441831438023343,0.8451147943524918,0.00029603342947424763,-10.0,-9.341345357345345,-6.200495794214588,6.0,-10.0,2.5,441.18771707966647,1051.346912224463,340.5469544785739,191.9226410126685,478.3124256828912,478.4257585805237
1880.0,0.17268900765285822,-57.32611198248438,27.84664451836363,492.8075980323599,27.836608042028026,-8.196313008522111,27.832902914004315,-8.201050635920238,0.3765035893652052,-9.969452624103779,0.2598245553108059,-10.030806859691609,0.3013629668777531,0.21070950557952683,0.04399952041401423,0.25470902599354106,0.8451901991556345,0.00029603492969766594,-10.0,-9.341403975702915,-6.196138966471324,6.0,-10.0,2.5,441.52582748324767,1052.324628527831,340.55218398988444,191.92269469634067,478.3293071070188,478.4252343254337
1890.0,0.17304820742723104,-56.88306921095074,27.84698155148684,490.99735236460725,27.83692917719719,-8.195902405655998,27.83322451223533,-8.200639399905356,0.3768182637379569,-9.949128796995467,0.26026910014722243,-10.030763182643682,0.30167663203545986,0.21099673878025008,0.04399993808682196,0.25499667686707206,0.8452649286972252,0.00029603622115636173,-10.0,-9.341447514190179,-6.19182825104798,6.0,-10.0,2.5,441.86073356269407,1053.2925999547167,340.55299682079885,191.92274503960928,478.3453840923928,478.424715214618
1900.0,0.17340335837715953,-56.44502443127311,27.847300238753032,489.25732255941455,27.837232132972808,-8.195515050191089,27.83352781120268,-8.20025156690076,0.3771294641183521,-9.929735707427199,0.26070852062285776,-10.030720328286291,0.30198650077034633,0.21128091184512837,0.04400002566485892,0.25528093750998726,0.8453389037549146,0.00029603728483846675,-10.0,-9.341476017610487,-6.187565957471179,6.0,-10.0,2.5,442.1920688621965,1054.2497715298705,340.5528060938642,191.9227925167987,478.36071171344014,478.42420182647936
1910.0,0.17375414895226926,-56.01238986935766,27.847604271632324,487.584844305768,27.837520616477505,-8.195146201732998,27.833816541612677,-8.199882365878125,0.3774369373048558,-9.911211616993853,0.2611424392780452,-10.030678306378888,0.3022923302287495,0.21156130553771213,0.044000277436997415,0.25556158297470954,0.8454120644785198,0.0002960381830638835,-10.0,-9.34149152884163,-6.183354069920199,6.0,-10.0,2.5,442.51951436263056,1055.195204572869,340.5532507947028,191.9228377121364,478.3753402520928,478.42369462400336
1920.0,0.17410031354345204,-55.58552028925871,27.847896892912782,485.9771335973069,27.837797883841667,-8.194791696682614,27.834093984665305,-8.19952760076336,0.3777404673669856,-9.893500049034115,0.26157053547371856,-10.030637128469436,0.3025939750064984,0.21183758089352248,0.04400089297630129,0.2558384738698238,0.845484361888995,0.00029603903513931605,-10.0,-9.341496787906294,-6.179194797202456,6.0,-10.0,2.5,442.84279388324165,1056.128082150914,340.55494567642296,191.922881139412,478.38931568751127,478.42319399786646
1930.0,0.1744416220131196,-55.16471869238592,27.848180552844024,484.4313725787909,27.838066396828317,-8.194448387222563,27.8343626239246,-8.199184095545888,0.37803986358291086,-9.876549291396543,0.2619925316085228,-10.030596804101036,0.30289129400955195,0.21210956992848568,0.044001906458707,0.2561114763871928,0.8455557536728541,0.00029603992595258506,-10.0,-9.341494501068212,-6.1750905900146895,6.0,-10.0,2.5,443.16166992794786,1057.0477051340183,340.5579639412779,191.92292318750287,478.40268011306006,478.42270028669776
1940.0,0.17477787470171174,-54.75024145404476,27.84845692811448,482.94477372924166,27.838327842072804,-8.194114116671244,27.83462416303849,-8.198849671573953,0.378334956066196,-9.860311950665789,0.26240818681318573,-10.030557339284428,0.30318405956834343,0.2123771244172468,0.044003260475070485,0.2563803848923173,0.845626202305416,0.0002960408196834249,-10.0,-9.341486994036586,-6.171043984602875,6.0,-10.0,2.5,443.4759399288212,1057.9534837200265,340.56212990484977,191.92296412316483,478.41547210213366,478.4222137861759
1950.0,0.17510889986847966,-54.34230297569431,27.848727075025604,481.5146242451463,27.838583284414124,-8.19378752340299,27.83487967916257,-8.198522951336145,0.378625594632397,-9.844744546944355,0.2628172939365529,-10.030518736299712,0.3034720244563307,0.21264011308974495,0.044004865259754895,0.2566449783494999,0.8456956742858873,0.0002960416289738327,-10.0,-9.34147609930602,-6.16705743120616,6.0,-10.0,2.5,443.785432835506,1058.8449273564368,340.5671843686748,191.92300411507767,478.42772703719805,478.4217347529441
1960.0,0.1754345520883588,-53.9410798378311,27.848991605851012,480.1383151012327,27.838833343362406,-8.19346781519863,27.8351298001898,-8.198203131815033,0.3789116487323455,-9.829807159148572,0.26321967778570604,-10.03048099402946,0.3037553682309107,0.2128987087467384,0.04400668907796668,0.2569053978247051,0.8457641401399336,0.00029604265386581576,-10.0,-9.341463170038141,-6.163133163635109,6.0,-10.0,2.5,444.0900060668662,1059.7216340050295,340.572869573142,191.92304326158236,478.4394773966696,478.4212634065424
1970.0,0.1757547107736013,-53.54671464562247,27.84925084247887,478.8133552876114,27.839078346838008,-8.193154572666742,27.835374859426587,-8.1978897866901,0.37919300734968847,-9.815463086669697,0.26361519350069207,-10.030444108434324,0.30403379544395925,0.21315274493662056,0.04400863877110741,0.257161383707728,0.8458315738624164,0.00029604370467835724,-10.0,-9.341449152652729,-6.159273122382615,6.0,-10.0,2.5,444.3895426820556,1060.5832815915514,340.5789661199397,191.9230816149086,478.4507530286708,478.42079993104016
1980.0,0.1760692786802492,-53.15931945950513,27.849504932775968,477.5373802996436,27.83931844762259,-8.192847600346283,27.835615012907464,-8.197582716321508,0.3794695786160999,-9.80167855436099,0.2640037248602663,-10.030408073117655,0.3043071779384474,0.21340216238526713,0.04401065658254472,0.2574128189678118,0.8458979532184384,0.00029604473251198664,-10.0,-9.341434675772746,-6.155478921303768,6.0,-10.0,2.5,444.68394885459975,1061.4296183816728,340.58530348873137,191.92311919952851,478.46158139010686,478.4203444766939
1990.0,0.17637818027042382,-52.778978923580006,27.84975393102893,476.3081529673023,27.839553703889024,-8.192546823741282,27.83585032062516,-8.197281843878898,0.3797412890299204,-9.788422442826402,0.26438518235634995,-10.030372879782988,0.30457543766617884,0.21364692730606297,0.04401270273331103,0.25765963003937403,0.8459632595907962,0.0002960457172887662,-10.0,-9.341420134972564,-6.151751845697048,6.0,-10.0,2.5,444.9731515652604,1062.260455274017,340.5917574030409,191.9231560248944,478.47198776579705,478.41989716198555
2000.0,0.17668135998179352,-52.40575310660751,27.849997849426654,475.1235601956378,27.839784130771744,-8.192252223384628,27.836080798623872,-8.196987148729932,0.38000808237174055,-9.775666044472132,0.26475950111060415,-10.030338518625967,0.30483873018092705,0.21388716214573708,0.044014779859878846,0.25790194200561595,0.8460274777176334,0.0002960468480195868,-10.0,-9.341405763692649,-6.148092869787831,6.0,-10.0,2.5,445.25709650351166,1063.075659113086,340.5982418511191,191.92319209356592,478.4819954671625,478.4194580758881
2010.0,0.17697878046381904,-52.03968008191214,27.85023668842296,473.98160824809526,27.84000973081564,-8.191963795907611,27.83630644981464,-8.19669862703745,0.38026991842586205,-9.76338284299868,0.26512663871886705,-10.030304978644324,0.3050968172403658,0.21412270782334708,0.0440168399989415,0.2581395478222886,0.8460905956253137,0.0002960479153292199,-10.0,-9.3413916879652,-6.144502684171357,6.0,-10.0,2.5,445.5357461585502,1063.8751461865822,340.6046999642805,191.92322740605425,478.4916260122099,478.41902728031846
2020.0,0.17727042083688227,-51.68077827073128,27.850470452771123,472.8804160037743,27.840230510093097,-8.191681533434064,27.836527280334927,-8.19641627084144,0.3805267716074069,-9.751548314063312,0.2654865731035396,-10.03027224789156,0.305349773173174,0.2143536213413456,0.044018884459315365,0.25837250580066096,0.8461526043254317,0.0002960489996873396,-10.0,-9.341377966210018,-6.140981726775124,6.0,-10.0,2.5,445.8090780821032,1064.658876924167,340.6110957537302,191.92326196336387,478.50089928851673,478.4186048125986
2030.0,0.17755627501957982,-51.329048570251125,27.850699158697054,471.8182081053813,27.84044648545621,-8.191405414309031,27.836743306952933,-8.196140058591936,0.38077862957598546,-9.740139745125871,0.2658393004386127,-10.030240313662318,0.30559763190794664,0.21457992987979027,0.04402091107835693,0.2586008409581472,0.8462134976099681,0.0002960501298910997,-10.0,-9.341364616669523,-6.137530213886805,6.0,-10.0,2.5,446.07708330766656,1065.4268509034969,340.6174074530844,191.9232957681824,478.5098337007224,478.41819068789835
2040.0,0.1778363501532902,-50.98447628557753,27.850922835886863,470.7933079993579,27.840657686597194,-8.19113540046476,27.836954559217965,-8.195869952400244,0.381025491890112,-9.729136072653091,0.2661848331894132,-10.03020916265308,0.3058402434241493,0.2148015311272757,0.04402289233326347,0.2588244234605392,0.8462732718322911,0.0002960511457689029,-10.0,-9.341351635446358,-6.134148168899287,6.0,-10.0,2.5,446.3397649123475,1066.1791023953804,340.62362254951114,191.9233288251704,478.5184463039309,478.4177849015495
2050.0000000000005,0.17811066513951185,-50.647032882961184,27.85114152677196,469.8041311144382,27.840864155401444,-8.190871438248166,27.837161078862238,-8.195605898803874,0.38126736873497424,-9.71851773479176,0.26652319828986687,-10.030178781100176,0.3060777833847954,0.21501855191634972,0.04402484790043908,0.2590433998167888,0.8463319256697706,0.0002960521931155877,-10.0,-9.341339007794488,-6.130835448049311,6.0,-10.0,2.5,446.59713670883747,1066.9156964135311,340.62973428792714,191.923361140911,478.5267529245112,478.417387431208
2060.0000000000005,0.17837924929685472,-50.31667757988723,27.851355284684782,468.8491783885928,27.841065944165585,-8.190613460699524,27.83736291804265,-8.195347831014999,0.3815042797425575,-9.70826653837156,0.2668544354683719,-10.030149154866592,0.3063102305686358,0.21523098175518812,0.04402676885381258,0.25925775060900075,0.8463894598874918,0.00029605321855917326,-10.0,-9.34132671477505,-6.127591763050248,6.0,-10.0,2.5,446.8492220563359,1067.6367251803645,340.63573933508115,191.9233927236128,478.53476826919314,478.4169982388647
2070.0000000000005,0.17864214113651877,-49.993358786411214,27.851564171669025,467.92703046806497,27.841263113464045,-8.190361390280202,27.83756013721679,-8.195095671636693,0.3817362529095365,-9.698365538567884,0.26717859572183006,-10.030120269532688,0.3065377065543275,0.21543891163157108,0.04402866628209656,0.25946757791366765,0.8464458771817761,0.0002960542994705315,-10.0,-9.341314736921047,-6.124416700576205,6.0,-10.0,2.5,447.0960527801126,1068.342304773503,340.64163629185737,191.92342358277608,478.5425060238039,478.4166172726896
2080.0000000000005,0.1788993872508417,-49.67701541094007,27.85176825643668,467.0363420799344,27.841455730157808,-8.190115141418403,27.837752803152775,-8.19484933520738,0.38196332361229535,-9.688798930065843,0.26749573993165043,-10.030092110485498,0.3067602276495265,0.2156423598020425,0.04403053547846288,0.25967289528050536,0.8465011819497722,0.00029605540494393286,-10.0,-9.34130305603918,-6.121309739217793,6.0,-10.0,2.5,447.33766819023793,1069.032572306488,340.64742479370767,191.92345372889497,478.54997894257286,478.4162444686669
2090.0000000000005,0.17915104130818812,-49.36757804245372,27.85196761262124,466.1758370911977,27.841643865694028,-8.189874622683137,27.837940987226624,-8.194608730377922,0.38218553371510544,-9.679551948632366,0.2678059376135311,-10.03006466296813,0.30697783554468816,0.21584136355103029,0.04403237471340392,0.2598737382644342,0.8465553801411283,0.0002960565230616916,-10.0,-9.341291655921736,-6.118270264078433,6.0,-10.0,2.5,447.57411419085446,1069.7076832202813,340.6531049968728,191.92348317317607,478.5571989289032,478.415879752133
2100.0000000000005,0.1793971631460406,-49.0649700191224,27.852162317390736,465.3443038640066,27.84182759476132,-8.189639738503502,27.838124764073918,-8.19437376163563,0.3824029307649589,-9.670610781881578,0.26810926579076544,-10.030037912152409,0.3071905973486702,0.21603597915156592,0.04403418525845005,0.260070164410016,0.8466084790831954,0.0002960576615913895,-10.0,-9.341280522470754,-6.115297579525191,6.0,-10.0,2.5,447.8054424729155,1070.3678089337695,340.6586773061181,191.92351192733855,478.56417710860154,478.41552303910464
2110.0000000000005,0.17963781795300104,-48.769108394827775,27.85235245036912,464.54059109410457,27.842006994248983,-8.18941039049912,27.838304210545232,-8.194144330639858,0.38261556726508134,-9.661962488691245,0.2684058079792658,-10.030011843184012,0.3073985403837556,0.2162262359105407,0.04403596209990127,0.260262198010442,0.8466604873449667,0.0002960587858081299,-10.0,-9.341269643539421,-6.112390920311327,6.0,-10.0,2.5,448.03170978202087,1071.0131346595276,340.66414224464694,191.9235400034416,478.57092389600285,478.41517423752606
2120.0000000000005,0.17987307553190726,-48.479904811974535,27.852538092834607,463.76360398842746,27.8421821424798,-8.189186478460726,27.83847940493563,-8.193920337206862,0.38282350002014337,-9.653594926206551,0.2686956532745069,-10.029986441210667,0.3076016913999652,0.21641216361184729,0.04403769964902197,0.2604498632608693,0.8467114146073215,0.0002960598569933414,-10.0,-9.341259008656609,-6.109549461404527,6.0,-10.0,2.5,448.25297725537195,1071.6438574452857,340.6695004026336,191.9235674137772,478.5774490538733,478.414833248373
2130.0000000000005,0.18010300963658568,-48.19726628886727,27.852719327119363,463.0123006509114,27.84235311864048,-8.188967901078625,27.838650426412503,-8.193701680041386,0.3830267895464432,-9.645496683699092,0.26897889553076654,-10.029961691451376,0.3078001940087704,0.21659387503173771,0.0440394086173735,0.26063328364911126,0.8467612715074663,0.00029606094590621475,-10.0,-9.341248608739647,-6.106772326667738,6.0,-10.0,2.5,448.46930982185614,1072.2601845013037,340.6747524249307,191.9235941707645,478.583761747677,478.4144999666217
2140.0000000000005,0.1803276973744131,-47.921095930298975,27.852896236159765,462.2856890175027,27.842520002359837,-8.188754556481513,27.838817354591704,-8.19348825727866,0.383225499539983,-9.637657022710128,0.26925563262284846,-10.029937579209104,0.3079939956629291,0.21677134560491776,0.0440410712916193,0.2608124168965371,0.8468100695767203,0.0002960619320953988,-10.0,-9.34123843583194,-6.104058596585219,6.0,-10.0,2.5,448.68077565898176,1072.8623314903857,340.6798990151816,191.9236202868913,478.58987059469064,478.4141742821661
2150.0000000000005,0.1805472186604644,-47.651293578283855,27.853068903156757,461.5828237088028,27.84268287339467,-8.188546342638006,27.83898026922188,-8.193279966887474,0.3834196963897832,-9.630065823750726,0.2695259657723524,-10.029914089889187,0.3081833041965142,0.21694473456216867,0.04404270691877753,0.2609874414809462,0.8468578210665385,0.0002960629434454529,-10.0,-9.341228482883082,-6.1014073152870765,6.0,-10.0,2.5,448.88744569397215,1073.4505212548845,340.68494094463216,191.92364577466765,478.59578370775375,478.4138560806349
2160.0000000000005,0.18076165575041483,-47.38775636712298,27.853237411333424,460.90280345334287,27.84284181140901,-8.188343157638942,27.839139249962788,-8.193076706953946,0.38360944876018543,-9.6227135350033,0.26978999897196526,-10.029891209073924,0.30836817049565585,0.21711409118951017,0.04404431206385697,0.26115840325336714,0.8469045389269391,0.00029606395520712065,-10.0,-9.341218743567142,-6.09881749651106,6.0,-10.0,2.5,449.0893931767395,1074.0249824076425,340.68987905937644,191.923670646588,478.6015087373156,478.4135452440588
2170.0000000000005,0.18097109280474016,-47.13037924402835,27.853401843702866,460.24476853560986,27.84299689576236,-8.188144899967597,27.83929437617273,-8.19287837595283,0.3837948272007676,-9.615591128292067,0.270047838449115,-10.029868922477135,0.30854861899849084,0.21727944654077877,0.044045879356417295,0.26132532589719604,0.8469502367096131,0.0002960649160243452,-10.0,-9.341209212161687,-6.096288129142067,6.0,-10.0,2.5,449.28669327804766,1074.5859482018277,340.6947142843578,191.92369491509407,478.60705290756056,478.4132416515652
2180.0000000000005,0.18117561549712843,-46.87905543608776,27.853562282913074,459.6078982663624,27.843148205373097,-8.187951468674726,27.839445726771185,-8.19268487292328,0.3839759037946479,-9.608690058882416,0.2702995921845706,-10.029847216018936,0.308724791119367,0.21744091435689408,0.04404741799974359,0.26148833235663765,0.8469949284232714,0.00029606588578982303,-10.0,-9.341199883435538,-6.093818182236191,6.0,-10.0,2.5,449.4794227277884,1075.1336556613264,340.6994476240816,191.92371859256184,478.6124230493888,478.41294517992657
2190.0000000000005,0.1813753106664564,-46.63367686590979,27.85371881112921,458.99140904068406,27.843295818616927,-8.187762763507747,27.83959338013703,-8.192496097598735,0.3841527518452997,-9.602002228668029,0.2705453694853415,-10.029826075806284,0.30889674972097314,0.2175985533448728,0.04404892589954246,0.2616474792444153,0.8470386285409666,0.000296066848300584,-10.0,-9.341190752552109,-6.091406609439956,6.0,-10.0,2.5,449.66765949175704,1075.6683444600994,340.7040801600508,191.9237416912822,478.61762563060506,478.4126557041063
2200.0000000000005,0.18157026600466933,-46.394134523608216,27.853871509903197,458.3945521704032,27.84343981321104,-8.187578685058952,27.839737413992356,-8.192311950555336,0.38432544559444953,-9.595519952714085,0.27078528060210927,-10.029805488161967,0.3090645443578138,0.21775241303453116,0.04405039902050696,0.2618028120550381,0.8470813518872636,0.00029606777416621254,-10.0,-9.341181815017421,-6.089052352933891,6.0,-10.0,2.5,449.85148248121294,1076.1902562194953,340.7086130458454,191.9237642234368,478.6226667833527,478.41237309771566
2210.0000000000005,0.1817605697779928,-46.160318799242816,27.8540204600624,457.81661208753087,27.843580266115776,-8.187399134891166,27.839877905304,-8.192132333337668,0.3844940599693644,-9.589235928855999,0.2710194363881035,-10.029785439636951,0.309228289457276,0.21790258881608776,0.04405184256547191,0.26195443138155966,0.8471231136107041,0.00029606869595754173,-10.0,-9.3411730666312,-6.086754346955445,6.0,-10.0,2.5,450.0309712921903,1076.6996336926652,340.71304750073466,191.92378620108937,478.62755232904374,478.4120972334198
