time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2220.0000000000005,0.1819463105779295,-45.93211977947541,27.854165741634453,457.2569044924121,27.843717253471443,-8.187224015618312,27.840014930219855,-8.191957148540212,0.3846586703563574,-9.58314321003388,0.2712479479949323,-10.02976591700326,0.30938804709241763,0.21804913930825148,0.04405325428308648,0.262102393591338,0.8471639290998371,0.0002960695960260857,-10.0,-9.341164503442599,-6.0845115210105964,6.0,-10.0,2.5,450.2062059718379,1077.1967201855807,340.7173848030988,191.9238076361779,478.63228780102895,478.4118279833369
2230.0000000000005,0.18212757709974137,-45.709427511698486,27.85430743377823,456.71477471639867,27.84385085053937,-8.187053230980553,27.840148564010047,-8.19178629988238,0.38481935239854975,-9.577235179115576,0.2714709266024611,-10.029746907288768,0.30954389215253286,0.21819213222694256,0.04405463378604519,0.26224676601298774,0.8472038139384813,0.0002960704691491587,-10.0,-9.341156121710526,-6.0823228026665115,6.0,-10.0,2.5,450.3772668093391,1077.6817589637112,340.7216262832089,191.9238285405009,478.6368784652327,478.41156521933374
2240.0000000000005,0.182304457945006,-45.492132238876536,27.854445614705448,456.1895962072609,27.843981131632944,-8.186886685932564,27.84027888099771,-8.191619692296854,0.38497618181473425,-9.571505525966755,0.27168848317852123,-10.02972839774327,0.30969593839393766,0.2183316627233592,0.04405598627542495,0.26238764899878414,0.847242783872171,0.00029607134757104374,-10.0,-9.341147917882322,-6.0801871200354185,6.0,-10.0,2.5,450.54423414906023,1078.154992707096,340.725773316086,191.923848925704,478.6413293389449,478.4113088133647
2250.0000000000005,0.182477041446599,-45.280124607751645,27.85458036163593,455.6807690268333,27.844108170081192,-8.18672428668981,27.840405954522364,-8.191457231976301,0.3851292342381839,-9.565948226536023,0.2719007282663463,-10.029710375887587,0.30984424730735216,0.2184677891127109,0.04405730958496992,0.2625250986976808,0.8472808547491515,0.00029607221394636896,-10.0,-9.34113988856336,-6.078103404032049,6.0,-10.0,2.5,450.7071882239538,1078.6166630998594,340.7298273149771,191.9238688032792,478.6456452079474,478.41105863768655
2260.0000000000005,0.182645415513654,-45.073295853075166,27.854711750732807,455.1877186184993,27.84423203817094,-8.186565940802438,27.840529856882213,-8.191298826447053,0.38527858507307927,-9.560557523781995,0.2721077717966975,-10.029692829477654,0.30998885418839645,0.2186005512095777,0.04405859792736573,0.2626591491369434,0.8473180425297216,0.00029607302653475816,-10.0,-9.341132030502592,-6.076070590287202,6.0,-10.0,2.5,450.8662090072335,1079.0670103092148,340.73378972481765,191.9238881845523,478.649830642134,478.41081456513007
2270.0000000000005,0.18280966749451807,-44.8715379600793,27.85483985706904,454.7098943068376,27.844352807120288,-8.186411557189102,27.84065065930708,-8.19114438460366,0.3854243093669376,-9.555327910248707,0.27230972292219485,-10.029675746528596,0.3101298983594359,0.21873006212332632,0.04405986040217848,0.2627899225255048,0.8473543631737667,0.00029607384358447506,-10.0,-9.341124340572378,-6.074087620941839,6.0,-10.0,2.5,451.0213760807053,1079.5062728310331,340.73766201682315,191.92390708069203,478.6538900097729,478.410576469284
2280.0000000000005,0.18296988405656767,-44.674743807383095,27.85496475460199,454.24676830309375,27.844470547058496,-8.186261046162485,27.840768431938667,-8.190993816734078,0.3855664816982505,-9.550254112143364,0.27250668987249727,-10.029659115306856,0.31026744089254127,0.21885637972114189,0.04406109510453794,0.26291747482567984,0.8473898326854711,0.00029607464934990974,-10.0,-9.34111681574507,-6.072153446139281,6.0,-10.0,2.5,451.17276851808094,1079.9346869878884,340.7414456830884,191.92392550267857,478.6578274905376,478.41034422468186
2290.0000000000005,0.18312615108014085,-44.48280729217594,27.855086516125656,453.79783442633726,27.844585326983413,-8.18611431948375,27.840883243787523,-8.190847034574292,0.3857051760763784,-9.545331074762489,0.27269877982678487,-10.029642924339951,0.3104015297547222,0.2189795525217854,0.04406229839689543,0.2630418509186808,0.8474244670331853,0.0002960754164120761,-10.0,-9.341109453090214,-6.070267025358646,6.0,-10.0,2.5,451.3204647819572,1080.352486790918,340.74514223175044,191.9239434613339,478.6616470874292,478.4101177069542
2300.0000000000005,0.1832785535661625,-44.29562343964372,27.855205213261208,453.36260711849087,27.84469721475636,-8.185971290368968,27.840995162728092,-8.190703951314902,0.38584046585404336,-9.540553949155536,0.2728860988031981,-10.02962716239,0.31053227788817284,0.21909967476674583,0.04406347600578281,0.26316315077252866,0.8474582821541582,0.00029607618025077247,-10.0,-9.341102249754499,-6.0684273286032075,6.0,-10.0,2.5,451.464542632913,1080.7599036278225,340.74875318278674,191.92396096727768,478.6653526376758,478.40989679298553
2310.0000000000005,0.1834271755558239,-44.1130884976198,27.855320916429317,452.94062039081194,27.844806277078217,-8.185831873519419,27.841104255474615,-8.190564481631727,0.38597242365038725,-9.53591807988016,0.27306875156297766,-10.029611818504977,0.3106597721210536,0.21921682215454497,0.044064630087602474,0.26328145224214744,0.8474912939147962,0.00029607695233800424,-10.0,-9.341095202955556,-6.066633337398855,6.0,-10.0,2.5,451.6050790500798,1081.1571661029109,340.7522800640779,191.92397803097043,478.6689478227471,478.4096813609991
2320.0000000000005,0.1835721000612556,-43.93510001824029,27.855433694841206,452.5314269030446,27.844912579484,-8.185695985128689,27.841210587575635,-8.190428541692597,0.38610112128408813,-9.531418993759416,0.2732468415281983,-10.029596881928567,0.3107840861992046,0.2193310610134759,0.044065761091808014,0.2633968221052839,0.8475235181007734,0.00029607773266647155,-10.0,-9.34108830997161,-6.064884045682277,6.0,-10.0,2.5,451.7421501617833,1081.5444998358796,340.75572440794144,191.92399466267335,478.67243617753314,478.40947129072407
2330.0000000000005,0.1837134090056288,-43.76155692828328,27.85554361648894,452.1345970777424,27.845016186335773,-8.185563542891487,27.841314223406915,-8.190296049166477,0.3862266297149472,-9.527052389556445,0.27342047071103026,-10.029582342193748,0.31090525478757786,0.21944242993421303,0.04406686408514799,0.2635092940193611,0.8475549704021584,0.00029607848506034987,-10.0,-9.341081568131472,-6.063178460553161,6.0,-10.0,2.5,451.87583118500766,1081.9221273031585,340.75908774800826,191.92401087247703,478.67582109877463,478.40926646341535
2340.0000000000005,0.1838511831721329,-43.59235958879168,27.855650748126397,451.7497181984135,27.845117160806183,-8.185434466024676,27.841415226154936,-8.19016692324442,0.3863490189934189,-9.522814128478329,0.27358973965384464,-10.029568189076258,0.31102335154489874,0.21955099485370208,0.04406793982390567,0.2636189346776078,0.847585666375768,0.0002960792115761328,-10.0,-9.341074974816138,-6.0615156028971455,6.0,-10.0,2.5,452.0061963732515,1082.29026776593,340.76237161626227,191.9240266702707,478.6791058528156,478.40906676195937
2350.0000000000005,0.1839855021609711,-43.42740984527393,27.855755155280644,451.37639367902153,27.84521556489199,-8.185308675249814,27.841513657830266,-8.190041084622521,0.3864683582175855,-9.518700225411123,0.27375474737916383,-10.029554412568643,0.3111385151139557,0.21965686741431248,0.044068998432797546,0.26372586584711005,0.8476156214556704,0.0002960799772198908,-10.0,-9.341068527443213,-6.059894507964486,6.0,-10.0,2.5,452.13331897178193,1082.6491371006407,340.76557754072127,191.92404206576865,478.68229358274687,478.4088720709647
2360.0000000000005,0.18411644435339927,-43.266611069383686,27.855856902241253,451.01424226463513,27.84531145940505,-8.185186092804713,27.8416095792586,-8.189918455513066,0.3865847154964181,-9.514706840846829,0.2739155913481866,-10.02954100291788,0.3112507280410924,0.2197600488840282,0.04407002808604792,0.2638300769700761,0.8476448509230293,0.00029608069953198605,-10.0,-9.34106222346952,-6.058314225793538,6.0,-10.0,2.5,452.2572711795826,1082.9989477557706,340.7687070430112,191.92405706849647,478.68538731499314,478.40868227677646
2370.0000000000005,0.1842440868821429,-43.1098681930099,27.855956052066315,450.6628973256184,27.845404903979844,-8.185066642433696,27.841703050088228,-8.189798959635084,0.3866981579189403,-9.510830273409,0.274072367427106,-10.0295279505944,0.3113601029135423,0.21986063214047288,0.044071035547696105,0.26393166768816895,0.847673369896903,0.0002960814209673404,-10.0,-9.341056060384062,-6.056773821596778,6.0,-10.0,2.5,452.37812411734586,1083.3399086756965,340.7717616364238,191.92407168779505,478.6883899653948,478.40849726754897
2380.0000000000005,0.18436850560747275,-42.9570877355772,27.85605266658125,450.322006230168,27.845495957073418,-8.184950249387555,27.841794128790045,-8.189682522214241,0.38680875152854666,-9.507066952951448,0.27422516986031287,-10.029515246326357,0.3114665702661541,0.21995858131592053,0.044072001984686845,0.2640305833006074,0.8477011933415141,0.00029608201203242,-10.0,-9.34105003570613,-6.055272376049061,6.0,-10.0,2.5,452.4959478008292,1083.6722252007198,340.7747428239929,191.92408593281667,478.69130434482526,478.40831693325066
2390.0000000000005,0.18448977509859957,-42.80817782495828,27.85614680638784,449.99122960439973,27.84558467597539,-8.184836840410696,27.84188287266728,-8.189569069970275,0.38691656130221225,-9.503413434139418,0.2743740912500401,-10.029502881020733,0.3115704506934832,0.2200541357898617,0.04407296392894953,0.2641270997188112,0.8477283360181488,0.0002960827152093777,-10.0,-9.341044146983506,-6.053808985540286,6.0,-10.0,2.5,452.6108111193405,1083.996099125403,340.7776520970166,191.92409981253783,478.6941331644188,478.40814116574745
2400.0000000000005,0.1846079686197004,-42.66304821304712,27.856238530874016,449.6702408660189,27.845671116818508,-8.184726343727846,27.841969337866328,-8.189458531103071,0.38702165113406006,-9.499866390514,0.2745192225416748,-10.029490845861403,0.3116716097238042,0.22014721338101367,0.044073893691180074,0.26422110707219376,0.8477548125295726,0.0002960833415567252,-10.0,-9.341038391787606,-6.0523827623378,6.0,-10.0,2.5,452.72278181848094,1084.3117285355513,340.7804909335304,191.9241133357513,478.6968790403926,478.4079698587519
2410.0000000000005,0.18472315812047785,-42.52161028557882,27.856327898215127,449.358725522529,27.845755334580428,-8.184618689041145,27.84205357937825,-8.189350835290895,0.3871240838229884,-9.496422608930288,0.2746606530145228,-10.029479132193671,0.31177017292985904,0.2202379153417059,0.0440748005446091,0.264312715886315,0.8477806372637806,0.0002960839504812307,-10.0,-9.3410327677164,-6.050992834704118,6.0,-10.0,2.5,452.8319264875294,1084.6193079172892,340.7832607970413,191.92412651106088,478.699544498557,478.40780290791855
2420.0000000000005,0.18483541423130792,-42.38377706679239,27.856414965392837,449.05638070859663,27.845837383102836,-8.184513807506278,27.842135651058115,-8.18924591366522,0.38722392106467857,-9.493078984358874,0.27479847027816123,-10.029467731631485,0.3118661489001228,0.2203262600871868,0.04407567738966182,0.26440193747684865,0.8478058244196458,0.00029608449142922577,-10.0,-9.341027272389965,-6.049638346968209,6.0,-10.0,2.5,452.93831055096416,1084.9190280712587,340.78596313546086,191.9241393469042,478.7021319785407,478.4076402107695
2430.0000000000005,0.18494480625549453,-42.24946322751788,27.856499788199248,448.7629146436219,27.84591731509611,-8.184411631725993,27.84221560562944,-8.189143698805424,0.3873212234410448,-9.489832515294781,0.27493276026512947,-10.029456635951306,0.31195981917539606,0.2204124586586391,0.04407655586833292,0.264489014526972,0.8478303879842484,0.0002960851741306428,-10.0,-9.341021903450894,-6.048318459614052,6.0,-10.0,2.5,453.04199825751846,1085.2110761413348,340.78859938001744,191.92415185153416,478.7046438375188,478.4074816667823
2440.0000000000005,0.18505140217156624,-42.11858508118527,27.85658242125292,448.4780461982076,27.845995182155274,-8.184312095729979,27.842293494700264,-8.189044124717782,0.38741605041891647,-9.486680299168938,0.2750636072359303,-10.02944583716578,0.31205091945760893,0.22049633625100204,0.04407739065879253,0.2645737269097946,0.8478543417518627,0.0002960856913380701,-10.0,-9.341016658562978,-6.0470323492573925,6.0,-10.0,2.5,453.1430526787415,1085.4956355693002,340.79117094443006,191.9241640330253,478.7070823539268,478.4073271773329
2450.0000000000005,0.18515526863605705,-41.99106057918152,27.85666291800793,448.20150435032974,27.846071034768933,-8.18421513496304,27.842369368772044,-8.188947126824358,0.3875084603491496,-9.48361952813633,0.27519109378448725,-10.02943532747895,0.3121397053386945,0.22057808515129296,0.04407821006776731,0.26465629521906026,0.847877699288172,0.000296086230445683,-10.0,-9.341011535414282,-6.04577920860396,6.0,-10.0,2.5,453.241535708217,1085.772886191177,340.79367922411046,191.92417589928948,478.7094497308692,478.40717664571486
2460.0000000000005,0.18525647098852047,-41.86680930376622,27.856741330777524,447.93302779806527,27.84614492234288,-8.184120686255199,27.842443277263158,-8.188852641932783,0.38759851046801824,-9.480647485147358,0.27531530084633804,-10.029425099288858,0.31222619850643235,0.220657732176151,0.04407900951602604,0.26473674169217704,0.8479004739466891,0.0002960867579710442,-10.0,-9.341006531711344,-6.04455824640786,6.0,-10.0,2.5,453.33750806285104,1086.0430042072612,340.7961255956544,191.92418745806043,478.7117480992998,478.4070299771359
2470.0000000000005,0.18535507325830647,-41.745752458773005,27.856817710741648,447.6723645455777,27.846216893207288,-8.184028687812315,27.842515268516244,-8.188760608226687,0.38768625690022446,-9.477761540268773,0.27543630770886607,-10.02941514519091,0.31231045966817955,0.22073533149906271,0.04407979010079272,0.26481512159985543,0.8479226788664509,0.00029608727860163287,-10.0,-9.341001645182244,-6.0433686873623165,6.0,-10.0,2.5,453.4310292860219,1086.3061622059483,340.7985114160998,191.9241987169063,478.7139795209936,478.4068870786964
2480.0000000000005,0.18545113817313688,-41.627812858117096,27.85689210796163,447.4192714951317,27.84628699463113,-8.183939079197614,27.842585389812527,-8.188670965247695,0.3877717546636295,-9.474959147213667,0.2755541920236859,-10.029405457949848,0.31239254956798485,0.22081093710720437,0.04408055308490721,0.2648914901921116,0.8479443269643798,0.0002960877981763768,-10.0,-9.340996873577978,-6.042209772005435,6.0,-10.0,2.5,453.5221577526036,1086.5625292073478,340.800838022528,191.92420968322423,478.7161459913544,478.40674785940246
2490.0000000000005,0.18554472716942616,-41.51291491236668,27.856964571399807,447.1735140860503,27.846355272841343,-8.183851801307128,27.84265368739097,-8.188583653870465,0.38785505767573975,-9.472237840084858,0.27566902982111025,-10.029396030557848,0.3124725679581874,0.22088463035181227,0.04408130539342337,0.26496593574523564,0.847965430938857,0.00029608836060632265,-10.0,-9.340992214671815,-6.041080756596728,6.0,-10.0,2.5,453.6109506756305,1086.8122706835773,340.80310673167446,191.924220364258,478.718249442034,478.40661223009295
2500.0000000000005,0.1856359004044486,-41.40098461303569,27.857035148934106,446.9348659392887,27.846421773036955,-8.183766796351561,27.842720206462456,-8.188498616284903,0.3879362187619164,-9.469595230277209,0.2757808955268029,-10.029386856143333,0.31255049771589993,0.2209564097586948,0.04408203761924205,0.26503844737793686,0.8479860032693013,0.0002960889001413616,-10.0,-9.340987666259537,-6.039980912959834,6.0,-10.0,2.5,453.69746411487193,1087.0555485956056,340.80531883959736,191.92423076707595,478.72029174343857,478.40648010350407
2510.0000000000005,0.18572471676898783,-41.291949516350634,27.8571038873756,446.7031084956597,27.84648653940613,-8.183684007834641,27.84278499122674,-8.18841579597415,0.3880152896641538,-9.467029003582468,0.27588986197894527,-10.029377928021916,0.31262637373841434,0.22102631040611473,0.04408274785363565,0.26510905825975034,0.8480060562055347,0.0002960894014406909,-10.0,-9.3409832261583,-6.03890952833018,6.0,-10.0,2.5,453.7817529859847,1087.2925214577888,340.80747562142824,191.92424089860157,478.72227470705457,478.406351394192
2520.0000000000005,0.18581123390134704,-41.1857387254337,27.85717083248587,446.478030735141,27.846549615142855,-8.183603380531565,27.842848084889216,-8.188335137693342,0.38809232105119046,-9.464536917443127,0.2759960004470348,-10.029369239692016,0.31270028292166485,0.2210944039276453,0.0440834416749208,0.2651778456025661,0.8480256017836616,0.0002960898994933885,-10.0,-9.340978892209703,-6.037865905179558,6.0,-10.0,2.5,453.8638710710128,1087.5233443391587,340.8095783311354,191.924250765596,478.72420008766255,478.406226018527
2530.0000000000005,0.185895508202316,-41.08228287126327,27.857236028990616,446.2594288428143,27.846611042460015,-8.18352486047229,27.842909529673964,-8.188256587452713,0.388167362529553,-9.462116798346528,0.2760993806517576,-10.029360784810478,0.31277224726722114,0.2211607158708204,0.04408411566024609,0.2652448315310665,0.8480446518148109,0.00029609036887239416,-10.0,-9.340974662279223,-6.036849361028487,6.0,-10.0,2.5,453.9438710299864,1087.7481689374602,340.8116282013653,191.92426037466984,478.72606958542826,478.40610389468026
2540.0000000000005,0.1859775948510122,-40.98151409276511,27.85729952060616,446.0471059214475,27.846670862615227,-8.183448394908453,27.84296936684954,-8.188180092484684,0.38824046265557055,-9.459766539353836,0.2762000707859216,-10.029352557189045,0.31284232779258486,0.2212252991631317,0.04408477203585411,0.2653100711989858,0.8480632178868295,0.00029609082213563506,-10.0,-9.340970534254096,-6.035859228266872,6.0,-10.0,2.5,454.02180441332735,1087.9671436226788,340.81362644344154,191.92426973227845,478.7278848478923,478.4059849426024
2550.0000000000005,0.1860575478212959,-40.88336601606295,27.85736135004492,445.84087171857647,27.846729115915476,-8.183373932307575,27.84302763673371,-8.188105601237794,0.3883116689478824,-9.45748409775382,0.27629813753596155,-10.029344550818225,0.31291059854917447,0.2212882157497628,0.04408541500829745,0.26537363075806025,0.8480813113664999,0.0002960912851832991,-10.0,-9.340966506048973,-6.034894853919639,6.0,-10.0,2.5,454.0977216750361,1088.1804134816457,340.8155742471118,191.92427884473,478.72964747185534,478.4058690839785
2560.0000000000005,0.18613541989871968,-40.78777373321694,27.857421559042024,445.6405423829351,27.846785841743166,-8.183301422319516,27.843084378719425,-8.188033063343426,0.38838102790062046,-9.455267492835617,0.2763936461041044,-10.029336759831722,0.3129770557244739,0.22134947231335544,0.044086037957651134,0.26543551027100654,0.8480989434084265,0.0002960917112434992,-10.0,-9.340962575601623,-6.033955599470858,6.0,-10.0,2.5,454.1716721863981,1088.3881203471274,340.8174727806964,191.92428771819476,478.7313590051573,478.4057562422298
2570.0000000000005,0.18621126269795,-40.69467378039366,27.857480188368942,445.4459401767506,27.84684107856897,-8.183230815760169,27.843139631287634,-8.187962429599338,0.3884485849970786,-9.45311480376563,0.276486660231035,-10.029329178520584,0.31304176049360444,0.22140912129343057,0.04408664356118922,0.2654957648546198,0.8481161249412407,0.00029609211603040487,-10.0,-9.340958740876717,-6.033040840630689,6.0,-10.0,2.5,454.2437042502581,1088.59040288669,340.81932319102305,191.92429635869055,478.73302094838607,478.40564634246846
2580.0000000000005,0.18628512668156463,-40.60400411438621,27.857537277852657,445.2568932641794,27.84689486397008,-8.183162064587975,27.843193432025668,-8.187893651946354,0.38851438472468214,-9.45102416753383,0.2765772422201786,-10.029321801317453,0.3131047610979846,0.22146720578964596,0.044087232811942816,0.2655544386015888,0.8481328666812727,0.0002960925039882111,-10.0,-9.3409549998633,-6.032149967106079,6.0,-10.0,2.5,454.3138651166964,1088.7873966258578,340.821126603488,191.92430477209797,478.7346347565157,478.4055393114896
2590.0000000000005,0.18635706117778145,-40.51570409042972,27.85759286639288,445.0732354705201,27.846947234646745,-8.183095121882843,27.843245817643677,-8.187826683446929,0.3885784705891216,-9.448993777035355,0.27666545296064127,-10.029314622799744,0.31316614478195326,0.22152379629905777,0.044087812328531005,0.2656116086275888,0.8481491791283025,0.00029609291738436387,-10.0,-9.340951350578509,-6.031282382387531,6.0,-10.0,2.5,454.3822009977978,1088.979234013808,340.8228841221506,191.9243129641658,478.7362018404494,478.4054350777311
2600.0000000000005,0.18642711439821225,-40.42971444010405,27.857646991980424,444.89480609807055,27.84699822643988,-8.18302994182369,27.843296823992247,-8.187761478263042,0.38864088512858175,-9.447021879251224,0.2767513519501152,-10.029307637694444,0.3132258949778916,0.22157888969988848,0.04408837424796064,0.2656672639478491,0.8481650725799686,0.0002960933012691972,-10.0,-9.340947791064366,-6.030437503528049,6.0,-10.0,2.5,454.4487570824823,1089.1660444414113,340.82459682981147,191.92432094049943,478.7377235684637,478.40533357124815
2610.0000000000005,0.18649533345520589,-40.34597724959912,27.857699691707094,444.7214496589037,27.84704787434018,-8.182966479676509,27.843346486071543,-8.187697991644145,0.38870166992764144,-9.445106773526163,0.2768349973172272,-10.02930084085898,0.31328408606121827,0.2216325470087457,0.044088923639603046,0.2657214706483488,0.8481805571075981,0.000296093687589012,-10.0,-9.340944319392406,-6.029614760920595,6.0,-10.0,2.5,454.5135775511512,1089.3479543570502,340.82626578806173,191.92432870657976,478.73920126759714,478.4052347236951
2620.0000000000005,0.18656176438593464,-40.26443592992294,27.857751001795904,444.5530157322301,27.847096212517243,-8.18290469175747,27.843394838060465,-8.187636179890147,0.38876086563735607,-9.443246809690152,0.27691644585213165,-10.029294227285106,0.3133407405304852,0.22168479236318697,0.04408945839991269,0.2657742507630997,0.8481956425875052,0.0002960940601583376,-10.0,-9.340940933661328,-6.028813598022282,6.0,-10.0,2.5,454.5767055966716,1089.525087262129,340.82789203761155,191.92433626774687,478.7406362251399,478.40513846828713
2630.0000000000005,0.18662645216870127,-40.18503519655653,27.857800957610824,444.3893587322885,27.847143274328705,-8.18284453542094,27.843441913325677,-8.187576000339561,0.3888185119883939,-9.441440386530017,0.27699575302750135,-10.02928779209202,0.3133959069078287,0.2217356681278512,0.04408998021204152,0.2658256483398927,0.8482103386821619,0.00029609442826374684,-10.0,-9.340937631996324,-6.028033471136553,6.0,-10.0,2.5,454.6381834381504,1089.697563809882,340.82947659839414,191.92434362923117,478.7420296898531,478.40504473978
2640.0000000000005,0.18668944074185287,-40.10772104600385,27.857849593678807,444.2303377541588,27.847189092341356,-8.182785969032468,27.84348774444284,-8.18751741134247,0.3888746478066353,-9.439685950237843,0.27707297302266964,-10.02928153053665,0.313449607811382,0.2217851981618262,0.044090487237849786,0.265875685399676,0.8482246548531861,0.00029609477758444627,-10.0,-9.3409344125497,-6.027273849194273,6.0,-10.0,2.5,454.6980523372055,1089.8655018312838,340.831020469744,191.9243507961285,478.74338287321086,478.4049534744309
2650.0000000000005,0.1867507730228334,-40.0324407321024,27.85789694369956,444.0758164178982,27.84723369834004,-8.1827289519577,27.843532363205505,-8.187460372249289,0.3889293110288742,-9.437981992910807,0.27714815874789583,-10.029275437989725,0.31350189187397665,0.22183342455550084,0.04409098142126397,0.2659244059767648,0.848238600370752,0.0002960951192393129,-10.0,-9.340931273504397,-6.026534213502146,6.0,-10.0,2.5,454.756352614496,1090.0290163707568,340.83252463051826,191.92435777340663,478.7446969505911,478.40486460999017
2660.0000000000005,0.1868104909272265,-39.9591427423548,27.857943040565814,443.925662642753,27.847277123347254,-8.182673444536874,27.843575800644608,-8.187404843385593,0.388982538718627,-9.43632705111213,0.277221361868579,-10.029269509945609,0.3135528077896575,0.2218803892693242,0.04409146482884208,0.2659718540981663,0.8482521842910422,0.0002960954652101862,-10.0,-9.340928213071438,-6.025814057527555,6.0,-10.0,2.5,454.81312366635984,1090.1882198038418,340.83399003939644,191.92436456592512,478.7459730624264,478.4047780856542
2670.0000000000005,0.18686863538787032,-39.887776774373776,27.857987916383568,443.779748563833,27.84731939764237,-8.182619408060646,27.84361808704781,-8.18735078602748,0.3890343670821235,-9.43471970448502,0.277292632829543,-10.02926374201968,0.31360235239170525,0.22192609739745425,0.04409193235262512,0.26601802975007927,0.8482654154896428,0.00029609577933793866,-10.0,-9.340925229488562,-6.0251128866568715,6.0,-10.0,2.5,454.8684039813919,1090.3432218114417,340.83541763512284,191.924371178421,478.7472123152976,478.4046938420509
2680.0000000000005,0.186925246373708,-39.81829371238717,27.85803160248192,443.6379503095969,27.84736055077077,-8.182566804758038,27.84365925196857,-8.187298162389936,0.38908483148397827,-9.433158574418767,0.2773620208789183,-10.029258129941752,0.31365060044573045,0.22197060901276,0.044092389953684,0.266062998966444,0.8482783026346531,0.0002960960998363841,-10.0,-9.340922321025175,-6.024430217960571,6.0,-10.0,2.5,454.9222311571139,1090.4941295084527,340.83680833665807,191.92437761552247,478.7484157830044,478.4046118212024
2690.0000000000005,0.1869803629087121,-39.75064560392735,27.858074129434872,443.5001479330597,27.847400611564684,-8.182515597770077,27.84369932424708,-8.187246935600001,0.3891339664631393,-9.431642322761263,0.2774295740921181,-10.029252669547589,0.3136976008086878,0.22201396569537352,0.044092840061656494,0.26610680575703,0.8482908542208405,0.0002960964412417188,-10.0,-9.3409194859766,-6.023765579967801,6.0,-10.0,2.5,454.974641916522,1090.6410474156687,340.8381630435054,191.92438388173136,478.7495845075819,478.4045319665109
2700.0000000000005,0.18703402309051229,-39.68478563667463,27.858115527073767,443.3662252075817,27.847439608155,-8.182465751134373,27.84373833202189,-8.1871970696821,0.38918180574848926,-9.430169650586095,0.27749533939538884,-10.029247356788062,0.3137433115629638,0.22205614461789555,0.044093272453889366,0.26614941707178486,0.8483030785450624,0.00029609673316458273,-10.0,-9.340916722669078,-6.023118512436668,6.0,-10.0,2.5,455.0256721246331,1090.7840775817558,340.8394826359291,191.92438998146025,478.75071950028314,478.40445422271887
2710.0000000000005,0.18708626410905627,-39.620668115476406,27.85815582450869,443.2360695284023,27.84747756799165,-8.182417229759437,27.843776302750495,-8.187148529531385,0.3892283822746432,-9.428739296986407,0.2775593625893812,-10.029242187721591,0.3137878335904656,0.22209722385879313,0.044093697086067335,0.2661909209448604,0.8483149837232843,0.00029609704075660994,-10.0,-9.340914029455176,-6.022488566130164,6.0,-10.0,2.5,455.075356804928,1090.9233195984446,340.8407679752564,191.9243959190017,478.7518217425312,478.40437853588327
2720.0000000000005,0.18713712226491316,-39.55824843959854,27.858195050130792,443.1095718015434,27.84751451784517,-8.182369999422292,27.843813263210865,-8.18710128091203,0.38927372819734296,-9.427350037933763,0.27762168837223344,-10.029237158503406,0.31383117698899027,0.22213721709211215,0.04409411125855173,0.266231328350664,0.8483265777000982,0.00029609734422234333,-10.0,-9.340911404720714,-6.0218753025687874,6.0,-10.0,2.5,455.1237301557032,1091.0588706343635,340.84201990399544,191.9244016985417,478.7528921868301,478.40430485335975
2730.0000000000005,0.18718663298750177,-39.49748308020446,27.85823323164088,442.98662625268634,27.847550483834667,-8.182324026732998,27.84384923952921,-8.18705529042171,0.38931787490894926,-9.426000685156849,0.2776823603625579,-10.029232265395024,0.31387332597294826,0.2221761195129536,0.04409450873486085,0.26627062824781444,0.8483378682225563,0.0002960976000530028,-10.0,-9.340908846878675,-6.021278293847786,6.0,-10.0,2.5,455.1708255663058,1091.1908255597475,340.84323924637283,191.9244073241697,478.7539317576504,478.4042331237624
2740.0000000000005,0.1872348308532963,-39.43832955806658,27.858270396067866,442.8671303819552,27.847585491445205,-8.182279279112208,27.843884257197647,-8.187010525468736,0.3893608530539861,-9.424690085067255,0.2777414211223693,-10.029227504755395,0.3139143945576527,0.22221401804705795,0.04409490161539227,0.26630891966245024,0.8483488628729977,0.00029609788790944496,-10.0,-9.340906354367633,-6.020697122395688,6.0,-10.0,2.5,455.2166756332426,1091.3192769195912,340.8444268084778,191.9244127998749,478.75494135228007,478.4041632969473
2750.0000000000005,0.1872817496034495,-39.380746421567096,27.858306569769105,442.7509848502125,27.847619565527488,-8.182235724791726,27.843918341073778,-8.186966954272918,0.3894026925440045,-9.423417117719508,0.27779891217923014,-10.0292228730371,0.3139543800336156,0.2222509168542333,0.04409528569911871,0.266346202553352,0.8483595690712578,0.00029609817802207165,-10.0,-9.340903925656503,-6.020131380738121,6.0,-10.0,2.5,455.26131217612215,1091.4443149844938,340.8455833784305,191.92441812954544,478.7559218416531,478.404095323982
2760.0000000000005,0.187327422161396,-39.32469322493631,27.858341778449063,442.638093305188,27.84765273031577,-8.182193332791487,27.843951515398537,-8.186924545842544,0.38944342257261855,-9.422180695804911,0.2778548740483775,-10.029218366793827,0.3139932667833383,0.22228681080682716,0.044095655065792015,0.2663824658726192,0.8483699940496765,0.0002960984291125207,-10.0,-9.340901559246733,-6.019580671309541,6.0,-10.0,2.5,455.30476625347393,1091.566027870672,340.8467097267867,191.9244233169686,478.7568740711369,478.40402915711735
2770.0000000000005,0.1873718806504012,-39.270130506800655,27.858376047185253,442.5283623596047,27.847685009452974,-8.18215207288739,27.843983803821377,-8.186883269942257,0.38948307163059914,-9.420979763680862,0.277909346254771,-10.029213982658916,0.3140311300540777,0.2223217589628987,0.044096016652400594,0.26641777561529933,0.8483801448901607,0.0002960986862722365,-10.0,-9.340899253662712,-6.019044606244279,6.0,-10.0,2.5,455.347068178374,1091.684501500224,340.84780660690853,191.92442836585073,478.7577988613053,478.40396474977297
2780.0000000000005,0.18741515641055173,-39.217019769024766,27.858409400427753,442.4217014426287,27.84771642598947,-8.18211191561312,27.844015229399087,-8.186843097094481,0.38952166752030953,-9.419813296429025,0.2779623673544008,-10.029209717361766,0.3140679932516696,0.22235578354410215,0.04409637020359296,0.26645215374769515,0.8483900285062833,0.0002960989463298839,-10.0,-9.340897007460399,-6.01852280714013,6.0,-10.0,2.5,455.38824753390446,1091.7998197016077,340.8488747550639,191.92443327979709,478.758697008686,478.4039020564988
2790.0000000000005,0.18745728001572295,-39.165323455830446,27.85844186202029,442.318022712414,27.84774700240344,-8.182072832233757,27.84404581461604,-8.186803998553557,0.3895592373702919,-9.418680298941581,0.278013974955547,-10.029205567714143,0.31410385389146195,0.22238888830578477,0.044096711917462075,0.2664856002232468,0.8483996516493888,0.0002960991823328852,-10.0,-9.340894819223763,-6.018014904876509,6.0,-10.0,2.5,455.42833318842366,1091.91206424784,340.8499148908476,191.92443806231995,478.75956928647565,478.4038410329624
2800.0000000000005,0.1874982812902604,-39.115004933265645,27.85847345521676,442.21724096809777,27.84777676061657,-8.18203479472595,27.844075581400023,-8.186765946285504,0.38959580764962504,-9.417579805043145,0.27806420573969903,-10.02920153062172,0.3141387614316189,0.2224211136456036,0.044097045371386555,0.26651815901699016,0.8484090209128977,0.00029609941691164884,-10.0,-9.340892687562928,-6.017520539407428,6.0,-10.0,2.5,455.4673533106369,1092.0213148985167,340.8509277174762,191.92444271685096,478.7604164452407,478.4037816359108
2810.0000000000005,0.187538189325384,-39.066028468929936,27.858504202689517,442.1192735711576,27.847805722001727,-8.181997775768082,27.844104551129828,-8.186728912958415,0.38963140418199343,-9.416510876635753,0.27811309548205565,-10.029197603052808,0.31417272646340666,0.2224524723145697,0.04409736877078991,0.2665498410853596,0.8484181427390899,0.0002960996366569907,-10.0,-9.340890611116322,-6.017039359550664,6.0,-10.0,2.5,455.5053353844923,1092.1276494348515,340.85191392199675,191.92444724673905,478.7612392135858,478.40372382317054
2820.0000000000005,0.18757703249522453,-39.01835921217125,27.858534126542455,442.02404036655855,27.84783390739524,-8.18196174872429,27.844132744647588,-8.186692871926368,0.38966605215950423,-9.415472602872228,0.27816067907162506,-10.02919378207315,0.31420579854151487,0.22248300452566933,0.04409768587355509,0.26658069039922444,0.8484270234242736,0.00029609986547412626,-10.0,-9.340888588550174,-6.016571022798132,6.0,-10.0,2.5,455.5423062237584,1092.2311436976895,340.8528741756109,191.9244516552419,478.7620382988145,478.4036675535927
2830.0000000000005,0.187614838472912,-38.971963174250526,27.858563248325616,441.9314635588088,27.847861337110835,-8.18192668762714,27.844160182272677,-8.186657797211977,0.38969977615655776,-9.414464099352015,0.2782069905312865,-10.029190064823126,0.3142379753895825,0.2225127136667324,0.04409799324072481,0.2666107069074572,0.848435669103715,0.00029610007897448574,-10.0,-9.340886618558896,-6.016115195125963,6.0,-10.0,2.5,455.57829198667145,1092.3318716775293,340.8538091340005,191.9244559455313,478.76281438755416,478.40361278705217
2840.0000000000005,0.18765163424617493,-38.92680720919213,27.858591589051372,441.8414676943473,27.847888030955133,-8.181892567157265,27.844186883817216,-8.186623663486499,0.38973260014336536,-9.413484507344153,0.2782520630373185,-10.029186448516782,0.3142692936897104,0.2225416305911153,0.04409829298218135,0.2666399235732967,0.8484440857800128,0.000296100290058261,-10.0,-9.340884699860963,-6.015671550801017,6.0,-10.0,2.5,455.6133181900802,1092.4299054913783,340.8547194375996,191.9244601207157,478.76356814637455,478.4035594844147
2850.0000000000005,0.18768744613265984,-38.8828589948065,27.858619169200335,441.7539795352319,27.847914008232845,-8.181859362637113,27.844212868591317,-8.18659044606295,0.389764547499148,-9.412532993035711,0.2782959289385023,-10.029182930438084,0.314299803144194,0.22256979525354864,0.044098589109013375,0.266668384362562,0.8484522793042294,0.00029610052442059537,-10.0,-9.34088283120451,-6.015239772189204,6.0,-10.0,2.5,455.6474097234984,1092.5253154804248,340.8556057118603,191.9244641838108,478.7643002223812,478.4035076075284
2860.0000000000005,0.1877222997950957,-38.84008701405791,27.85864600873913,441.6689280254859,27.84793928776392,-8.181827050008849,27.844238155420157,-8.18655812087434,0.3897956410252942,-9.411608746800766,0.2783386197750457,-10.029179507937329,0.3143294367707747,0.22259716486383804,0.04409886933690125,0.2666960342007393,0.8484602553951314,0.0002961006983699675,-10.0,-9.340881011361946,-6.014819549579499,6.0,-10.0,2.5,455.6805908629239,1092.618170209051,340.85646856756864,191.92446813776468,478.7650112437848,478.4034571191908
2870.0000000000005,0.18775622025611244,-38.79846053676666,27.858672127128862,441.5862441905564,27.84796388789133,-8.181795605824446,27.844262762651827,-8.186526664463827,0.3898259029581807,-9.41071098249472,0.27838016629705814,-10.029176178456282,0.31435830921587266,0.22262382513689527,0.04409914693736225,0.26672297207425755,0.8484680196288259,0.000296100899838245,-10.0,-9.340879239132448,-6.014410580997378,6.0,-10.0,2.5,455.7128852844296,1092.7085365389878,340.85730860110925,191.9244719854392,478.76570182046754,478.40340798311297
2880.0000000000005,0.18778923191285832,-38.757949601642025,27.858697543339385,441.50586108978825,27.847987826494663,-8.181765007228364,27.84428670817091,-8.186496053967174,0.3898553549818961,-9.409838936764743,0.2784205984827813,-10.02917293948866,0.3143864314098912,0.22264978823202491,0.04409942070085916,0.26674920893288406,0.8484755774497834,0.00029610111955166496,-10.0,-9.340877513340388,-6.014012572032185,6.0,-10.0,2.5,455.7443160775204,1092.79647964768,340.8581263947602,191.92447572963832,478.76637254451424,478.40336016392746
2890.0000000000005,0.1878213585513243,-38.718524998611855,27.85872227585913,441.4277137520292,27.848011120999345,-8.181735231945481,27.84431000940772,-8.18646626710074,0.3898840182406444,-9.408991868385952,0.2784599455564116,-10.029169788597358,0.314413736516564,0.22267501112316013,0.04409967858093584,0.266774689704096,0.8484829341737161,0.0002961012755010463,-10.0,-9.340875832835705,-6.013625235658424,6.0,-10.0,2.5,455.77490575830666,1092.882063066961,340.8589225169528,191.92447937308995,478.76702399074605,478.40331362714954
2900.0000000000005,0.1878526233603963,-38.6801582515053,27.85874634270799,441.3517390965153,27.84803378838893,-8.181706258265761,27.844332683350547,-8.186437282146358,0.38991191335098385,-9.408169057612838,0.27849823600560664,-10.02916672341513,0.3144403263435982,0.22269957011142963,0.04409993225435896,0.26679950236578853,0.8484900949830746,0.00029610144499119174,-10.0,-9.340874196493699,-6.013248292071182,6.0,-10.0,2.5,455.80467628242496,1092.9653487397013,340.8596975225842,191.9244829184447,478.76765671722046,478.40326833915856
2910.0000000000005,0.1878830489456728,-38.6428216010579,27.858769761446325,441.27787589356205,27.848055845213427,-8.181678065033395,27.844354746554025,-8.18640907794014,0.3899390604138531,-9.407369805558858,0.2785354975986759,-10.029163741624076,0.3144662378930236,0.22272349550136772,0.04410018437311424,0.266823679874482,0.848497064938498,0.0002961016447565729,-10.0,-9.340872603213256,-6.01288146850959,6.0,-10.0,2.5,455.83364905771447,1093.0463970346093,340.8604519532499,191.9244863682924,478.76827126572863,478.4032242671908
2920.0000000000005,0.1879126573429828,-38.60648798824048,27.85879254918757,441.20606469482897,27.84807730760135,-8.181650631631328,27.8443762151512,-8.186381633857138,0.38996547902634743,-9.406593433580722,0.27857175740139684,-10.029160840982344,0.31449139149828864,0.2227467348633364,0.04410042129291231,0.2668471561562487,0.848503848976422,0.0002961017821396018,-10.0,-9.340871051919066,-6.012524499101971,6.0,-10.0,2.5,455.86184495671216,1093.12526679593,340.86118633754563,191.92448972516087,478.76886816227216,478.40318137929614
2930.0000000000005,0.18794147003172287,-38.57113103787296,27.85881472260941,441.1362477753056,27.84809819127029,-8.18162393796797,27.844397104864058,-8.186354929798199,0.389991188293348,-9.405839282691204,0.27860704179358814,-10.02915801930402,0.31451592799334976,0.22276939184030187,0.044100660354447714,0.26687005219474963,0.8485104519106976,0.00029610197254995697,-10.0,-9.340869541558163,-6.012177124700258,6.0,-10.0,2.5,455.88928432890367,1093.2020153819587,340.8619011913407,191.92449299151096,478.769447917528,478.4031396443349
2940.0000000000005,0.1879695079478476,-38.53672504261292,27.858836297962757,441.0683690909228,27.848118511535308,-8.18159796446622,27.844417431011955,-8.186328946178719,0.39001620683886873,-9.40510671299171,0.2786413764852553,-10.02915527445407,0.3145397677981786,0.22279141386545448,0.04410088805192465,0.2668923019173792,0.8485168784400835,0.0002961021243103508,-10.0,-9.340868071101454,-6.011839092719924,6.0,-10.0,2.5,455.91598701273887,1093.2766986876802,340.862597018007,191.9244961697281,478.7700110272946,478.40309903196226
2950.0000000000005,0.18799679149703433,-38.50324494673114,27.858857291082728,441.002374213428,27.84813828331934,-8.181572692050281,27.84443720852202,-8.18630366391568,0.39004055281754935,-9.404395103095055,0.2786747865329398,-10.02915260436862,0.3145629740201346,0.22281284933954112,0.044101110947610406,0.2669139602871516,0.8485231331455648,0.00029610228050969324,-10.0,-9.340866639543378,-6.011510156983775,6.0,-10.0,2.5,455.94197234781967,1093.349371193916,340.86327430873155,191.9244992621587,478.77055797294344,478.40305951259376
2960.0000000000005,0.1880233405676176,-38.47066633022439,27.858877717398737,440.9382102952986,27.8481575211627,-8.181548102133604,27.844456451938665,-8.186279064415373,0.3900642439259748,-9.403703849584701,0.27870729635575947,-10.02915000702103,0.31458554496737984,0.22283370067438005,0.04410132657731256,0.2669350272516926,0.8485292204998541,0.0002961024236548218,-10.0,-9.34086524590123,-6.011190077562958,6.0,-10.0,2.5,455.9672591868563,1093.4200859845955,340.8639335427431,191.924502271072,478.7710892218474,478.40302105740494
2970.0000000000005,0.1880491745408052,-38.43896539619311,27.858897591942274,440.87582600236726,27.84817623923041,-8.18152417660923,27.844475175430848,-8.186255129564131,0.3900872974115668,-9.403032366545176,0.2787389297481284,-10.029147480452425,0.31460755679053715,0.2228540253291708,0.04410154344585005,0.2669555687750208,0.8485351448590835,0.0002961026099231942,-10.0,-9.3408638892152,-6.010878620654353,6.0,-10.0,2.5,455.9918659050916,1093.488894800871,340.8645751875564,191.92450519867825,478.7716052277416,478.40298363829805
2980.0000000000005,0.18807431230397165,-38.4081189545544,27.858916929360554,440.8151714883082,27.848194451325263,-8.181500897833416,27.84449339280532,-8.186231841711276,0.39010973008427785,-9.402380085021603,0.27876970989622896,-10.029145022753369,0.31462894304330286,0.22287377966733032,0.04410175012469908,0.2669755297920294,0.8485409104758844,0.0002961027616798654,-10.0,-9.340862568545901,-6.0105755584223175,6.0,-10.0,2.5,456.01581041261454,1093.5558480502248,340.86519969925604,191.92450804714596,478.77210643116007,478.40294722789423
2990.0000000000005,0.18809877226234656,-38.378104407596425,27.858935743922125,440.75619833665735,27.84821217089296,-8.18147824861893,27.84451111751148,-8.186209183663095,0.39013155832679625,-9.401746452523355,0.27879965939250656,-10.029142632054004,0.31464971512030376,0.22289297510216827,0.044101946152935216,0.2669949212551035,0.8485465214961982,0.0002961028749504069,-10.0,-9.340861282976675,-6.0102806688504415,6.0,-10.0,2.5,456.03911016523733,1093.6209948524493,340.86580752270874,191.92451081857615,478.77259325981055,478.4029117995239
3000.0000000000005,0.18812257235052615,-38.348899735839005,27.85895404952747,440.69885951907605,27.848229411032044,-8.181456212222145,27.844528362651623,-8.186187138669595,0.3901527981046423,-9.401130932553999,0.27882880024992884,-10.029140306555234,0.31466996224891414,0.2229116780989352,0.04410214203140492,0.2670138201303401,0.8485519819623693,0.0002961030193797369,-10.0,-9.340860031612179,-6.009993735605804,6.0,-10.0,2.5,456.06178217517817,1093.6843830687533,340.86639909182395,191.92451351501327,478.7730661289565,478.4028773271823
3010.0000000000005,0.1881457300440344,-38.320483483799165,27.85897185971818,440.6431093518563,27.84824618450273,-8.181434772332182,27.844545140989528,-8.186165690413645,0.39017346497632827,-9.400533004129327,0.27885715391632826,-10.0291380444865,0.31468964403158856,0.22292986321661265,0.0441023301438636,0.26703219336047623,0.8485572958151477,0.0002961031429947172,-10.0,-9.340858813577997,-6.009714547900671,6.0,-10.0,2.5,456.0838430217924,1093.7460593337678,340.8669748297915,191.92451613846163,478.7735254417849,478.40284378554446
3020.0000000000005,0.18816826237023385,-38.292834746589705,27.858989187686326,440.5889034612687,27.84826250373572,-8.18141391305926,27.844561464959416,-8.186144822999324,0.3901935741029294,-9.39995216133974,0.2788847412879046,-10.02913584413659,0.31470883679857,0.22294758762380043,0.04410251928472698,0.26705010690852743,0.848562466898422,0.0002961033040244433,-10.0,-9.340857628019249,-6.009442900358238,6.0,-10.0,2.5,456.10530886173495,1093.806069078698,340.8675351493496,191.924518690856,478.7739715897554,478.4028111499293
3030.0000000000005,0.18819018591906064,-38.26593315668396,27.859006046281227,440.5361987432084,27.84827838083847,-8.18139361892679,27.84457734667216,-8.186124520944304,0.39021314025750153,-9.399387912908255,0.2789115827225256,-10.02913370383436,0.3147274483626698,0.22296478902973227,0.04410269468170924,0.2670674837114415,0.8485674989608524,0.0002961034024917637,-10.0,-9.340856474102736,-6.009178592880402,6.0,-10.0,2.5,456.12619543893726,1093.864456561602,340.86808045297494,191.92452117409772,478.7744049529418,478.40277939629186
3040.0000000000005,0.1882115168527692,-38.239758871940495,27.85902244801867,440.4849533055505,27.84829382760403,-8.181373874860244,27.844592797924125,-8.18610476916814,0.3902321778336408,-9.398839781794834,0.2789376980517934,-10.029131621954264,0.314745594021226,0.22298155205266149,0.04410287068574832,0.2670844227384098,0.8485723956485252,0.0002961035339720567,-10.0,-9.340855351014,-6.008921430535736,6.0,-10.0,2.5,456.146518093676,1093.921264917728,340.86861113310863,191.9245235900322,478.7748259003493,478.4027485012092
3050.0000000000005,0.1882322709180612,-38.21429256072103,27.859038405091983,440.43512647634327,27.84830885552153,-8.18135466617349,27.84460783020772,-8.186085552979137,0.3902507008561944,-9.398307304729485,0.2789631065960525,-10.029129596918269,0.31476324648094184,0.2229978602228073,0.04410304171480029,0.26710090193760755,0.8485771605287464,0.00029610366023046625,-10.0,-9.34085425795712,-6.008671223408896,6.0,-10.0,2.5,456.16629177388586,1093.9765361375366,340.86912757243675,191.9245259404489,478.77523479027,478.40271844185526
3060.0000000000005,0.18825246345551863,-38.18951539020809,27.85905392937389,440.3866787205428,27.848323475777644,-8.181335978567063,27.84462245471274,-8.186066858072365,0.39026872298950194,-9.397790031834006,0.2789878271760422,-10.029127627183245,0.31478040441611926,0.22301371539152873,0.04410320587053552,0.2671169212620642,0.8485817970706746,0.0002961037677837344,-10.0,-9.340853194157487,-6.0084277864820015,6.0,-10.0,2.5,456.1855310440097,1094.0303111469616,340.86963014403875,191.924528227108,478.7756319705898,478.40268919600175
3070.0000000000005,0.188272109409498,-38.16540901430324,27.859069032429943,440.33957162654735,27.848337699269567,-8.181317798111593,27.844636682339488,-8.18604867051306,0.3902862575461348,-9.397287526234548,0.2790118781251549,-10.029125711251709,0.3147971443205932,0.22302917447223028,0.044103372202341354,0.26713254667457165,0.8485863086563473,0.0002961039166686176,-10.0,-9.340852158858354,-6.008190939525605,6.0,-10.0,2.5,456.2042500941644,1094.082629810896,340.8701192116807,191.92453045170728,478.77601777908455,478.40266074198735
3080.0000000000005,0.1882912233376038,-38.14195556196404,27.85908372552584,440.2937678780556,27.84835153661191,-8.181300111238897,27.844650523705585,-8.18603097672792,0.3903033174952721,-9.396799363687363,0.2790352773011396,-10.029123847670007,0.3148134001081568,0.22304419329437983,0.044103529827217984,0.26714772312159774,0.8485906985846758,0.00029610403311629914,-10.0,-9.340851151319155,-6.007960506978293,6.0,-10.0,2.5,456.2224627490171,1094.1335309535675,340.87059513000867,191.9245326159068,478.77639254371286,478.4026330587124
3090.0000000000005,0.18830981942039693,-38.1191376252759,27.859098019632267,440.24923120639374,27.84836499814116,-8.18128290473635,27.844663989150416,-8.186013763499261,0.3903199154711868,-9.396325132210848,0.2790580420980996,-10.02912203500739,0.3148291964778887,0.22305879193748904,0.04410368062387197,0.267162472561361,0.8485949700669663,0.0002961041290564056,-10.0,-9.34085017081901,-6.007736317827039,6.0,-10.0,2.5,456.2401824768437,1094.183052401328,340.87105824471126,191.92453472132416,478.77675658290974,478.40260612563407
3100.0000000000005,0.18832791147055328,-38.096938248143175,27.859111925431613,440.2059263811227,27.84837809392184,-8.181266165738974,27.84467708874141,-8.18599701795705,0.3903360637813641,-9.395864431730216,0.27908018945783564,-10.029120271906322,0.3148445840841822,0.22307300880585887,0.04410383014881687,0.2671768389546758,0.8485991262382294,0.0002961042411277614,-10.0,-9.340849216654874,-6.007518205494421,6.0,-10.0,2.5,456.2574223981316,1094.2312309833349,340.8715088927329,191.92453676953664,478.7771102058573,478.4025799227194
