time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3110.0000000000005,0.188345512942174,-38.07534091487665,27.859125453328836,440.16381915118666,27.84839083375717,-8.181249881715814,27.844689832284512,-8.185980727565662,0.3903517744147088,-9.395416873726049,0.27910173588130294,-10.02911855699682,0.31485953582878207,0.22308682714981656,0.044103973105472864,0.26719080025528946,0.8486031701469113,0.00029610433312020205,-10.0,-9.340848288140648,-6.007306007738691,6.0,-10.0,2.5,456.2741952942711,1094.2781025879203,340.8719474025599,191.92453876207543,478.77745371276507,478.4025544304886
3120.0000000000005,0.18836263693937497,-38.05432953965945,27.85913861345656,440.12287624432736,27.84840322719363,-8.181234040464119,27.844702229328927,-8.185964880117638,0.3903670590491002,-9.394982080907482,0.27912269743926904,-10.029116888987744,0.3148740764967807,0.22310026691698576,0.044104111505697326,0.2672043784226832,0.8486071047688013,0.00029610441790761265,-10.0,-9.340847384605354,-6.007099566536851,6.0,-10.0,2.5,456.2905136155672,1094.3237021545324,340.87237409432373,191.9245407004356,478.7777873951215,478.40252962993986
3130.0000000000005,0.18837929622500807,-38.03388845578107,27.859151415682,440.0830653260221,27.8484152835275,-8.181218630101057,27.844714289173588,-8.185949463725478,0.3903819290591323,-9.394559686885543,0.27914308978304697,-10.029115266600115,0.31488823090087903,0.2231133480134425,0.04410424740315346,0.26721759541659595,0.8486109330034349,0.00029610450866045165,-10.0,-9.34084650539586,-6.006898727985401,6.0,-10.0,2.5,456.30638948945113,1094.3680637113057,340.8727892800387,191.9245425860696,478.7781115359548,478.4025055025828
3140.0000000000005,0.18839550322940413,-38.01400240488167,27.85916386961088,440.04435496794974,27.84842701180849,-8.181203639058765,27.84472602087076,-8.18593446681706,0.3903963955237859,-9.394149335846125,0.2791629281552986,-10.029113688595316,0.3149019979547103,0.22312607193451703,0.04410437926081994,0.267230451195337,0.8486146576744505,0.00029610459445792174,-10.0,-9.340845649876371,-6.006703342188017,6.0,-10.0,2.5,456.3218347286867,1094.4112204024232,340.8731932637576,191.92454442039272,478.77842641007993,478.40248203040466
3150.0000000000005,0.18841127005822397,-37.994656527332495,27.859175984599105,440.00671462122295,27.84843842085095,-8.181189056070536,27.84473743323731,-8.185919878121126,0.3904104692334018,-9.393750682259848,0.27918222739973364,-10.02911215377253,0.3149154284528981,0.22313847687719315,0.04410451284399567,0.2672429897211888,0.8486182815306564,0.0002961047134202127,-10.0,-9.340844817424909,-6.006513263174213,6.0,-10.0,2.5,456.3368608386985,1094.4532045106555,340.87358634183107,191.9245462047854,478.7787322843331,478.4024591958592
3160.0000000000005,0.18842660850108087,-37.97583635166259,27.859187769756968,439.970114607068,27.848449519237786,-8.181174870165194,27.84474853485858,-8.185905686662466,0.3904241606973004,-9.393363390566494,0.2792010019717416,-10.029110660954473,0.31492846950873465,0.22315052751745276,0.04410463943326695,0.26725516695071966,0.8486218072555277,0.0002961048064362651,-10.0,-9.340844007435123,-6.006328348781494,6.0,-10.0,2.5,456.3514790256543,1094.4940474608368,340.87396880303,191.92454794058872,478.7790294178154,478.40243698186634
3170.0000000000005,0.1884415300390586,-37.95752778523792,27.859199233953326,439.9345260706684,27.848460315324218,-8.181161070662938,27.84475933409219,-8.185891881757072,0.3904374801503925,-9.392987134897224,0.2792192659476659,-10.029109209003536,0.31494114604277496,0.22316224360562012,0.044104761240616526,0.26726700484623667,0.848625237459245,0.00029610488780006534,-10.0,-9.340843219316808,-6.006148460569476,6.0,-10.0,2.5,456.36570020357135,1094.5337798647786,340.87434092872576,191.92454962910784,478.77931806210927,478.4024153717873
3180.0000000000005,0.18845604586002615,-37.93971709552457,27.85921038583032,439.89992095241007,27.848470817251886,-8.181147647156763,27.844769839082048,-8.185878452993961,0.39045043756683806,-9.392621598579694,0.279237033043632,-10.029107796803489,0.3149534570734487,0.22317362648567063,0.044104876883591056,0.2672785033692617,0.8486285746878816,0.00029610494768751657,-10.0,-9.34084245249295,-6.005973463637986,6.0,-10.0,2.5,456.3795350087725,1094.5724315472455,340.87470299328464,191.9245512716204,478.7795984616604,478.4023943494108
3190.0000000000005,0.1884701668362164,-37.922390937558845,27.859221233784897,439.86627203244626,27.84848103293132,-8.181134589535132,27.844780057740977,-8.185865390257788,0.3904630426399069,-9.392266474711391,0.2792543165881474,-10.029106423279302,0.3149654664591949,0.2231847233897208,0.0441049940948846,0.26728971748460534,0.8486318214166308,0.0002961050374854364,-10.0,-9.340841706402445,-6.00580322689234,6.0,-10.0,2.5,456.39299377841263,1094.6100314902808,340.8750552634819,191.92455286936487,478.77987085334513,478.4023738989831
3200.0000000000005,0.1884839035768652,-37.90553628934464,27.85923178600908,439.83355279963575,27.84849097007988,-8.1811218879335,27.844789997788524,-8.185852683680082,0.39047530482898113,-9.39192146461704,0.2792711295866358,-10.029105087378923,0.3149771603035921,0.2231955264062852,0.04410510974781483,0.2673006361541,0.8486349800616054,0.00029610513568686253,-10.0,-9.34084098049766,-6.005637622410688,6.0,-10.0,2.5,456.4060866005569,1094.6466079740608,340.87539799977924,191.92455442354043,478.7801354676532,478.4023540051302
3210.0000000000005,0.1884972664050364,-37.889140480255634,27.859242050473,439.8017375024233,27.84850063620585,-8.18110953275459,27.84479966673512,-8.185840323659818,0.39048723333875385,-9.391586278446937,0.279287484693104,-10.02910378807195,0.31498849881072893,0.22320600921845776,0.044105217121672126,0.26731122634012994,0.8486380529746026,0.00029610519666979824,-10.0,-9.340840274245009,-6.005476525723906,6.0,-10.0,2.5,456.41882329203503,1094.6821885148786,340.8757314557476,191.9245559353258,478.78039252823754,478.4023346528997
3220.0000000000005,0.18851026537233467,-37.87319117301026,27.859252034935963,439.77080110961987,27.848510038618784,-8.181097514654994,27.844809071892403,-8.185828300850176,0.3904988371323547,-9.391260634714,0.27930339422821915,-10.029102524370046,0.3149995847937437,0.2232162465148444,0.044105329494736153,0.26732157600958056,0.8486410424465104,0.00029610530909068345,-10.0,-9.340839587123865,-6.005319815637677,6.0,-10.0,2.5,456.43121341232415,1094.7167999040014,340.87605587842376,191.92455740586945,478.78064225226706,478.4023158277204
3230.0000000000005,0.18852291026577944,-37.85767635519392,27.85926174695211,439.74071928898087,27.84851918443495,-8.18108582453857,27.844818220378663,-8.185816606151436,0.3905101249374113,-9.390944260049425,0.27931887018778173,-10.029101295305113,0.3150103136913859,0.22322616598689557,0.04410543113809506,0.2673315971249906,0.8486439507085286,0.000296105366875673,-10.0,-9.340838918627583,-6.005167374148414,6.0,-10.0,2.5,456.4432662700636,1094.7504682269614,340.8763715084698,191.9245588362807,478.7808848506198,478.4022975154118
3240.0000000000005,0.18853521058319717,-37.8425843797741,27.85927119649107,439.71147163468817,27.848528082137147,-8.181074451562381,27.844827120656944,-8.185805228744814,0.39052110523169065,-9.390636889980952,0.27933392421401765,-10.029100099914672,0.31805717374766473,0.2253875418655261,0.04453065490566655,0.26991819677119266,0.8486467813027105,0.000298959527356492,-10.0,-9.340838267601896,-6.005019090051576,6.0,-10.0,2.5,456.45499089145767,1094.783215236822,340.876678594608,191.92456022787565,478.78112052727096,478.4022797022276
3250.0000000000005,0.18854717560956197,-37.827903799184384,27.85928037948846,439.6830403775773,27.84853672970667,-8.181063398306547,27.844835770797527,-8.185794171096973,0.39053178625379703,-9.390338265571472,0.2793485676791817,-10.029098937392405,0.31685992276437464,0.22454132940582064,0.0443616978750046,0.2689030272808252,0.8486495386820775,0.000297824628571912,-10.0,-9.340837637288985,-6.004874831395853,6.0,-10.0,2.5,456.466396149214,1094.8150598250247,340.8769772610995,191.9245615803623,478.78134948199977,478.402262374636
3260.0000000000005,0.18855881440620909,-37.81362351914424,27.859289317624835,439.6553698043591,27.8485451480017,-8.181052638110089,27.844844191495955,-8.18578340675208,0.3905421761389816,-9.390048135980749,0.2793628116944194,-10.029097806576203,0.31348482244488374,0.2221517011152659,0.04388788636635711,0.266039587481623,0.8486522103582782,0.0002946430972391121,-10.0,-9.340837021615185,-6.004734532271471,6.0,-10.0,2.5,456.47749064275615,1094.8460634326648,340.8772679750781,191.9245628969724,478.7815719081533,478.4022455197123
3270.0000000000005,0.18857013588169555,-37.799732741186254,27.85929801558253,439.62847949689024,27.84855333846192,-8.181042169132525,27.84485238438012,-8.185772933628982,0.3905522828558669,-9.389766257866595,0.27937666718841125,-10.029096706889504,0.31491602924035955,0.22316800247011676,0.0440870025004638,0.26725500497058047,0.8486548163815384,0.000295979312095984,-10.0,-9.340836420463232,-6.00459804623938,6.0,-10.0,2.5,456.488282742764,1094.876203189517,340.8775507507785,191.9245641779646,478.78178799319727,478.40222912429294
3280.0000000000005,0.18858114842142568,-37.78622097836245,27.859306471828496,439.60232366782424,27.848561301542773,-8.18103199079161,27.844860349787496,-8.185762751296124,0.3905621138064943,-9.389492395827459,0.279390144416574,-10.029095637357784,0.31503940281190246,0.22325744946182235,0.04410305461471057,0.2673605040765329,0.8486573479069321,0.00029608653414380204,-10.0,-9.340835838047155,-6.0044652802817495,6.0,-10.0,2.5,456.4987805795058,1094.9055295853127,340.8778258012845,191.9245654233884,478.78199791886846,478.4022131763708
3290.0000000000005,0.18859186041193043,-37.77307801507808,27.85931469719984,439.5768949941983,27.848569047235056,-8.181022090317015,27.844868097747348,-8.1857528469327,0.3905716765107637,-9.389226320636569,0.27940325366421126,-10.02909459716102,0.3150642005354539,0.2232769853081027,0.044105340075252686,0.2673823253833554,0.8486598125998992,0.00029610134811332886,-10.0,-9.340835271267224,-6.004336140711814,6.0,-10.0,2.5,456.50899207315126,1094.9340499993325,340.87809337921504,191.92456663481153,478.78220186174553,478.40219766377845
3300.0000000000005,0.18860227996591772,-37.76029388315209,27.859322697059184,439.5521686809651,27.84857658051272,-8.18101246135086,27.84487563322965,-8.185743214185322,0.3905809781970092,-9.388967809346752,0.2794160048704939,-10.029093585510507,0.31507350922572286,0.2232854911102541,0.04410548960884091,0.267390980719095,0.8486622102130857,0.0002961018369045236,-10.0,-9.340834720225471,-6.004210526086696,6.0,-10.0,2.5,456.5189249527952,1094.9617914737144,340.8783536791313,191.92456781301223,478.782399993676,478.40218257475385
3310.0000000000005,0.18861241498745787,-37.74785888822328,27.859330478132424,439.528125114015,27.848583907744803,-8.181003095752146,27.844882962604466,-8.185733844910885,0.3905900259205713,-9.388716645591556,0.2794284077208695,-10.029092601624257,0.315083634164608,0.22329452329963448,0.04410578492611039,0.2674003082257449,0.8486645424625512,0.00029610331840493543,-10.0,-9.340834184174582,-6.0040883424135245,6.0,-10.0,2.5,456.52858673575577,1094.988775284638,340.87860690662416,191.92456895898584,478.7825924813884,478.4021678978496
3320.0000000000005,0.18862227316964092,-37.73576359324065,27.85933804648476,439.50474547695046,27.848591034650447,-8.180993986210526,27.84489009159465,-8.185724731793584,0.3905988265459598,-9.38847261924991,0.27944047164157165,-10.029091644744142,0.31509335628138174,0.22330321935987113,0.044106054523546045,0.2674092738834172,0.8486668111295175,0.00029610464085229625,-10.0,-9.340833662623197,-6.003969496371155,6.0,-10.0,2.5,456.5379847403471,1095.0150218602566,340.8788532506608,191.92457007362967,478.78277948677777,478.4021536219187
3330.0000000000005,0.188631861996871,-37.723998812187965,27.85934540782787,439.48201144763726,27.848597966606107,-8.180985125853852,27.84489702557844,-8.18571586795815,0.39060738674983,-9.3882355262607,0.27945220580228347,-10.029090714136371,0.3151022471973496,0.22331127706699033,0.044106237611240766,0.26741751467823105,0.8486690179354596,0.00029610539577654816,-10.0,-9.340833155222183,-6.003853897455997,6.0,-10.0,2.5,456.54712609072664,1095.04055111795,340.8790928934296,191.92457115778063,478.7829611670658,478.4021397361144
3340.0000000000005,0.18864118875437588,-37.712555603404894,27.859352567731047,439.4599051531167,27.848604708855007,-8.180976507980006,27.84490376980045,-8.18570724670019,0.390615713031411,-9.388005168438724,0.27946361912832657,-10.02908980908478,0.3151104358954605,0.22331878914988268,0.044106351437182896,0.2674251405870656,0.8486711645303465,0.00029610569862113323,-10.0,-9.340832661624972,-6.003741457828255,6.0,-10.0,2.5,456.5560177220268,1095.0653825120178,340.8793260132582,191.92457221226192,478.783137674923,478.4021262298831
3350.0000000000005,0.1886502605340085,-37.701425263098685,27.859359531642028,439.43840928475527,27.848611266527353,-8.18096812603153,27.844910329392345,-8.185698861459683,0.3906238117178565,-9.38778135330057,0.27947472030786497,-10.029088928888882,0.31511828465507413,0.2233260136477025,0.04410644592869722,0.26743245957639966,0.8486732525506382,0.00029610588422704414,-10.0,-9.34083218147242,-6.00363209202186,6.0,-10.0,2.5,456.56466638533175,1095.0895349018626,340.8795527845756,191.92457323787443,478.78330915860727,478.4021130929522
3360.0000000000005,0.18865908423894395,-37.690599319173366,27.85936630486439,439.4175069815168,27.848617644617715,-8.180959973624342,27.844916709350123,-8.185690705849993,0.3906316889681879,-9.387563893899596,0.27948551779762304,-10.029088072872696,0.31512587062908515,0.22333300649877136,0.044106531119321925,0.2674395376180933,0.8486752835754305,0.0002961060196174494,-10.0,-9.34083171441364,-6.003525716820434,6.0,-10.0,2.5,456.5730786524461,1095.1130266809423,340.879773377603,191.92457423540105,478.7834757621038,478.40210031531774
3370.0000000000005,0.188667666588517,-37.68006952532414,27.8593728925668,439.3971818538864,27.848623847994023,-8.18095204453607,27.844922914543087,-8.185682773646533,0.3906393507776475,-9.387352608665424,0.2794960198288505,-10.0290872403761,0.3151332191409206,0.22333978687727896,0.044106609808411135,0.26744639668569015,0.8486772591438355,0.0002961061232572774,-10.0,-9.340831260101025,-6.0034222512269935,6.0,-10.0,2.5,456.58126092043136,1095.1358757477196,340.87998795837456,191.92457520560183,478.7836376252326,478.4020878872471
3380.0000000000005,0.18867601412293633,-37.66982785522208,27.85937929978552,439.37741796160753,27.84862988139988,-8.180944332703518,27.844928949716188,-8.185675058783657,0.39064680298186577,-9.387147321250781,0.27950623441310674,-10.029086430755513,0.3151402777660861,0.223346318823321,0.04410667393315386,0.2674529927564749,0.8486791807519848,0.0002961061406974699,-10.0,-9.340830818192783,-6.003321616405174,6.0,-10.0,2.5,456.58921941608423,1095.1580995286988,340.8801966887413,191.924576149222,478.78379488377885,478.4020757992652
3390.0000000000005,0.18868413320788197,-37.6598664968266,27.859385531423296,439.35819980673546,27.848635749453063,-8.180936832224118,27.844934819488504,-8.185667555356531,0.39065405126092245,-9.3869478603836,0.2795161693479172,-10.029085643381848,0.31514721442611754,0.22335272250892405,0.04410674628962416,0.2674594687985482,0.8486810498566245,0.00029610622466565904,-10.0,-9.340830388355357,-6.003223735613744,6.0,-10.0,2.5,456.59696020032266,1095.1797149842685,340.88039972631594,191.9245770669774,478.783947669604,478.40206404215536
3400.0000000000005,0.18869203003912227,-37.65017784667575,27.859391592251757,439.3395123256307,27.848641456647908,-8.180929537353165,27.844940528355703,-8.18566025761828,0.3906611011434458,-9.386754059711336,0.279525832222438,-10.029084877651089,0.3151539508034319,0.22335894356158523,0.0441068152294016,0.26746575879098683,0.8486828678781526,0.00029610629665752485,-10.0,-9.340829970263997,-6.00312853416051,6.0,-10.0,2.5,456.6044891725848,1095.2007386159476,340.8805972245568,191.924577959572,478.78409611077007,478.4020526069376
3410.0000000000005,0.18869971064683083,-37.64075450457455,27.85939748691448,439.3213408654954,27.848647007358103,-8.180922442500217,27.84494608069271,-8.185653159976141,0.3906679580104312,-9.38656575766396,0.27953523042275175,-10.0290841329724,0.3151605122811983,0.2233650010729629,0.04410688363590125,0.2674718847088641,0.8486846361964772,0.0002961063757349474,-10.0,-9.340829563601858,-6.00303593934774,6.0,-10.0,2.5,456.6118120749161,1095.2211864910348,340.8807893328772,191.92457882769557,478.7842403316413,478.4020414848739
3420.0000000000005,0.1887071808999644,-37.631589268234336,27.85940321993128,439.3036711852902,27.84865240584075,-8.180915542223715,27.844951480757857,-8.185646256986672,0.3906746270991617,-9.386382797317651,0.2795443711372732,-10.029083408769452,0.31516688537420834,0.22337088655857812,0.044106948971197546,0.26747783552977566,0.8486863561575961,0.00029610644457202115,-10.0,-9.340829168060905,-6.002945880423738,6.0,-10.0,2.5,456.61893449611375,1095.241074239954,340.88097619673744,191.9245796720089,478.7843804529913,478.4020306674652
3430.0000000000005,0.18871444651036823,-37.62267512821282,27.85940879569963,439.28648943387753,27.848657656237663,-8.180908831229658,27.84495673269414,-8.185639543353602,0.3906811135068364,-9.386205026256164,0.2795532613617678,-10.029082704479322,0.31517305661210365,0.22337659151527697,0.04410700871675281,0.2674836002320298,0.848688029069797,0.0002961064859807756,-10.0,-9.340828783340498,-6.002858288528273,6.0,-10.0,2.5,456.62586187561976,1095.260417079316,340.88115795771927,191.92458049316343,478.7845165921146,478.4020201464384
3440.0000000000005,0.1887215130370618,-37.614005262667405,27.859414218500383,439.2697821451589,27.848662762580883,-8.180902304364166,27.844961840534776,-8.185633013921233,0.390687422194396,-9.386032296438941,0.27956190790462804,-10.029082019560631,0.3151790643787949,0.22338214416342472,0.04410706762801524,0.26748921179144,0.8486896562074969,0.0002961065316135191,-10.0,-9.340828409148855,-6.002773096646648,6.0,-10.0,2.5,456.6325995075681,1095.279229815952,340.8813347536941,191.9245812917874,478.7846488629221,478.4020099137387
3450.0000000000005,0.18872838589003893,-37.60557303267965,27.859419492498475,439.2535362228249,27.848667728793185,-8.180895956613142,27.844966808203665,-8.185626663673418,0.3906935579899016,-9.385864464081235,0.2795703173915455,-10.029081353480931,0.3151849081905852,0.2233875451491794,0.04410712503727709,0.2674946701864565,0.8486912388099132,0.0002961065767221884,-10.0,-9.340828045201192,-6.002690239559057,6.0,-10.0,2.5,456.63915254440064,1095.297526862705,340.8815067188331,191.9245820684933,478.78477737604464,478.40199996153
3460.0000000000005,0.18873507033427844,-37.59737197732022,27.859424621746854,439.2377389391004,27.84867255869183,-8.180889783097427,27.844971639519187,-8.185620487729068,0.3906995255920903,-9.385701389525934,0.27957849627042547,-10.029080705728688,0.31519058757558377,0.22339279510094665,0.04410718029516175,0.2674999753961084,0.8486927780860872,0.0002961066166888507,-10.0,-9.340827691220111,-6.0026096537937965,6.0,-10.0,2.5,456.6455260006612,1095.3153222385208,340.8816739837499,191.92458282388012,478.7849022389192,478.4019902821851
3470.0000000000005,0.1887415714935037,-37.58939580904678,27.859429610189206,439.2223779107692,27.848677255991177,-8.180883779069177,27.844976338196748,-8.185614481338574,0.3907053295737452,-9.385542937124681,0.27958645081601685,-10.029080075798504,0.315196115035604,0.2233979038160765,0.044107234582944126,0.2675051383990206,0.8486942752095905,0.0002961066591922312,-10.0,-9.340827346936749,-6.002531277583273,6.0,-10.0,2.5,456.6517247565586,1095.3326295942577,340.88183667559,191.92458355853023,478.7850235558912,478.4019808682818
3480.0000000000005,0.18874789435391656,-37.581638409115925,27.859434461663895,439.20744109962754,27.848681824306368,-8.180877939907646,27.844980907852545,-8.185608639879318,0.39071097438499447,-9.385388975123874,0.27959418713448814,-10.029079463203232,0.3152014771640427,0.22340286270423507,0.04410728547188017,0.2675101481761153,0.8486957313239144,0.00029610668768242086,-10.0,-9.340827012087344,-6.002455050818469,6.0,-10.0,2.5,456.6577535615108,1095.3494622109986,340.88199491813475,191.9245842730029,478.78514142829704,478.401971712598
3490.0000000000005,0.18875404376783167,-37.57409382311462,27.859439179905163,439.1929167998587,27.84868626715445,-8.180872261117145,27.844985352004624,-8.18560295885402,0.3907164643565632,-9.385239375549133,0.2796017111678962,-10.02907886746766,0.3152067124060242,0.2234076999011412,0.04410733780392039,0.2675150377050616,0.8486971475419278,0.00029610673442668047,-10.0,-9.340826686416733,-6.002380915002448,6.0,-10.0,2.5,456.66361703758287,1095.3658330131666,340.88214883184804,191.924584967856,478.7852559545621,478.40196280810574
3500.0000000000005,0.18876002445705556,-37.56675625681544,27.859443768546715,439.17879363196806,27.848690587957755,-8.180866738323402,27.844989674076334,-8.185597433886528,0.3907218037027765,-9.385094014099993,0.27960902869833426,-10.029078288132268,0.3152117944179283,0.22341239759909304,0.04410738736958953,0.26751978496868256,0.8486985249479193,0.0002961067709333741,-10.0,-9.340826369675993,-6.002308813213574,6.0,-10.0,2.5,456.6693196826961,1095.381754574338,340.8822985339954,191.92458564362056,478.7853672302696,478.4019541479625
3510.0000000000005,0.18876584101649016,-37.559620071744405,27.85944823112353,439.16506052988785,27.84869479004556,-8.180861367270893,27.84499387739791,-8.18559206071967,0.3907269965247608,-9.38495277003949,0.2796161453523543,-10.029077724747651,0.3152167357473401,0.22341696553179688,0.044107435415640016,0.2675244009474369,0.8486998645968765,0.0002961068053465327,-10.0,-9.340826061623488,-6.002238690057766,6.0,-10.0,2.5,456.6748658740557,1095.397239130779,340.8824441387059,191.92458630081785,478.7854753482562,478.4019457255138
3520.0000000000005,0.1887714979174024,-37.552679781175954,27.859452571076744,439.1517067261968,27.84869887665888,-8.180856143816866,27.84499796521128,-8.185586835209222,0.39073204681336665,-9.384815526095336,0.2796230666049808,-10.02907717687242,0.3152215489537364,0.22342141341851568,0.04410748320361083,0.26752889662212653,0.8487011675124739,0.000296106845915376,-10.0,-9.340825762022575,-6.002170491636775,6.0,-10.0,2.5,456.68025987123457,1095.4122985971946,340.88258575709693,191.92458693995292,478.7855803986865,478.40193753428673
3530.0000000000005,0.18877699951065616,-37.545930046175926,27.85945679175328,439.1387217626076,27.848702850949813,-8.18085106393238,27.845001940669484,-8.185581753324527,0.39073695845204615,-9.384682168356449,0.27962979778368285,-10.029076644085364,0.3152262206858389,0.2234257325923868,0.04410752838373652,0.2675332609761233,0.8487024346961054,0.000296106876651292,-10.0,-9.340825470644065,-6.002104165497144,6.0,-10.0,2.5,456.6855058192386,1095.426944554002,340.882723497284,191.92458756152385,478.78568246913017,478.40192956797375
3540.0000000000005,0.18878235002999047,-37.539365671537325,27.859460896410056,439.126095459422,27.84870671598579,-8.18084612369654,27.845005806840824,-8.185576811143337,0.3907417352197621,-9.384552586175344,0.2796363440723914,-10.029076125971926,0.31523076352386314,0.2234299327441241,0.04410757224698121,0.2675375049911053,0.848703667117986,0.000296106906012642,-10.0,-9.340825187264729,-6.0020396606020086,6.0,-10.0,2.5,456.690607751648,1095.4411882809748,340.8828574645198,191.9245881660048,478.78578164464,478.40192182044495
3550.0000000000005,0.18878755359500496,-37.532981602164234,27.859464888216447,439.1138179219679,27.848710474751734,-8.180841319294188,27.84500956671109,-8.18557200484878,0.3907463807936619,-9.384426672079881,0.2796427105151681,-10.02907562213187,0.3152352030169423,0.2234340327361402,0.044107617911828434,0.26754165064796864,0.8487048657239897,0.0002961069547320129,-10.0,-9.340824911666461,-6.001976927290116,6.0,-10.0,2.5,456.6955695934042,1095.4550407491718,340.88298776123764,191.9245887538676,478.7858780078224,478.40191428573246
3560.0000000000005,0.18879261421421453,-37.52677291928183,27.859468770255862,439.1018795301136,27.848714130151624,-8.180836647013278,27.845013223185095,-8.185567330727565,0.3907508987517856,-9.38430432167371,0.27964890201995374,-10.029075132170249,0.3152394999258084,0.2234380054896813,0.044107659443994085,0.2675456649336754,0.848706031435281,0.00029610698277357885,-10.0,-9.340824643637971,-6.001915917237511,6.0,-10.0,2.5,456.7003951637554,1095.468512632014,340.8831144871302,191.92458932556235,478.78597163890754,478.40190695802994
3570.0000000000005,0.18879753578798752,-37.52073483684896,27.859472545527463,439.0902709266298,27.84871768501,-8.180832103243631,27.845016779088223,-8.185562785167974,0.39075529257568786,-9.384185433552377,0.2796549233621714,-10.029074655708996,0.31524369277875364,0.22344187902653245,0.04410770180222903,0.26754958082876146,0.8487071651471068,0.00029610702323486194,-10.0,-9.340824382973437,-6.001856583424342,6.0,-10.0,2.5,456.7050881790104,1095.4816143177636,340.88323773921826,191.92458988153368,478.7860626158228,478.40189983168807
3580.0000000000005,0.18880232211144457,-37.514862697988285,27.859476216950288,439.07898301460904,27.848721142075995,-8.180827684471183,27.84502023717038,-8.18555836465464,0.3907595656530252,-9.384069909216182,0.27966077918828386,-10.029074192378118,0.31524774235588926,0.22344562624238776,0.0441077390788004,0.2675533653211882,0.8487082677316748,0.0002961070362688046,-10.0,-9.340824129472082,-6.001798880101545,6.0,-10.0,2.5,456.7096522553188,1095.4943559116862,340.88335761191973,191.92459042220807,478.78615101425527,478.4018929012109
3590.0000000000005,0.18880697687719383,-37.5091519716442,27.85947978736388,439.068006944917,27.84872450402384,-8.180823387277826,27.845023600106572,-8.185554065768144,0.3907637212799901,-9.383957652985998,0.27966647401915257,-10.029073741813022,0.31525168720392954,0.22344927513424015,0.044107776257925134,0.2675570513921653,0.8487093400362624,0.0002961070551539747,-10.0,-9.340823882939048,-6.001742762754361,6.0,-10.0,2.5,456.7140909112453,1095.506747249676,340.88347419714006,191.92459094800833,478.7862369077169,478.40188616124993
3600.0000000000005,0.18881150367810856,-37.50359824915964,27.859483259531466,439.057334117256,27.848727773455906,-8.180819208337196,27.84502687049994,-8.185549885180706,0.3907677626637847,-9.383848571921021,0.27967201225344224,-10.02907330366878,0.3152555269991291,0.223452826130212,0.04410781289661581,0.2675606390268278,0.8487103828874883,0.0002961070767395078,-10.0,-9.340823643184365,-6.001688188070887,6.0,-10.0,2.5,456.7184075704168,1095.5187978963795,340.8835875843055,191.92459145933793,478.7863203676092,478.40187960660046
3610.000000000001,0.18881590600989664,-37.49819724112047,27.85948663614001,439.0469561628578,27.848730952902653,-8.180815144414794,27.845030050881665,-8.185545819656681,0.39077169292491193,-9.383742575741335,0.27967739817077886,-10.029072877601095,0.3152592743866608,0.22345628883268073,0.044107850376703055,0.26756413920938377,0.8487113970871492,0.0002961071101297817,-10.0,-9.340823410022608,-6.001635113909117,6.0,-10.0,2.5,456.72260556397293,1095.5305171642412,340.88369786043813,191.92459195659512,478.78640146328416,478.4018732322
3620.000000000001,0.18882018727376368,-37.492944774106434,27.85948991980556,439.03686494798416,27.848734044827868,-8.180811192361489,27.845033143716247,-8.185541866045696,0.3907755150995591,-9.383639576750797,0.27968263593500947,-10.029072463282034,0.3152629161007613,0.22345965446133703,0.04410788646563965,0.26756754092697665,0.8487123834173357,0.00029610714016951086,-10.0,-9.340823183275177,-6.0015834992696,6.0,-10.0,2.5,456.7266881330694,1095.5419141089462,340.8838051102431,191.92459244016212,478.7864802621029,478.4018670331188
3630.000000000001,0.1888243507788908,-37.48783678761146,27.85949311307186,439.02705256241137,27.84873705162713,-8.180807349115298,27.84503615139997,-8.185538021284515,0.3907792321417831,-9.38353948976129,0.2796877295972453,-10.029072060385204,0.3152664388841729,0.2234629142248921,0.04410791894230202,0.2675708331671941,0.8487133426387262,0.00029610715178468783,-10.0,-9.340822962765513,-6.001533304258544,6.0,-10.0,2.5,456.7306584312741,1095.552997541982,340.88390941613505,191.92459291041695,478.7865568294923,478.4018610045696
3640.000000000001,0.1888283997447568,-37.4828693312287,27.859496218413444,439.01751131409753,27.848739975630828,-8.180803611697398,27.845039076263905,-8.185534282393233,0.3907828469255985,-9.383442232024436,0.27969268309870565,-10.029071668598874,0.31526986836545395,0.2234660868781133,0.04410795103591647,0.2675740379140298,0.8487142754913191,0.0002961071664952472,-10.0,-9.340822748324513,-6.001484490065137,6.0,-10.0,2.5,456.7345195267253,1095.563776036154,340.88401085829844,191.92459336772436,478.7866312290016,478.4018551418856
3650.000000000001,0.18883233730398463,-37.47803856114379,27.859499238238552,439.00823372186767,27.84874281910695,-8.180799977208947,27.84504192057668,-8.185530646471761,0.3907863622475111,-9.383347723151076,0.279697500274219,-10.029071287616148,0.315273230180704,0.22346919116543432,0.04410798598623652,0.26757717715167084,0.8487151826950377,0.00029610720589594465,-10.0,-9.340822539786814,-6.001437018926424,6.0,-10.0,2.5,456.73827440487366,1095.5742579334092,340.8841095147859,191.924593812434,478.7867035223625,478.40184944053
3660.000000000001,0.18883616650285143,-37.47334073969199,27.85950217469109,438.9992167699414,27.84874558421789,-8.18079644288599,27.84504468650444,-8.185527110751195,0.39078978082699506,-9.383255885083543,0.27970218485285936,-10.029070917142576,0.31483319547788224,0.2231579904683804,0.04404600090294276,0.2672039913713232,0.8487160668230579,0.00029569089596534405,-10.0,-9.340822336994052,-6.00139085396404,6.0,-10.0,2.5,456.7419259688001,1095.5844465341577,340.8842054603328,191.92459424489283,478.78677376951254,478.40184389609374
3670.000000000001,0.18883989030256756,-37.46877222699857,27.859505030934976,438.9904368011696,27.848748273069695,-8.18079300603654,27.845047376139533,-8.185523672556712,0.39079310530502,-9.383166641946616,0.27970674045881094,-10.029070556883768,0.31658239037309177,0.2243985278294829,0.044290303852845755,0.2686888316823287,0.8487169212592002,0.00029733077222135105,-10.0,-9.34082213992076,-6.001345960238098,6.0,-10.0,2.5,456.7454770457136,1095.594368483177,340.88429877526573,191.92459466541553,478.7868420287135,478.4018385042884
3680.000000000001,0.18884351160354887,-37.46432949171563,27.859507808368424,438.9819107186104,27.84875088878669,-8.180789662667166,27.845049992632305,-8.18552032786124,0.39079633828349614,-9.383079920167575,0.2797111706454679,-10.029070206568008,0.315258102818785,0.22346051579858447,0.04410463414187677,0.2675651499404612,0.8487177571269645,0.0002960841501184729,-10.0,-9.340821947632778,-6.001302302268698,6.0,-10.0,2.5,456.7489303785597,1095.6040045714335,340.88438952560733,191.924595074506,478.7869083564097,478.4018332609048
3690.000000000001,0.1888470331916292,-37.4600090733266,27.859510508337944,438.9736168606584,27.84875343106272,-8.180786413169074,27.845052535656148,-8.185517077082295,0.3907994822278944,-9.382995647914584,0.2797154788180853,-10.029069865923192,0.3151765976270451,0.2234033884402958,0.044092842321619134,0.26749623076191487,0.8487185684974259,0.0002960048144641149,-10.0,-9.3408217614475,-6.001259844373919,6.0,-10.0,2.5,456.752288655428,1095.613379204185,340.8844777680929,191.92459547210896,478.7869728078055,478.4018281619128
3700.000000000001,0.1888504578062296,-37.45580763374892,27.859513134447926,438.96555226508,27.84875590375392,-8.18078325261348,27.84505500907472,-8.185513915280808,0.3908025395981285,-9.382913755816505,0.2797196683326933,-10.029069534671976,0.31530010778478174,0.2234915623150895,0.044109742598423575,0.2676013049135131,0.848719357546725,0.0002961180998404251,-10.0,-9.340821580153488,-6.001218557596587,6.0,-10.0,2.5,456.7555544692796,1095.622495641792,340.88456359533245,191.92459585883188,478.78703543611226,478.40182320334907
3710.000000000001,0.18885378810874737,-37.45172190886339,27.85951568811414,438.9577115486017,27.848758308249433,-8.180780179224769,27.84505741428037,-8.185510840676898,0.3908055127681041,-9.38283417624109,0.279723742446866,-10.029069212561184,0.31534032583548166,0.22352068003283507,0.04411500082412321,0.26763568085695827,0.8487201253054717,0.0002961532342348478,-10.0,-9.34082140382088,-6.0011784070795775,6.0,-10.0,2.5,456.75873035571686,1095.63135989199,340.8846470616163,191.92459623488696,478.78709629323856,478.4018183813572
3720.000000000001,0.18885702667525656,-37.44774873110558,27.85951817127735,438.95008724455977,27.84876064637456,-8.1807771906698,27.84505975309353,-8.185507850943564,0.39080840403559175,-9.382756843625998,0.2797277043130997,-10.029068899345305,0.3153186120772199,0.2235058822203124,0.04411160511207357,0.267617487332386,0.8487208717855445,0.00029613027746636225,-10.0,-9.34082123241552,-6.001139362582876,6.0,-10.0,2.5,456.76181877539767,1095.6399803231386,340.8847282341296,191.9245966005642,478.78715542951096,478.40181369220153
3730.000000000001,0.18886017602411664,-37.44388501572095,27.859520586177982,438.942672878008,27.84876292021725,-8.180774284279833,27.845062027605078,-8.185504943407977,0.3908112156513406,-9.382681694203598,0.27973155701442587,-10.02906859477315,0.31534461816487847,0.22352489305493609,0.04411489498917825,0.2676397880441143,0.8487215973483917,0.00029615220684577694,-10.0,-9.340821065640682,-6.0011013939937925,6.0,-10.0,2.5,456.764822124698,1095.6483641860868,340.884807177248,191.9245969561864,478.78721289385675,478.4018091322397
3740.000000000001,0.1888632386010355,-37.44012776256324,27.85952293459645,438.935463850596,27.84876513147024,-8.180771457891238,27.84506423950977,-8.185502115903603,0.39081394979872663,-9.38260866605458,0.27973530354437964,-10.029068298606488,0.31534765736988013,0.22352760850526207,0.044114981532597165,0.26764259003785923,0.8487223030927219,0.0002961526358853009,-10.0,-9.340820903392284,-6.00106447132066,6.0,-10.0,2.5,456.7677427343214,1095.6565166137748,340.88488394853755,191.92459730201656,478.7872687337877,478.4018046979284
3750.000000000001,0.1888662167819248,-37.436474052755294,27.859525218186217,438.9284539755806,27.848767281680605,-8.180768709526546,27.84506639035379,-8.185499366453996,0.39081660859722384,-9.38253769902218,0.2797389468105724,-10.029068010615047,0.31533221329943933,0.22351720697188449,0.04411249173229567,0.26762969870418013,0.848722989332013,0.0002961357736094913,-10.0,-9.340820745658505,-6.001028565906267,6.0,-10.0,2.5,456.7705828718936,1095.6644445407549,340.88495860592684,191.92459763830536,478.7873229954667,478.40180038582946
3760.000000000001,0.18886911288153435,-37.43292104683212,27.859527438796743,438.921637828286,27.84876937258751,-8.180766036962666,27.845068481876663,-8.1854966928355,0.3908191941138773,-9.38246873465988,0.2797424896461936,-10.029067730577252,0.31531750185156604,0.2235073096437833,0.04411011352776681,0.2676174231715501,0.8487236566320682,0.0002961196645809648,-10.0,-9.340820592278703,-6.000993650092084,6.0,-10.0,2.5,456.77334474338,1095.6721540428591,340.88503120836043,191.9245979653116,478.7873757237334,478.40179619258487
3770.000000000001,0.1888719291512598,-37.42946598261128,27.859529598150274,438.9150101941464,27.84877140580902,-8.180763438131521,27.845070515697312,-8.185494092978558,0.39082170835869784,-9.382401716190317,0.2797459348067991,-10.029067458277268,0.3153117905608796,0.22350377725896672,0.04410900322283711,0.2676127804818038,0.8487243055699619,0.0002961120711730227,-10.0,-9.340820443134303,-6.000959696655173,6.0,-10.0,2.5,456.7760304947616,1095.6796509621047,340.8851018119278,191.9245982833041,478.7874269621453,478.4017921149332
3780.000000000001,0.1888746677806836,-37.42610617309956,27.859531697903464,438.90856588272607,27.84877338290523,-8.180760911038988,27.84507249337626,-8.185491564888366,0.3908241532863044,-9.382336588456269,0.279749284972174,-10.029067193493518,0.31531116605185167,0.2235038363240368,0.044108613109746495,0.26761244943378326,0.8487249366544016,0.0002961093164009249,-10.0,-9.340820298122194,-6.000926679187272,6.0,-10.0,2.5,456.77864221363984,1095.6869411168625,340.8851704713956,191.9245985925139,478.787476753012,478.40178814971085
3790.000000000001,0.1888773309001273,-37.42283900445835,27.85953373969917,438.90229980107097,27.84877530542489,-8.180758453705437,27.84507441646258,-8.185489106584669,0.39082653079865054,-9.382273297871336,0.27975254274959244,-10.029066936020683,0.3153124921900099,0.22350526424255995,0.04410850422685132,0.26761376846941126,0.8487255503601964,0.00029610845332194005,-10.0,-9.340820157124483,-6.000894572049788,6.0,-10.0,2.5,456.7811819308164,1095.6940302185833,340.8852372404347,191.92459889319065,478.7875251374393,478.4017842938284
3800.000000000001,0.18887992058209715,-37.41966193406702,27.85953572514624,438.896207008797,27.848777174884606,-8.180756064192394,27.84507628647336,-8.185486716128198,0.39082884274618696,-9.38221179237837,0.27975571067556226,-10.029066685661007,0.3153142785421552,0.22350700492505624,0.04410846784487834,0.2676154727699346,0.8487261471546599,0.00029610808059325,-10.0,-9.340820020022306,-6.000863350273221,6.0,-10.0,2.5,456.7836516218057,1095.7009238092294,340.8853021711372,191.9245991855672,478.78757215535165,478.40178054428543
3810.000000000001,0.18888243884257128,-37.41657248859758,27.859537655801784,438.8902827130136,27.848778992751388,-8.18075374062471,27.845078104876073,-8.185484391643058,0.39083109092885127,-9.382152021398895,0.2797587912173707,-10.029066442214514,0.3153161232069991,0.22350877385855047,0.04410844751807932,0.2676172213766298,0.8487267274973571,0.0002961078191841451,-10.0,-9.34081988670232,-6.000832989544279,6.0,-10.0,2.5,456.7860532083113,1095.707627266932,340.8853653139181,191.92459946987623,478.7876178455398,478.4017768981637
3820.000000000001,0.18888488764249373,-37.41356826210716,27.85953953317403,438.8845222636286,27.848780760445575,-8.180751481186917,27.84507987309144,-8.185482131313051,0.3908332770973902,-9.38209393580496,0.2797617867748879,-10.029066205494304,0.315318142634488,0.2235106539472871,0.04410845931893857,0.26761911326622567,0.8487272918401199,0.00029610777689505603,-10.0,-9.340819757061295,-6.000803466213199,6.0,-10.0,2.5,456.7883885597225,1095.7141458110905,340.88542671769824,191.924599746338,478.78766224567926,478.40177335262
3830.000000000001,0.18888726888929208,-37.41064691426007,27.85954135872576,438.8789211329666,27.84878247934459,-8.180749284118404,27.845081592497344,-8.185479933376882,0.39083540295474856,-9.382037487858495,0.27976469968246603,-10.029065975323306,0.31532003860312113,0.22351243414900768,0.04410846131881516,0.26762089546782286,0.8487278406199392,0.0002961076721575058,-10.0,-9.340819630996862,-6.000774757280567,6.0,-10.0,2.5,456.79065949447914,1095.7204845252793,340.88548643000235,191.9246000151682,478.78770539237365,478.40176990488754
3840.000000000001,0.18888958443837575,-37.407806168577736,27.85954313388197,438.8734749262611,27.84878415079033,-8.180747147704038,27.845083264436045,-8.185477796118617,0.39083747015744896,-9.38198263118744,0.2797675322107811,-10.02906575150655,0.31532203124128644,0.22351427084017783,0.044108484105324905,0.26762275494550275,0.8487283742654698,0.0002961077102197329,-10.0,-9.34081950841329,-6.000746840379634,6.0,-10.0,2.5,456.79286778143273,1095.7266483451913,340.8855444971544,191.92460027657572,478.78774732118126,478.4017665522884
3850.000000000001,0.18889183609452967,-37.405043810669696,27.85954486002665,438.86817936541456,27.848785776085993,-8.180745070277965,27.84508489021112,-8.18547571787201,0.39083948031680726,-9.381929320737356,0.2797702865684991,-10.02906553387362,0.3153239130476253,0.22351601726537187,0.04410849845243148,0.26762451571780327,0.8487288931917522,0.00029610769479322327,-10.0,-9.340819389214973,-6.000719693752842,6.0,-10.0,2.5,456.7950151412244,1095.7326420768993,340.88560096418286,191.92460053076573,478.7877880666457,478.401763292208
3860.000000000001,0.18889402561329743,-37.402357686586925,27.859546538507583,438.863030289838,27.84878735650075,-8.180743050218041,27.84508647109212,-8.18547369701406,0.3908414350001913,-9.381877512738242,0.2797729649040131,-10.029065322255406,0.3153257356980885,0.2235177103760773,0.0441085113945412,0.26762622177061846,0.8487293978023398,0.00029610767301434644,-10.0,-9.340819273308512,-6.000693296237671,6.0,-10.0,2.5,456.79710324755433,1095.7384703957357,340.8856558749588,191.92460077793615,478.7878276623234,478.40176012210134
3870.000000000001,0.18889615470230567,-37.39974570117706,27.85954817063572,438.8580236548405,27.848788893269067,-8.18074108594635,27.845088008313866,-8.185471731966288,0.390843335732186,-9.381827164664687,0.2797755693070534,-10.029065116481776,0.31532760270662563,0.22351942386063495,0.04410853722248288,0.26762796108311787,0.8487298884903314,0.000296107740735353,-10.0,-9.340819160605406,-6.000667627249243,6.0,-10.0,2.5,456.79913372845954,1095.7441378479914,340.88570927213726,191.92460101828385,478.7878661408124,478.4017570394981
3880.000000000001,0.18889822502255796,-37.39720581649678,27.859549757686096,438.85315552757856,27.84879038759164,-8.180739175928181,27.84508950307747,-8.185469821193351,0.3908451839957597,-9.38177823520226,0.27977810181026813,-10.029064916402888,0.3153293065859126,0.2235210109462805,0.04410854672884749,0.267629557675128,0.8487303656382835,0.00029610770180000514,-10.0,-9.340819051015444,-6.000642666763781,6.0,-10.0,2.5,456.80110816755166,1095.749648855406,340.8857611972273,191.924601251989,478.787903533784,478.4017540419866
3890.000000000001,0.1889002381896757,-37.39473605030017,27.85955130089896,438.84842208462766,27.848791840636316,-8.180737318670822,27.845090956551054,-8.185467963201916,0.39084698123338146,-9.381730684212185,0.27978056439075893,-10.029064721860207,0.31533101565071125,0.22352259123855048,0.044108563279196135,0.2676311545177466,0.8487308296187352,0.00029610771298517783,-10.0,-9.340818944453984,-6.000618395304514,6.0,-10.0,2.5,456.8030281051805,1095.7550077177395,340.8858116906193,191.92460147923896,478.7879398720044,478.4017511272253
3900.000000000001,0.1889021957751635,-37.392334474467646,27.85955280148077,438.84381960553543,27.84879325353924,-8.180735512722038,27.845092369871224,-8.185466156539178,0.3908487288481082,-9.381684472698055,0.27978295897159816,-10.029064532685084,0.3153327427172158,0.22352417411010825,0.0441085884922507,0.26763276260235885,0.8487312807930216,0.0002961077850797983,-10.0,-9.340818840838777,-6.0005947939272914,6.0,-10.0,2.5,456.80489503965566,1095.7602186200263,340.8858607916076,191.92460170021343,478.78797518536095,478.4017482929555
3910.000000000001,0.18890409930756993,-37.389999213585696,27.85955426060525,438.8393444724613,27.848794627405645,-8.180733756669156,27.845093744143533,-8.185464399791782,0.3908504282046688,-9.38163956277009,0.2797852874232847,-10.029064348744498,0.3153343191867418,0.2235256403293457,0.04410859861537184,0.2676342389447175,0.8487317195126605,0.00029610775855305114,-10.0,-9.340818740086547,-6.000571844205922,6.0,-10.0,2.5,456.8067104283568,1095.7652856328211,340.8859085384232,191.92460191508025,478.788009502892,478.40174553694857
3920.000000000001,0.18890595027366913,-37.38772844351266,27.859555679414488,438.83499316858286,27.848795963311034,-8.180732049137475,27.84509508044397,-8.185462691584348,0.39085208063048416,-9.381595917619677,0.27978755156517005,-10.02906416988924,0.3153359263435111,0.22352711867222497,0.04410861884207936,0.2676357375143044,0.8487321461201203,0.00029610780245934614,-10.0,-9.340818642120382,-6.000549528216936,6.0,-10.0,2.5,456.8084756888296,1095.7702127139216,340.8859549682518,191.9246021240112,478.7880428528081,478.401742857054
3930.000000000001,0.1889077501195633,-37.38552038997432,27.859557059018748,438.83076227598815,27.84879726230092,-8.180730388790606,27.845096379818667,-8.185461030579518,0.3908536874166833,-9.381553501480823,0.27978975316682925,-10.029063995982028,0.31533749926370747,0.2235285633823634,0.04410863993110562,0.267637203313469,0.8487325609494096,0.00029610785468900446,-10.0,-9.340818546863149,-6.000527828527368,6.0,-10.0,2.5,456.81019219989406,1095.7750037106853,340.88600011728005,191.92460232716752,478.78807526251217,478.4017402511791
3940.000000000001,0.18890950025179984,-37.383373327245806,27.859558400499093,438.82664846518577,27.848798525393395,-8.180728774327235,27.84509764328641,-8.185459415474952,0.390855249819064,-9.381512279608785,0.2797918939494032,-10.029063826879169,0.31533906373735693,0.22352999299853687,0.04410866533405812,0.267638658332595,0.848732964322837,0.00029610793834343387,-10.0,-9.340818454240376,-6.000506728183325,6.0,-10.0,2.5,456.811861302656,1095.7796623717747,340.88604402075026,191.92460252471136,478.7881067586322,478.40173771729
3950.000000000001,0.18891120203842615,-37.381285576881794,27.859559704905127,438.8226485041256,27.84879975357661,-8.180727204484356,27.84509887183544,-8.185457845007477,0.39085676905906264,-9.381472218243571,0.27979397558692326,-10.029063662455542,0.3153412027679772,0.22353182103762276,0.04410877644815142,0.2676405974857742,0.8487333565563258,0.0002961085997862363,-10.0,-9.340818364178633,-6.000486210691122,6.0,-10.0,2.5,456.8134843014947,1095.7841923369083,340.8860867128483,191.9246027167942,478.788137367029,478.40173525340094
3960.000000000001,0.18891285681499023,-37.37925550070193,27.85956097323022,438.8187592398304,27.848800947784813,-8.180725678067802,27.845100066388387,-8.185456317997591,0.3908582463288296,-9.38143328446648,0.279795999713586,-10.029063502582288,0.31534166147295084,0.223532449354936,0.04410865772106754,0.2676411070760036,0.8487337379585699,0.0002961077206055652,-10.0,-9.340818276605148,-6.00046625991672,6.0,-10.0,2.5,456.81506246951056,1095.7885971575977,340.8861282257058,191.9246029035641,478.7881671129275,478.40173285757675
3970.000000000001,0.18891446586606728,-37.377281521965386,27.85956220651285,438.8149776292655,27.848802108998147,-8.180724193824801,27.84510122794565,-8.185454833166489,0.3908596827756845,-9.381395446642612,0.2797979679012886,-10.029063347135375,0.3153430832505726,0.22353375197659675,0.044108678759546646,0.2676424307361434,0.8487341088229099,0.00029610778195705444,-10.0,-9.34081819145672,-6.000446860431339,6.0,-10.0,2.5,456.81659703207936,1095.7928802618958,340.8861685935862,191.92460308517315,478.7881960205616,478.40173052795745
3980.000000000001,0.1889160304552628,-37.37536209062296,27.859563405702964,438.8113006921672,27.84880323811027,-8.180722750613029,27.84510235739344,-8.18545338938128,0.39086107952764904,-9.38135867369266,0.2797998816961875,-10.029063195975708,0.3153445738554519,0.22353509524266912,0.0441087143400435,0.2676438095827126,0.8487344694422918,0.0002961079431358858,-10.0,-9.340818108663257,-6.000427996979909,6.0,-10.0,2.5,456.81808919383855,1095.7970450080802,340.88620784729704,191.92460326176337,478.78822411373926,478.40172826272646
3990.000000000001,0.1889175518068829,-37.373495704558565,27.85956457174261,438.80772553509513,27.848804336008385,-8.180721347298515,27.845103455620265,-8.185451985506234,0.3908624376778165,-9.381322935532182,0.27980174259634133,-10.02906304900614,0.3153459906347022,0.2235363782565104,0.04410874437347932,0.26764512262998974,0.848734820098064,0.00029610806922044286,-10.0,-9.340818028162346,-6.000409654806845,6.0,-10.0,2.5,456.81954012218847,1095.8010946571387,340.8862460175539,191.9246034334682,478.7882514155063,478.4017260600952
