time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4000.000000000001,0.18891903111634395,-37.37168089754141,27.85956570551254,438.80424933484767,27.8488054035199,-8.180719982823689,27.845104523439684,-8.185450620501342,0.3908637582933301,-9.381288202817812,0.279803552064472,-10.029062906105024,0.31534695768838333,0.22353733477624133,0.04410871614878911,0.2676460509250304,0.8487351610650719,0.00029610780629797217,-10.0,-9.340817949885038,-6.000391819457718,6.0,-10.0,2.5,456.82095095665824,1095.8050323916154,340.88628313278457,191.92460360042307,478.78827794833785,478.4017239183325
4010.000000000001,0.1889204695326009,-37.36991625928977,27.85956680794899,438.80086937848296,27.848806441529288,-8.18071865605799,27.845105561757485,-8.185449293208762,0.39086504240025266,-9.381254447375396,0.279805311506416,-10.029062767162088,0.31534814874650646,0.22353844259262423,0.0441087237769842,0.26764716636960845,0.8487354926087021,0.00029610778608729133,-10.0,-9.340817873775618,-6.000374477144646,6.0,-10.0,2.5,456.8223227932996,1095.808861269954,340.8863192239773,191.9246037627664,478.7883037338119,478.40172183577886
4020.000000000001,0.1889218681867116,-37.36820040232488,27.85956787990356,438.7975829952245,27.84880745083766,-8.1807173659775,27.84510657136846,-8.185448002612361,0.3908662910083274,-9.381221641497689,0.27980702230609067,-10.0290626320554,0.31534956370583206,0.22353970184038288,0.04410876711791192,0.26764846895829486,0.8487358149889996,0.000296108007592714,-10.0,-9.340817799774696,-6.000357614213726,6.0,-10.0,2.5,456.8236567104551,1095.8125843038974,340.8863543187436,191.92460392061875,478.7883287931497,478.40171981080505
4030.000000000001,0.18892322817857615,-37.36653197756468,27.859568922185353,438.79438759123326,27.84880843220493,-8.180716111610877,27.84510755301952,-8.18544674775751,0.3908675050995341,-9.38118975826552,0.27980868580935225,-10.02906250068753,0.31535041200932806,0.2235405523246072,0.044108735472437,0.2676492877970442,0.8487361284599403,0.00029610772762456167,-10.0,-9.340817727818093,-6.000341217363371,6.0,-10.0,2.5,456.82495375663393,1095.816204418956,340.88638844320815,191.9246040740985,478.7883531469664,478.4017178418084
4040.000000000001,0.1889245505649344,-37.36490968799177,27.859569935654257,438.7912806697311,27.848809386443502,-8.180714891919706,27.845108507542253,-8.185445527581123,0.39086868561740895,-9.381158771846458,0.2798103033091083,-10.029062372977364,0.31535166543472254,0.2235416830959632,0.04410876464905948,0.26765044774502267,0.8487364332642979,0.00029610785782694987,-10.0,-9.340817657855553,-6.000325273913234,6.0,-10.0,2.5,456.82621493989865,1095.8197244313335,340.88642162582494,191.92460422333872,478.788376815043,478.4017159272448
4050.000000000001,0.18892583638649055,-37.3633322569338,27.85957092109517,438.7882597766964,27.8488103142917,-8.180713705960272,27.84510943566972,-8.18544434114608,0.3908698334910942,-9.381128656819726,0.2798118760787364,-10.029062248769094,0.3153529869709664,0.22354285545076913,0.04410880739391457,0.26765166284468367,0.8487367296423469,0.00029610808092794973,-10.0,-9.340817589831886,-6.000309771301374,6.0,-10.0,2.5,456.8274412524954,1095.823147109708,340.8864538920631,191.9246043684518,478.7883998168457,478.40171406564906
4060.000000000001,0.18892708665531904,-37.3617984430723,27.859571879245813,438.7853225233134,27.848811216442098,-8.180712552847353,27.845110338079895,-8.185443187585804,0.3908709496243116,-9.381099388486007,0.279813405356596,-10.029062128013038,0.31535379340447606,0.22354365615446845,0.04410878201986864,0.2676524381743371,0.8487370178263347,0.000296107848504384,-10.0,-9.340817523687404,-6.000294697276729,6.0,-10.0,2.5,456.8286336592138,1095.8264751496745,340.88648526568846,191.92460450954368,478.788422171286,478.40171225551774
4070.000000000001,0.1889283023432658,-37.360307053533575,27.85957281090953,438.78246661752206,27.84881209365425,-8.180711431610064,27.84511121555478,-8.185442065900531,0.3908720348845526,-9.381070943160525,0.2798148923316553,-10.02906201060864,0.3153549269346896,0.2235446823908338,0.04410880621961493,0.26765348861044874,0.848737298040947,0.0002961079505895268,-10.0,-9.340817459376067,-6.000280040196969,6.0,-10.0,2.5,456.82979308718905,1095.8297111377046,340.88651577339726,191.92460464673593,478.78844389649805,478.4017104954506
4080.000000000001,0.18892948441192364,-37.3588569089668,27.859573716777817,438.7796897926,27.848812946576864,-8.180710341419342,27.845112068725403,-8.18544097528371,0.3908730901305634,-9.381043297415658,0.2798163381805384,-10.029061896434314,0.3153557006864942,0.2235454474337232,0.044108783812709634,0.26765423124643284,0.8487375705077771,0.00029610774146805936,-10.0,-9.34081739684467,-6.0002657884109,6.0,-10.0,2.5,456.83092045306114,1095.832857632426,340.88654543735413,191.92460478013032,478.78846501042,478.4017087840756
4090.000000000001,0.18893063378024583,-37.357446881662725,27.859574597592097,438.77698988041845,27.848813775909942,-8.180709281380302,27.845112898305963,-8.185439914822325,0.39087411618260576,-9.381016428899272,0.27981774402750514,-10.029061785432305,0.31535680136384087,0.2235464382330097,0.04410881074731508,0.26765524898032483,0.8487378354384033,0.00029610786520345753,-10.0,-9.340817336046824,-6.000251930886179,6.0,-10.0,2.5,456.83201663333887,1095.8359170812191,340.8865742820686,191.92460490983444,478.7884855301605,478.4017071200376
4100.000000000001,0.18893175135816445,-37.356075855419846,27.859575454020693,438.7743647344601,27.848814582281246,-8.180708250690657,27.845113704913125,-8.185438883728068,0.3908751138532755,-9.380990315482222,0.2798191109859189,-10.02906167750217,0.3153576457635099,0.2235472415416502,0.0441088053498144,0.2676560468914646,0.8487380930417737,0.0002961077734679487,-10.0,-9.340817276930975,-6.0002384566150235,6.0,-10.0,2.5,456.8330824955891,1095.8388919077047,340.88660232910155,191.92460503594768,478.788505472663,478.4017055020286
4110.000000000001,0.18893283801444305,-37.354742764266405,27.85957628675549,438.7718123080306,27.848815366343644,-8.180707248515889,27.845114489209426,-8.185437881154089,0.3908760839180406,-9.38096493607145,0.2798204401186348,-10.029061572557964,0.3153586873444796,0.2235481789614185,0.04410883094961391,0.2676570099110324,0.8487383435188498,0.0002961078913544875,-10.0,-9.340817219454776,-6.000225355157056,6.0,-10.0,2.5,456.8341188683484,1095.8417844228186,340.88662960123924,191.9246051585717,478.7885248540716,478.4017039287946
4120.000000000001,0.18893389461007257,-37.3534465519987,27.859577096433327,438.76933057124023,27.848816128695493,-8.180706274091165,27.845115251784545,-8.185436906346524,0.3908770271458213,-9.380940269767734,0.27982173247912984,-10.029061470526416,0.315359485449325,0.22354893828173647,0.04410882581691034,0.26765776409864683,0.8487385870676677,0.00029610780442265093,-10.0,-9.340817163567692,-6.000212616101123,6.0,-10.0,2.5,456.8351265725621,1095.844596919102,340.8866561190925,191.92460527780025,478.7885436903837,478.40170239907616
4130.000000000001,0.18893492196647743,-37.352186210687115,27.859577883706905,438.7669175882356,27.848816869952596,-8.18070532662938,27.845115993263008,-8.185435958507014,0.3908779442697912,-9.38091629666053,0.2798229890723073,-10.029061371305431,0.31536050649889497,0.22354985028456176,0.0441088550988074,0.2676587053833692,0.8487388238777673,0.00029610794997021755,-10.0,-9.340817109230729,-6.0002002295746015,6.0,-10.0,2.5,456.83610639166665,1095.8473315829128,340.88668190415086,191.92460539373005,478.7885619968389,478.40170091170734
4140.000000000001,0.18893592089827632,-37.35096074114418,27.859578649178903,438.7645714387987,27.848817590681332,-8.18070440540663,27.84511671420281,-8.185435036922343,0.3908788360174728,-9.380892997011584,0.27982421089490533,-10.029061274855906,0.3153611932170835,0.22355052008263107,0.04410884075974154,0.26765936084237263,0.8487390541363324,0.00029610780409664315,-10.0,-9.340817056398407,-6.00018818572687,6.0,-10.0,2.5,456.83705910230685,1095.8499905834842,340.8867069759064,191.9246055064518,478.78857978854415,478.4016994654714
4150.000000000001,0.18893689218211823,-37.34976919024703,27.85957939346804,438.76229029328334,27.848818291465456,-8.180703509676732,27.845117415196825,-8.185434140834559,0.39087970308203623,-9.380870352030286,0.27982539889702535,-10.0290611810795,0.31536206386088406,0.22355131519532936,0.0441088552017422,0.2676601703970716,0.8487392780228147,0.00029610785280492546,-10.0,-9.340817005031395,-6.000176475226738,6.0,-10.0,2.5,456.837985445322,1095.852575987728,340.88673135474545,191.9246056160508,478.7885970798813,478.4016980592668
4160.000000000001,0.188937836588678,-37.348610612795255,27.859580117140293,438.7600723360428,27.84881897283656,-8.180702638760295,27.845118096767056,-8.185433269576436,0.39088054615183065,-9.380848343070513,0.27982655402163,-10.029061089873151,0.3153628073639903,0.2235520152580366,0.04410885483117449,0.26766087008921113,0.8487394957144649,0.0002961078034097033,-10.0,-9.340816955085641,-6.000165088747736,6.0,-10.0,2.5,456.83888615540866,1095.8550898472347,340.88675505896293,191.924605722614,478.7886138851177,478.40169669199855
4170.000000000001,0.18893875485232436,-37.34748410742918,27.859580820788068,438.75791583625215,27.84881963535404,-8.18070179194217,27.84511875948428,-8.185432422418273,0.390881365882182,-9.380826952400525,0.27982767716706625,-10.029061001212028,0.3153637087395595,0.22355282244294625,0.04410887943112207,0.2676617018740683,0.8487397073805804,0.00029610792294066724,-10.0,-9.340816906526301,-6.0001540174775405,6.0,-10.0,2.5,456.83976193318296,1095.8575341177198,340.88677810812544,191.92460582622945,478.7886302178255,478.40169536256536
4180.000000000001,0.18893964770206104,-37.34638878031049,27.859581504936347,438.75581907912175,27.84882027951035,-8.180700968592987,27.8451194038279,-8.185431598747359,0.3908821629243824,-9.380806162408478,0.27982876922536126,-10.029060914996252,0.31536440509263314,0.22355347963764025,0.04410887816376141,0.26766235780140163,0.8487399131895693,0.0002961078700843231,-10.0,-9.340816859309712,-6.000143252579733,6.0,-10.0,2.5,456.8406134734199,1095.8599107372709,340.88680051909745,191.92460592696972,478.78864609147854,478.401694069938
4190.000000000001,0.1889405158360062,-37.34532377456256,27.859582170144336,438.7537804171841,27.848820905833353,-8.180700168038072,27.845120030335156,-8.18543079787679,0.39088293790139506,-9.38078595626371,0.27982983105047854,-10.029060831176425,0.31536509073280067,0.22355412471034863,0.04410887812948335,0.267663002839832,0.8487401133013,0.0002961078267321168,-10.0,-9.340816813402624,-6.000132785670871,6.0,-10.0,2.5,456.8414414421768,1095.8622215678686,340.88682231037467,191.92460602492727,478.7886615189547,478.401692813086
4200.000000000001,0.18894135993280525,-37.344288257486646,27.859582816935774,438.75179825431127,27.848821514816397,-8.180699389646803,27.84512063950064,-8.185430019174476,0.390883691419096,-9.380766317611005,0.2798308634726796,-10.029060749691212,0.31536585630502345,0.2235548220414288,0.044108891931586985,0.2676637139730157,0.8487403078731833,0.0002961078774575593,-10.0,-9.340816768769344,-6.000122608574657,6.0,-10.0,2.5,456.84224648671193,1095.8644684137007,340.8868434990426,191.92460612017027,478.7886765127709,478.40169159102896
4210.000000000001,0.1889421806635329,-37.34328140621142,27.85958344580584,438.74987100983776,27.848822106924647,-8.180698632824544,27.845121231782333,-8.185429262054809,0.39088442407691887,-9.380747230279098,0.279831867313061,-10.029060670436197,0.3153664685021409,0.2235554063684053,0.04410888686389517,0.26766429323230045,0.8487404970591647,0.00029610780266868704,-10.0,-9.340816725371779,-6.000112713172484,6.0,-10.0,2.5,456.8430292466514,1095.8666530617977,340.8868641011536,191.92460621277127,478.7886910852969,478.4016904028237
4220.000000000001,0.18894297866645496,-37.34230243697306,27.859584057271967,438.74799718128446,27.84882268264687,-8.180697896946697,27.845121807679835,-8.185428525879274,0.3908851364442095,-9.3807286789268,0.27983284335228764,-10.029060593402676,0.3153673160097563,0.22355615333757536,0.04410891721996642,0.2676650705575418,0.8487406810072265,0.0002961079668102657,-10.0,-9.340816683179524,-6.000103091810672,6.0,-10.0,2.5,456.8437903312271,1095.8687772107553,340.8868841338244,191.9246063028139,478.78870524826937,478.4016892475028
4230.000000000001,0.1889437545760048,-37.34135057250296,27.859584651781827,438.74617527416245,27.848823242402432,-8.180697181477113,27.84512236759748,-8.185427810130989,0.3908858290881825,-9.380710648273235,0.27983379236679173,-10.029060518475603,0.31536802298503525,0.22355679663967423,0.044108930361632485,0.2676657270013067,0.8487408598620283,0.00029610801648813053,-10.0,-9.340816642153241,-6.000093736782333,6.0,-10.0,2.5,456.8445303446252,1095.8708425505497,340.8869036113772,191.92460639035417,478.78871901338016,478.40168812419256
4240.000000000001,0.1889445089992969,-37.34042506721852,27.859585229828152,438.7444038597861,27.84882378665688,-8.180696485820818,27.845122912011565,-8.185427114201046,0.3908865025503224,-9.380693123749497,0.2798347150991192,-10.029060445645657,0.31536844683389675,0.22355723530408167,0.04410890627841763,0.2676661415824993,0.848741033764478,0.00029610781733760286,-10.0,-9.340816602265933,-6.000084640809007,6.0,-10.0,2.5,456.84524986640565,1095.8728506966818,340.8869225501236,191.92460647547725,478.7887323917741,478.40168703197503
4250.000000000001,0.18894524252664208,-37.33952519640303,27.85958579187548,438.74268155012896,27.848824315848123,-8.180695809418014,27.84512344136477,-8.185426437523574,0.3908871573572989,-9.380676091197756,0.27983561227129594,-10.029060374844336,0.3153693131559124,0.2235579837993576,0.044108946391135606,0.2676669301904932,0.8487412028517941,0.00029610805017722534,-10.0,-9.340816563486557,-6.000075796792999,6.0,-10.0,2.5,456.8459494599102,1095.8748032188514,340.8869409653444,191.9246065582396,478.78874539428136,478.4016859700022
4260.000000000001,0.18894595574151857,-37.33865024569087,27.859586338331347,438.7410069689535,27.848824830357778,-8.180695151780979,27.845123956023237,-8.18542577963052,0.3908877940311095,-9.380659536585485,0.27983648459751603,-10.029060305989615,0.31536984441311555,0.2235584910539221,0.044108941884439326,0.2676674329383614,0.8487413672555616,0.00029610798449223187,-10.0,-9.34081652578027,-6.000067197637407,6.0,-10.0,2.5,456.846629680438,1095.876701673763,340.8869588700293,191.92460663870503,478.788758031632,478.40168493745216
4270.000000000001,0.18894664920227025,-37.33779952910163,27.859586869651487,438.7393788040332,27.84882533061656,-8.180694512359139,27.845124456428486,-8.185425139957545,0.3908884130695655,-9.380643446552083,0.27983733276058415,-10.029060239035402,0.3153702867583121,0.22355893166191085,0.04410892712528397,0.2676678587871948,0.8487415271062787,0.0002961078509617671,-10.0,-9.340816489118707,-6.000058836653636,6.0,-10.0,2.5,456.8472910612264,1095.8785475456052,340.88697627930884,191.92460671694545,478.78877031405057,478.4016839335061
4280.000000000001,0.18894732345478177,-37.3369723770123,27.859587386251977,438.73779577062527,27.84882581701596,-8.180693890652153,27.84512494297124,-8.185424518005105,0.390889014960082,-9.380627808017609,0.27983815742833407,-10.029060173937182,0.3153708604293187,0.22355946184497635,0.044108932856604235,0.2676683947015806,0.8487416825295777,0.000296107855939534,-10.0,-9.340816453475384,-6.000050707256378,6.0,-10.0,2.5,456.8479341228003,1095.880342287719,340.8869932067417,191.92460679301752,478.78878225153727,478.4016829573721
4290.000000000001,0.18894797903327648,-37.3361681341076,27.859587888540055,438.7362566120237,27.84882628993933,-8.180693286170026,27.845125416033984,-8.185423913284353,0.3908896001796725,-9.38061260819637,0.2798389592543126,-10.029060110647547,0.31537147467094007,0.22356001736677167,0.04410894632590969,0.26766896369268134,0.848741833648615,0.0002961079137903636,-10.0,-9.340816418819486,-6.00004280300152,6.0,-10.0,2.5,456.8485593745637,1095.88208732184,340.8870096656375,191.924606866982,478.788793853872,478.4016820082696
4300.000000000001,0.1889486164505028,-37.335386171211695,27.859588376910324,438.7347601217269,27.848826749758388,-8.180692698437554,27.84512587598914,-8.185423325319164,0.3908901691860095,-9.3805978348268,0.27983973886575114,-10.02906004911398,0.3153719868978744,0.22356049724560345,0.044108947534068,0.2676694447796715,0.848741980581648,0.000296107890232449,-10.0,-9.340816385125263,-6.000035117711377,6.0,-10.0,2.5,456.8491673056077,1095.8837840129895,340.8870256689105,191.92460693889345,478.7888051304331,478.4016810854609
4310.000000000001,0.1889492362083804,-37.334625872661206,27.85958885174628,438.73330511858194,27.84882719683408,-8.18069212699345,27.845126323197185,-8.185422753648707,0.39089072242729456,-9.380583475909702,0.27984049687669543,-10.029059989289864,0.3153725266452977,0.22356099339806387,0.044108954542792206,0.2676699479408561,0.8487421234440845,0.00029610790649117725,-10.0,-9.340816352365607,-6.000027645331386,6.0,-10.0,2.5,456.84975839451266,1095.8854336976192,340.88704122907825,191.9246070088138,478.7888160903963,478.40168018821447
4320.000000000001,0.18894983879509705,-37.333886639523534,27.85958931342234,438.73189045434617,27.848827631518983,-8.180691571387058,27.8451267580108,-8.185422197822163,0.39089126033937943,-9.380569519786036,0.2798412338843519,-10.0290599311204,0.31537304203660715,0.2235614691393805,0.04410896004250786,0.2676704291818884,0.8487422623485312,0.00029610791347239553,-10.0,-9.340816320514534,-6.0000203799756955,6.0,-10.0,2.5,456.85033310686714,1095.8870376750635,340.8870563583809,191.92460707679527,478.78882674267487,478.4016793158335
4330.000000000001,0.18895042468538872,-37.33316788938896,27.85958976230237,438.730515012533,27.848828054155707,-8.180691031180404,27.845127180772653,-8.185421657401548,0.3908917833461024,-9.380555955124692,0.27984195046947546,-10.029059874567965,0.3153735200706414,0.22356191534025527,0.04410896216239183,0.2676708775026471,0.8487423974044833,0.000296107898593547,-10.0,-9.340816289547037,-6.000013315921193,6.0,-10.0,2.5,456.85089189540736,1095.8885972087787,340.88707106871493,191.92460714289416,478.78883709593697,478.4016784676214
4340.000000000001,0.18895099434089144,-37.33246905590698,27.859590198740257,438.72917770686536,27.84882846507744,-8.18069050594761,27.845127591816073,-8.185421131960709,0.3908922918596194,-9.380542770915838,0.27984264719679425,-10.0290598195769,0.3153740254957734,0.223562377984036,0.04410896990726415,0.2676713478913001,0.8487425287181343,0.00029610792228199593,-10.0,-9.340816259438723,-6.000006447602061,6.0,-10.0,2.5,456.85143520039566,1095.89011352815,340.88708537165166,191.92460720716232,478.7888471586002,478.4016776429201
4350.000000000001,0.18895154821054536,-37.331789588309306,27.859590623080287,438.7278774817912,27.848828864608382,-8.180689995274406,27.84512799146532,-8.185420621085143,0.3908927862807304,-9.380529956458986,0.279843324615492,-10.02905976611578,0.3153744934809867,0.22356281119557345,0.04410897416010235,0.26767178535567576,0.8487426563930833,0.0002961079233119588,-10.0,-9.340816230165272,-5.999999769606347,6.0,-10.0,2.5,456.8519634499745,1095.8915878278672,340.8870992784568,191.92460726964887,478.78885693884513,478.40167684106905
4360.000000000001,0.18895208673087677,-37.33112895105157,27.859591035657207,438.726613310697,27.84882925306372,-8.180689498757829,27.845128380035717,-8.18542012437183,0.3908932669991649,-9.380517501357415,0.2798439832595748,-10.029059714136396,0.31537494990272447,0.2235632333981252,0.044108978491807685,0.26767221188993284,0.8487427805299523,0.00029610792563360366,-10.0,-9.340816201704115,-5.9999932766706365,6.0,-10.0,2.5,456.85247706046266,1095.8930212699304,340.88711280006885,191.92460733040105,478.7888664446231,478.4016760614399
4370.000000000001,0.18895261032641397,-37.33048662331524,27.85959143679636,438.7253841950379,27.84882963074977,-8.180689016006339,27.84512875783362,-8.185419641429064,0.3908937343939325,-9.38050539550676,0.2798446236483614,-10.029059663595548,0.3153754076804968,0.2235636538278377,0.044108984662389904,0.2676726384902276,0.8487429012264764,0.0002961079410409832,-10.0,-9.340816174032623,-5.999986963677486,6.0,-10.0,2.5,456.852976436726,1095.8944149846643,340.8871259471339,191.92460738946727,478.78887568365775,478.40167530342194
4380.000000000001,0.18895311940995585,-37.329862098675115,27.859591826814405,438.7241891643115,27.848829997964728,-8.180688546638805,27.845129125157364,-8.185419171875594,0.3908941888335791,-9.380493629087766,0.279845246286824,-10.02905961446163,0.31537578902867863,0.2235640174195686,0.044108981747007565,0.26767299916657616,0.8487430185778637,0.0002961078961740842,-10.0,-9.340816147128804,-5.999980825649516,6.0,-10.0,2.5,456.8534619724438,1095.895770070705,340.887138730008,191.9246074468992,478.78888466345546,478.40167456641007
4390.000000000001,0.18895361438293623,-37.32925488465287,27.859592206018128,438.7230272751092,27.84883035499833,-8.180688090284889,27.845129482296674,-8.185418715340916,0.39089463067649743,-9.380482192556995,0.27984585166603354,-10.029059566684282,0.3153736189242329,0.2235625697484288,0.044108623540959645,0.26767119328938843,0.8487431326768498,0.00029610546690729924,-10.0,-9.340816120971793,-5.999974857747532,6.0,-10.0,2.5,456.85393405045954,1095.8970875960829,340.8871511587432,191.92460750274049,478.788893391313,478.40167384983215
4400.000000000001,0.1889540956311317,-37.3286645078336,27.85959257514173,438.7218953340984,27.848830702079503,-8.180687646652018,27.84512982951501,-8.185418271488345,0.390895060267009,-9.380471076749018,0.27984644025787825,-10.02905952023599,0.3167425851332412,0.2245330931706067,0.04430003560586292,0.26883312877646964,0.8487432426030813,0.00029739041064503693,-10.0,-9.340816095548066,-5.999969055446172,6.0,-10.0,2.5,456.85439303879446,1095.8983711809872,340.8871632419127,191.92460755702504,478.788901874237,478.401673153122
4410.000000000001,0.18895456352042744,-37.32809052388478,27.859592929005853,438.7207981251961,27.848831040111428,-8.180687214585758,27.845130167455615,-8.185417839495585,0.39089547793442686,-9.380460273046706,0.2798470125104846,-10.029059475075712,0.3022765020810536,0.21427843059842133,0.04227674068353809,0.2565551712819594,0.8487433509243326,0.0002838078144518183,-10.0,-9.340816070639503,-5.999963414304716,6.0,-10.0,2.5,456.85483928285646,1095.899615406956,340.8871749908761,191.9246076098593,478.78891011880864,478.40167247575255
4420.000000000001,0.1889550184333356,-37.32753245300495,27.85959328441587,438.7197319632985,27.848831367602592,-8.18068679599247,27.845130495302147,-8.185417420406166,0.39089588401333664,-9.380449772208637,0.2798475688904368,-10.029059431176108,0.32340313794775566,0.2292548121895377,0.04523148496277758,0.27448629715231526,0.8487434565234715,0.000303643272980499,-10.0,-9.340816046781242,-5.999957928573736,6.0,-10.0,2.5,456.85527315565065,1095.9008244170989,340.8871864095111,191.92460766111745,478.7889181321097,478.40167181716566
4430.000000000001,0.18895546073305047,-37.32698985138936,27.859593620961206,438.7186932451166,27.848831686542983,-8.180686388328638,27.845130814233038,-8.185417012713742,0.39089627883178135,-9.380439565637401,0.2798481098424435,-10.029059388482152,0.3173207303287403,0.22494318160472815,0.044380744161033776,0.269323925765762,0.8487435582501835,0.0002979321467161792,-10.0,-9.340816023551495,-5.999952596116884,6.0,-10.0,2.5,456.8556950021826,1095.902002343494,340.8871975160812,191.92460771098553,478.78892592070207,478.4016711768506
4440.000000000001,0.18895589077760663,-37.326462293417,27.859593950552597,438.7176841139772,27.848831996961145,-8.180685991557825,27.845131124713856,-8.185416615823101,0.39089666271399776,-9.380429645098445,0.27984863580585195,-10.02905934697651,0.3170487513956031,0.22475045965298532,0.0443426572127007,0.26909311686568604,0.8487436575011784,0.0002976764439265801,-10.0,-9.34081600071471,-5.999947411341849,6.0,-10.0,2.5,456.8561051533049,1095.903146726674,340.88720831933864,191.92460775952568,478.7889334908685,478.4016705542726
4450.000000000001,0.1889563089079174,-37.32594934794983,27.85959426684758,438.7167030864348,27.848832298651768,-8.180685605942358,27.84513142644764,-8.185416230113901,0.3908970359583988,-9.38042000229592,0.27984914719624343,-10.02905930662314,0.30542482565720985,0.2165105308881368,0.0427168822237532,0.25922741311189,0.8487437540615347,0.00028676244282090844,-10.0,-9.340815978625583,-5.999942369665746,6.0,-10.0,2.5,456.856503944204,1095.9042592626156,340.88721882209325,191.92460780670604,478.78894084896126,478.4016699489422
4460.000000000001,0.18895671541156073,-37.32545067221844,27.85959458069039,438.7157491029786,27.84883259242435,-8.18068523044758,27.84513172032497,-8.185415854447626,0.3908973988277524,-9.380410630575852,0.2798496443666322,-10.029059267385207,0.31073189255245925,0.22027269488298035,0.04345908724448194,0.2637317821274623,0.8487438478267492,0.00029174491492943324,-10.0,-9.340815956842276,-5.999937469516567,6.0,-10.0,2.5,456.8568916413208,1095.9053411286793,340.88722903490174,191.92460785264817,478.78894800005617,478.4016693604492
4470.000000000001,0.18895711064040627,-37.32496582042654,27.85959488414572,438.71482101194687,27.84883287663954,-8.180684867168852,27.8451320046886,-8.185415490942887,0.39089775162503826,-9.380401521406895,0.2798501277454958,-10.029059229258737,0.3150264590369305,0.223317114273119,0.04405968337794072,0.2673767976510597,0.8487439387423491,0.00029577675332136404,-10.0,-9.34081593629122,-5.999932701916407,6.0,-10.0,2.5,456.8572685912427,1095.9063936480416,340.88723894630954,191.92460789710915,478.7889549506934,478.4016687882632
4480.000000000001,0.1889574949273257,-37.32449438539024,27.859595178324145,438.7139186251277,27.848833153707325,-8.18068451302588,27.845132281841256,-8.18541513665599,0.3908980946550498,-9.380392666908335,0.27985059774071125,-10.029059192159764,0.314763392903514,0.22313070122144807,0.044022848469822885,0.267153549691271,0.8487440271466475,0.0002955294580879187,-10.0,-9.340815916113172,-5.999928069596763,6.0,-10.0,2.5,456.8576351105106,1095.907417030809,340.8872486012114,191.9246079404409,478.7889617068895,478.4016682319431
4490.000000000001,0.1889578685868048,-37.324036000330175,27.859595464631703,438.7130417200298,27.848833423456288,-8.180684168237633,27.84513255165764,-8.185414791747121,0.39089842820255294,-9.380384060008112,0.2798510547386789,-10.02905915609938,0.3142522683582768,0.2227684414713247,0.04395132139573616,0.2667197628670609,0.8487441133216438,0.00029504927170350526,-10.0,-9.3408158962298,-5.999923564691585,6.0,-10.0,2.5,456.8579914842342,1095.9084115254032,340.8872579901235,191.92460798262647,478.7889682740262,478.401667690996
4500.000000000001,0.18895823188254132,-37.323590326078346,27.859595743143235,438.7121889257418,27.848833685520614,-8.180683833271814,27.845132813803108,-8.185414456644025,0.3908987524967004,-9.380375694197028,0.2798514990603219,-10.02905912104427,0.31474356812543824,0.2231167824832436,0.0440199945102296,0.2671367769934732,0.8487441970124969,0.00029551026263152815,-10.0,-9.340815877009788,-5.999919184247632,6.0,-10.0,2.5,456.85833797610235,1095.909378686439,340.88726711446964,191.9246080236138,478.7889746570969,478.4016671650495
4510.000000000001,0.18895858509490143,-37.32315702061774,27.85959602134005,438.7113627610777,27.848833940202955,-8.180683507741492,27.845133068428847,-8.185414131153493,0.3908990677888111,-9.380367562891934,0.27985193104880524,-10.029059086956124,0.33575426063244446,0.23801100217561644,0.04695850591827932,0.28496950809389576,0.8487442796916773,0.0003152367406984992,-10.0,-9.340815858388057,-5.999914925617077,6.0,-10.0,2.5,456.8586748519977,1095.9103156381875,340.8872759752555,191.92460806342197,478.788980861132,478.40166665370737
4520.000000000001,0.18895892846847348,-37.32273578156716,27.85959627810965,438.71055692669154,27.848834187317287,-8.180683191884441,27.84513331579464,-8.185413814943443,0.3908993742958684,-9.380359660270642,0.2798523510030348,-10.029059053822152,0.3202308276194445,0.22700674449160388,0.044787363987028254,0.27179410847863206,0.8487443588711153,0.00030066164921318134,-10.0,-9.34081584043395,-5.9999107843537445,6.0,-10.0,2.5,456.8590023469929,1095.9112295747916,340.8872845998644,191.92460810209727,478.78898689058457,478.4016661566057
4530.000000000001,0.1889592623186999,-37.32232622460961,27.85959654163339,438.70977148029107,27.84883442709988,-8.18068288539871,27.84513355603437,-8.185413507842668,0.390899672303162,-9.380351978948168,0.27985275930936565,-10.02905902159506,0.344483178410886,0.24419893237126408,0.048179248255195005,0.2923781806264591,0.8487444349974089,0.0003234316588131223,-10.0,-9.340815822762579,-5.999906759242664,6.0,-10.0,2.5,456.8593207598592,1095.9121203683117,340.8872929677219,191.9246081396643,478.78899275108887,478.4016656733028
4540.000000000001,0.18895958691127604,-37.32192803672984,27.85959678200899,438.7090071095969,27.848834662786608,-8.18068258414826,27.84513379136112,-8.185413207022236,0.390899962050134,-9.38034451289792,0.2798531562938869,-10.029058990274848,0.3172699632448524,0.22490795400443625,0.04437318506619151,0.2692811390706278,0.8487445086719749,0.0002978811954759694,-10.0,-9.340815805412262,-5.9999028468071165,6.0,-10.0,2.5,456.8596303339164,1095.9129873030986,340.8873011564215,191.92460817645733,478.78899844723634,478.40166520338954
4550.000000000001,0.18895990250740588,-37.32154088855714,27.859597024775397,438.70826689211,27.848834891072887,-8.180682292356892,27.845134019742545,-8.185412915080065,0.39090024376821103,-9.380337255815165,0.27985354227534365,-10.029058959821327,0.3182428165560321,0.22559765359911743,0.044509212591261504,0.27010686619037894,0.8487445816167289,0.00029879434469738144,-10.0,-9.34081578837504,-5.999899042192851,6.0,-10.0,2.5,456.85993132523726,1095.9138268298825,340.8873090836964,191.9246082121642,478.78900398385485,478.40166474650255
4560.000000000001,0.18896020935360872,-37.321164467136576,27.85959725886971,438.7075543255304,27.848835112764878,-8.180682008994209,27.84513424120124,-8.185412631987333,0.3909005176711575,-9.380330201722243,0.2798539175539874,-10.029058930213123,0.31438137509440034,0.2228603910174128,0.0439691209426754,0.26682951196008814,0.8487446556907718,0.00029516864574011714,-10.0,-9.34081577212828,-5.999895341258366,6.0,-10.0,2.5,456.86022397712617,1095.91463500261,340.88731677711155,191.924608246788,478.78900936552566,478.4016643022829
4570.000000000001,0.1889605076581928,-37.320798501022175,27.85959748578812,438.7068518832905,27.84883532569336,-8.180681736832923,27.845134454442253,-8.185412359399265,0.3909007839356017,-9.380323345450051,0.2798542823826994,-10.029058901443364,0.31617097528558874,0.2241290672521156,0.044219379724464394,0.26834844697658,0.8487447234338574,0.00029684864051934844,-10.0,-9.340815757373376,-5.999891741417116,6.0,-10.0,2.5,456.8605085006354,1095.91543170817,340.8873242524885,191.92460828013023,478.789014596223,478.4016638704224
4580.000000000001,0.18896079771789576,-37.32044266239123,27.8595977078958,438.7061674054976,27.848835535509668,-8.180681468649537,27.845134664320003,-8.18541209111055,0.3909010428528869,-9.380316680605405,0.2798546371292208,-10.029058873427688,0.3142951705463428,0.2227993889116972,0.043956999187133326,0.26675638809883045,0.8487447886492334,0.00029508724215847554,-10.0,-9.340815741844777,-5.999888248420916,6.0,-10.0,2.5,456.86078515056766,1095.9162080432018,340.88733155912934,191.9246083129431,478.78901968077184,478.4016634505296
4590.000000000001,0.18896107973331408,-37.3200967202896,27.85959792452981,438.70550519853134,27.84883573988805,-8.180681207416853,27.845134868799025,-8.185411829723078,0.3909012945981877,-9.380310202785552,0.27985498203972475,-10.02905884622129,0.3132447601415011,0.22205481915524056,0.043810058893698586,0.2658648780489392,0.8487448534776475,0.0002941008049687911,-10.0,-9.34081572629708,-5.9998848483741085,6.0,-10.0,2.5,456.86105410645195,1095.9169591212133,340.8873386521221,191.92460834491484,478.78902462252574,478.4016630422536
4600.000000000001,0.18896135390869953,-37.319760377182405,27.859598162513365,438.70486860926445,27.848835937476952,-8.18068095486234,27.845135066016997,-8.185411577617458,0.3909015393349944,-9.380303906373342,0.27985531735907726,-10.02905881977398,0.38659617256568296,0.27405266921753674,0.05406886823399542,0.32812153745153216,0.8487449197283091,0.00036296908389840503,-10.0,-9.340815711897847,-5.9998815423068095,6.0,-10.0,2.5,456.8613155996607,1095.9176810843162,340.88734551379696,191.92460837575112,478.78902942583534,478.4016626453272
4610.000000000001,0.1889616204733004,-37.319433359428416,27.859598333010997,438.7042412318101,27.8488361294494,-8.180680709486637,27.845135258332704,-8.185411331778425,0.39090177727374287,-9.380297786100813,0.27985564336872537,-10.029058794048694,0.2981344206044499,0.2113434052227712,0.04169668773791263,0.2530400929606838,0.8487449803604024,0.0002799135318671655,-10.0,-9.340815698125539,-5.999878326006296,6.0,-10.0,2.5,456.8615698429145,1095.9183927462057,340.88735222092896,191.92460840581387,478.7890340947148,478.40166225943005
4620.000000000001,0.1889618796467523,-37.31911541495532,27.859598539435087,438.70362733994847,27.848836315995015,-8.18068047104748,27.845135445077265,-8.185411093061077,0.39090200861807034,-9.380291837126832,0.27985596033918125,-10.029058769037135,0.32147554731685457,0.22788965813419287,0.04496111736413008,0.27285077549832293,0.8487450376105719,0.00030182792191262687,-10.0,-9.340815684517965,-5.999875202597025,6.0,-10.0,2.5,456.8618170321601,1095.9190890295108,340.88735873067407,191.9246084350092,478.78903863283847,478.4016618842341
4630.000000000001,0.1889621316590779,-37.31880626660183,27.85959873202496,438.70304401566193,27.84883649826357,-8.180680238075126,27.8451356274546,-8.185410859926435,0.3909022335747526,-9.38028605415127,0.27985626855229523,-10.029058744721112,0.31880121783267706,0.2259939093737898,0.0445870619026258,0.2705809712764156,0.848745099268818,0.0002993168421461968,-10.0,-9.340815670934093,-5.999872163585678,6.0,-10.0,2.5,456.86205738286367,1095.9197506555265,340.8873650625817,191.92460846351295,478.78904304424736,478.4016615194008
4640.000000000001,0.18896237661143625,-37.31850575789412,27.85959891943011,438.702458100225,27.848836674357777,-8.180680012994742,27.845135803592346,-8.185410634767836,0.3909024522192536,-9.380280434222016,0.2798565681282348,-10.029058721080446,0.319792605450498,0.2266967355824911,0.04472568757324896,0.27142242315574006,0.8487451508560746,0.0003002474360276817,-10.0,-9.34081565833378,-5.999869208872553,6.0,-10.0,2.5,456.86229101670847,1095.9204152386535,340.88737122095074,191.9246084910621,478.7890473312427,478.40166116479514
4650.000000000001,0.1889626148182701,-37.318213565293775,27.85959910043178,438.7019034464297,27.84883684783417,-8.180679791260387,27.84513597702148,-8.185410413071736,0.39090266486216535,-9.380274971064296,0.27985685945858774,-10.029058698095524,0.31095148565067626,0.2204294263188213,0.043489156941973854,0.2639185832607952,0.8487452076600851,0.00029194648650929646,-10.0,-9.340815644834947,-5.999866339587356,6.0,-10.0,2.5,456.8625181851451,1095.921044359478,340.8873772158175,191.92460851817452,478.78905149852767,478.4016608199451
4660.000000000001,0.18896284640349537,-37.317929463764585,27.85959928063873,438.70136093029106,27.848837013981328,-8.180679578894171,27.845136143237077,-8.185410200596777,0.3909028715757329,-9.38026966053661,0.27985714268646644,-10.02905867576419,0.32118447809015555,0.22768350360200293,0.04492030023489199,0.27260380383689486,0.8487452614704993,0.00030155386401450337,-10.0,-9.340815633026013,-5.999863544829282,6.0,-10.0,2.5,456.86273906321895,1095.9216597103932,340.8873830113144,191.92460854415808,478.7890555493721,478.4016604846757
4670.000000000001,0.18896307153151717,-37.31765327459354,27.859599450380905,438.70083066451207,27.848837175535245,-8.180679372398913,27.84513630488096,-8.185409993965834,0.3909030725239025,-9.380264499145028,0.27985741801601627,-10.02905865403642,0.31600166443698113,0.22400951554749177,0.04419541588972095,0.26820493143721275,0.8487453125130603,0.00029668764145723863,-10.0,-9.340815621525737,-5.999860829473391,6.0,-10.0,2.5,456.86295378983374,1095.9222611843943,340.8873886591154,191.92460856943376,478.7890594864088,478.4016601587712
4680.000000000001,0.18896329045337845,-37.31738471651039,27.859599619818503,438.7003163895396,27.848837333886376,-8.180679169997404,27.845136463295084,-8.185409791463542,0.3909032679405858,-9.380259481502035,0.2798576857570822,-10.029058632907436,0.31955949189047,0.2265316542671116,0.044692982594221206,0.2712246368613328,0.8487453627392045,0.00030002783864452244,-10.0,-9.340815609770344,-5.999858192341833,6.0,-10.0,2.5,456.8631625836222,1095.922844513516,340.88739416815724,191.92460859420208,478.789063313713,478.4016598418488
4690.000000000001,0.1889635032815516,-37.31712363516704,27.85959978297042,438.6998178201383,27.848837487660592,-8.180678973445993,27.845136617060724,-8.18540959490349,0.39090345791687375,-9.380254604693846,0.2798579460452626,-10.029058612375993,0.31908088252259453,0.22619241367830129,0.04462602147631785,0.2708184351546191,0.84874541217756,0.0002995783121951157,-10.0,-9.340815598414622,-5.999855626050817,6.0,-10.0,2.5,456.8633655646031,1095.9234100342644,340.88739951364323,191.92460861824333,478.7890670335401,478.4016595337407
4700.000000000001,0.1889637101964493,-37.31686980107963,27.85959994063636,438.69933236583273,27.848837636686472,-8.180678782963865,27.845136766127577,-8.18540940434991,0.3909036426114203,-9.380249864360737,0.27985819910043885,-10.029058592409797,0.3173321081191853,0.22495276770424816,0.044381418349219375,0.2693341860534676,0.8487454599214701,0.00029793626007000405,-10.0,-9.340815587604084,-5.99985313064127,6.0,-10.0,2.5,456.86356291119455,1095.9239606847798,340.8874047066906,191.9246086415477,478.7890706492248,478.40165923419835
4710.000000000001,0.18896391136915275,-37.31662301065479,27.859600094510597,438.69886029650496,27.848837781665587,-8.180678597654206,27.845136911152995,-8.185409218962548,0.390903822180411,-9.380245256614671,0.279858445132596,-10.02905857300368,0.31701264922702443,0.22472634433020833,0.044336717142063255,0.26906306147227155,0.8487455063018182,0.0002976361669902206,-10.0,-9.340815577056162,-5.9998507051539605,6.0,-10.0,2.5,456.86375478166576,1095.924496154754,340.88740975929545,191.92460866422553,478.7890741637282,478.40165894296575
4720.000000000001,0.1889641069792549,-37.31638304626793,27.859600244274628,438.6984013426269,27.848837922634377,-8.180678417470517,27.845137052184743,-8.185409038680348,0.3909039967848016,-9.380240777314441,0.27985868436165456,-10.029058554126893,0.31712237484366546,0.2248041634979032,0.044352041407695886,0.2691562049055991,0.848745551424075,0.0002977390303196296,-10.0,-9.340815566731008,-5.9998483466919765,6.0,-10.0,2.5,456.8639413452085,1095.925016750527,340.8874146713813,191.9246086862776,478.78907758021074,478.40165865979105
4730.000000000001,0.18896429716154545,-37.31614974088311,27.859600389467975,438.6979550778004,27.848838059794303,-8.180678242155182,27.845137189373897,-8.185408863310158,0.3909041665441079,-9.380236423281872,0.27985891695228726,-10.029058535787044,0.3157677320965937,0.22384390874531912,0.04416256300069778,0.2680064717460169,0.8487455952720127,0.000296467036173999,-10.0,-9.34081555668763,-5.999846053598219,6.0,-10.0,2.5,456.8641227316779,1095.925522956829,340.88741944928296,191.92460870772584,478.78908090110247,478.4016583844628
4740.000000000001,0.18896448208528369,-37.31592288664445,27.859600531014006,438.6975210765144,27.84883819317031,-8.180678071676425,27.845137322792446,-8.18540869275995,0.3909043316094231,-9.380232190569073,0.2798591431115222,-10.029058517933834,0.31545647734436627,0.223623297912606,0.044119011172249575,0.2677423090848555,0.8487456378731325,0.0002961746598534945,-10.0,-9.340815546917215,-5.999843823937965,6.0,-10.0,2.5,456.8642991026727,1095.9260152543711,340.8874240959537,191.92460872858416,478.7890841294169,478.40165811676576
4750.000000000001,0.1889646618749652,-37.31570233083323,27.859600668715675,438.6970991492111,27.848838322843456,-8.180677905930622,27.845137452503447,-8.185408526949175,0.3909044920918698,-9.38022807626828,0.2798593629916124,-10.029058500590564,0.3153874776546253,0.2235744177965952,0.044109341168501584,0.2676837589650968,0.8487456793012944,0.000296109735360377,-10.0,-9.340815537412936,-5.999841656155695,6.0,-10.0,2.5,456.8644705769221,1095.9264938585002,340.8874286129875,191.92460874886245,478.78908726737205,478.4016578564892
4760.000000000001,0.1889648366732677,-37.31548789802081,27.85960080260148,438.6966889716088,27.84883844890001,-8.18067774480744,27.845137578597598,-8.185408365761816,0.39090464811863,-9.380224077046364,0.27985957676703366,-10.029058483722906,0.3153859716113724,0.22357338220141065,0.04410911122387944,0.2676824934252901,0.8487457195944534,0.00029610818303314534,-10.0,-9.340815528184292,-5.9998395485347364,6.0,-10.0,2.5,456.8646372908091,1095.926959137016,340.88743300414774,191.92460876858107,478.7890903175176,478.40165760344263
4770.000000000001,0.18896500661870935,-37.31527941844658,27.8596009327658,438.69629018467566,27.84883857145191,-8.18067758816386,27.845137701185852,-8.185408209056106,0.39090479981347137,-9.380220189680868,0.2798597846072349,-10.029058467339668,0.31538596912326133,0.22357341156961197,0.044109092099141496,0.26768250366875346,0.8487457587694269,0.00029610804619909555,-10.0,-9.340815519213038,-5.999837499430896,6.0,-10.0,2.5,456.8647993763144,1095.9274114970342,340.8874372732779,191.92460878774713,478.7890932823132,478.40165735740976
4780.000000000001,0.18896517184564343,-37.31507672731854,27.859601059315928,438.6959024718657,27.848838690600868,-8.180677435869825,27.84513782037015,-8.185408056701647,0.3909049472963261,-9.380216411041545,0.2798599866765289,-10.029058451387186,0.3153861743904328,0.22357358734871033,0.04410910255187384,0.26768268990058414,0.8487457968566686,0.0002961081081556403,-10.0,-9.340815510491495,-5.999835507225554,6.0,-10.0,2.5,456.86495696155254,1095.9278512974136,340.88744142388333,191.9246088063813,478.78909616414575,478.40165711822743
4790.000000000001,0.18896533248492473,-37.31487966412806,27.859601182351952,438.69552552608366,27.84883880644132,-8.180677287804713,27.845137936244974,-8.185407908577758,0.3909050906840239,-9.38021273808266,0.2798601831349843,-10.029058435890365,0.31538618570602484,0.22357362479737936,0.04410908638592401,0.26768271118330333,0.8487458338863757,0.00029610799164675266,-10.0,-9.340815502012049,-5.99983357033517,6.0,-10.0,2.5,456.8651101713109,1095.9282788863325,340.88744545926454,191.92460882449808,478.7890989653446,478.40165688567566
4800.000000000001,0.1889654886637868,-37.314688072790155,27.85960130197161,438.69515904857394,27.848838919065127,-8.180677143851026,27.845138048902207,-8.185407764567003,0.39090523009015166,-9.380209167843928,0.27986037413822534,-10.02905842083112,0.31538626221651395,0.22357370764483545,0.04410907983079992,0.26768278747563534,0.8487458698878583,0.00029610793987781294,-10.0,-9.340815493767876,-5.99983168722423,6.0,-10.0,2.5,456.8652591269344,1095.9286946025031,340.88744938262937,191.92460884211147,478.7891016881676,478.40165665957664
4810.000000000001,0.1889656405057168,-37.31450180180327,27.859601418269193,438.6948027496079,27.84883902856114,-8.180677003895255,27.845138158430693,-8.185407624555694,0.3909053656249334,-9.380205697452311,0.2798605598372688,-10.029058406182742,0.3153864039106403,0.2235738359057509,0.04410908287128409,0.267682918777035,0.8487459048896686,0.0002961079527405317,-10.0,-9.340815485752499,-5.99982985640429,6.0,-10.0,2.5,456.8654039462082,1095.9290987744284,340.88745319707954,191.9246088592403,478.7891043348085,478.4016564397614
4820.000000000001,0.1889657881314428,-37.31432070307841,27.859601531336946,438.6944563454324,27.848839135016146,-8.180676867826435,27.845138264917313,-8.185407488432872,0.39090549739615815,-9.380202324102301,0.27986074037980435,-10.029058391936474,0.31538659781956446,0.22357400040877864,0.04410909368021162,0.2676830940889902,0.848745938919491,0.0002961080179630127,-10.0,-9.340815477960403,-5.999828076419817,6.0,-10.0,2.5,456.8655447442631,1095.9294917238276,340.88745690562286,191.92460887588345,478.78910690741026,478.40165622605446
4830.000000000001,0.18896593165749792,-37.3141446336378,27.85960164126415,438.6941195626357,27.84883923851424,-8.180676735537075,27.84513836844613,-8.185407356090991,0.3909056255078332,-9.38019904508326,0.2798609159083344,-10.029058378085551,0.31538674026947566,0.2235741276820832,0.04410909774518972,0.26768322542727285,0.8487459720042653,0.0002961080381165383,-10.0,-9.340815470383918,-5.999826345865358,6.0,-10.0,2.5,456.8656816322565,1095.929873760705,340.88746051121467,191.9246088920707,478.7891094080392,478.4016560182829
4840.000000000001,0.18896607119799652,-37.31397345349089,27.859601748138616,438.69379213345275,27.848839339138166,-8.180676606921395,27.845138469099897,-8.18540722742432,0.3909057500618399,-9.380195857745036,0.27986108656244846,-10.02905836461514,0.31538679237632405,0.22357419018209587,0.04410908961541425,0.26768327979751005,0.8487460041703537,0.00029610797660374995,-10.0,-9.340815463018656,-5.999824663365644,6.0,-10.0,2.5,456.86581471902247,1095.9302451886676,340.88746401671153,191.92460890781047,478.7891118387229,478.40165581628304
4850.000000000001,0.18896620686329088,-37.313807027260594,27.859601852044506,438.6934737985356,27.848839436967054,-8.180676481878322,27.845138566957846,-8.185407102331569,0.3909058711566882,-9.38019275952553,0.2798612524771162,-10.02905835154229,0.3153869225827623,0.22357430733613007,0.044109092836580766,0.26768340017271086,0.8487460354430731,0.0002961079914833591,-10.0,-9.340815455857864,-5.999823027589855,6.0,-10.0,2.5,456.8659441098096,1095.9306063017857,340.88746742488445,191.92460892310825,478.7891142014144,478.4016556198749
4860.000000000001,0.188966338760718,-37.31364522327189,27.859601953064207,438.69316430615567,27.848839532078557,-8.180676360308553,27.845138662097558,-8.185406980713594,0.3909059888881879,-9.380189747932434,0.27986141378361085,-10.029058338811184,0.31538706608951284,0.22357443322838727,0.04410909833419929,0.26768353156258656,0.8487460658472686,0.00029610802183224977,-10.0,-9.340815448896194,-5.9998214372441225,6.0,-10.0,2.5,456.8660699069905,1095.9309573854898,340.88747073842427,191.9246089379836,478.7891164980167,478.40165542894033
4870.000000000001,0.1889664669949668,-37.313487913102016,27.85960205127774,438.69286341046205,27.848839624547985,-8.180676242115851,27.845138754594423,-8.185406862473997,0.39090610334981624,-9.380186820534618,0.27986157060999406,-10.029058326443476,0.3153871710555144,0.22357453112847656,0.04410909884635783,0.2676836299748344,0.8487460954070221,0.00029610801889540326,-10.0,-9.340815442127791,-5.999819891065556,6.0,-10.0,2.5,456.86619221040326,1095.931298718555,340.88747395995665,191.92460895244443,478.78911873038754,478.4016552432993
4880.000000000001,0.18896659166752489,-37.31333497223949,27.85960214676313,438.69257087320045,27.848839714448783,-8.180676127206254,27.845138844521887,-8.185406747518867,0.39090621463214886,-9.380183974979618,0.2798617230803758,-10.029058314413192,0.31538727634522246,0.22357462860557065,0.044109099797314526,0.2676837284028852,0.8487461241457278,0.00029610801908124424,-10.0,-9.340815435546915,-5.999818387831056,6.0,-10.0,2.5,456.8663111168527,1095.9316305711466,340.8874770920486,191.9246089665077,478.7891209003191,478.40165506281943
