time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4890.000000000001,0.1889667128777272,-37.31318627882462,27.859602239596168,438.692286461264,27.84883980185232,-8.1806760154887,27.8451389319514,-8.185406635756863,0.3909063228238596,-9.380181208964188,0.27986187131624696,-10.0290583027176,0.31538739490748474,0.22357473485718096,0.04410910298707594,0.26768383784425687,0.8487461520863219,0.00029610803446848525,-10.0,-9.340815429150268,-5.999816926343442,6.0,-10.0,2.5,456.86642672107695,1095.931953207596,340.8874801371567,191.9246089801754,478.78912300957217,478.4016548873524
4900.000000000001,0.18896683072125792,-37.31304171548968,27.859602329850595,438.69200994994657,27.848839886828063,-8.180675906874287,27.845139016952345,-8.18540652709936,0.390906428010378,-9.380178520267975,0.27986201543466127,-10.029058291351816,0.3153874749020795,0.22357481315183905,0.04410910115485631,0.26768391430669536,0.8487461792507931,0.0002961080163100711,-10.0,-9.340815422930577,-5.999815505448453,6.0,-10.0,2.5,456.86653911432205,1095.9322668827049,340.8874830977176,191.92460899346767,478.7891250598419,478.4016547167548
4910.000000000001,0.18896694529140992,-37.31290116776265,27.859602417597507,438.69174112031646,27.84883996944292,-8.18067580127746,27.845139099591744,-8.185406421460641,0.39090653027497807,-9.38017590673235,0.2798621555497028,-10.029058280303047,0.31538754223628457,0.22357488187203983,0.04410909791366313,0.267683979785703,0.8487462056607088,0.0002961079888558103,-10.0,-9.340815416884368,-5.9998141240211,6.0,-10.0,2.5,456.8666483855892,1095.9325718447412,340.88748597605314,191.92460900638773,478.78912705277367,478.4016545508954
4920.000000000001,0.1889670566793167,-37.31276452385024,27.859602502906803,438.6914797585324,27.848840049762728,-8.180675698614152,27.845139179935373,-8.185406318756636,0.3909066296990017,-9.380173366245005,0.27986229177283484,-10.02905826955157,0.3153876616912436,0.22357498695714229,0.04410910231351835,0.2676840892706606,0.8487462313370917,0.00029610801285469057,-10.0,-9.340815411006131,-5.9998127809634525,6.0,-10.0,2.5,456.86675462178493,1095.9328683362037,340.88748877446386,191.92460901894688,478.7891289899808,478.401654389651
4930.000000000001,0.1889671649729772,-37.31263167579698,27.859602585846037,438.6912256578987,27.84884012785102,-8.180675598803191,27.84513925804685,-8.185406218905996,0.3909067263610266,-9.380170896766115,0.2798624242116932,-10.029058259108297,0.3153877166380053,0.2235750457462284,0.04410909803333835,0.2676841437795668,0.8487462563001728,0.0002961079787375638,-10.0,-9.34081540529064,-5.999811475213164,6.0,-10.0,2.5,456.86685790684487,1095.9331565914788,340.887491495167,191.92460903116017,478.78913087302266,478.4016542328766
4940.000000000001,0.1889672702585549,-37.31250251791775,27.859602666481013,438.69097861626665,27.848840203769804,-8.180675501765165,27.8451393339882,-8.185406121829486,0.3909068203379421,-9.380168496304634,0.2798625529716537,-10.029058248948672,0.31538783664758147,0.22357515010661713,0.04410910318498513,0.2676842532916022,0.8487462805698373,0.0002961080080865935,-10.0,-9.340815399734197,-5.999810205732558,6.0,-10.0,2.5,456.8669583229319,1095.9334368398177,340.8874941403044,191.92460904303303,478.7891327034149,478.4016540804651
4950.000000000001,0.18896737261924149,-37.31237694815002,27.85960274487573,438.6907384383666,27.84884027757936,-8.180675407423166,27.845139407819637,-8.185406027450028,0.3909069117040343,-9.38016616293248,0.27986267815448257,-10.02905823907622,0.31538793100721574,0.22357523574822688,0.04410910507247887,0.2676843408207058,0.8487463041652707,0.00029610801566847764,-10.0,-9.340815394332594,-5.999808971518007,6.0,-10.0,2.5,456.86705594939656,1095.9337093026593,340.8874967119753,191.924609054576,478.7891344826298,478.40165393228193
4960.000000000001,0.18896747213636497,-37.31225486670569,27.859602821092295,438.6905049332133,27.848840349338158,-8.180675315702388,27.84513947959973,-8.18540593569287,0.39090700053188887,-9.38016389477076,0.279862799859625,-10.029058229480311,0.3153879737937679,0.22357528430930423,0.044109100061305355,0.2676843843706096,0.8487463271051937,0.0002961079770803943,-10.0,-9.3408153890814,-5.99980777158936,6.0,-10.0,2.5,456.8671508638173,1095.933974196589,340.88749921221915,191.92460906579944,478.78913621210415,478.40165378821416
4970.000000000001,0.18896756888894803,-37.31213617666816,27.85960289519135,438.69027791542953,27.84884041910327,-8.1806752265299,27.845139549385568,-8.185405846484969,0.3909070868920601,-9.3801616899907,0.27986291818374653,-10.029058220149295,0.3153881334525082,0.2235754152134405,0.04410911170092904,0.2676845269143695,0.8487463494078414,0.00029610805040787645,-10.0,-9.34081538397544,-5.999806604993182,6.0,-10.0,2.5,456.86724314154327,1095.9342317318385,340.88750164302564,191.92460907671216,478.7891378932309,478.40165364814976
4980.000000000001,0.18896766295348497,-37.31202078417371,27.8596029672313,438.6900572054456,27.84884048692965,-8.1806751398355,27.84513961723208,-8.18540575975618,0.3909071708528137,-9.38015954682544,0.2798630332203948,-10.029058211071344,0.31538821560826097,0.22357549068409616,0.04410911279823822,0.2676846034823344,0.8487463710908638,0.0002961080530975676,-10.0,-9.3408153790117,-5.999805470808099,6.0,-10.0,2.5,456.86733285555016,1095.934482112056,340.887504006303,191.9246090873179,478.7891395273605,478.4016535119816
4990.000000000001,0.18896775440471292,-37.311908597554655,27.85960303726972,438.6898426278816,27.848840552871607,-8.18067505554967,27.84513968319364,-8.185405675436867,0.39090725248087577,-9.380157463546311,0.27986314506098464,-10.029058202247484,0.31538820729637546,0.2235755015444304,0.044109101531798346,0.2676846030762287,0.8487463921714774,0.00029610797291828537,-10.0,-9.340815374185697,-5.999804368132232,6.0,-10.0,2.5,456.86742007710376,1095.934725536138,340.88750630395333,191.9246090976333,478.78914111581093,478.4016533795961
5000.000000000001,0.1889678433151652,-37.31179952782716,27.859603105362076,438.689634012418,27.84884061698125,-8.18067497360596,27.845139747322303,-8.185405593460585,0.3909073318409984,-9.380155438478424,0.27986325379422816,-10.029058193662197,0.31538826400481845,0.22357555803157092,0.0441090996395952,0.26768465767116617,0.8487464126663777,0.0002961079557953225,-10.0,-9.340815369494178,-5.999803296090988,6.0,-10.0,2.5,456.8675048753869,1095.934962197249,340.8875085377728,191.92460910765905,478.7891426598597,478.4016532508932
5010.000000000001,0.18896792975536705,-37.31169348845447,27.859603171562224,438.6894311936071,27.848840679309397,-8.180674893939226,27.84513980966896,-8.185405513762305,0.390907408996121,-9.38015346999282,0.2798633595063623,-10.029058185338783,0.315388359811399,0.223575641782474,0.044109103488453205,0.2676847452709272,0.8487464325918735,0.000296107977335359,-10.0,-9.34081536493295,-5.999802253834787,6.0,-10.0,2.5,456.8675873176758,1095.9351922830167,340.88751070954174,191.9246091174068,478.7891441607522,478.401653125747
5020.000000000001,0.1889680137937914,-37.311590395467846,27.859603235922936,438.6892340106757,27.84884073990569,-8.180674816486203,27.845139870283248,-8.185405436278472,0.39090748400739167,-9.380151556509702,0.27986346228116804,-10.029058177221998,0.3153884040047687,0.22357568850530624,0.044109100384232144,0.2676847888895384,0.8487464519636903,0.00029610795231818464,-10.0,-9.340815360498937,-5.999801240537296,6.0,-10.0,2.5,456.8676674692556,1095.9354159757856,340.8875128209875,191.92460912688327,478.7891456196928,478.40165300409814
5030.000000000001,0.18896809549728927,-37.311490166834766,27.85960329849491,438.6890423067621,27.84884079881781,-8.180674741185783,27.84513992921284,-8.18540536094821,0.3909075569344683,-9.380149696483443,0.27986356220038694,-10.029058169341797,0.3153884743261038,0.22357575332226448,0.04410910119215263,0.26768485451441715,0.8487464707972737,0.00029610795367960533,-10.0,-9.340815356187248,-5.999800255392813,6.0,-10.0,2.5,456.8677453938986,1095.9356334534548,340.88751487377664,191.92460913609577,478.7891470378591,478.40165288582057
5040.000000000001,0.18896817493063708,-37.3113927231083,27.85960335932837,438.68885592992353,27.848840856093087,-8.180674667977598,27.845139986505096,-8.185405287710978,0.3909076278351681,-9.380147888422814,0.2798636593432243,-10.029058161677654,0.3153886096431345,0.22357586379816935,0.044109111340960565,0.2676849751391299,0.8487464891075752,0.00029610801786001523,-10.0,-9.340815351996753,-5.999799297620938,6.0,-10.0,2.5,456.8678211533748,1095.93584488835,340.88751686953674,191.92460914505523,478.78914841639215,478.40165277083247
5050.000000000001,0.18896825215678104,-37.31129798704065,27.85960341847101,438.6886747322335,27.848840911776435,-8.180674596804181,27.845140042205045,-8.18540521650925,0.3909076967657012,-9.380146130874435,0.27986375378670686,-10.029058154225368,0.31538873220289293,0.2235759648262432,0.04410911994943511,0.26768508477567826,0.8487465069090471,0.00029610807180976414,-10.0,-9.340815347921817,-5.999798366461562,6.0,-10.0,2.5,456.8678948077401,1095.9360504482572,340.8875188098476,191.92460915376367,478.7891497563991,478.40165265903937
5060.000000000001,0.1889683272370654,-37.31120588340036,27.8596034759702,438.6884985698708,27.848840965912448,-8.180674527608515,27.845140096357103,-8.185405147286133,0.39090776378081227,-9.380144422423257,0.27986384560582706,-10.029058146987609,0.31538871242107125,0.2235759645566768,0.04410910888762853,0.26768507344430525,0.8487465242158779,0.0002961079938179834,-10.0,-9.340815343960687,-5.999797461175717,6.0,-10.0,2.5,456.8679664154853,1095.936250296277,340.8875206962644,191.92460916223047,478.78915105896175,478.4016525503489
5070.000000000001,0.18896840023103423,-37.3111163391408,27.859603531871496,438.6883273030229,27.848841018544032,-8.180674460335808,27.845140149004312,-8.185405079986706,0.39090782893365805,-9.380142761698266,0.27986393487342387,-10.02905813995477,0.3153887576182461,0.2235760099678921,0.044109107144051446,0.26768511711194354,0.8487465410417573,0.0002961079784839558,-10.0,-9.340815340109428,-5.999796581045359,6.0,-10.0,2.5,456.8680360333965,1095.9364445909896,340.88752253026155,191.9246091704601,478.7891523251227,478.4016524446736
5080.000000000001,0.1889684711965322,-37.31102928328687,27.859603586219183,438.68816079599264,27.848841069712847,-8.180674394932737,27.845140200188336,-8.185405014557714,0.390907892275871,-9.380141147364212,0.2798640216602491,-10.029058133104796,0.3153888677891385,0.2235761010667534,0.0441091147115807,0.2676852157783341,0.8487465574000601,0.00029610802575694584,-10.0,-9.340815336365495,-5.9997957253729615,6.0,-10.0,2.5,456.86810371665854,1095.936633486302,340.88752431331653,191.92460917846384,478.78915355590374,478.4016523419464
5090.000000000001,0.18896854018998047,-37.31094464663877,27.859603639056136,438.68799891634137,27.848841119459287,-8.180674331347802,27.84514024994955,-8.185404950947486,0.39090795385781046,-9.380139578123988,0.2798641060352928,-10.029058126456505,0.3153888874341595,0.22357612763145515,0.04410910983637525,0.2676852374678304,0.848746573303767,0.0002961079895989256,-10.0,-9.340815332724672,-5.999794893478224,6.0,-10.0,2.5,456.86816951907167,1095.9368171324295,340.88752604681565,191.92460918624576,478.78915475229326,478.4016522420637
5100.000000000001,0.18896860726615616,-37.310862361977314,27.859603690424866,438.6878415355758,27.848841167823387,-8.180674269529673,27.845140298328033,-8.185404889104802,0.3909080137283644,-9.380138052714189,0.2798641880655421,-10.029058119990452,0.31538892021129644,0.22357616315417095,0.04410910700961927,0.26768527016379023,0.8487465887655568,0.00029610796728760027,-10.0,-9.340815329186285,-5.999794084701249,6.0,-10.0,2.5,456.868233492894,1095.9369956751068,340.887527732157,191.9246091938068,478.78915591525674,478.40165214496
5110.000000000001,0.18896867247825583,-37.31078236405583,27.85960374036572,438.68768852871926,27.848841214843105,-8.180674209429924,27.845140345361667,-8.185404828981289,0.3909080719350548,-9.3801365699112,0.2798642678160812,-10.029058113672477,0.31538903090509185,0.223576253569779,0.044109115285937466,0.2676853688557165,0.848746603797611,0.00029610801960478563,-10.0,-9.340815325746462,-5.999793298400107,6.0,-10.0,2.5,456.868295688852,1095.9371692560867,340.8875293706645,191.92460920116096,478.7891570457259,478.4016520505791
5120.000000000001,0.18896873587679272,-37.31070459097836,27.859603788917664,438.68753977730336,27.848841260555147,-8.180674151001654,27.845140391087288,-8.185404770529772,0.39090812852296414,-9.380135128551272,0.27986434534869536,-10.029058107572723,0.31538908993226017,0.22357630702717185,0.044109116536726126,0.267685423563898,0.8487466184115371,0.0002961080248491693,-10.0,-9.340815322401454,-5.99979253396549,6.0,-10.0,2.5,456.86835615506646,1095.937338009737,340.88753096362075,191.92460920831093,478.7891581445896,478.40165195878853
5130.000000000001,0.18896879751464568,-37.31062897775524,27.859603836120964,438.6873951572609,27.848841304997404,-8.180674094196377,27.845140435542763,-8.185404713701928,0.39090818353927526,-9.38013372741699,0.2798644207280331,-10.029058101625653,0.31538907137221106,0.22357630516120805,0.044109107130999234,0.26768541229220727,0.848746632619665,0.0002961079586430305,-10.0,-9.340815319148989,-5.999791790760128,6.0,-10.0,2.5,456.8684149420688,1095.9375020767875,340.88753251234965,191.92460921526103,478.78915921277616,478.40165186956256
5140.000000000001,0.1889688574386264,-37.310555466871726,27.859603885403526,438.6872546433895,27.84884134807755,-8.180674039132157,27.845140478692286,-8.185404658543519,0.39090823702563376,-9.380132365432644,0.2798644940113316,-10.029058095842174,0.32513838619300234,0.23048751279129864,0.04547260212971371,0.2759601149210124,0.8487466464731797,0.0003052612063866274,-10.0,-9.340815316001395,-5.999791068322622,6.0,-10.0,2.5,456.86847209457017,1095.9376614783,340.88753401672005,191.92460922200985,478.7891602511064,478.4016517828177
5150.000000000001,0.18896891564930696,-37.310484057513065,27.859603930469873,438.68711817170345,27.848841390126186,-8.180673985386363,27.84514052070901,-8.185404604833138,0.39090828898258895,-9.380131042571122,0.27986456519926634,-10.029058090234116,0.3262102265990432,0.23124734130683303,0.04562249895713638,0.27686984026396944,0.8487466599392672,0.00030626747275151674,-10.0,-9.340815312948564,-5.9997903664900605,6.0,-10.0,2.5,456.868527613204,1095.9378163006902,340.88753548144564,191.92460922857785,478.78916125960166,478.40165169854646
5160.000000000001,0.1889689722543372,-37.31041461930184,27.85960396180617,438.68698472100334,27.848841431119578,-8.18067393298935,27.84514056165613,-8.18540455249007,0.390908339507385,-9.380129756395037,0.27986463442374254,-10.029058084770211,0.29188834032877387,0.20691689062409444,0.04082236702789621,0.24773925765199065,0.8487466726932118,0.0002740438018151144,-10.0,-9.340815309892035,-5.999789683536619,6.0,-10.0,2.5,456.8685815993356,1095.9379677240363,340.88753690388444,191.9246092349809,478.78916224012033,478.40165161660576
5170.000000000001,0.18896902727024317,-37.310347129311445,27.859604011427795,438.68685575264726,27.84884147074651,-8.180673882338965,27.845140601432853,-8.18540450164312,0.3909083886129592,-9.380128506478739,0.27986470170461203,-10.029058079463653,0.3133761823455735,0.22214942912263283,0.0438275669364204,0.26597699605905323,0.8487466854317246,0.0002942179454767736,-10.0,-9.340815306980744,-5.999789020603656,6.0,-10.0,2.5,456.86863407078926,1095.938114019243,340.8875382882326,191.92460924119973,478.7891631929896,478.40165153696415
5180.000000000001,0.18896908076183228,-37.31028151143278,27.8596040506598,438.68672995865205,27.84884150941952,-8.180673832907814,27.845140640011213,-8.185404452328044,0.3909084363587242,-9.38012729139308,0.27986476712154346,-10.029058074306365,0.30818487564353053,0.2184693701711232,0.04310152529114572,0.26157089546226886,0.8487466976310064,0.00028934396752690274,-10.0,-9.340815304116065,-5.999788375611388,6.0,-10.0,2.5,456.8686850867338,1095.9382567339312,340.88753962917514,191.9246092472303,478.78916411929447,478.4016514595267
5190.000000000001,0.18896913278447325,-37.31021769407039,27.859604106417496,438.68660990983943,27.84884154652852,-8.180673785475788,27.84514067731013,-8.185404404648466,0.39090848279231527,-9.380126109806952,0.27986483074178886,-10.029058069291692,0.3524538021569431,0.2498512080957405,0.049292797096600095,0.2991440051923406,0.848746710523882,0.0003309064647096633,-10.0,-9.340815301431688,-5.9997877476973835,6.0,-10.0,2.5,456.86873470283695,1095.9383928907216,340.88754093786093,191.92460925307356,478.78916502005626,478.40165138421605
5200.000000000001,0.18896918333621815,-37.31015567192716,27.859604208098503,438.68648552588377,27.84884158059232,-8.180673741936062,27.845140711975173,-8.185404360335836,0.390908527906696,-9.38012496164157,0.27986489256201413,-10.02905806442942,0.5013725099832792,0.3554183032247787,0.07011996996480888,0.4255382731895876,0.848746719687083,0.0004707209276375336,-10.0,-9.340815299309496,-5.999787141692082,6.0,-10.0,2.5,456.86878292322893,1095.9385338683342,340.8875421723388,191.92460925850213,478.78916589534776,478.40165131102646
5210.000000000001,0.18896923248407213,-37.31009539122891,27.859604167508508,438.68637436780944,27.848841619015776,-8.180673692823916,27.845140749642393,-8.185404312185483,0.3909085717823355,-9.380123845786729,0.27986495266786243,-10.0290580596714,0.30945546053676054,0.2193701031850183,0.04327920788469144,0.26264931106970973,0.8487467327741962,0.00029053675749196643,-10.0,-9.340815296023834,-5.999786545827361,6.0,-10.0,2.5,456.86882978967526,1095.938660143896,340.88754344970613,191.92460926438832,478.7891667459697,478.4016512398912
5220.000000000001,0.18896928027423807,-37.31003676211285,27.859604217185908,438.68626316479,27.848841652398615,-8.180673650154574,27.845140783261584,-8.185404269209755,0.3909086144353965,-9.380122760693892,0.2798650111114801,-10.02905805506822,0.3480757288421814,0.24674766259350697,0.04868047900108225,0.29542814159458924,0.848746744213634,0.00032679591660158066,-10.0,-9.340815293757146,-5.999785969579476,6.0,-10.0,2.5,456.8688753720883,1095.938786272862,340.8875446310211,191.92460926964705,478.7891675731573,478.4016511707053
5230.000000000001,0.18896932675387007,-37.30997973993556,27.859604220603003,438.68615491015834,27.84884168746421,-8.180673605334391,27.845140817776343,-8.1854042250892,0.3909086559220548,-9.380121705449087,0.27986506795256705,-10.02905805056838,0.2512216627777528,0.1780887183961437,0.03513485273672539,0.21322357113286913,0.8487467552569331,0.00023586305123809168,-10.0,-9.34081529111978,-5.9997854073309895,6.0,-10.0,2.5,456.86891970515694,1095.9389091563423,340.8875458278307,191.9246092750488,478.789168377582,478.40165110343446
5240.000000000001,0.18896937192922647,-37.30992432354304,27.859604271138444,438.68604720459535,27.848841719104897,-8.180673564891833,27.845140849753616,-8.18540418421236,0.39090869624315056,-9.380120680067309,0.27986512319886275,-10.029058046223042,0.3018172051118854,0.2139554392709399,0.04221093716655837,0.2561663764374983,0.8487467649252662,0.000283365364748611,-10.0,-9.34081528888464,-5.999784864281935,6.0,-10.0,2.5,456.8689627897718,1095.9390313134477,340.88754694890105,191.92460928005076,478.78916915923327,478.40165103802855
5250.000000000001,0.18896941585729077,-37.309870438914565,27.859604334283027,438.68594328859245,27.84884174999592,-8.180673525407542,27.845140881035725,-8.185404144224151,0.39090873545291727,-9.380119683141118,0.2798651769200789,-10.02905804199014,0.382318373029016,0.27102198610477735,0.053469499911084135,0.3244914860158615,0.8487467746972083,0.00035894498562764123,-10.0,-9.340815286534903,-5.999784335890411,6.0,-10.0,2.5,456.8690046834876,1095.9391491411482,340.8875480416765,191.92460928495072,478.7891699191824,478.40165097443423
5260.000000000001,0.18896945855200656,-37.309818064711806,27.859604344382166,438.68584411624806,27.848841782024447,-8.180673484469251,27.845140912750203,-8.185404103683197,0.39090877356195464,-9.380118714269258,0.27986522913277007,-10.02905803786308,0.31988303729800616,0.2267621575593153,0.044737541910679246,0.2714996994699946,0.8487467849602253,0.00030032665814223267,-10.0,-9.34081528410178,-5.999783819839763,6.0,-10.0,2.5,456.8690454028968,1095.939261700203,340.88754913487213,191.92460928991215,478.78917065774255,478.40165091263583
5270.000000000001,0.18896950005345337,-37.309767153522245,27.85960437350801,438.685746823021,27.848841811535255,-8.180673446749097,27.845140942284047,-8.185404065929843,0.3909088106037226,-9.380117772590895,0.27986527988593685,-10.029058033866365,0.3137119330748791,0.22238752582395507,0.04387447178838261,0.26626199761233765,0.8487467945594035,0.00029453279810453083,-10.0,-9.3408152820312,-5.999783319275423,6.0,-10.0,2.5,456.86908498485934,1095.9393720845153,340.8875501647407,191.92460929453108,478.7891713755696,478.4016508525533
5280.000000000001,0.18896954043095296,-37.30971761863282,27.85960440150564,438.6856522137715,27.84884184058163,-8.180673409622557,27.845140971285904,-8.18540402885651,0.3909088466421368,-9.38011685647416,0.27986532926436924,-10.029058029971225,0.3056362975394565,0.21666278868237784,0.04274504201693981,0.2594078306993176,0.8487468039224924,0.0002869508448055831,-10.0,-9.340815279967217,-5.999782832366975,6.0,-10.0,2.5,456.8691234967974,1095.939479424552,340.887551178191,191.92460929906633,478.78917207391015,478.4016507941032
5290.000000000001,0.18896957965305397,-37.30966950218462,27.859604432228107,438.68555998232887,27.84884186884692,-8.180673373494356,27.845140999554555,-8.185403992720412,0.3909088816496305,-9.38011596669628,0.2798653772298864,-10.029058026186306,0.3076162826749744,0.21806638911423448,0.04302195039429796,0.2610883395085325,0.8487468128740019,0.0002888097507223447,-10.0,-9.340815277933645,-5.999782359831158,6.0,-10.0,2.5,456.8691609059375,1095.939584059434,340.88755216360386,191.9246093034845,478.78917275216634,478.4016507373264
5300.000000000001,0.1889696177972537,-37.30962271047423,27.85960446463311,438.68547040735695,27.848841896477047,-8.180673338178053,27.845141027229147,-8.185403957343738,0.390908915696255,-9.38011510151,0.2798654238774756,-10.029058022504271,0.31620255469003367,0.22415312636782117,0.04422278691755198,0.26837591328537314,0.8487468216329118,0.00029687105923478774,-10.0,-9.340815275861187,-5.999781900343294,6.0,-10.0,2.5,456.86919728513374,1095.9396856750927,340.88755312436086,191.92460930780888,478.7891734116672,478.4016506821104
5310.000000000001,0.18896965489627607,-37.3095772013894,27.859604497229576,438.68538368646045,27.84884192317277,-8.180673304056084,27.845141053929485,-8.185403923212448,0.3909089488096313,-9.380114260137587,0.2798654692468889,-10.029058018930243,0.3278597410370986,0.2324168072460668,0.04585310875159322,0.27826991599766,0.8487468303288042,0.0003078155364794222,-10.0,-9.340815273903331,-5.999781452992636,6.0,-10.0,2.5,456.86923266712546,1095.939784050453,340.8875540548949,191.92460931198536,478.789174053012,478.4016506284028
5320.000000000001,0.18896969094768576,-37.309532974698094,27.85960452091146,438.685297740328,27.848841949057455,-8.180673270970713,27.84514107981481,-8.185403890122984,0.390908980986934,-9.380113442571599,0.2798655133348259,-10.02905801545387,0.31738269408979286,0.22498972991784844,0.0443878281380103,0.2693775580558587,0.8487468380353694,0.00029797899031665275,-10.0,-9.340815272053872,-5.999781018106545,6.0,-10.0,2.5,456.86926705209777,1095.939881565934,340.88755496143403,191.92460931603543,478.78917467620903,478.4016505762135
5330.000000000001,0.18896972599513773,-37.30948998251199,27.85960455006869,438.6852166176425,27.84884197436319,-8.180673238625445,27.84514110515948,-8.185403857724625,0.39090901226957536,-9.380112647910835,0.2798655561953095,-10.029058012072936,0.32368333159699947,0.22945620169020825,0.04526900530078051,0.27472520699098874,0.8487468466032541,0.0003038944003033168,-10.0,-9.340815270158089,-5.999780595358118,6.0,-10.0,2.5,456.86930047727895,1095.9399735938578,340.88755584220405,191.92460931999912,478.7891752819382,478.4016505254785
5340.000000000001,0.18896976006538857,-37.30944818691673,27.85960457027231,438.68513642959266,27.848841999068654,-8.180673207047334,27.84514112980774,-8.185403826216543,0.3909090426791864,-9.380111875455155,0.2798655978604841,-10.029058008785,0.30688339838287093,0.2175468862357256,0.04291943279121355,0.2604663190269392,0.8487468543410049,0.00028812153322422906,-10.0,-9.340815268349443,-5.999780184592396,6.0,-10.0,2.5,456.86933297214983,1095.9400645804824,340.8875566986057,191.92460932385416,478.78917587073886,478.4016504761598
5350.000000000001,0.18896979318477564,-37.30940755856028,27.859604598531767,438.6850584553932,27.848842022980868,-8.180673176483197,27.84514115373772,-8.185403795626655,0.3909090722402495,-9.380111124654547,0.2798656383628969,-10.029058005591082,0.3149105763775521,0.2232372866984184,0.04404207676813751,0.2672793634665559,0.8487468618586811,0.0002956579290329829,-10.0,-9.340815266593836,-5.999779785677276,6.0,-10.0,2.5,456.86936455952736,1095.9401530363448,340.8875575298852,191.92460932759195,478.7891764430293,478.4016504282161
5360.000000000001,0.18896982540213905,-37.309368037512826,27.859604621079427,438.6849838387044,27.848842046447803,-8.180673146488232,27.845141176955096,-8.185403765947626,0.3909091009962173,-9.380110394395784,0.27986567776224053,-10.029058002485783,0.3081125817321953,0.2184182550120988,0.04309133425190997,0.26150958926400875,0.8487468697117572,0.0002892755180989747,-10.0,-9.340815264902233,-5.999779396700376,6.0,-10.0,2.5,456.86939528600413,1095.9402376932946,340.8875583394627,191.9246093312221,478.7891769996573,478.4016503815761
5370.000000000001,0.188969856729716,-37.30932960299673,27.859604655719256,438.6849110378836,27.848842068768885,-8.180673117957836,27.84514119939016,-8.1854037372687,0.39090912895590074,-9.380109684295347,0.2798657160728835,-10.029057999464667,0.3381113873756983,0.239684146377704,0.047286837822013615,0.28697098419971767,0.8487468772557043,0.0003174402620782292,-10.0,-9.340815263375305,-5.999779019431344,6.0,-10.0,2.5,456.86942516774167,1095.9403202624069,340.8875591270317,191.92460933473228,478.7891775409228,478.40165033622674
5380.000000000001,0.188969887186188,-37.30929224126652,27.85960466967048,438.68483798772394,27.848842090549624,-8.180673090118091,27.845141221303376,-8.185403709256832,0.3909091561400036,-9.38010899408266,0.27986575331868,-10.029057996525635,0.31310450150615965,0.2219569935009399,0.0437894763823232,0.2657464698832631,0.8487468835641608,0.00029396219811579524,-10.0,-9.340815261767434,-5.999778652063242,6.0,-10.0,2.5,456.869454215413,1095.940403159993,340.8875598909803,191.92460933815445,478.78917806702,478.4016502921386
5390.000000000001,0.18896991679229705,-37.30925592580039,27.859604691048965,438.68476681849234,27.84884211235273,-8.180673062249753,27.84514124319408,-8.185403681273726,0.39090918256747664,-9.380108323257389,0.27986578952494634,-10.029057993666244,0.3082029497089816,0.2184823322654992,0.04310396267470135,0.2615862949402005,0.8487468896297113,0.0002893602892385163,-10.0,-9.340815259996305,-5.999778296168415,6.0,-10.0,2.5,456.86948244964594,1095.940483906104,340.88756064403617,191.92460934158132,478.7891785783304,478.40165024928336
5400.000000000001,0.1889699455841674,-37.309220613591066,27.859604714025807,438.6847011165205,27.848842133171026,-8.180673035640211,27.84514126400297,-8.185403654673507,0.39090920826898234,-9.380107671032247,0.27986582473583405,-10.0290579908945,0.3106638392711931,0.22022684031331008,0.04344812930202454,0.2636749696153346,0.8487468970766188,0.0002916707054544808,-10.0,-9.340815258301063,-5.9997779469021,6.0,-10.0,2.5,456.8695099038689,1095.940558442221,340.88756136405016,191.9246093448416,478.78917907545423,478.4016502075983
5410.000000000001,0.18896997354032208,-37.30918631200973,27.859604737045107,438.6846357444141,27.848842152953434,-8.180673010354667,27.84514128375578,-8.185403629423318,0.390909233217316,-9.380107037566743,0.2798658589230323,-10.02905798820035,0.3161867370367811,0.2241419787070691,0.044220535320493096,0.26836251402756217,0.8487469036259555,0.000296855926359611,-10.0,-9.340815257115024,-5.999777610110243,6.0,-10.0,2.5,456.86953657237774,1095.94063260383,340.8875620596235,191.92460934792868,478.78917955829866,478.4016501671284
5420.000000000001,0.18897000073746972,-37.309152945848126,27.859604757743227,438.68457191095973,27.84884217240831,-8.180672985487831,27.84514130320164,-8.185403604565522,0.390909257491143,-9.380106421426945,0.2798658921825675,-10.029057985574523,0.3162583225761548,0.2241927300577516,0.04423054395491125,0.2684232740126628,0.8487469098873331,0.00029692311375591483,-10.0,-9.3408152557584,-5.9997772825371385,6.0,-10.0,2.5,456.8695625136202,1095.9407050238683,340.88756274122085,191.92460935096747,478.7891800279271,478.40165012776066
5430.000000000001,0.18897002717663,-37.309120511588674,27.859604776871898,438.68451004564946,27.84884219152129,-8.180672961057953,27.845141322332616,-8.185403580110176,0.3909092810893717,-9.380105822550831,0.27986592451537123,-10.029057983023565,0.31299687254436137,0.22188072176765697,0.043774408539169696,0.26565513030682664,0.8487469160548083,0.00029386103959142614,-10.0,-9.340815254356016,-5.999776963836723,6.0,-10.0,2.5,456.8695877303357,1095.940775213115,340.88756340881486,191.9246093539593,478.7891804843911,478.4016500894878
5440.000000000001,0.18897005288573027,-37.30908897110047,27.8596048212054,438.6844497624284,27.848842209728502,-8.180672937785857,27.845141340657467,-8.1854035566854,0.3909093040345663,-9.380105240241503,0.27986595595511227,-10.029057980545474,0.3787738229491463,0.2685094273045566,0.05297368906531045,0.3214831163698671,0.8487469220200812,0.0003556165301128451,-10.0,-9.340815253110803,-5.9997766546590015,6.0,-10.0,2.5,456.869612252172,1095.9408435511548,340.8875640555348,191.92460935682965,478.78918092822846,478.4016500522702
5450.000000000001,0.18897007786619105,-37.30905833037309,27.859604807275343,438.68439153240126,27.848842228391675,-8.180672913930891,27.845141359157207,-8.185403533037006,0.39090932633324144,-9.380104674583665,0.27986598650449807,-10.02905797813304,0.2879595593446643,0.20413199981000688,0.040272791547185965,0.24440479135719287,0.8487469279137912,0.00027035440762402524,-10.0,-9.340815251590413,-5.999776351776801,6.0,-10.0,2.5,456.86963607446165,1095.9409096860727,340.887564693496,191.9246093597244,478.7891813593605,478.40165001611166
5460.000000000001,0.18897010215274376,-37.309028537221735,27.85960484393454,438.6843339823853,27.848842245162224,-8.180672892495123,27.845141376153236,-8.185403511310824,0.390909348009686,-9.380104124641376,0.2798660162048056,-10.02905797579342,0.3405875182379983,0.2414395019264152,0.04763310969022656,0.2890726116166418,0.8487469332761673,0.0003197647992052786,-10.0,-9.340815250371122,-5.999776060672673,6.0,-10.0,2.5,456.8696592377906,1095.9409749382137,340.8875652868941,191.92460936238143,478.7891817785198,478.4016499809519
5470.000000000001,0.1889701257794995,-37.308999555486565,27.859604853768015,438.684278397378,27.84884226279677,-8.180672869954945,27.84514139358884,-8.185403489022692,0.3909093690988604,-9.380103589716045,0.2798660450984859,-10.029057973512806,0.3163457104012052,0.22425470147899193,0.0442427517778311,0.268497453256823,0.8487469386460192,0.00029700505958369305,-10.0,-9.340815249032175,-5.9997757750456335,6.0,-10.0,2.5,456.86968177026495,1095.941038018448,340.8875658879532,191.92460936510673,478.7891821862262,478.4016499467508
5480.000000000001,0.18897014873416687,-37.30897139691302,27.85960487056765,438.6842245042698,27.84884227932005,-8.18067284883523,27.84514141014353,-8.18540346786068,0.39090938958707566,-9.380103070040207,0.2798660731700571,-10.029057971301825,0.31426626566906246,0.2227806055212116,0.043951927042419,0.2667325325636306,0.848746943919564,0.00029505272920861924,-10.0,-9.340815247828461,-5.999775498333122,6.0,-10.0,2.5,456.869703662759,1095.9410991627644,340.88756646457017,191.9246093676966,478.7891825823111,478.40164991351935
5490.000000000001,0.1889701710623979,-37.30894400526633,27.859604891179675,438.68417260588416,27.848842295266863,-8.18067282845226,27.845141426132678,-8.185403447421606,0.3909094095154485,-9.380102564567837,0.2798661004753913,-10.029057969148257,0.32440217581291214,0.2299658677594192,0.04536948930351125,0.27533535706293044,0.8487469492859403,0.00030456893457293853,-10.0,-9.34081524671069,-5.999775228940109,6.0,-10.0,2.5,456.86972495898925,1095.9411580342964,340.8875670241907,191.92460937019487,478.7891829675688,478.401649881197
5500.000000000001,0.1889701927707177,-37.30891737367844,27.859604903003365,438.68412152360384,27.8488423109388,-8.180672808420695,27.84514144175832,-8.185403427447227,0.3909094288905541,-9.380102073165517,0.27986612702256564,-10.029057967054769,0.31101206290484334,0.2204737376354685,0.043496803480905344,0.26397054111637386,0.848746954220672,0.0002919974469291777,-10.0,-9.340815245604574,-5.999774966985285,6.0,-10.0,2.5,456.8697456642999,1095.94121599865,340.88756757088464,191.9246093726397,478.78918334210147,478.4016498497727
5510.000000000001,0.18897021389523488,-37.308891459609015,27.85960492090013,438.68407131364177,27.848842326100904,-8.180672789040784,27.845141456902383,-8.185403408088403,0.3909094477451624,-9.380101595043753,0.27986615285595723,-10.029057965017389,0.3160301547602367,0.2240310230055262,0.04419860973796559,0.2682296327434918,0.8487469588052132,0.0002967087262307242,-10.0,-9.34081524449283,-5.999774712837336,6.0,-10.0,2.5,456.8697658117582,1095.9412729594542,340.8875680970058,191.92460937500232,478.78918370650734,478.4016498191932
5520.000000000001,0.18897023442688785,-37.30886627439665,27.85960493651184,438.6840237800855,27.848842341062326,-8.18067276991735,27.845141471909034,-8.185403388905284,0.39090946607161,-9.380101130407697,0.2798661779644874,-10.029057963029176,0.31527711585548174,0.2234972040843292,0.04409329075925683,0.267590494843586,0.8487469638178414,0.0002960017106550282,-10.0,-9.3408152433272,-5.999774465130713,6.0,-10.0,2.5,456.8697853925478,1095.9413268869505,340.88756861728484,191.92460937734705,478.7891840606312,478.4016497894777
5530.000000000001,0.188970254390728,-37.308841783914914,27.85960495176485,438.6839769849816,27.84884235534044,-8.180672751667373,27.845141486194063,-8.185403370644563,0.3909094838896324,-9.380100678635015,0.279866202378387,-10.029057961113608,0.31549807248455536,0.22365384197738097,0.044124190592299495,0.26777803256968047,0.8487469684392099,0.00029620914266085293,-10.0,-9.340815242330507,-5.999774224015368,6.0,-10.0,2.5,456.869804433209,1095.941379976954,340.88756911786373,191.9246093795823,478.78918440495306,478.40164976057054
5540.000000000001,0.1889702738023852,-37.30881796969231,27.859604966788265,438.68393144860926,27.84884236928762,-8.18067273384031,27.84514150015648,-8.1854033527963,0.390909501215034,-9.38010023937494,0.2798662261169211,-10.029057959241529,0.31608406662047006,0.2240692516926988,0.044206143039144434,0.26827539473184325,0.8487469729183411,0.00029675929487919014,-10.0,-9.340815241318126,-5.99977399009606,6.0,-10.0,2.5,456.8698229480968,1095.9414316385278,340.8875696056072,191.9246093817644,478.7891847397362,478.40164973246925
5550.000000000001,0.1889702926703299,-37.30879482441878,27.85960498099596,438.6838871744778,27.848842382930645,-8.180672716402057,27.845141513798453,-8.185403335357648,0.39090951805569446,-9.380099812488993,0.2798662491907385,-10.029057957409291,0.3152984690546677,0.22351235185040605,0.044096270695656366,0.26760862254606244,0.84874697726383,0.00029602171230546146,-10.0,-9.340815240307565,-5.9997737626575836,6.0,-10.0,2.5,456.8698409428953,1095.94148186898,340.88757008102914,191.92460938389647,478.78918506508467,478.4016497051668
5560.000000000001,0.188970311019014,-37.30877231598433,27.859604995059836,438.6838441253772,27.8488423961634,-8.180672699488184,27.84514152703341,-8.185403318439283,0.3909095344328485,-9.380099397384809,0.2798662716295096,-10.029057955660107,0.3153242701623276,0.22353064539247572,0.04409987709927551,0.26763052249175123,0.848746981492976,0.00029604592146356093,-10.0,-9.340815239320307,-5.99977354140526,6.0,-10.0,2.5,456.86985844257134,1095.9415307090774,340.88757054165376,191.9246093859684,478.78918538145234,478.401649678589
5570.000000000001,0.18897032885742732,-37.30875043339725,27.859605008729908,438.6838022743606,27.84884240901331,-8.180672683063676,27.845141539885194,-8.185403302010739,0.3909095503544693,-9.380098993857699,0.27986629344424346,-10.029057953930932,0.3153835935132076,0.2235727024702389,0.044108171833371033,0.26768087430361,0.8487469856050075,0.0002961016037766933,-10.0,-9.340815238364144,-5.999773326285151,6.0,-10.0,2.5,456.8698754556676,1095.9415781899545,340.88757098894143,191.9246093879788,478.7891856889948,478.4016496527736
5580.000000000001,0.18897034619568936,-37.30872916404789,27.859605021943448,438.6837621193564,27.848842421569305,-8.180672667014846,27.845141552439408,-8.185403285962536,0.39090956582994096,-9.380098601672044,0.27986631464734546,-10.029057952255584,0.3150638900159766,0.22334607062907777,0.04406345762702807,0.26740952825610587,0.8487469898329058,0.0002958014329480772,-10.0,-9.34081523745107,-5.999773116890083,6.0,-10.0,2.5,456.8698919919907,1095.941623746476,340.8875714279321,191.92460938994003,478.78918598789215,478.4016496276767
5590.000000000001,0.18897036303280385,-37.308708507709326,27.859605034895736,438.68372200486687,27.848842433707045,-8.180672651500629,27.84514156457729,-8.185403270446557,0.3909095808568827,-9.380098220825744,0.2798663352373378,-10.029057950631966,0.3152105868164383,0.22345006576952017,0.04408397209314455,0.2675340378626647,0.8487469934455663,0.00029593914732360216,-10.0,-9.340815236617571,-5.999772914078733,6.0,-10.0,2.5,456.869908051716,1095.9416692576033,340.88757185161506,191.9246093918368,478.78918627814886,478.4016496033042
5600.000000000001,0.18897037942270872,-37.30868840488148,27.859605031942536,438.68368305205865,27.848842445928177,-8.180672635879773,27.845141576800987,-8.185403254820926,0.3909095954875813,-9.380097850203411,0.27986635528102555,-10.029057949048024,0.269049529902235,0.1907268932713312,0.03762808727379957,0.2283549805451308,0.8487469969864229,0.0002526002876623958,-10.0,-9.340815235592686,-5.999772716147845,6.0,-10.0,2.5,456.86992368109793,1095.9417134848147,340.88757227084807,191.92460939374288,478.78918656060466,478.40164957957984
5610.000000000001,0.18897039532369703,-37.30866889889353,27.859605061122945,438.6836462814776,27.848842457080355,-8.180672621625265,27.845141587971945,-8.18540324054095,0.39090960967926097,-9.380097490628318,0.27986637472637355,-10.02905794751905,0.31912112147099625,0.22622221603810155,0.04463087873515254,0.2708530947732541,0.8487470009028246,0.0002996105726987225,-10.0,-9.340815234835702,-5.999772525067441,6.0,-10.0,2.5,456.869938846458,1095.9417551642875,340.88757266191527,191.92460939548968,478.78918683464445,478.4016495565588
5620.000000000001,0.18897041079790303,-37.3086499151346,27.859605071263115,438.6836102192296,27.84884246812192,-8.180672607512177,27.845141599011633,-8.185403226428832,0.39090962348998715,-9.380097140706312,0.2798663936497035,-10.029057946026851,0.3146935689730332,0.22308356502772891,0.04401165899770236,0.2670952240254313,0.8487470045767579,0.00029545370149998,-10.0,-9.340815234071727,-5.9997723378868395,6.0,-10.0,2.5,456.86995360580096,1095.941796081373,340.8875730502764,191.92460939722045,478.78918710132785,478.4016495341579
5630.000000000001,0.18897042585556303,-37.30863144191304,27.85960508461234,438.6835747866638,27.84884247886859,-8.180672593775967,27.84514160977645,-8.185403212668062,0.3909096369288581,-9.380096800219917,0.27986641206359386,-10.029057944571605,0.3200601299278746,0.22688787673564967,0.04476220092218072,0.27165007765783045,0.848747008004548,0.0003004921472526104,-10.0,-9.34081523332128,-5.999772156668598,6.0,-10.0,2.5,456.8699679682164,1095.9418362766037,340.88757342788045,191.92460939890327,478.78918736081886,478.4016495123633
5640.000000000001,0.18897044049265704,-37.30861348712094,27.859605091115903,438.68354022489,27.84884248962428,-8.180672580028215,27.84514162042338,-8.185403199057987,0.3909096499935991,-9.380096469312493,0.2798664299634504,-10.02905794316132,0.30628526899468034,0.21712299873814625,0.04283570791894784,0.2599587066570941,0.8487470112759785,0.00028755944870304174,-10.0,-9.34081523250785,-5.999771979998855,6.0,-10.0,2.5,456.8699819275648,1095.9418754982953,340.88757379678566,191.9246094005657,478.78918761300446,478.40164949117377
5650.000000000001,0.1889704547089953,-37.30859604788344,27.85960510449275,438.6835068689238,27.848842499883293,-8.180672566915348,27.845141630779928,-8.1854031858191,0.3909096626825049,-9.38009614793276,0.2798664473486804,-10.029057941789802,0.3133042827393789,0.22209871993298683,0.04381735468897593,0.2659160746219628,0.848747014553785,0.0002941493193380438,-10.0,-9.340815231729323,-5.999771808911929,6.0,-10.0,2.5,456.86999548608696,1095.9419133360584,340.8875741562169,191.9246094021835,478.7891878579295,478.40164947059446
5660.000000000001,0.1889704685332524,-37.30857909064397,27.85960511408288,438.683474423532,27.848842509852997,-8.180672554172247,27.845141640749947,-8.185403173074349,0.3909096750217078,-9.380095835459427,0.27986646425453543,-10.029057940458188,0.3105084019384128,0.22011674649582927,0.043426333630459696,0.263543080126289,0.8487470177330695,0.00029152436380169166,-10.0,-9.340815230974954,-5.999771642056544,6.0,-10.0,2.5,456.87000866986494,1095.94195014842,340.8875745026064,191.9246094037432,478.789188096064,478.4016494505818
5670.000000000001,0.18897048198784597,-37.3085625847796,27.859605130168216,438.6834432285178,27.848842519391194,-8.180672541980698,27.84514165033009,-8.185403160828002,0.3909096870299272,-9.3800955313294,0.27986648070807496,-10.0290579391621,0.3269701881571683,0.23178636832421465,0.045728604831427405,0.277514973155642,0.8487470210043917,0.0003069796892026144,-10.0,-9.34081523031142,-5.999771479900517,6.0,-10.0,2.5,456.87002150271536,1095.9419855270708,340.88757483858467,191.9246094052417,478.7891883278424,478.4016494311045
5680.000000000001,0.18897049503837207,-37.30854657443214,27.859605136087428,438.68341272634814,27.84884252889572,-8.180672529832236,27.845141659802657,-8.185403148719102,0.3909096986777956,-9.380095236351336,0.27986649666748015,-10.02905793790012,0.3154580689755067,0.2236255279486068,0.04411856931055858,0.26774409725916537,0.8487470240615527,0.0002961713945769634,-10.0,-9.340815229625491,-5.999771321932428,6.0,-10.0,2.5,456.8700339503175,1095.9420201414716,340.88757517043564,191.92460940672515,478.78918855264345,478.40164941221497
5690.000000000001,0.18897050774616536,-37.30853098541007,27.859605144522487,438.68338245642656,27.848842538010185,-8.180672518182291,27.84514166890669,-8.185403137081323,0.390909710019842,-9.38009494915741,0.27986651220783687,-10.029057936674974,0.311977511541538,0.22115819281714008,0.0436317925286115,0.2647899853457516,0.8487470267884881,0.00029290362347237807,-10.0,-9.340815228968893,-5.999771168972302,6.0,-10.0,2.5,456.8700460703472,1095.94205448671,340.88757549015315,191.92460940815064,478.78918877151256,478.4016493938184
5700.000000000001,0.18897052008570453,-37.30851584909118,27.85960515464128,438.6833535786833,27.84884254699333,-8.180672506700205,27.845141677901577,-8.185403125583093,0.39090972103390176,-9.380094670321114,0.27986652729796785,-10.029057935486094,0.31361269978421774,0.2223173660452465,0.043860481361702446,0.26617784740694894,0.8487470296645943,0.0002944388288193837,-10.0,-9.34081522827296,-5.999771020466824,6.0,-10.0,2.5,456.8700578384132,1095.9420872478138,340.88757580081415,191.9246094095588,478.78918898400815,478.4016493759557
5710.000000000001,0.18897053209581413,-37.30850111627575,27.859605167935893,438.6833253957364,27.848842555616976,-8.180672495677584,27.845141686544164,-8.185403114535177,0.39090973175326954,-9.380094398940344,0.27986654198513666,-10.029057934329272,0.32503533187260814,0.2304147747032528,0.04545799865976988,0.2758727733630227,0.8487470324338344,0.0003051630863027809,-10.0,-9.340815227657117,-5.999770875989896,6.0,-10.0,2.5,456.8700692927672,1095.9421192132022,340.88757610035447,191.92460941090783,478.78918919082207,478.4016493585681
5720.000000000001,0.18897054376925765,-37.30848679659397,27.85960517357167,438.6832980619863,27.848842564063936,-8.180672484880857,27.845141694981244,-8.18540310374999,0.39090974217246494,-9.380094135186823,0.2798665562606325,-10.029057933205934,0.31583458817038595,0.2238924481054264,0.04417122220049966,0.2680636703059261,0.8487470351452182,0.00029652485510738534,-10.0,-9.34081522703093,-5.999770734900096,6.0,-10.0,2.5,456.870080425922,1095.9421502313503,340.8875763935364,191.92460941222475,478.78918939182273,478.401649341668
5730.000000000001,0.18897055513196703,-37.308472857051584,27.85960518188676,438.6832714016392,27.848842572194247,-8.180672474488858,27.845141703122728,-8.185403093342643,0.39090975231382896,-9.380093878455284,0.27986657015600264,-10.029057932106866,0.31494489967726536,0.2232617575932144,0.04404679306673502,0.2673085506599494,0.8487470377639691,0.00029568955207900216,-10.0,-9.340815226448568,-5.999770597831684,6.0,-10.0,2.5,456.8700912635284,1095.9421804791498,340.88757667778367,191.92460941350024,478.7891895874731,478.4016493252221
5740.000000000001,0.18897056617179364,-37.308459313567454,27.85960519133136,438.6832452545664,27.848842580170885,-8.18067246429325,27.845141711100226,-8.185403083144934,0.3909097621669884,-9.380093629034777,0.279866583656508,-10.02905793104128,0.3176386775026726,0.22517135577781752,0.04442353160611369,0.2695948873839312,0.84874704020156,0.0002982186266806201,-10.0,-9.340815225881784,-5.999770464921198,6.0,-10.0,2.5,456.87010179321385,1095.942210141799,340.88757695496344,191.9246094147452,478.7891897775506,478.40164930924226
5750.000000000001,0.18897057689547347,-37.30844615989855,27.85960519797604,438.6832201480448,27.848842587975778,-8.180672454317174,27.84514171889725,-8.18540307317795,0.390909771738938,-9.380093386808198,0.2798665967706274,-10.02905793000906,0.31307393735882416,0.22193545228244957,0.04378512619543973,0.26572057847788927,0.8487470426940659,0.00029393296091926257,-10.0,-9.340815225270093,-5.999770335602307,6.0,-10.0,2.5,456.87011201982574,1095.9422386293063,340.8875772250321,191.9246094159655,478.7891899621417,478.4016492937174
5760.000000000001,0.18897058731394392,-37.30843337902891,27.85960520595763,438.6831958379997,27.8488425954401,-8.180672444776405,27.845141726363387,-8.185403063633885,0.39090978103755775,-9.380093151467122,0.27986660951130565,-10.029057929003898,0.3132125515850975,0.22203371663246635,0.04380451103076958,0.26583822766323595,0.8487470451547651,0.00029406309231439534,-10.0,-9.340815224740822,-5.9997702097425645,6.0,-10.0,2.5,456.87012195659673,1095.9422662096986,340.8875774863661,191.92460941713176,478.78919014148767,478.40164927863486
5770.000000000001,0.1889705974554674,-37.30842093699192,27.859605218341496,438.6831720249603,27.848842602644723,-8.180672435567601,27.845141733588207,-8.185403054398364,0.3909097900885162,-9.380092922381664,0.2798666219131982,-10.029057928025964,0.326268566090718,0.23128901630805743,0.04563046584991096,0.2769194821579684,0.8487470474890058,0.0003063208686301039,-10.0,-9.340815224260666,-5.9997700878491855,6.0,-10.0,2.5,456.8701316299384,1095.9422932162297,340.88757773959884,191.92460941826067,478.7891903160679,478.4016492639544
5780.000000000001,0.18897060730620133,-37.30840885286432,27.859605224589835,438.6831490283721,27.84884260975503,-8.180672426479305,27.84514174064933,-8.185403045372027,0.3909097988806336,-9.38009269989834,0.27986663395962486,-10.02905792707594,0.32268102331831133,0.22874583955049035,0.04512872702035372,0.2738745665708441,0.8487470498092422,0.00030295265631928564,-10.0,-9.340815223742652,-5.999769968807641,6.0,-10.0,2.5,456.8701410250134,1095.9423193093337,340.8875779856192,191.92460941936247,478.7891904856128,478.4016492496952
5790.000000000001,0.18897061688219227,-37.30839710600517,27.859605227990127,438.6831260505446,27.8488426167242,-8.180672417571486,27.84514174764028,-8.185403036435446,0.3909098074278216,-9.380092483637554,0.27986664567010167,-10.029057926150584,0.31159998495031155,0.22089058717243812,0.0435789813910408,0.26446956856347886,0.8487470517870912,0.0002925490928345578,-10.0,-9.340815223206276,-5.99976985340237,6.0,-10.0,2.5,456.87015015787046,1095.942345387395,340.88757822954244,191.9246094204559,478.7891906504147,478.4016492358348
5800.000000000001,0.18897062619284316,-37.30838568542089,27.859605235369663,438.68310466160335,27.84884262355767,-8.18067240883704,27.845141754475826,-8.185403027697532,0.3909098157386376,-9.380092273396313,0.2798666570561929,-10.029057925250925,0.3119510454575333,0.22113945270222593,0.04362807816373394,0.26476753086595983,0.8487470541335411,0.00029287868282386044,-10.0,-9.34081522265109,-5.999769740614113,6.0,-10.0,2.5,456.87015903705657,1095.942369652965,340.8875784675617,191.9246094215277,478.7891908106287,478.40164922235857
5810.000000000001,0.1889706352567004,-37.308374566262415,27.859605235385413,438.6830834569287,27.848842630269008,-8.180672400258743,27.845141761171405,-8.185403019138505,0.3909098238282831,-9.380092068718454,0.2798666681403012,-10.0290579243769,0.29166255322574614,0.20675711401766608,0.040790619449271634,0.24754773346693767,0.8487470562439201,0.00027383060130594896,-10.0,-9.340815222173203,-5.999769631279492,6.0,-10.0,2.5,456.870167681894,1095.9423937254844,340.88757869895704,191.92460942257372,478.7891909666038,478.40164920923706
5820.000000000001,0.18897064405449085,-37.30836377350823,27.85960524983101,438.6830628202628,27.848842636325124,-8.18067239251792,27.845141767264742,-8.185403011349308,0.39090983168020105,-9.38009187006594,0.2798666788990202,-10.029057923529647,0.3144615592326576,0.22291913791096216,0.0439791854301023,0.26689832334106445,0.8487470582806499,0.0002952356923373942,-10.0,-9.340815221757452,-5.999769525489512,6.0,-10.0,2.5,456.8701760729628,1095.9424171215662,340.88757891382323,191.9246094235251,478.7891911179859,478.4016491965005
5830.000000000001,0.1889706526123688,-37.308353275090525,27.859605255218437,438.6830425065891,27.8488426424767,-8.18067238465511,27.845141773407388,-8.185403003497129,0.3909098393181605,-9.380091676842083,0.2798666893643559,-10.029057922706444,0.3112499633504145,0.220642466304351,0.04353002506062548,0.26417249136497645,0.8487470601484478,0.00029222044342519423,-10.0,-9.340815221324362,-5.9997694224502425,6.0,-10.0,2.5,456.8701842351935,1095.9424401708222,340.8875791277636,191.92460942448628,478.78919126523215,478.40164918411136
5840.000000000001,0.18897066093720288,-37.308343060180704,27.859605295106288,438.6830229067248,27.84884264820522,-8.180672377332995,27.84514177927439,-8.185402995997265,0.3909098467462409,-9.380091488853965,0.2798666995443795,-10.029057921909384,0.3986971499057309,0.28263303910756216,0.05575999552996666,0.33839303463752884,0.8487470620683881,0.0003743211857473034,-10.0,-9.340815221071693,-5.9997693242586925,6.0,-10.0,2.5,456.8701921770064,1095.942462334138,340.88757933758245,191.9246094254036,478.7891914084916,478.4016491720562
5850.000000000001,0.18897066902746523,-37.30833313922855,27.85960527588973,438.68300413770686,27.848842654264804,-8.180672369587795,27.84514178523637,-8.18540298837604,0.3909098539694455,-9.380091306270968,0.27986670943836667,-10.029057921124547,0.3336539096270271,0.23652443750673643,0.04666333868182422,0.28318777618856067,0.8487470640014989,0.00031325462056951007,-10.0,-9.340815220448972,-5.999769224663169,6.0,-10.0,2.5,456.8701998902684,1095.9424836837466,340.88757953987454,191.92460942633468,478.7891915476196,478.40164916034814
5860.000000000001,0.18897067689788985,-37.308323484364415,27.85960527267405,438.68298558820334,27.84884266008311,-8.180672362150915,27.845141790990283,-8.18540298102073,0.39090986099413927,-9.380091128603167,0.27986671906305766,-10.029057920365858,0.3077413191027386,0.21815522241864968,0.04303931918615321,0.26119454160480293,0.8487470657705337,0.00028892629554839306,-10.0,-9.340815220020374,-5.999769129469088,6.0,-10.0,2.5,456.8702073966601,1095.9425047491054,340.88757973931075,191.92460942723528,478.78919168300905,478.40164914895325
5870.000000000001,0.18897068455162053,-37.30831409465432,27.859605282507243,438.68296780024286,27.8488426654374,-8.18067235530714,27.845141796409862,-8.185402974092824,0.3909098678250157,-9.380090955827427,0.2798667284226709,-10.02905791962786,0.3193406790129911,0.2263779121406541,0.04466155274131695,0.27103946488197106,0.8487470676134714,0.0002998164751348867,-10.0,-9.340815219638445,-5.999769037398778,6.0,-10.0,2.5,456.8702146969025,1095.9425249213234,340.8875799293672,191.9246094280836,478.78919181467086,478.4016491378745
5880.000000000001,0.18897069200298533,-37.30830495365431,27.85960528808019,438.68295037225533,27.848842670778133,-8.180672348480755,27.84514180175482,-8.185402967260359,0.3909098744754235,-9.38009078763656,0.27986673753485775,-10.029057918907712,0.31905911946223914,0.22617831833559665,0.044622174258975855,0.2708004925945725,0.8487470693550319,0.0002995521239466326,-10.0,-9.340815219259524,-5.999768947468681,6.0,-10.0,2.5,456.87022180377545,1095.942544694229,340.887580116872,191.9246094289205,478.7891919428369,478.4016491270901
5890.000000000001,0.18897069924489077,-37.30829606958693,27.859605292879177,438.6829333281272,27.84884267602908,-8.180672341769084,27.845141806990306,-8.185402960567785,0.39090988093895856,-9.380090624183536,0.27986674639089776,-10.029057918211606,0.31689837484964806,0.22464658603623824,0.04431998142214748,0.26896656745838565,0.8487470710002739,0.00029752347958222734,-10.0,-9.340815218879754,-5.9997688601901595,6.0,-10.0,2.5,456.870228710894,1095.9425640330537,340.8875802997375,191.92460942974049,478.7891920673928,478.40164911660486
5900.000000000001,0.18897070628845555,-37.308287429388,27.859605298111006,438.6829167778209,27.848842681137963,-8.180672335239022,27.845141812103,-8.185402954032156,0.3909098872257265,-9.380090465225294,0.2798667550044543,-10.029057917521584,0.31636394860864603,0.22426773707236664,0.044245238189289375,0.2685129752616561,0.8487470726122989,0.00029702172209893714,-10.0,-9.34081521849373,-5.999768775323786,6.0,-10.0,2.5,456.87023542841024,1095.9425828103288,340.88758047732193,191.92460943053968,478.78919218852167,478.4016491064168
5910.000000000001,0.18897071313477432,-37.30827903116912,27.859605303161416,438.6829007034093,27.84884268610556,-8.1806723288895,27.845141817064807,-8.185402947689454,0.3909098933363961,-9.380090310728237,0.2798667633767889,-10.029057916865838,0.3157350109038514,0.22382188968822356,0.04415727703406932,0.2679791667222928,0.8487470741846195,0.00029643123168725244,-10.0,-9.340815218123224,-5.999768692766168,6.0,-10.0,2.5,456.8702419577942,1095.9426010477405,340.8875806497375,191.9246094313164,478.7891923062516,478.4016490965026
5920.000000000001,0.1889707197846013,-37.30827087363318,27.85960530852004,438.6828850851552,27.84884269090879,-8.180672322750127,27.8451418218437,-8.185402941580547,0.39090989927151726,-9.380090160668033,0.27986677150878747,-10.029057916228908,0.31643830610117185,0.22432045095057343,0.04425563599550956,0.268576086946083,0.8487470757102766,0.0002970915227051476,-10.0,-9.340815217775456,-5.999768612441699,6.0,-10.0,2.5,456.870248300054,1095.9426187666295,340.88758081725246,191.92460943206208,478.78919242059993,478.4016490868734
5930.000000000001,0.1889707262359077,-37.30826295875221,27.859605323027893,438.6828699826416,27.84884269542688,-8.180672316975176,27.84514182641781,-8.185402935733407,0.39090990502888623,-9.380090015082828,0.2798667793979105,-10.02905791560687,0.3427695418517692,0.24298644356747884,0.04793820323962596,0.2909246468071048,0.8487470772211004,0.0003218128823718708,-10.0,-9.340815217483623,-5.999768535231567,6.0,-10.0,2.5,456.87025445365725,1095.9426358799833,340.8875809779362,191.92460943277916,478.78919253154,478.40164907753456
5940.000000000001,0.18897073252012653,-37.30825525151684,27.859605316264375,438.6828551356869,27.848842700177364,-8.180672310903162,27.845141831110023,-8.18540292973529,0.3909099106387404,-9.380089873317727,0.2798667870830288,-10.029057915000353,0.31057967108016304,0.22016731620318447,0.04343627230246666,0.2636035885056512,0.8487470786122797,0.0002915910699510418,-10.0,-9.340815217077022,-5.999768458899609,6.0,-10.0,2.5,456.8702604458172,1095.9426527498258,340.8875811382343,191.92460943351225,478.7891926395645,478.4016490684373
5950.000000000001,0.18897073862733252,-37.30824775919541,27.859605324476856,438.6828409734524,27.848842704441207,-8.180672305453188,27.845141835436102,-8.185402924205219,0.39090991608932896,-9.380089735518709,0.2798667945514144,-10.029057914414013,0.3208428957509774,0.22744283098667673,0.0448716399518129,0.2723144709384896,0.8487470800969419,0.00030122680417098846,-10.0,-9.340815216773535,-5.999768385386403,6.0,-10.0,2.5,456.8702662708925,1095.9426688095205,340.8875812895833,191.92460943419044,478.7891927445685,478.4016490595953
5960.000000000001,0.18897074456507876,-37.308240475046375,27.859605326390657,438.6828269462735,27.848842708801637,-8.180672299879802,27.845141839752287,-8.18540291868783,0.390909921388813,-9.380089601555824,0.2798668018125879,-10.02905791383597,0.31328072591796563,0.222082073452623,0.04381402833569131,0.26589610178831435,0.8487470814209641,0.0002941269749519056,-10.0,-9.340815216471299,-5.999768313690652,6.0,-10.0,2.5,456.8702719341193,1095.9426847296993,340.8875814399144,191.92460943486248,478.7891928466488,478.4016490510048
5970.000000000001,0.18897075033985936,-37.30823338998161,27.859605331297555,438.68281286786976,27.848842712995456,-8.180672294519354,27.845141843894048,-8.185402913393375,0.3909099265425609,-9.380089471260817,0.2798668088744052,-10.029057913281122,0.31452707991185447,0.22296560434697407,0.043988337101545344,0.2669539414485194,0.8487470825193579,0.0002952971229532406,-10.0,-9.340815216186115,-5.999768244333893,6.0,-10.0,2.5,456.8702774425623,1095.9427007014754,340.88758158241774,191.92460943551083,478.789192945935,478.4016490426438
5980.000000000001,0.18897075594811844,-37.30822651186738,27.85960533446737,438.68280002378697,27.848842717165,-8.180672289189884,27.84514184808443,-8.185402908036734,0.3909099315492317,-9.38008934477375,0.27986681573289535,-10.029057912738152,0.31102307184772526,0.22048164350012875,0.043498281771171904,0.26397992527130065,0.8487470839479823,0.00029200734317829004,-10.0,-9.340815215797875,-5.999768176029989,6.0,-10.0,2.5,456.870282790105,1095.942715275801,340.88758172900543,191.92460943617073,478.7891930423166,478.4016490345264
5990.000000000001,0.1889707613989852,-37.30821982525603,27.859605340015776,438.6827874317628,27.848842720972502,-8.180672284323235,27.84514185192941,-8.185402903121712,0.39090993641398974,-9.380089221821038,0.27986682239867583,-10.029057912215706,0.3152398051620303,0.2234708513429866,0.044088014456411126,0.2675588657993977,0.8487470852923379,0.00029596626421967326,-10.0,-9.340815215542818,-5.999768110403068,6.0,-10.0,2.5,456.8702879887611,1095.942729558761,340.8875818642208,191.9246094367689,478.7891931360069,478.40164902663327
