time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741
10.000000000000002,19.028749026604913,-5.379860456009283,49.71612356761399,71.95436487266068,49.5776200074941,16.9129044755353,49.262064520248856,13.71873774210485,19.660314488008645,-6.0178194768934645,19.510106938238494,-9.983193978282317,0.6183483703524731,0.7432827266273526,1.673072319461285,2.416355046088638,3.9077567952694015,0.008929694114185418,-10.0,11.181990237473997,17.280800602930128,6.0,-10.0,2.5,456.04458791146425,510.3879842594041,427.15078518820656,239.79024427074137,454.24910319965113,449.8881581853764
10.00000000000002,19.028749026604903,-5.379860456008373,49.71612356761399,71.95436487266068,49.57762000749411,16.91290447553496,49.26206452024887,13.71873774210485,19.660314488008645,-6.0178194768934645,19.510106938238494,-9.983193978282657,0.6183483700295012,0.743282726239126,1.6730723185874168,2.4163550448265427,3.907756795269404,0.008929694109521316,-10.0,11.181990237473997,17.280800602930128,6.0,-10.0,2.5,456.04458791146425,510.3879842594041,427.15078518820656,239.79024427074128,454.24910319965113,449.88815818537546
20.000000000000004,17.915279658515587,-20.07267074471156,51.47075878398272,62.41410320355806,51.342516908648555,20.063074287510403,51.04857204534138,15.194372033114234,18.557729382660987,-13.020697920529756,18.38143924082313,-10.07460205783434,0.6457758176495907,0.5999707839523635,1.6901148547684697,2.2900856387208326,3.5462548707010795,0.008938097964247603,-10.0,12.7380061838316,21.142681985540094,6.0,-10.0,2.5,440.9259324096403,496.9683169573124,429.8432097642332,240.75210094791353,448.07516393760574,451.8121749792357
20.000000000000043,17.915279658515587,-20.07267074471156,51.47075878398272,62.41410320355925,51.342516908648555,20.06307428751012,51.0485720453414,15.194372033114234,18.557729382660987,-13.020697920529756,18.38143924082313,-10.074602057833316,0.6457758180202273,0.599970784296707,1.6901148557384686,2.2900856400351755,3.5462548707010337,0.00893809796937739,-10.0,12.7380061838316,21.142681985540094,6.0,-10.0,2.5,440.9259324096403,496.9683169573133,429.8432097642335,240.75210094791353,448.07516393760574,451.81217497923535
30.000000000000004,17.52945594152268,-23.33902054759062,52.44374972147624,61.23056296428939,52.31949934448617,20.683158334360144,52.02559784137123,15.98472456875021,18.162741505507945,-22.562939419219617,17.984297976333146,-10.06306308025188,0.6507949307004398,0.5823484119765174,1.6234980132153514,2.205846425191869,3.3894646702575764,0.008852716100900968,-10.0,13.20272392127572,21.660625184265143,6.0,-10.0,2.5,437.75208743926714,494.4693287478738,428.68743702797,245.2976169195263,418.88162004407246,452.5252977947466
30.000000000000064,17.529455941522688,-23.339020547590646,52.44374972147624,61.23056296428939,52.319499344486175,20.683158334360257,52.02559784137124,15.98472456875021,18.162741505507945,-22.562939419219617,17.984297976333153,-10.06306308025188,0.6507949307004398,0.5823484119765153,1.6234980132153531,2.205846425191869,3.3894646702575764,0.008852716100900968,-10.0,13.20272392127572,21.660625184265143,6.0,-10.0,2.5,437.75208743926714,494.4693287478738,428.68743702797013,245.29761691952632,418.88162004407206,452.5252977947466
40.00000000000001,17.978715693186825,-22.704082720087033,53.08266589601685,60.807923914538485,52.954039997720045,21.212553899220268,52.64914966934455,16.483184133058387,18.62746165480832,-21.75744332973372,18.445981050152675,-10.070859151632646,0.6576124637296633,0.5930784110061246,1.6453817119687362,2.238460122974861,3.4039198562013038,0.00912143704830836,-10.0,13.686585254028389,22.198531117694472,6.0,-10.0,2.5,437.5428050649461,493.2647254328601,428.2444432267668,247.85820548214687,387.09586899087776,451.7019871301912
40.000000000000085,17.978715693186825,-22.704082720087033,53.082665896016856,60.807923914538485,52.95403999772006,21.21255389922044,52.64914966934456,16.483184133058387,18.62746165480833,-21.75744332973369,18.44598105015268,-10.07085915163276,0.6576124641103493,0.5930784113494543,1.6453817129212305,2.2384601242706847,3.403919856201303,0.009121437053588675,-10.0,13.686585254028389,22.198531117694472,6.0,-10.0,2.5,437.5428050649461,493.2647254328601,428.2444432267666,247.85820548214687,387.0958689908778,451.70198713019096
50.00000000000001,18.338808170703224,-22.066317873879854,53.77671006139187,60.94658112432626,53.64502739473356,21.846289519366564,53.33283782673321,17.024498937874228,18.996582173101785,-21.12810876856545,18.81421170882224,-10.079914562384886,0.6648598931996105,0.6040634825374028,1.667955692177236,2.272019174714639,3.4172901658733563,0.009319581470361802,-10.0,14.209652212116964,22.85094762244188,6.0,-10.0,2.5,437.5406822037769,492.72918433227534,427.9125952549171,248.939355149481,381.16350195095134,451.03448157082806
50.00000000000011,18.33880817070323,-22.066317873879935,53.776710061391874,60.94658112432626,53.645027394733575,21.84628951936662,53.33283782673322,17.024498937874228,18.996582173101785,-21.12810876856545,18.81421170882224,-10.079914562384886,0.6648598931996105,0.6040634825374052,1.6679556921772258,2.272019174714631,3.4172901658733443,0.009319581470361805,-10.0,14.209652212116964,22.85094762244188,6.0,-10.0,2.5,437.5406822037769,492.72918433227534,427.9125952549169,248.9393551494819,381.1635019509513,451.03448157082806
60.00000000000001,18.570921144239808,-21.65712664275057,54.36729490052284,61.29497280407912,54.23402395603775,22.43355559075889,53.91833808412565,17.48381062942292,19.2339485855986,-20.7281430403674,19.05084706368416,-10.083200449399667,0.6713571554167962,0.6117972388716459,1.6842776463488962,2.296074885220542,3.420049770371597,0.009438686287023932,-10.0,14.648268003505107,23.457715588532835,6.0,-10.0,2.5,437.5398020647965,492.5764790640261,427.7584291503713,249.31435387006468,377.6886761314039,450.60480187721856
60.00000000000013,18.570921144239808,-21.65712664275009,54.36729490052284,61.29497280407919,54.23402395603775,22.43355559075889,53.91833808412567,17.483810629422976,19.2339485855986,-20.7281430403674,19.050847063684166,-10.08320044940018,0.6713571554167993,0.6117972388716483,1.6842776463488969,2.296074885220545,3.420049770371585,0.009438686287023934,-10.0,14.648268003505107,23.457715588532835,6.0,-10.0,2.5,437.5398020647965,492.57647906402633,427.7584291503713,249.31435387006468,377.688676131404,450.60480187721856
70.00000000000001,18.774787914440225,-21.30963926445293,54.91464503949128,61.64984872456608,54.780212602552616,22.92130092633056,54.46438758185204,17.90868754673238,19.44283798164697,-20.3791506023006,19.25866019292924,-10.084555607140942,0.6774918958075725,0.6201348379775824,1.6957848095094463,2.315919647487029,3.418372473262496,0.009540559441259783,-10.0,14.964779775335728,23.958565786975782,6.0,-10.0,2.5,437.52575311515807,492.4788473285516,427.4790072462496,249.73420937037923,372.97311197512903,450.22685951573686
70.00000000000014,18.774787914440225,-21.30963926445293,54.91464503949128,61.64984872456608,54.78021260255263,22.921300926330787,54.46438758185205,17.90868754673238,19.44283798164697,-20.3791506023006,19.25866019292925,-10.084555607141285,0.6774918954349616,0.6201348376365171,1.6957848085767897,2.3159196462133065,3.418372473262497,0.009540559436012612,-10.0,14.964779775335728,23.958565786975782,6.0,-10.0,2.5,437.52575311515807,492.4788473285516,427.4790072462496,249.7342093703792,372.973111975129,450.22685951573686
80.00000000000001,18.972509695359324,-20.97670438223159,55.447002073026106,61.988507185462254,55.3115656493459,23.323838036905673,54.99763209512256,18.27621761559294,19.645251619797968,-20.04359574318008,19.46016836901052,-10.086267975590433,0.6833310260501001,0.6298972630362795,1.703880246907855,2.333777509944134,3.415295692680911,0.0096386838597173,-10.0,15.195961497840187,24.372634481826825,6.0,-10.0,2.5,437.5084702886477,492.3769416042924,427.0259795638428,250.25078165234817,368.56837056662727,449.8577590782001
80.00000000000017,18.972509695359324,-20.97670438223159,55.44700207302612,61.9885071854622,55.31156564934592,23.323838036905673,54.99763209512257,18.276217615589985,19.645251619797968,-20.04359574318008,19.460168369010525,-10.08626797559117,0.683331026422163,0.6298972633792457,1.7038802478355812,2.333777511214827,3.4152956926808926,0.009638683864965334,-10.0,15.195961497840187,24.372634481826825,6.0,-10.0,2.5,437.5084702886477,492.3769416042928,427.02597956384307,250.25078165234797,368.5683705666278,449.8577590782001
90.00000000000001,19.11846883257069,-20.728874185716503,55.80967723495385,62.1772998616226,55.673093058860026,23.735676060872375,55.35678901054964,18.19475772501244,19.793973875479864,-19.798663311495915,19.60889967660851,-10.089564013779466,0.6872585492725366,0.6332003218750085,1.722884071404776,2.3560843932797844,3.428235844826813,0.009715957335411229,-10.0,15.728129532608309,24.84044197157704,6.0,-10.0,2.5,437.49930041082104,492.2525143976592,427.08134288919473,249.75614353642763,366.35349456829033,449.58153723001345
90.00000000000021,19.11846883257069,-20.7288741857175,55.80967723495385,62.17729986162328,55.673093058860026,23.735676060872265,55.35678901054965,18.19475772501244,19.793973875479864,-19.798663311495915,19.60889967660851,-10.089564013779466,0.687258548901594,0.6332003215332273,1.7228840704748167,2.356084392008044,3.428235844826723,0.009715957330166832,-10.0,15.728129532608309,24.84044197157704,6.0,-10.0,2.5,437.4993004108202,492.2525143976599,427.0813428891952,249.75614353642763,366.35349456829033,449.58153723001345
100.0,19.193128293625573,-20.597837823893517,56.3061049153466,62.78330470996849,56.17000942524388,24.222381536338617,55.86148016464828,17.732575128701797,19.868242551793568,-19.67685587154432,19.68338240856765,-10.089933642645065,0.6927753800650277,0.6385384203438184,1.7442949439407942,2.3828333642846125,3.43954683271358,0.009735188194346734,-10.0,16.01364345738932,25.29801588576032,6.0,-10.0,2.5,437.5004063745288,492.5479848946809,426.95722202533847,247.7829822347082,364.1059485491487,449.44427442758735
100.00000000000024,19.193128293625573,-20.597837823893517,56.30610491534661,62.78330470996849,56.17000942524389,24.22238153633901,55.861480164648285,17.732575128706458,19.86824255179357,-19.67685587154432,19.68338240856765,-10.089933642645065,0.6927753804403577,0.638538420689764,1.7442949448857794,2.382833365575544,3.4395468327135306,0.009735188199621037,-10.0,16.01364345738932,25.29801588576032,6.0,-10.0,2.5,437.5004063745288,492.5479848946809,426.95722202533847,247.78298223471168,364.1059485491485,449.44427442758735
110.0,19.304015794782448,-20.4192499920716,56.716310648974726,63.15583802641794,56.5799668896484,24.5858762697826,56.27307225093188,17.339107587878345,19.98143147315001,-19.491855803564505,19.795914419723456,-10.089666475106467,0.6975404255275183,0.6443778812005815,1.766713446487452,2.411091327688033,3.456561425618643,0.009783568946099936,-10.0,16.264550651786635,25.674909748817807,6.0,-10.0,2.5,437.48186775352303,492.62301438561457,426.7597404872431,246.18009146338412,358.70369790384643,449.23730536865025
110.00000000000026,19.304015794782448,-20.419249992072597,56.71631064897473,63.15583802641794,56.5799668896484,24.585876269782148,56.27307225093189,17.33910758788079,19.98143147315002,-19.491855803564505,19.795914419723463,-10.089666475106185,0.6975404255275183,0.6443778812005926,1.7667134464874343,2.411091327688027,3.456561425618633,0.009783568946099936,-10.0,16.264550651786635,25.674909748817807,6.0,-10.0,2.5,437.48186775352303,492.62301438561457,426.759740487242,246.18009146338483,358.703697903846,449.23730536865
120.0,19.494663390901813,-19.908008396049325,57.14852805299386,63.4796756957545,57.01110028157358,24.939689465360917,56.70460123825893,17.060042408309528,20.16981539675526,-19.185655398078865,19.989758744076877,-10.085582778481752,0.7006758974434286,0.6529909504243704,1.791738567565343,2.444729517989713,3.4891017757423244,0.009874113235799564,-10.0,16.529414415595966,26.038233194828138,6.0,-10.0,2.5,437.7143232846156,492.61171375129146,426.4801093397796,245.02193433433004,353.6102111892847,448.8835168451635
120.00000000000028,19.49466339090182,-19.90800839604873,57.14852805299389,63.47967569575428,57.0111002815736,24.939689465360573,56.70460123825895,17.06004240831254,20.16981539675527,-19.185655398078865,19.98975874407688,-10.085582778482603,0.700675897817978,0.6529909507734345,1.7917385685231046,2.4447295192965397,3.489101775742302,0.009874113241077858,-10.0,16.529414415595966,26.038233194828138,6.0,-10.0,2.5,437.7143232846158,492.61171375129146,426.48010933977935,245.0219343343326,353.6102111892839,448.8835168451635
130.00000000000003,19.660150378525024,-17.199153674683203,57.51474922460878,66.86666117421464,57.37812900133893,25.46415550323616,57.076554793159545,16.79606243877032,20.344271890384583,-18.903961034003917,20.152663514309364,-10.103456545271854,0.705832714437604,0.6825051281955918,1.785503736138625,2.468008864334217,3.4965917757165537,0.009763363832225133,-10.0,16.753557059512843,26.6042299511974,6.0,-10.0,2.5,440.8062676150109,496.7502934287396,426.8455823144305,243.96765552393643,353.3426913164728,448.55900794889766
130.0000000000003,19.660150378525024,-17.199153674683203,57.51474922460879,66.86666117421515,57.37812900133894,25.46415550323616,57.07655479315956,16.796062438770946,20.344271890384583,-18.903961034003917,20.152663514309364,-10.103456545271854,0.7058327144376153,0.6825051281956007,1.7855037361386317,2.4680088643342324,3.496591775716519,0.009763363832225133,-10.0,16.753557059512787,26.6042299511974,6.0,-10.0,2.5,440.8062676150109,496.75029342874046,426.8455823144305,243.96765552393572,353.342691316473,448.55900794889766
140.00000000000003,19.615600720005222,-17.19466507221756,57.60746358033568,67.25747199918544,57.47168243054762,25.69730251957651,57.17259304681214,16.56463997991102,20.296579176654944,-18.980794668362904,20.105856009423235,-10.102230641037012,0.7073692473036498,0.6803299751672971,1.7896558390904844,2.469985814257781,3.4917913433088494,0.009723202597957361,-10.0,16.804049458381257,26.884488043092745,6.0,-10.0,2.5,440.90597987190114,497.1744234014783,427.2046816097954,243.14435569758484,357.3138464961247,448.6477236147985
140.00000000000034,19.615600720005222,-17.19466507221682,57.60746358033568,67.25747199918544,57.47168243054762,25.69730251957651,57.17259304681214,16.564639979910453,20.296579176654944,-18.980794668362904,20.105856009423235,-10.102230641037012,0.7073692473036376,0.6803299751672971,1.7896558390905004,2.469985814257797,3.491791343308933,0.009723202597957361,-10.0,16.804049458381257,26.884488043092745,6.0,-10.0,2.5,440.9059798719021,497.1744234014783,427.2046816097954,243.1443556975832,357.3138464961248,448.6477236147985
150.00000000000003,19.58555463559104,-17.2237438353298,57.59118160847624,67.34875475196253,57.45573187796119,25.729930529064287,57.15734177758788,16.460997008274433,20.26576977670068,-19.03049962117973,20.0749399832358,-10.099938184651933,0.707393917645513,0.6789693801167971,1.7905650334031205,2.4695344135199173,3.491031449265928,0.009703053184889513,-10.0,16.791682344734852,26.925633738337865,6.0,-10.0,2.5,440.9327729600448,497.31065819069846,427.3358402463683,242.79959178062225,357.0317882757694,448.708030488254
150.00000000000037,19.58555463559104,-17.2237438353298,57.59118160847624,67.34875475196253,57.45573187796119,25.729930529064287,57.15734177758788,16.460997008274433,20.26576977670068,-19.03049962117973,20.0749399832358,-10.099938184651933,0.707393917645513,0.6789693801167971,1.7905650334031205,2.4695344135199173,3.491031449265928,0.009703053184889513,-10.0,16.791682344734852,26.925633738337865,6.0,-10.0,2.5,440.9327729600448,497.31065819069846,427.3358402463683,242.79959178062225,357.03178827576926,448.708030488254
160.00000000000003,19.58673807901532,-17.216803296145144,57.565663303959134,67.31737500060609,57.43014925376038,25.716206823502088,57.13166143806023,16.439061440255216,20.267321604091247,-19.02799473244346,20.07631462060156,-10.09984923435178,0.7071638632757515,0.6785683563440332,1.7917867576017923,2.4703551139458257,3.4933277027230325,0.009704424643590247,-10.0,16.775034600496838,26.913509424186145,6.0,-10.0,2.5,440.939003726944,497.2943640617669,427.3707589779533,242.73469621195875,356.40943268534085,448.7055794054115
160.0000000000004,19.58673807901532,-17.216803296145144,57.565663303959134,67.31737500060609,57.43014925376038,25.716206823502088,57.13166143806023,16.439061440255216,20.267321604091247,-19.02799473244346,20.07631462060156,-10.09984923435178,0.7071638632757515,0.6785683563440332,1.7917867576017923,2.4703551139458257,3.4933277027230325,0.009704424643590247,-10.0,16.775034600496838,26.913509424186145,6.0,-10.0,2.5,440.939003726944,497.2943640617669,427.3707589779533,242.73469621195875,356.40943268534085,448.7055794054115
170.00000000000003,19.592447368941976,-17.209344180209513,57.5580290627055,67.28769092193642,57.42242768408502,25.706557516886505,57.12377567398623,16.443365938027455,20.273305038432124,-19.01833785360748,20.082253153527287,-10.100195608598938,0.7070613071736577,0.6785893552759443,1.79234151043495,2.4709308657108946,3.494648682711783,0.009708550353799352,-10.0,16.77035970947975,26.903501671564012,6.0,-10.0,2.5,440.936345181953,497.2627628893436,427.3667093543908,242.75196821195712,356.22934408741054,448.6941121872935
170.00000000000043,19.592447368941976,-17.209344180209513,57.5580290627055,67.28769092193642,57.42242768408502,25.706557516886505,57.12377567398623,16.443365938027455,20.273305038432124,-19.01833785360748,20.082253153527287,-10.100195608598938,0.7070613071736577,0.6785893552759443,1.79234151043495,2.4709308657108946,3.494648682711783,0.009708550353799352,-10.0,16.77035970947975,26.903501671564012,6.0,-10.0,2.5,440.936345181953,497.2627628893436,427.3667093543908,242.75196821195712,356.22934408741054,448.6941121872935
180.00000000000003,19.594734674633266,-17.207281866259876,57.559194729898,67.28037531730297,57.42356627700431,25.70513742800432,57.12485787095117,16.448725671872637,20.275650463170063,-19.014553055320025,20.084607524916134,-10.100348163461147,0.7070580780168447,0.6786606424850644,1.7923893616152342,2.4710500041002987,3.4948331416156018,0.009710104318273868,-10.0,16.77130514463215,26.90168884989839,6.0,-10.0,2.5,440.93411582522,497.2519842470418,427.35977503484384,242.769650885296,356.25054902575255,448.6895470591487
180.00000000000043,19.594734674633266,-17.207281866259876,57.559194729898,67.28037531730297,57.42356627700431,25.70513742800432,57.12485787095117,16.448725671872637,20.275650463170063,-19.014553055320025,20.084607524916134,-10.100348163461147,0.7070580780168447,0.6786606424850644,1.7923893616152342,2.4710500041002987,3.4948331416156018,0.009710104318273868,-10.0,16.77130514463215,26.90168884989839,6.0,-10.0,2.5,440.93411582522,497.2519842470418,427.35977503484384,242.769650885296,356.25054902575255,448.6895470591487
190.00000000000003,19.594878833995153,-17.20749552945327,57.561102090566095,67.28204451120985,57.42547538764338,25.70631573512128,57.126767418553456,16.450624213993137,20.27577760620168,-19.014347894471825,20.084745361981707,-10.100359050922464,0.707075203420689,0.6786884314914279,1.7923210554766629,2.4710094869680903,3.494691194110384,0.009710151200658115,-10.0,16.772602033315536,26.902769046266712,6.0,-10.0,2.5,440.933543198924,497.2523108066686,427.35757719578226,242.775378789316,356.2869042553319,448.6892774338471
190.00000000000048,19.594878833995153,-17.20749552945327,57.561102090566095,67.28204451120985,57.42547538764338,25.70631573512128,57.126767418553456,16.450624213993137,20.27577760620168,-19.014347894471825,20.084745361981707,-10.100359050922464,0.707075203420689,0.6786884314914279,1.7923210554766629,2.4710094869680903,3.494691194110384,0.009710151200658115,-10.0,16.772602033315536,26.902769046266712,6.0,-10.0,2.5,440.933543198924,497.2523108066686,427.35757719578226,242.775378789316,356.2869042553319,448.6892774338471
200.00000000000003,19.59461591280428,-17.20787604782697,57.56187092768193,67.28399597480643,57.426249042454,25.707195798077635,57.127549558781645,16.450767442765084,20.275498508751195,-19.014798253610397,20.08446961649585,-10.100340949222357,0.7070849015095231,0.6786902814177547,1.792283584231513,2.470973865649268,3.494592884636766,0.009709949870443354,-10.0,16.773106460890403,26.903675320453768,6.0,-10.0,2.5,440.9336190699054,497.25412647826727,427.3577531217316,242.77558656625396,356.2995319538038,448.68981240553046
200.00000000000048,19.59461591280428,-17.20787604782697,57.56187092768193,67.28399597480643,57.426249042454,25.707195798077635,57.127549558781645,16.450767442765084,20.275498508751195,-19.014798253610397,20.08446961649585,-10.100340949222357,0.7070849015095231,0.6786902814177547,1.792283584231513,2.470973865649268,3.494592884636766,0.009709949870443354,-10.0,16.773106460890403,26.903675320453768,6.0,-10.0,2.5,440.9336190699054,497.25412647826727,427.3577531217316,242.77558656625396,356.2995319538038,448.68981240553046
210.00000000000003,19.59449004166259,-17.207999235334228,57.561979077861594,67.28465315567348,57.42635900900613,25.707476327107884,57.12766303739087,16.45060901377451,20.275368099441465,-19.015008687123608,20.084339132495728,-10.100331663942086,0.7070867349909388,0.6786866047831424,1.7922754180099607,2.4709620227931035,3.4945670743275485,0.009709852458667824,-10.0,16.773174144350037,26.903986080459163,6.0,-10.0,2.5,440.9337295606024,497.25488588542606,427.35818996011466,242.77501265240736,356.2997363725222,448.6900664188296
210.0000000000005,19.59449004166259,-17.207999235334228,57.561979077861594,67.28465315567348,57.42635900900613,25.707476327107884,57.12766303739087,16.45060901377451,20.275368099441465,-19.015008687123608,20.084339132495728,-10.100331663942086,0.7070867349909388,0.6786866047831424,1.7922754180099607,2.4709620227931035,3.4945670743275485,0.009709852458667824,-10.0,16.773174144350037,26.903986080459163,6.0,-10.0,2.5,440.9337295606024,497.25488588542606,427.35818996011466,242.77501265240736,356.2997363725222,448.6900664188296
220.00000000000003,19.594478375773186,-17.20799274279787,57.561942175440805,67.28468162095885,57.42632218628712,25.707504438128467,57.12762645055177,16.45054924700662,20.275356787392777,-19.015026940730053,20.084327337193315,-10.100330370446216,0.7070867723400697,0.678685147572257,1.7922777712964668,2.470962918868724,3.4945681570186795,0.00970984597184188,-10.0,16.773150166722473,26.90402532429169,6.0,-10.0,2.5,440.9337623216546,497.2549595899827,427.3583670446001,242.7748240621478,356.29807704813646,448.69008992600095
220.00000000000057,19.594478375773186,-17.20799274279787,57.561942175440805,67.28468162095885,57.42632218628712,25.707504438128467,57.12762645055177,16.45054924700662,20.275356787392777,-19.015026940730053,20.084327337193315,-10.100330370446216,0.7070867723400697,0.678685147572257,1.7922777712964668,2.470962918868724,3.4945681570186795,0.00970984597184188,-10.0,16.773150166722473,26.90402532429169,6.0,-10.0,2.5,440.9337623216546,497.2549595899827,427.3583670446001,242.7748240621478,356.29807704813646,448.69008992600095
230.00000000000003,19.59449328869374,-17.207970660066593,57.56192496670998,67.28461478877438,57.426304753931646,25.707493422933965,57.12760860135644,16.45056052560477,20.27537246719496,-19.015001639131413,20.08434284260153,-10.100331173397308,0.7070865308084734,0.6786849452770566,1.79227931647177,2.4709642617488266,3.4945712498915213,0.009709855652931459,-10.0,16.773140219528727,26.90401561610156,6.0,-10.0,2.5,440.93375864650847,497.2548884565564,427.3583864347001,242.77486835421547,356.2973961596518,448.6900601023984
230.0000000000006,19.59449328869374,-17.207970660066593,57.56192496670998,67.28461478877438,57.426304753931646,25.707493422933965,57.12760860135644,16.45056052560477,20.27537246719496,-19.015001639131413,20.08434284260153,-10.100331173397308,0.7070865308084734,0.6786849452770566,1.79227931647177,2.4709642617488266,3.4945712498915213,0.009709855652931459,-10.0,16.773140219528727,26.90401561610156,6.0,-10.0,2.5,440.93375864650847,497.2548884565564,427.3583864347001,242.77486835421547,356.2973961596518,448.6900601023984
240.00000000000003,19.594501944181967,-17.20796172294476,57.561929968702266,67.28459082152466,57.426309654405244,25.70749333254344,57.127613290957406,16.45058044129678,20.27538137004894,-19.01498727311227,20.08435175246027,-10.10033169624336,0.7070865631449486,0.678685144107183,1.7922796498297746,2.470964793936957,3.494571842727019,0.009709861634378526,-10.0,16.773144396223756,26.90401492463621,6.0,-10.0,2.5,440.93375163485103,497.25485198176295,427.3583725402594,242.77493383459665,356.29737878590333,448.69004289110046
240.00000000000065,19.594501944181967,-17.20796172294476,57.561929968702266,67.28459082152466,57.426309654405244,25.70749333254344,57.127613290957406,16.45058044129678,20.27538137004894,-19.01498727311227,20.08435175246027,-10.10033169624336,0.7070865631449486,0.678685144107183,1.7922796498297746,2.470964793936957,3.494571842727019,0.009709861634378526,-10.0,16.773144396223756,26.90401492463621,6.0,-10.0,2.5,440.93375163485103,497.25485198176295,427.3583725402594,242.77493383459665,356.29737878590333,448.69004289110046
250.00000000000003,19.594503662608417,-17.20796096742086,57.56193782351478,67.28459468135321,57.42631750199018,25.707499068794675,57.12762111189616,16.45059009058525,20.275383067486107,-19.01498453405688,20.08435348276535,-10.10033179271295,0.7070866452283223,0.678685257180503,1.7922794908713284,2.4709647480518315,3.494571372160399,0.009709862690297014,-10.0,16.773149898046142,26.90402045438884,6.0,-10.0,2.5,440.9337489616681,497.254849356989,427.3583658713154,242.77496360937212,356.29748320654454,448.690039554731
250.00000000000065,19.594503662608417,-17.20796096742086,57.56193782351478,67.28459468135321,57.42631750199018,25.707499068794675,57.12762111189616,16.45059009058525,20.275383067486107,-19.01498453405688,20.08435348276535,-10.10033179271295,0.7070866452283223,0.678685257180503,1.7922794908713284,2.4709647480518315,3.494571372160399,0.009709862690297014,-10.0,16.773149898046142,26.90402045438884,6.0,-10.0,2.5,440.9337489616681,497.254849356989,427.3583658713154,242.77496360937212,356.29748320654454,448.690039554731
260.00000000000006,19.594503250103468,-17.20796183643975,57.56194189667338,67.28460171589956,57.426321588105566,25.707503435444323,57.12762521788488,16.45059260954031,20.2753826044575,-19.01498528121914,20.084353034480515,-10.100331754550098,0.7070867046278617,0.6786852891150306,1.7922793781951227,2.4709646673101533,3.49457096440615,0.009709862440905853,-10.0,16.773152665683995,26.90402493422312,6.0,-10.0,2.5,440.9337487386628,497.254854624621,427.3583660548288,242.77497065629237,356.297534877492,448.690040434926
260.0000000000007,19.594503250103468,-17.20796183643975,57.56194189667338,67.28460171589956,57.426321588105566,25.707503435444323,57.12762521788488,16.45059260954031,20.2753826044575,-19.01498528121914,20.084353034480515,-10.100331754550098,0.7070867046278617,0.6786852891150306,1.7922793781951227,2.4709646673101533,3.49457096440615,0.009709862440905853,-10.0,16.773152665683995,26.90402493422312,6.0,-10.0,2.5,440.9337487386628,497.254854624621,427.3583660548288,242.77497065629237,356.297534877492,448.690040434926
270.00000000000006,19.594502885926744,-17.207962257196044,57.56194317391276,67.28460501895177,57.42632287214936,25.707505354194154,57.12762651431924,16.450592907340308,20.275382219420585,-19.014985902530757,20.08435265176985,-10.100331723168948,0.707097552884545,0.6786956789624942,1.792306784315332,2.4710024632778262,3.4945708031339935,0.009710010866067409,-10.0,16.773153530263357,26.90402698391597,6.0,-10.0,2.5,440.93374897743024,497.2548577214808,427.3583675605621,242.77497120425883,356.2975438499535,448.6900411849281
270.0000000000007,19.594502885926744,-17.207962257196044,57.56194317391276,67.28460501895177,57.42632287214936,25.707505354194154,57.12762651431924,16.450592907340308,20.275382219420585,-19.014985902530757,20.08435265176985,-10.100331723168948,0.707097552884545,0.6786956789624942,1.792306784315332,2.4710024632778262,3.4945708031339935,0.009710010866067409,-10.0,16.773153530263357,26.90402698391597,6.0,-10.0,2.5,440.93374897743024,497.2548577214808,427.3583675605621,242.77497120425883,356.2975438499535,448.6900411849281
280.00000000000006,19.594502838403308,-17.207962265623593,57.561943410195376,67.28460567622722,57.426323110036016,25.707505878689744,57.127626754083614,16.45059297266772,20.27538217001945,-19.014985982246458,20.084352601638567,-10.10033171647359,0.707075063777457,0.6786740851224441,1.792249767193774,2.470923852316218,3.494570773173116,0.009709701938721385,-10.0,16.773153699748377,26.90402756476328,6.0,-10.0,2.5,440.9337490670338,497.25485835526825,427.3583682873337,242.77497134015763,356.29754124036253,448.6900412862744
280.0000000000007,19.594502838403308,-17.207962265623593,57.561943410195376,67.28460567622722,57.426323110036016,25.707505878689744,57.127626754083614,16.45059297266772,20.27538217001945,-19.014985982246458,20.084352601638567,-10.10033171647359,0.707075063777457,0.6786740851224441,1.792249767193774,2.470923852316218,3.494570773173116,0.009709701938721385,-10.0,16.773153699748377,26.90402756476328,6.0,-10.0,2.5,440.9337490670338,497.25485835526825,427.3583682873337,242.77497134015763,356.29754124036253,448.6900412862744
290.00000000000006,19.594502863684436,-17.207962219145116,57.561943500376806,67.28460577694909,57.42632319979565,25.707506061368065,57.127626843423,16.450593075542827,20.275382196084504,-19.014985940186815,20.084352627315827,-10.100331716521907,0.7070859850081243,0.6786845653443008,1.7922774475497123,2.4709620128940126,3.4945707668999018,0.009709851904251004,-10.0,16.773153768138968,26.904027767077647,6.0,-10.0,2.5,440.933749072174,497.25485839942286,427.358368521223,242.77497165550483,356.2975396579812,448.69004123842353
290.0000000000007,19.594502863684436,-17.207962219145116,57.561943500376806,67.28460577694909,57.42632319979565,25.707506061368065,57.127626843423,16.450593075542827,20.275382196084504,-19.014985940186815,20.084352627315827,-10.100331716521907,0.7070859850081243,0.6786845653443008,1.7922774475497123,2.4709620128940126,3.4945707668999018,0.009709851904251004,-10.0,16.773153768138968,26.904027767077647,6.0,-10.0,2.5,440.933749072174,497.25485839942286,427.358368521223,242.77497165550483,356.2975396579812,448.69004123842353
300.00000000000006,19.59450289029235,-17.207962184400685,57.561943561506624,67.28460579474483,57.42632326068546,25.707506152783367,57.12762690378369,16.450593166840463,20.275382223363284,-19.01498589616864,20.084352654490218,-10.100331717458973,0.707086548250254,0.6786851052211325,1.792278873981777,2.4709639792029088,3.4945707640988517,0.009709859643352817,-10.0,16.77315381431714,26.90402786601624,6.0,-10.0,2.5,440.9337490597623,497.2548583628713,427.3583685937584,242.77497194201203,356.2975391138121,448.690041186721
300.0000000000007,19.59450289029235,-17.207962184400685,57.561943561506624,67.28460579474483,57.42632326068546,25.707506152783367,57.12762690378369,16.450593166840463,20.275382223363284,-19.01498589616864,20.084352654490218,-10.100331717458973,0.707086548250254,0.6786851052211325,1.792278873981777,2.4709639792029088,3.4945707640988517,0.009709859643352817,-10.0,16.77315381431714,26.90402786601624,6.0,-10.0,2.5,440.9337490597623,497.2548583628713,427.3583685937584,242.77497194201203,356.2975391138121,448.690041186721
310.00000000000006,19.594502907494007,-17.207962165464068,57.56194360875384,67.28460581042009,57.426323307866646,25.70750620948309,57.12762695064011,16.450593233653137,20.27538224085133,-19.014985867949207,20.08435267200249,-10.10033171816184,0.7070838652765512,0.6786825297471509,1.792272071938434,2.470954601685585,3.494570761728748,0.00970982280255976,-10.0,16.773153849117705,26.904027925811594,6.0,-10.0,2.5,440.93374904730456,497.2548583371505,427.3583686125149,242.77497215074376,356.297539087226,448.6900411532823
310.0000000000007,19.594502907494007,-17.207962165464068,57.56194360875384,67.28460581042009,57.426323307866646,25.70750620948309,57.12762695064011,16.450593233653137,20.27538224085133,-19.014985867949207,20.08435267200249,-10.10033171816184,0.7070838652765512,0.6786825297471509,1.792272071938434,2.470954601685585,3.494570761728748,0.00970982280255976,-10.0,16.773153849117705,26.904027925811594,6.0,-10.0,2.5,440.93374904730456,497.2548583371505,427.3583686125149,242.77497215074376,356.297539087226,448.6900411532823
320.00000000000006,19.594502915080422,-17.207962158491824,57.56194364118971,67.28460583262671,57.42632334025373,25.707506245424096,57.127626982909206,16.450593272544324,20.275382248459163,-19.01498585567288,20.084352679666445,-10.100331718444238,0.7070843828530861,0.6786830263889647,1.7922733825550907,2.470956408944056,3.494570759678985,0.009709829909000477,-10.0,16.77315387238707,26.90402796320052,6.0,-10.0,2.5,440.9337490400764,497.25485833456526,427.35836861749374,242.7749722704834,356.29753922894423,448.6900411386789
320.0000000000007,19.594502915080422,-17.207962158491824,57.56194364118971,67.28460583262671,57.42632334025373,25.707506245424096,57.127626982909206,16.450593272544324,20.275382248459163,-19.01498585567288,20.084352679666445,-10.100331718444238,0.7070843828530861,0.6786830263889647,1.7922733825550907,2.470956408944056,3.494570759678985,0.009709829909000477,-10.0,16.77315387238707,26.90402796320052,6.0,-10.0,2.5,440.9337490400764,497.25485833456526,427.35836861749374,242.7749722704834,356.29753922894423,448.6900411386789
330.00000000000006,19.594502917470393,-17.207962156815995,57.56194365967232,67.28460585178613,57.42632335876498,25.70750626637164,57.127627001403845,16.450593291282075,20.2753822507914,-19.0149858519095,20.08435268203757,-10.100331718493123,0.7070833824109464,0.6786820660234877,1.7922708458180967,2.4709529118415845,3.494570758283644,0.009709816168734819,-10.0,16.77315388547504,26.904027984997924,6.0,-10.0,2.5,440.9337490371448,497.2548583416627,427.358368621413,242.77497232714236,356.2975393433362,448.69004113420567
330.0000000000007,19.594502917470393,-17.207962156815995,57.56194365967232,67.28460585178613,57.42632335876498,25.70750626637164,57.127627001403845,16.450593291282075,20.2753822507914,-19.0149858519095,20.08435268203757,-10.100331718493123,0.7070833824109464,0.6786820660234877,1.7922708458180967,2.4709529118415845,3.494570758283644,0.009709816168734819,-10.0,16.77315388547504,26.904027984997924,6.0,-10.0,2.5,440.9337490371448,497.2548583416627,427.358368621413,242.77497232714236,356.2975393433362,448.69004113420567
340.00000000000006,19.594502918182847,-17.207962156509012,57.56194367013036,67.28460586487876,57.42632336919229,25.70750627873798,57.127627011835195,16.450593300636854,20.27538225145168,-19.014985850844027,20.084352682719366,-10.100331718477946,0.7070850692721664,0.6786836850498854,1.7922751210419106,2.470958806091796,3.494570757427055,0.009709839331480858,-10.0,16.773153892794426,26.904027997931905,6.0,-10.0,2.5,440.9337490360287,497.2548583486427,427.3583686251224,242.77497235500417,356.29753940897683,448.6900411329552
340.0000000000007,19.594502918182847,-17.207962156509012,57.56194367013036,67.28460586487876,57.42632336919229,25.70750627873798,57.127627011835195,16.450593300636854,20.27538225145168,-19.014985850844027,20.084352682719366,-10.100331718477946,0.7070850692721664,0.6786836850498854,1.7922751210419106,2.470958806091796,3.494570757427055,0.009709839331480858,-10.0,16.773153892794426,26.904027997931905,6.0,-10.0,2.5,440.9337490360287,497.2548583486427,427.3583686251224,242.77497235500417,356.29753940897683,448.6900411329552
350.00000000000006,19.594502918376936,-17.20796215648602,57.561943675697634,67.28460587265573,57.42632337474543,25.707506285674295,57.127627017395255,16.450593305236623,20.275382251612992,-19.01498585058374,20.084352682890835,-10.10033171845754,0.7070859741521673,0.678684553531928,1.7922774143870193,2.470961967918947,3.494570756946153,0.009709851756479999,-10.0,16.773153896684505,26.90402800523032,6.0,-10.0,2.5,440.93374903564927,497.25485835342175,427.3583686280252,242.7749723685592,356.2975394401169,448.6900411326615
350.0000000000007,19.594502918376936,-17.20796215648602,57.561943675697634,67.28460587265573,57.42632337474543,25.707506285674295,57.127627017395255,16.450593305236623,20.275382251612992,-19.01498585058374,20.084352682890835,-10.10033171845754,0.7070859741521673,0.678684553531928,1.7922774143870193,2.470961967918947,3.494570756946153,0.009709851756479999,-10.0,16.773153896684505,26.90402800523032,6.0,-10.0,2.5,440.93374903564927,497.25485835342175,427.3583686280252,242.7749723685592,356.2975394401169,448.6900411326615
360.00000000000006,19.594502918456428,-17.20796215645666,57.561943678573385,67.2846058768447,57.42632337761511,25.7075062894196,57.12762702026915,16.450593307555437,20.275382251675765,-19.014985850482446,20.084352682957945,-10.1003317184431,0.7070864013661101,0.6786849635552769,1.7922784971140644,2.4709634606693407,3.494570756693061,0.009709857622524227,-10.0,16.773153898699206,26.904028009192245,6.0,-10.0,2.5,440.93374903551694,497.2548583561161,427.3583686299524,242.77497237535997,356.2975394530108,448.6900411325531
360.0000000000007,19.594502918456428,-17.20796215645666,57.561943678573385,67.2846058768447,57.42632337761511,25.7075062894196,57.12762702026915,16.450593307555437,20.275382251675765,-19.014985850482446,20.084352682957945,-10.1003317184431,0.7070864013661101,0.6786849635552769,1.7922784971140644,2.4709634606693407,3.494570756693061,0.009709857622524227,-10.0,16.773153898699206,26.904028009192245,6.0,-10.0,2.5,440.93374903551694,497.2548583561161,427.3583686299524,242.77497237535997,356.2975394530108,448.6900411325531
370.00000000000006,19.59450291851928,-17.207962156400754,57.56194368005044,67.28460587896194,57.4263233790896,25.707506291396957,57.127627021745326,16.450593308773932,20.27538225173121,-19.01498585039297,20.08435268301516,-10.10033171843628,0.7070865870477897,0.6786851417618277,1.792278967694475,2.470964109456302,3.4945707565646384,0.009709860172072995,-10.0,16.773153899739043,26.90402801129136,6.0,-10.0,2.5,440.93374903545487,497.254858357456,427.3583686310821,242.77497237895724,356.2975394579452,448.6900411324561
370.00000000000074,19.59450291851928,-17.207962156400754,57.56194368005044,67.28460587896194,57.4263233790896,25.707506291396957,57.127627021745326,16.450593308773932,20.27538225173121,-19.01498585039297,20.08435268301516,-10.10033171843628,0.7070865870477897,0.6786851417618277,1.792278967694475,2.470964109456302,3.4945707565646384,0.009709860172072995,-10.0,16.773153899739043,26.90402801129136,6.0,-10.0,2.5,440.93374903545487,497.254858357456,427.3583686310821,242.77497237895724,356.2975394579452,448.6900411324561
380.00000000000006,19.59450291857328,-17.207962156346127,57.56194368082596,67.2846058800111,57.426323379863994,25.707506292441565,57.12762702252007,16.45059330945452,20.27538225178216,-19.01498585031075,20.08435268306691,-10.100331718432187,0.7070866640961952,0.6786852157065689,1.7922791629546782,2.470964378661247,3.494570756499356,0.009709861229989463,-10.0,16.773153900288037,26.90402801240197,6.0,-10.0,2.5,440.9337490354111,497.2548583580761,427.3583686316925,242.77497238096944,356.2975394599244,448.69004113236286
380.00000000000074,19.59450291857328,-17.207962156346127,57.56194368082596,67.2846058800111,57.426323379863994,25.707506292441565,57.12762702252007,16.45059330945452,20.27538225178216,-19.01498585031075,20.08435268306691,-10.100331718432187,0.7070866640961952,0.6786852157065689,1.7922791629546782,2.470964378661247,3.494570756499356,0.009709861229989463,-10.0,16.773153900288037,26.90402801240197,6.0,-10.0,2.5,440.9337490354111,497.2548583580761,427.3583686316925,242.77497238096944,356.2975394599244,448.69004113236286
390.00000000000006,19.59450291861424,-17.207962156299686,57.56194368124807,67.28460588054725,57.42632338028691,25.707506293005448,57.12762702294297,16.450593309845885,20.27538225182183,-19.014985850246745,20.084352683107,-10.100331718433154,0.7070866413775059,0.6786851938958399,1.7922791053490024,2.4709642992448426,3.494570756464937,0.00970986091794953,-10.0,16.773153900589023,26.904028013000808,6.0,-10.0,2.5,440.93374903538177,497.2548583583681,427.3583686320085,242.77497238213863,356.29753946090057,448.69004113228823
390.00000000000074,19.59450291861424,-17.207962156299686,57.56194368124807,67.28460588054725,57.42632338028691,25.707506293005448,57.12762702294297,16.450593309845885,20.27538225182183,-19.014985850246745,20.084352683107,-10.100331718433154,0.7070866413775059,0.6786851938958399,1.7922791053490024,2.4709642992448426,3.494570756464937,0.00970986091794953,-10.0,16.773153900589023,26.904028013000808,6.0,-10.0,2.5,440.93374903538177,497.2548583583681,427.3583686320085,242.77497238213863,356.29753946090057,448.69004113228823
400.00000000000006,19.59450291864044,-17.207962156273453,57.561943681481246,67.28460588082316,57.426323380519314,25.70750629330968,57.12762702317524,16.45059331006786,20.27538225184744,-19.01498585020542,20.084352683132845,-10.10033171843338,0.7070866775875251,0.6786852286490568,1.792279197121306,2.4709644257703625,3.494570756446617,0.009709861415162436,-10.0,16.77315390075438,26.90402801332289,6.0,-10.0,2.5,440.93374903535937,497.254858358503,427.3583686321661,242.7749723828054,356.29753946149475,448.6900411322401
400.00000000000074,19.59450291864044,-17.207962156273453,57.561943681481246,67.28460588082316,57.426323380519314,25.70750629330968,57.12762702317524,16.45059331006786,20.27538225184744,-19.01498585020542,20.084352683132845,-10.10033171843338,0.7070866775875251,0.6786852286490568,1.792279197121306,2.4709644257703625,3.494570756446617,0.009709861415162436,-10.0,16.77315390075438,26.90402801332289,6.0,-10.0,2.5,440.93374903535937,497.254858358503,427.3583686321661,242.7749723828054,356.29753946149475,448.6900411322401
410.00000000000006,19.5945029186555,-17.207962156259327,57.56194368161115,67.28460588097374,57.42632338064879,25.707506293475262,57.127627023304605,16.450593310194733,20.27538225186215,-19.014985850181688,20.084352683147728,-10.100331718432642,0.7070866972334016,0.6786852475045883,1.7922792469124955,2.470964494417084,3.494570756436457,0.009709861684927249,-10.0,16.77315390084658,26.904028013498987,6.0,-10.0,2.5,440.933749035346,497.25485835857376,427.3583686322453,242.7749723831849,356.29753946188265,448.6900411322122
410.00000000000074,19.5945029186555,-17.207962156259327,57.56194368161115,67.28460588097374,57.42632338064879,25.707506293475262,57.127627023304605,16.450593310194733,20.27538225186215,-19.014985850181688,20.084352683147728,-10.100331718432642,0.7070866972334016,0.6786852475045883,1.7922792469124955,2.470964494417084,3.494570756436457,0.009709861684927249,-10.0,16.77315390084658,26.904028013498987,6.0,-10.0,2.5,440.933749035346,497.25485835857376,427.3583686322453,242.7749723831849,356.29753946188265,448.6900411322122
420.00000000000006,19.594502918663498,-17.207962156252762,57.56194368168364,67.28460588105906,57.42632338072108,25.70750629356735,57.127627023376846,16.45059331026397,20.275382251869942,-19.014985850169097,20.084352683155608,-10.100331718433324,0.7070867068638833,0.678685256747568,1.7922792713198452,2.4709645280674133,3.4945707564307,0.009709861817165513,-10.0,16.77315390089791,26.90402801359608,6.0,-10.0,2.5,440.93374903533766,497.2548583586144,427.35836863228707,242.7749723833953,356.2975394621298,448.6900411321972
420.00000000000074,19.594502918663498,-17.207962156252762,57.56194368168364,67.28460588105906,57.42632338072108,25.70750629356735,57.127627023376846,16.45059331026397,20.275382251869942,-19.014985850169097,20.084352683155608,-10.100331718433324,0.7070867068638833,0.678685256747568,1.7922792713198452,2.4709645280674133,3.4945707564307,0.009709861817165513,-10.0,16.77315390089791,26.90402801359608,6.0,-10.0,2.5,440.93374903533766,497.2548583586144,427.35836863228707,242.7749723833953,356.2975394621298,448.6900411321972
430.00000000000006,19.59450291866758,-17.207962156248726,57.56194368172344,67.28460588110613,57.42632338076072,25.70750629361788,57.12762702341647,16.450593310300974,20.275382251873893,-19.014985850162727,20.084352683159608,-10.100331718432985,0.7070867149531797,0.6786852645115701,1.7922792918222643,2.4709645563338345,3.4945707564275925,0.009709861928244077,-10.0,16.77315390092599,26.90402801364894,6.0,-10.0,2.5,440.9337490353345,497.25485835863856,427.3583686323111,242.77497238350583,356.29753946227765,448.69004113219006
430.00000000000074,19.59450291866758,-17.207962156248726,57.56194368172344,67.28460588110613,57.42632338076072,25.70750629361788,57.12762702341647,16.450593310300974,20.275382251873893,-19.014985850162727,20.084352683159608,-10.100331718432985,0.7070867149531797,0.6786852645115701,1.7922792918222643,2.4709645563338345,3.4945707564275925,0.009709861928244077,-10.0,16.77315390092599,26.90402801364894,6.0,-10.0,2.5,440.9337490353345,497.25485835863856,427.3583686323111,242.77497238350583,356.29753946227765,448.69004113219006
440.00000000000006,19.5945029186697,-17.207962156244946,57.56194368174544,67.28460588113307,57.426323380782655,25.707506293645903,57.12762702343841,16.45059331031996,20.275382251875943,-19.014985850159437,20.0843526831617,-10.100331718432926,0.7070867180349002,0.6786852674693281,1.792279299632646,2.470964567101974,3.494570756425965,0.009709861970560216,-10.0,16.773153900941622,26.90402801367844,6.0,-10.0,2.5,440.93374903533385,497.25485835865135,427.3583686323231,242.77497238356685,356.2975394623579,448.690041132186
440.00000000000074,19.5945029186697,-17.207962156244946,57.56194368174544,67.28460588113307,57.426323380782655,25.707506293645903,57.12762702343841,16.45059331031996,20.275382251875943,-19.014985850159437,20.0843526831617,-10.100331718432926,0.7070867180349002,0.6786852674693281,1.792279299632646,2.470964567101974,3.494570756425965,0.009709861970560216,-10.0,16.773153900941622,26.90402801367844,6.0,-10.0,2.5,440.93374903533385,497.25485835865135,427.3583686323231,242.77497238356685,356.2975394623579,448.690041132186
450.00000000000006,19.59450291867076,-17.207962156245628,57.561943681757576,67.28460588114604,57.426323380794734,25.707506293661424,57.127627023450486,16.450593310331442,20.27538225187696,-19.014985850157785,20.08435268316273,-10.100331718432187,0.7070867199609627,0.6786852693178932,1.7922793045141898,2.470964573832083,3.4945707564250417,0.009709861997007704,-10.0,16.773153900950263,26.904028013694873,6.0,-10.0,2.5,440.9337490353312,497.25485835865686,427.3583686323308,242.77497238359751,356.2975394624037,448.6900411321861
450.00000000000074,19.59450291867076,-17.207962156245628,57.561943681757576,67.28460588114604,57.426323380794734,25.707506293661424,57.127627023450486,16.450593310331442,20.27538225187696,-19.014985850157785,20.08435268316273,-10.100331718432187,0.7070867199609627,0.6786852693178932,1.7922793045141898,2.470964573832083,3.4945707564250417,0.009709861997007704,-10.0,16.773153900950263,26.904028013694873,6.0,-10.0,2.5,440.9337490353312,497.25485835865686,427.3583686323308,242.77497238359751,356.2975394624037,448.6900411321861
460.00000000000006,19.594502918671328,-17.20796215624472,57.56194368176432,67.28460588115774,57.426323380801485,25.707506293670008,57.12762702345726,16.450593310335762,20.275382251877495,-19.014985850156904,20.08435268316328,-10.100331718433893,0.7070867195759314,0.6786852689482564,1.7922793035377895,2.470964572486046,3.4945707564243094,0.009709861991718792,-10.0,16.773153900954867,26.904028013703847,6.0,-10.0,2.5,440.9337490353312,497.2548583586654,427.3583686323352,242.7749723836179,356.29753946242914,448.690041132183
