time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,14.413495963638098,-23.832337986720773,71.08666977351062,118.40263278448572,70.8916996391375,41.811251218931936,70.55422244579518,17.38830841099309,15.746306009817136,-27.014916069481327,15.366907523237153,-10.170283781680268,1.5790530888050052,1.372473137335578,2.3248940046098507,3.6973671419454286,2.3415090779142327,0.01197845686225366,-10.0,24.58466249235101,44.923180628672526,6.0,-10.0,2.5,443.73124118143915,550.3791461571624,435.8006864174529,241.71107776877767,411.6462816544647,456.8488972740301
1340.0000000000002,14.37118676012716,-23.891420370330597,71.25345790969288,119.0070910763418,71.05781181190001,42.00708261820546,70.71986367594376,17.44274887111112,15.71226086822227,-27.081126478605256,15.330532198346985,-10.171312042187708,1.5911557059208028,1.381157433407345,2.3297965340135507,3.710953967420896,2.33223810442446,0.01200308101143536,-10.0,24.693167841639195,45.14728986911109,6.0,-10.0,2.5,443.7501274497861,550.9988689224222,435.93195967707805,241.83208383737087,412.10951268406245,456.907580672592
1350.0000000000002,14.325762762892133,-23.95529891427583,71.40896335764094,119.61023413816936,71.21276072134681,42.20277560279686,70.8744299556128,17.462393371228416,15.6743222445885,-27.15503375272164,15.290410245886498,-10.172022518279393,1.6026183185775664,1.388913863495712,2.3350071582591303,3.7239210217548417,2.323648106718309,0.01202145784305079,-10.0,24.791494208360856,45.36986147897352,6.0,-10.0,2.5,443.7699474559028,551.6239384681276,436.08771302616947,241.8511080532608,412.59324213638257,456.97270066713446
1360.0000000000002,14.282904639186988,-24.015104250759464,71.54820474638198,120.17275682448258,71.3514493220476,42.38349041121171,71.01273980419637,17.470253131344236,15.638730941766864,-27.224490433554248,15.252687343946114,-10.172705353905712,1.6134048069746394,1.3961906819605092,2.340480282433262,3.736670964393771,2.3160157625912583,0.012039349814564195,-10.0,24.879836309146924,45.57652218573617,6.0,-10.0,2.5,443.789202453638,552.2104132354381,436.24146944152034,241.83892125723676,412.93132232933885,457.03385542773105
1370.0000000000002,14.242841570031093,-24.07104531664396,71.67869106060265,120.70215630428538,71.4813895612735,42.55282642988743,71.14229963908615,17.4772242162648,15.605680692169704,-27.289093221340753,15.217593499012194,-10.17341077928836,1.6236601475919066,1.4031685105892042,2.345827027696053,3.7489955382852567,2.30897798646194,0.01205711919314814,-10.0,24.962747918150168,45.77038047130912,6.0,-10.0,2.5,443.80719456931615,552.7626598217644,436.3858961760503,241.82640065168425,413.234090714794,457.0906253571413
1380.0000000000002,14.204785322071546,-24.12430386587769,71.80302794752603,121.20701801170082,71.60520403341913,42.713753743142085,71.2657504171087,17.484404959442656,15.574331377915923,-27.350463892048765,15.184293254571788,-10.174094323701697,1.6334457350835545,1.4098521047186978,2.3509073734084707,3.760759478127168,2.3023473613800807,0.012074103339980458,-10.0,25.04170985193701,45.95464516670626,6.0,-10.0,2.5,443.8241822378437,553.2893430212536,436.52273393896127,241.81615348225668,413.5277676004072,457.1444359756142
1390.0000000000002,14.168500884218648,-24.175164333832896,71.92156334348121,121.68953326241724,71.72324212083834,42.86718757956015,71.38344389695212,17.49141511559469,15.544455500951948,-27.409033419299305,15.152553056318068,-10.17474619100426,1.6427851868518857,1.4162404600352343,2.3557367830537537,3.771977243088988,2.296086714975396,0.01209021571542834,-10.0,25.11694416975928,46.13040613680352,6.0,-10.0,2.5,443.84031562218786,553.7928686088641,436.65348140769373,241.8069345385925,413.8087974537565,457.1956865692376
1400.0000000000002,14.133920603599458,-24.22369924148711,72.03451026691937,122.15052072163536,71.83571475131718,43.01351925185469,71.49558913217149,17.49815084822461,15.516002794336195,-27.464888521501564,15.122317695569146,-10.175369252796884,1.6516979530634308,1.422344933953538,2.360339515008352,3.7826844489618905,2.2901792921315214,0.012105530889377837,-10.0,25.18861285036365,46.29811661360941,6.0,-10.0,2.5,443.8556459092536,554.2740866897811,436.77862556947673,241.7983693066585,414.07560479556247,457.24447000032416
1410.0000000000002,14.100969565987688,-24.270005905478826,72.14216779429765,122.59092614042402,71.94291949240093,43.15311597127061,71.60248229711341,17.504649546367943,15.488912505722388,-27.518140571698297,15.093522580894671,-10.175965816060284,1.6602047403146902,1.4281798316329444,2.3647298382063515,3.792909669839296,2.2846035658953445,0.012120111601546604,-10.0,25.256918975920144,46.45818282745602,6.0,-10.0,2.5,443.8702116426024,554.733946912829,436.89841217644096,241.79048611538087,414.32894218464384,457.2908945275868
1420.0000000000002,14.069562733649494,-24.314197831558914,72.24482723857619,123.01175059174268,72.04514659974511,43.28633462484908,71.70441280500015,17.51094310532045,15.463111742399514,-27.568922758179355,15.06609130952854,-10.176537115311476,1.6683251076418013,1.4337580702434478,2.3689180504300937,3.802676120673541,2.279337584296548,0.012133999355836318,-10.0,25.322052378966927,46.61100082753711,6.0,-10.0,2.5,443.88405400985994,555.1734693256035,437.01308146026,241.7832993447145,414.5697582981913,457.33508829066193
1430.0000000000002,14.03961840290606,-24.35638215851148,72.34274894984638,123.41394027070004,72.1426554476935,43.413501628971176,71.80163928588865,17.517045037983905,15.438530295071892,-27.617363641634824,15.039950285805402,-10.17708417412996,1.6760765014323562,1.4390908551998058,2.3729127212529644,3.8120035764527698,2.274361327299246,0.012147224015946149,-10.0,25.38417954707245,46.756935523726895,6.0,-10.0,2.5,443.89721491289134,555.5936269189876,437.1228674013684,241.7767769581571,414.79880537156026,457.3771745252908
1440.0000000000002,14.011060454547827,-24.39665890940239,72.43617149115644,123.79837730574091,72.23568366234478,43.53491621486205,71.8943986627065,17.52296273779274,15.415103036258827,-27.663582951906875,15.015031154085731,-10.177608015935164,1.6834768665402915,1.4441900755032904,2.376724207591306,3.820914283094597,2.26965654178958,0.012159824708274355,-10.0,25.443450977052464,46.89632260468591,6.0,-10.0,2.5,443.9097332663668,555.9953291897881,437.22798589736647,241.77087491006543,415.01674673518767,457.4172674274545
1450.0000000000002,13.983817544218224,-24.43512220966099,72.5253199555038,124.16589723942953,72.32445545975632,43.65085763484228,71.9829145500313,17.52870297658785,15.392769106294418,-27.70769304313731,14.991269979396767,-10.178109638920889,1.690542946145938,1.4490668133789537,2.3803617091058227,3.829428522484776,2.265206294353552,0.012171835654210896,-10.0,25.500005285397435,47.0294755845639,6.0,-10.0,2.5,443.9216452359785,556.3794380103976,437.3286346192392,241.76555138928063,415.2241984245376,457.45547357587753
1460.0000000000002,13.957822769435648,-24.47186064893407,72.61040881657875,124.51729442571792,72.40918447280198,43.76158789857232,72.06739996425365,17.53427353568435,15.371471592358525,-27.749799399307165,14.968606920541536,-10.178589995068137,1.6972899488830668,1.4537310552979188,2.3838326879910445,3.837563743288963,2.2609947969198445,0.012183283464744456,-10.0,25.553970163162205,47.156689264357055,6.0,-10.0,2.5,443.93298447552087,556.7467723898434,437.4249935356722,241.76077092365685,415.42173449248224,457.4918925380359
1470.0000000000002,13.93301360686767,-24.506957256350773,72.69164472143105,124.85332598043732,72.49007656810193,43.86735308958004,72.14806023451038,17.539684647976514,15.35115748811536,-27.79000060089496,14.94698618218912,-10.17904999829682,1.7037331504516842,1.4581931027316977,2.38714500494058,3.8453381076722786,2.2570072705651256,0.01219419849033083,-10.0,25.605461173439608,47.27824091801352,6.0,-10.0,2.5,443.9437822538612,557.0981115597991,437.5172220172888,241.75650786839049,415.6098855607793,457.5266169848756
1480.0000000000002,13.909331912597631,-24.540489343978805,72.76923274421088,125.1747211965897,72.5673360974342,43.96838418233568,72.22509926227718,17.54495178089479,15.331777761249729,-27.828388845696708,14.926356059450134,-10.179490523433174,1.7098870967989732,1.4624630165056662,2.3903054212290638,3.8527684377347295,2.253229727826696,0.012204608297508466,-10.0,25.65457773130004,47.39439107122132,6.0,-10.0,2.5,443.95406760326625,557.4342025350938,437.60544762091746,241.75275305168353,415.7891411400017,457.5597326603752
1490.0000000000002,13.886724820424767,-24.572527813511783,72.84339135490323,125.4821969833112,72.64118090191731,44.06489459621383,72.29873464887463,17.55010257765457,15.313288307650836,-27.865047805968917,14.90666987360568,-10.179912410640156,1.7157662635643045,1.4665515843647452,2.393319590230076,3.859871174594821,2.2496486010724963,0.012214541031013156,-10.0,25.701387850677687,47.505380316995456,6.0,-10.0,2.5,443.9638662701555,557.7557697703861,437.68972875901136,241.7495305842824,415.9599273752784,457.59131689227246
1500.0000000000002,13.865148379232048,-24.603129667660085,72.9144183021568,125.77653764711226,72.71190843559758,44.1570675414207,72.36926462055395,17.555202104582747,15.2956536883015,-27.900042912773696,14.887889641868888,-10.180316413847493,1.7213856719782947,1.4704726850601986,2.396188659795588,3.8666613448557854,2.2462492907891134,0.01222402224902657,-10.0,25.745852035208884,47.611410525025455,6.0,-10.0,2.5,443.97320168141687,558.0635716188086,437.76988635679953,241.74695618040832,416.12247038370896,457.6214327170114
1510.0000000000002,13.617245119988228,-25.02149649097376,73.19555904725662,127.52643331491272,72.99890453905756,44.20192743185351,72.67393733206676,17.455400787574433,15.02199897386976,-28.446947850899615,14.623060794331977,-10.179697719105777,1.725402978823373,1.4725544666217427,2.35130367124512,3.8238581378668632,2.2162116240662333,0.012002057443219851,-10.0,25.699559500446583,47.64936600464165,6.0,-10.0,2.5,444.00815477513714,559.9742984124557,437.2824621511977,241.3740787453669,425.0140446221512,458.05134125711015
1520.0000000000002,13.20491488173557,-25.684052222728585,73.09955701750718,129.9023905145528,72.91141071428501,44.00593115470053,72.6063814506738,16.86062772159903,14.574108073027377,-29.35811726465153,14.183984271902048,-10.172264708956902,1.721863282273462,1.4631953505351734,2.294234162720176,3.7574295132553495,2.1821880702945404,0.011625893607998443,-10.0,25.44618401077946,47.45923928037007,6.0,-10.0,2.5,444.10698651819297,562.8341952413016,436.9776030625708,239.63929599757435,430.6876897078208,458.76501418980746
1530.0000000000002,12.762009743446182,-26.40435663153573,72.69901995258702,132.1503921559589,72.51923965997753,43.48464930239123,72.2344570418441,15.975224994507188,14.09604860543579,-30.353732040803376,13.714475100524432,-10.165887939588345,1.7131365125765208,1.451456585589484,2.239496923765392,3.690953509354876,2.1545005212712214,0.011234432237961984,-10.0,24.92340719367428,46.9357085040599,6.0,-10.0,2.5,444.20954232499867,565.6994799952772,436.50233368245296,237.16009044937127,433.19001286370974,459.51868429686647
1540.0000000000002,12.287064098845224,-27.197497646855624,72.0995671633285,134.4176766318467,71.92817221624215,42.79604890969853,71.66345628579226,14.949977784997088,13.58496084751808,-31.446067941981283,13.21252336225753,-10.16072616604265,1.7011048988909396,1.4360765618027174,2.1833804533551757,3.619457015157893,2.127709477244849,0.010826611711222674,-10.0,24.34398862655206,46.22171544298749,6.0,-10.0,2.5,444.30416934556246,568.6788009866934,436.035588123143,234.36765067490867,434.14469375490944,460.31407482286335
1550.0000000000002,11.78211624840158,-28.06339407053701,71.42861057710141,136.93118682999483,71.26575641006177,41.94452226068648,71.02138623266454,13.84368834738126,13.042997607497924,-32.63803929196223,12.679988655780758,-10.156010199491618,1.6887920111369,1.4215003045514147,2.1212934835969928,3.5427937881484075,2.0978271834453954,0.010403077370096173,-10.0,23.58312390072905,45.33439456117276,6.0,-10.0,2.5,444.3890210047884,571.962314481551,435.32002547603594,231.40983543028196,434.4643378557976,461.14770240175534
1560.0000000000002,11.233705959457613,-29.029150400285573,70.57710089467798,139.64896952157017,70.42322128427396,41.016152592140365,70.20070874992642,12.718832126015228,12.455649696070592,-33.97187286361543,12.10274434599356,-10.151568284547976,1.6733878966752394,1.4004248152788463,2.0532257630928927,3.453650578371739,2.0638673108808807,0.009950778681748115,-10.0,22.873719575488337,44.34594732192807,6.0,-10.0,2.5,444.4648420044591,575.553214581384,434.8180158529138,228.47981572200808,434.6894525297061,462.04002704560696
1570.0000000000002,10.64733619397914,-30.091365239362773,69.79930510778934,143.03166653567052,69.65456891203495,39.97154674515889,69.45192005169005,11.608429636583764,11.828241834713118,-35.44905043640102,11.485903952435065,-10.146862377807338,1.6617862583941547,1.383296876768831,1.9734964978024805,3.3567933745713114,2.0199910533711503,0.009476508740166503,-10.0,21.90678707502866,43.23157109819931,6.0,-10.0,2.5,444.52771115209214,579.8406789878533,433.86952920083513,225.61809906836996,434.8179079382916,462.9817336207199
1580.0000000000002,10.017249408628784,-31.257572227758573,68.87712492588396,146.85514654938908,68.74195897355833,38.76250609039545,68.5599207618023,10.409518917532637,11.1548722276744,-37.10039936419344,10.823883245089377,-10.142361646561426,1.6485134179952456,1.362379069122048,1.8865958029994,3.248974872121448,1.9708513359099744,0.00897294821653785,-10.0,20.812572752313827,41.93138292897123,6.0,-10.0,2.5,444.5850226036638,584.6695933757819,432.83777219006765,222.58404538015972,434.8558521852552,463.9788191923769
1590.0000000000002,9.338097031701686,-32.529029445157505,67.8175572106629,151.3374470940592,67.69233976922385,37.4071793571764,67.53057397835558,9.08817143063476,10.429465308572954,-38.96413527019658,10.11074161011008,-10.137846844870468,1.6344946360503687,1.3369980766607863,1.7922089712102467,3.129207047871033,1.9144798513579235,0.008435012606799174,-10.0,19.607420154321005,40.45250690247372,6.0,-10.0,2.5,444.650315166974,590.271292693231,431.76553354557086,219.29294402441144,434.7967698363767,465.0380271676236
1600.0000000000002,8.616000531618543,-33.90217748932952,66.6126265447723,156.60596845980814,66.49765521741963,35.91014567006704,66.3556199214456,7.602371655057139,9.658699790458025,-41.05289295602424,9.352835913525587,-10.133031091519912,1.6203035635124423,1.306408535358258,1.6916676263495836,2.998076161707841,1.8503175758058,0.007866297493693386,-10.0,18.29123161028042,38.788198231114,6.0,-10.0,2.5,444.71968006024366,596.7767781337036,430.7001027466312,215.64751571876485,434.64683482068654,466.1478444354266
1610.0000000000002,7.8323828196214835,-35.65812764254812,64.81581633393354,161.9331859559344,64.7109751072744,34.356857554267776,64.5880868675225,5.9117289331948655,8.822113433339041,-43.46517623506816,8.530603194383646,-10.129567812836513,1.5965229530631913,1.2526576965153136,1.5928600561407242,2.845517752656038,1.782321855878392,0.007259895500565208,-10.0,17.177335872888932,36.995697032320955,6.0,-10.0,2.5,444.5656691136208,603.5591813056164,431.01431527857926,211.6089455984352,434.5696725346736,467.33245961372046
1620.0000000000002,6.977486171535865,-38.07031546086273,63.447347174751336,169.15978873860985,63.35453843836038,32.51779012627918,63.25204119426326,4.073801085122796,7.909060570627551,-41.64051449815975,7.6321659649402305,-10.125705900578168,1.5876864262182533,1.2049760473820974,1.4672563491241215,2.672232396506219,1.6830983451003427,0.006598651737538145,-10.0,15.382843783132785,34.775839547436306,6.0,-10.0,2.5,443.97314920361333,612.1884076175945,429.5789753714165,207.22198374883203,438.6220965103111,468.60675053977127
1630.0000000000002,6.079057789303183,-41.013085880982686,62.07649670505585,178.05611085853536,61.99584871945619,30.30834710106319,61.911162212352416,2.174132014192139,6.948196801771313,-38.78342457712148,6.6867162711875086,-10.121726588174567,1.59181285373145,1.1537974554712704,1.3254925798746071,2.4792900353458776,1.5575260807412423,0.0059060676456047295,-10.0,13.322641335564017,32.11242195640443,6.0,-10.0,2.5,443.04395080366646,622.5457120324529,427.1877302575708,202.75877694867447,443.3628332525648,469.9258947896412
1640.0000000000002,5.137204599269864,-44.549335059620006,60.34885161894661,188.7561453759316,60.280551183453895,28.189768067101117,60.21157651475002,0.34036274586833315,5.935753312033164,-34.13438326552313,5.692192061766479,-10.119106226940003,1.6089848522489942,1.0783167284109485,1.1752172473333418,2.2535339757442903,1.4005936554308531,0.00516496538129968,-10.0,11.549378841714372,29.302360311314885,6.0,-10.0,2.5,441.760054894156,634.8585258675322,426.08331658634086,198.54699047884287,449.572943378088,471.2891708847982
1650.0000000000002,4.145925609551185,-48.93054915308409,58.32095450148401,202.6346933656804,58.26563854029849,26.1610961872226,58.211459590159166,-1.392335269066109,4.860404611013011,-25.961781222191405,4.638803332882061,-10.118545252196611,1.5270992499427585,0.9761079221158051,1.0078054505532077,1.9839133726690128,1.2991384631636598,0.004352046593861206,-10.0,9.53220985371678,26.081485147951128,6.0,-10.0,2.5,439.96440722424734,650.4997335826756,426.2126307072934,194.6421663710956,458.6439455851922,472.70680376286174
1660.0000000000002,3.1189769885241616,-53.94063642552595,56.70315809731821,224.12977840226887,56.662106558753216,24.505489669025053,56.62318554646104,-2.9123578264756134,3.7293062937361383,-21.140090796730817,3.5363501924607377,-10.119265828285164,1.3545239137656575,0.8526102608923667,0.809913121913283,1.6625233828056496,1.2273857743742118,0.003445379020379632,-10.0,6.7122643100830155,21.893066546204125,6.0,-10.0,2.5,437.8903915606113,673.7757160639935,426.31084910766634,191.23856326550015,464.5308878887779,474.1638101664731
1670.0000000000002,2.1537247616900714,-58.48951650931588,54.86862832676232,256.16373604401986,54.84026490816562,25.150746563422672,54.81332140111353,-4.164827424578334,2.642985652660761,-18.869810494190656,2.485248224092965,-10.12785044110626,1.139065344164352,0.6922497162757059,0.6152244896689939,1.3074742059446998,1.147848288636941,0.00251835027960776,-10.0,4.293912913844848,17.177854440349677,6.0,-10.0,2.5,436.27942306293113,707.6631189819352,432.7808987121141,188.48426744094047,468.0129672881664,475.5232024016791
1680.0000000000002,1.2140211563286107,-62.951070808220834,51.17650252226666,305.44926809767264,51.15804675509854,18.190512964191043,51.143778546520814,-5.157737450681168,1.5533841127574943,-14.653207850680188,1.4387293898887064,-10.167606622135736,0.8347744819139958,0.5149718249704008,0.3698462887606041,0.8848181137310049,1.0599486842269872,0.0015453721706818048,-10.0,1.125510773725921,12.181824423187948,6.0,-10.0,2.5,434.8821738227989,758.9883656195752,425.75354054620806,186.42847971155416,472.9941848512467,476.8297716581425
1690.0000000000002,0.42747761447778027,-65.9900251990814,40.5055679341819,384.06417456310663,40.494149008639376,5.826663404788803,40.48826987631294,-6.186121423273846,0.6362583688580625,-11.706594522843318,0.5353537813094087,-10.122908317985718,0.4257802039818896,0.34376528127179207,0.06902939287495773,0.41279467414674975,0.9695017999575852,0.0006299896098871927,-10.0,-3.161299313390998,7.293246286528472,6.0,-10.0,2.5,434.3985784591874,839.9102224288052,294.24204651500344,184.66977454163188,476.59282223879006,478.00611739238497
1700.0000000000002,0.3199334823242388,-65.33670301011568,34.47590461280793,446.56747107135374,34.46573263399356,-0.3739093144997696,34.46071490047459,-6.791357262868587,0.5235800362826312,-11.33614362929518,0.4129133506448448,-10.04246481033408,0.3525369309550628,0.2943404724013812,0.030988605027809,0.3253290774291902,0.9228226856909336,0.00045247706568235383,-10.0,-6.023016440533638,1.2327183371415913,6.0,-10.0,2.5,435.1464514790485,902.6224289720816,252.11327674023573,183.6267005618897,477.0365367669408,478.22464081304565
1710.0000000000002,0.28936743655158376,-65.3630470670042,31.4789642709202,465.9321386595778,31.468773038802382,-3.759295107940432,31.464220703884617,-7.1599066783331295,0.49357691453030766,-11.152093092477967,0.38090429021657973,-10.037426801400272,0.33301911646906046,0.2830213879557505,0.02030643451535712,0.3033278224711076,0.9108420732336204,0.000410378760798982,-10.0,-7.587086361071216,-2.1562905275433195,6.0,-10.0,2.5,435.19837414152,922.0936254757162,232.4346689431572,182.95249185430944,477.22372270032537,478.26872779581527
1720.0000000000002,0.2692056583212676,-65.22735434969084,30.006635224518703,477.68303648085913,29.996386238641435,-5.5101018396420605,29.99207397915793,-7.402900980410435,0.47566280180722703,-11.017372580426752,0.3610934514446492,-10.03529266385442,0.32538718106240927,0.2789091462542147,0.015360891398300856,0.2942700376525156,0.9043688712373541,0.00039165401702401215,-10.0,-8.395192770440417,-3.92850731797256,6.0,-10.0,2.5,435.3477792261676,933.8293475269872,221.69788932439,182.4773254322569,477.35555395393453,478.2952056636735
1730.0000000000002,0.25459241301712043,-64.9988125751479,29.295525676828824,489.11585182098383,29.285174656438333,-6.378505597210051,29.28097349111333,-7.579191792220854,0.46419748504036656,-10.911011666190916,0.3477590405367924,-10.034343785194835,0.3249086373013952,0.2792698042458995,0.01263395935187699,0.2919037635977765,0.8984179861214265,0.0003825655473254682,-10.0,-8.793795811739926,-4.8184411798478655,6.0,-10.0,2.5,435.5538720845787,945.1271563066082,215.13511651555444,182.11081665321316,477.45622419526535,478.31262814845775
1740.0000000000002,0.24305215472684283,-64.71613818782018,28.95654234660496,500.64730892316976,28.946038785998606,-6.798061075817486,28.941880655855027,-7.719649442165347,0.4561757202933821,-10.821410274275024,0.33794215992112125,-10.034056784537428,0.328338343417167,0.28217768100950924,0.010926250391288354,0.2931039314007976,0.8926887074787891,0.00037836762107056526,-10.0,-8.981765314093366,-5.234582868354721,6.0,-10.0,2.5,435.79335277490213,956.4589570168657,210.68245475933423,181.80511488449696,477.538953260956,478.3251191771179
1750.0000000000002,0.23331935616543,-64.39781471647711,28.796255433373275,512.094181552868,28.78556777232419,-6.99784584077031,28.78141774032772,-7.8400256666228065,0.45005380665870137,-10.742512320992546,0.3301180619249356,-10.034098742023446,0.33310705640444654,0.28583438003073147,0.009716644185379111,0.29555102421611057,0.8872553689083763,0.0003759502122962512,-10.0,-9.06503901709141,-5.4073883961659135,6.0,-10.0,2.5,436.05532211027486,967.6795300656986,207.38103658993975,181.53547548217713,477.61060585548006,478.33485411037856
1760.0000000000002,0.224744711462003,-64.05392502604323,28.720729397105416,523.3230475801713,28.709843025144824,-7.0924052004115765,28.705683490118773,-7.948217481957613,0.44504110028204313,-10.67117061326178,0.3235033683247782,-10.034296285024652,0.33884791602705544,0.290115365309915,0.008800275318477897,0.2989156406283929,0.882152808059548,0.0003748635867537264,-10.0,-9.097166230338985,-5.46005218431975,6.0,-10.0,2.5,436.33375023102343,978.6877072447272,204.76520433565773,181.28926367498372,477.67473318577726,478.34295220576655
1770.0000000000002,0.21699392768983275,-63.690749774825264,28.684829476631297,534.1901002545209,28.67373943438299,-7.13755399649142,28.66956161005064,-8.048193807450616,0.4407401398547949,-10.60580373505951,0.3176996246919476,-10.034561964090926,0.34489018792945864,0.29453758462306856,0.008061974156229699,0.3025995587792983,0.8773794366141545,0.0003743295741875539,-10.0,-9.104488394867758,-5.455113268565697,6.0,-10.0,2.5,436.62472429502475,989.4373445823896,202.59707084143844,181.0599690141852,477.7331195178375,478.3499821028228
1780.0000000000002,0.2105859428176472,-63.295155717480576,28.66559319415914,544.0894891887771,28.654335226504504,-7.161836967194688,28.6501380257817,-8.142082558778894,0.43702246275731127,-10.544718217429876,0.3127494958974138,-10.03395060137666,0.3496615366967531,0.29784595143906234,0.007418089056338768,0.3052640404954011,0.8730272233521181,0.0003727830259367855,-10.0,-9.09996866901406,-5.4245876772876045,6.0,-10.0,2.5,436.9369842584296,999.7225925646084,200.743211219146,180.843997627815,477.7873003568486,478.35665596472813
1790.0000000000002,0.21050857321459984,-62.88655701984546,28.637596007889417,547.4107557315817,28.626276030669107,-7.1969723747071725,28.622063794996738,-8.23197856927294,0.4368456716317813,-10.48799908556407,0.3125984568538086,-10.032896336220745,0.3499629051538586,0.29828425801369407,0.006843019294437081,0.3051272773081312,0.871884627812151,0.0003707990205872512,-10.0,-9.095246640595859,-5.416045614480368,6.0,-10.0,2.5,437.2447035762388,1003.529217380412,199.09273979401553,180.63794645718448,477.8334939220748,478.3576979589132
1800.0000000000002,0.21087368669203144,-62.48190886789769,28.61307693585148,548.2376544953571,28.601714846046136,-7.227748247068064,28.597481412471293,-8.31729151143037,0.4371457457531299,-10.435823011058062,0.3130383175602255,-10.032858948173782,0.35017476008492776,0.2990039856686701,0.0063749125463927175,0.3053788982150628,0.8720756976916307,0.00037056304000800914,-10.0,-9.0879994034766,-5.416544987148711,6.0,-10.0,2.5,437.54861340599393,1004.5367729548134,197.64576282545025,180.44244825242927,477.8754094275073,478.3571792028179
1810.0,0.21125963569657472,-62.06868478458884,28.594882501718946,548.8751450823378,28.583496958730787,-7.250588183032675,28.579238689631705,-8.398072479721462,0.43747594272780255,-10.38724916744428,0.31350569070721185,-10.0327973142455,0.3503998654750979,0.29970498592240696,0.005971474902204423,0.30567646082461136,0.872364663753945,0.000370480721341011,-10.0,-9.076883332062778,-5.419752459499136,6.0,-10.0,2.5,437.85911045755273,1005.337813597796,196.37538003963536,180.257200177024,477.91437014592105,478.3566457312826
1820.0,0.21166682378600488,-61.64992654132365,28.58033980769272,549.4920729478121,28.568933719840327,-7.268853824247003,28.564648932780766,-8.47473473938959,0.4378331216447294,-10.341884771442553,0.3140010842749988,-10.032742738994386,0.3544592153569828,0.30363900860664733,0.005679812169239912,0.30931882077588724,0.8726499618986242,0.00037445210670808486,-10.0,-9.062932475561295,-5.42080650776262,6.0,-10.0,2.5,438.1739117189654,1006.138480229157,195.24970922977792,180.081381778845,477.95069791712206,478.3560715672088
1830.0,0.21208180470810128,-61.22765374913277,28.56676701916781,550.0920177376654,28.555340072562124,-7.285909431746461,28.551027966015425,-8.547666452602925,0.4381988442343281,-10.29934344805082,0.3145064119563752,-10.032692951374996,0.3495234646366392,0.2998218171131414,0.005286561488136382,0.30510837860127776,0.8729267401788464,0.0003689198527616926,-10.0,-9.047301590941117,-5.419465658026468,6.0,-10.0,2.5,438.4915311183625,1006.9458368763406,194.244067457566,179.91423009977194,477.98472866231936,478.35548112372953
1840.0,0.2124963197678695,-60.80349331459252,28.55271045737453,550.6693235082562,28.54126214484137,-7.303578804541359,28.536922310656394,-8.617150521017038,0.4385622187627135,-10.259365284855164,0.3150106487553372,-10.032645649886206,0.35213620301947823,0.3024386571789591,0.005045284376083361,0.3074839415550425,0.8731960500466752,0.0003713574109671177,-10.0,-9.030660977797139,-5.416783547392129,6.0,-10.0,2.5,438.8107635814516,1007.7551701612226,193.34121679127372,179.75515595854648,478.01668637206177,478.3548900252599
1850.0,0.21290594831943763,-60.3787942558975,28.53753487046672,551.2194545805347,28.52606487155554,-7.32266028178219,28.52169713229662,-8.683398379189043,0.4389177342523445,-10.221713141862494,0.31550797373710565,-10.032599663035567,0.35280330827423256,0.30335429002069136,0.004804767813084528,0.3081590578337759,0.873458526625394,0.0003717420752599522,-10.0,-9.013347220316291,-5.413550281887069,6.0,-10.0,2.5,439.1306023590609,1008.5630100748524,192.52869432363835,179.6036903145424,478.04676987998886,478.3543064860039
1860.0,0.2133083804335776,-59.95469941934073,28.5210352391974,551.7388026226239,28.509543396435294,-7.343413062214381,28.505147759002146,-8.746580561373833,0.4392628104906032,-10.186204702290468,0.3159954194886898,-10.032554348133033,0.3520295052302462,0.30300082800452566,0.004572434236134801,0.3075732622406605,0.8737144406105707,0.000370611484710053,-10.0,-8.995539528129882,-5.4101742452021435,6.0,-10.0,2.5,439.4501893940933,1009.3669670767746,191.79697665519424,179.4594360641032,478.07512994458233,478.35373473042625
1870.0,0.21370253554471483,-59.53219305976492,28.50323771273005,552.224296291442,28.49172399706948,-7.365806258258998,28.487300650932045,-8.806842869121226,0.43959654231270606,-10.152677153703678,0.31647167287089695,-10.032509393991065,0.3521859545274818,0.3034202463057848,0.004377565003483916,0.3077978113092687,0.8739639027406205,0.0003704643746622669,-10.0,-8.977359247520042,-5.406830619435937,6.0,-10.0,2.5,439.7687818170105,1010.1652549168352,191.13846838062008,179.32204201715473,478.1018994527584,478.35317664979857
1880.0,0.2140881128329142,-59.1121162602723,28.484309791548757,552.6733508790999,28.47277428792114,-7.389631333770523,28.468323622537536,-8.864314121766938,0.43991906439353534,-10.1209768060898,0.3169364627955418,-10.032464657483215,0.35253511099383683,0.3039810414820961,0.004207566540841588,0.30818860802293774,0.8742068475225597,0.00037052341956050487,-10.0,-8.958919092259634,-5.4035734730536555,6.0,-10.0,2.5,440.08574167097606,1010.95671886102,190.54692710571845,179.1911900086346,478.12720263014705,478.35263269863697
1890.0,0.21446527873738813,-58.69518268922366,28.464518043150004,553.0836771047793,28.45296094762509,-7.414554816614725,28.448483572644676,-8.919110139905797,0.44023111409259863,-10.090969154889931,0.3173901361161091,-10.032420032154334,0.35238005429465585,0.30408400545608827,0.004052305027926625,0.30813631048401485,0.8744431097293467,0.00037005633100800725,-10.0,-8.940346340289352,-5.400395453873728,6.0,-10.0,2.5,440.40052502025486,1011.7406558616284,190.0170965651695,179.06658798479086,478.15114742410447,478.3521025304336
1900.0,0.21484023398911645,-58.28170570503136,28.451352147578152,553.4653328489151,28.43979034199912,-7.431129406817661,28.43534541079941,-8.970848187555248,0.4405462575171332,-10.062540587057583,0.3178415972711488,-10.032349742195208,0.35282669546799816,0.3046723550564651,0.0039286205354714075,0.3086009755919365,0.874653135819557,0.0003701994598412104,-10.0,-8.921906752497025,-5.397725916474258,6.0,-10.0,2.5,440.71287715714567,1012.5560056468568,189.5608689517676,178.94869642953728,478.1738088225314,478.35159589854874
1910.0,0.21530837600660344,-57.87184961501998,28.459471808359048,553.8124434141133,28.447891033835408,-7.420934395439191,28.443453580606807,-9.018717040285308,0.44100230032236487,-10.035711785747084,0.3184207448581564,-10.032284446517622,0.35321187500786494,0.3051656717594786,0.003829357602295861,0.3089950293617745,0.8748149516629193,0.00037022835122713663,-10.0,-8.912086864419678,-5.388144432072863,6.0,-10.0,2.5,441.02246727093086,1013.4452012465384,189.18182231298331,178.83859065715984,478.19499757275526,478.3509258336285
1920.0,0.21576529102095943,-57.46731502437524,28.46397393145959,554.0832798170968,28.45237398589904,-7.415293359896054,28.447934579353564,-9.064554803887743,0.4414390942353272,-10.010215765665066,0.3189846886990006,-10.032250475639842,0.3529149894100641,0.30507313641345624,0.003724490921195212,0.30879762733465144,0.8749915322407822,0.0003695755582939675,-10.0,-8.905792393558729,-5.378072778681997,6.0,-10.0,2.5,441.3282242332202,1014.2800574754208,188.81113896324163,178.7333866941571,478.2151304129994,478.35024938107136
1930.0,0.2162050247238509,-57.0680129599821,28.466082885945195,554.2921906414681,28.454464540058183,-7.412662976136289,28.450019238254367,-9.108387298517073,0.4418540589018934,-9.985958993173027,0.31952585022622654,-10.032213735851542,0.3538174837519716,0.3060139515454192,0.0036349005815074754,0.3096488521269266,0.8751654916634718,0.0003701877275117277,-10.0,-8.900517444557009,-5.370204607132223,6.0,-10.0,2.5,441.63022113365406,1015.0973419324046,188.45202442731645,178.63295072128085,478.23428629274486,478.3496036039506
1940.0,0.2166315872380989,-56.67434278034136,28.466708588907277,554.4385237519609,28.455072294272647,-7.411898312468281,28.450618568904808,-9.150252511008034,0.44225306412562726,-9.962864364013626,0.32004974945793857,-10.032176298799529,0.35414269504120943,0.3064507872814062,0.0035426381898939,0.3099934254713001,0.8753348009486066,0.0003702017476558529,-10.0,-8.895547865882463,-5.3637614041238075,6.0,-10.0,2.5,441.9281395020549,1015.9006244246724,188.10661961006227,178.53713969181183,478.2525202902447,478.3489799350676
1950.0,0.21704691408692955,-56.28662072766545,28.46635284319134,554.5207572943696,28.45469894458869,-7.4123680518185315,28.45023524421901,-9.190210810775,0.44263908582699535,-9.940858198187128,0.3205590787521887,-10.032138813276674,0.3544460857362322,0.3068632339304454,0.0034540044293246545,0.31031723835977004,0.875499126235798,0.0003701989832627124,-10.0,-8.89059677064256,-5.358105225293912,6.0,-10.0,2.5,442.22172792260096,1016.690219346899,187.7759116253152,178.44578219361568,478.2698883425796,478.3483744887265
1960.0,0.21745206985562676,-55.90510661862518,28.465312677277655,554.5376311797019,28.453641499383945,-7.413698527972883,28.44916693840789,-9.228332418508558,0.44301381668762047,-9.91987159680974,0.32105533518966767,-10.032101622925495,0.33084704195764847,0.2865665924202207,0.0031423853907499226,0.2897089778109706,0.8756583589103271,0.0003452585022063856,-10.0,-8.885572437556334,-5.3529015723862585,6.0,-10.0,2.5,442.5107793365207,1017.4661357028835,187.46023986278777,178.3586960320974,478.2864441273077,478.3477851182553
1970.0,0.21784768391946696,-55.53001302798632,28.46377783951423,554.488245866867,28.45208967297061,-7.41565110004916,28.44760381277036,-9.264691175047744,0.4433782967431743,-9.89984066031002,0.32153941569633143,-10.032064913723048,0.3534008222041068,0.30623926141163915,0.0032736009693346154,0.3095128623809737,0.8758125135379976,0.00036848850951187257,-10.0,-8.880469450026396,-5.3479860808171225,6.0,-10.0,2.5,442.7951232453506,1018.228244900484,187.15955888553432,178.27569715081952,478.3022380945647,478.3472105537504
1980.0,0.21823490328757497,-55.161486854760085,28.462394919072345,554.370769070542,28.45069094355813,-7.41741110655613,28.44619686306078,-9.29932657705723,0.4437345881896489,-9.880706337382493,0.32201293849865764,-10.032027051069804,0.3482112056431163,0.30187095959679894,0.0031482234963886514,0.3050191830931876,0.8759602739660352,0.0003627800969270439,-10.0,-8.875799248578174,-5.343426860567489,6.0,-10.0,2.5,443.07463787124,1018.9792289874542,186.87470574094857,178.19665663335994,478.3173154959572,478.3466500988792
1990.0,0.21861869996218555,-54.79965982256312,28.46194126933012,554.1825156725411,28.45022135941846,-7.418001993665029,28.445719504636457,-9.332268890397811,0.44408979036305385,-9.86241741433355,0.3224826720048794,-10.031990266235084,0.35669117044906395,0.3093472739570285,0.0031501535860163406,0.3124974275430448,0.8761008217546273,0.0003713138141987284,-10.0,-8.872077682769259,-5.339099129837905,6.0,-10.0,2.5,443.3492051459908,1019.7207110951256,186.6052650011519,178.12146109847683,478.3317089464134,478.3460934980956
2000.0,0.2189952811873346,-54.44467945204471,28.461542024115225,553.9257184877283,28.44980643415557,-7.41852410840869,28.445296463330088,-9.363655717094671,0.44443819752439,-9.844920498148099,0.32294346006248154,-10.031955344099003,0.3561703703274368,0.30901534466242286,0.003074236992397383,0.3120895816548203,0.8762367890622349,0.0003704777511695656,-10.0,-8.868403877281251,-5.334734261711219,6.0,-10.0,2.5,443.6187128440511,1020.4474738744316,186.34787224683373,178.0498382010853,478.3454688266918,478.3455465526407
2010.0,0.21936409417338415,-54.09661259276479,28.461146423752144,553.6009486264584,28.449395464061087,-7.419041251768873,28.44487727672255,-9.393564312250477,0.4447792135902065,-9.828168388224867,0.32339458160046747,-10.031921285172302,0.3564444146230365,0.30936813107667105,0.003008304775654395,0.31237643585232544,0.8763678796389166,0.0003704747427490636,-10.0,-8.864775861827695,-5.330415035592978,6.0,-10.0,2.5,443.8831034449976,1021.1603752688472,186.1017454118108,177.98161081550438,478.3586341186033,478.34501097209727
2020.0,0.21972504430451129,-53.75551530341352,28.46073889962216,553.2094688923906,28.448972883270994,-7.419573011173781,28.44444647285933,-9.422065796323464,0.4451127344082416,-9.812117780579795,0.32383592265580585,-10.031888069973434,0.35677959608929927,0.30976961403365644,0.002945663154323207,0.31271527718797965,0.8764942855916832,0.0003705409167639815,-10.0,-8.861200064365335,-5.326169667897601,6.0,-10.0,2.5,444.14232675731273,1021.8592480708404,185.86624427804688,177.91661436929522,478.37124003433223,478.3444869147147
2030.0,0.22007809708905027,-53.421420466088335,28.460313333301634,552.7530163089341,28.4485325753556,-7.420127083912803,28.44399799037918,-9.449227164839897,0.4454387315176749,-9.796729376373092,0.32426744770654164,-10.031855673337589,0.3569385928823304,0.3100139404574212,0.0028842059529762894,0.3128981464103975,0.8766161817462774,0.0003704298679624424,-10.0,-8.857678972274357,-5.322009436453072,6.0,-10.0,2.5,444.3963502051898,1022.5439950141988,185.64079883658036,177.8546935507379,478.3833184474617,478.34397444541634
2040.0,0.22042325852031808,-53.094340676329885,28.459867825871022,552.233799850348,28.448072641809656,-7.420705859824751,28.443529962836813,-9.475111889991352,0.44575722223345177,-9.781966494451297,0.324689173051914,-10.031824078996236,0.35725560741782875,0.31039151708451945,0.002826527730477405,0.3132180448149969,0.8767337399652689,0.00037048859689678177,-10.0,-8.854213095810563,-5.3179394432739855,6.0,-10.0,2.5,444.64515670970945,1023.2145546510344,185.42489071977255,177.79570117344795,478.3948990553801,478.3434735572297
2050.0000000000005,0.22076056075324527,-52.77427047686518,28.459402393144117,551.654461039248,28.44759309821699,-7.421309320182218,28.443042424294543,-9.499780275084845,0.4460682509961628,-9.767795188527261,0.32510114771326726,-10.031793272732044,0.35756049567089365,0.31075478767497383,0.0027711035305591665,0.313525891205533,0.8768471209809175,0.00037054042051489747,-10.0,-8.850801999535975,-5.313961933365079,6.0,-10.0,2.5,444.8887430510065,1023.8709148324812,185.2180433234737,177.73949745603912,478.40600930697985,478.342984200669
2060.0000000000005,0.2210900790334748,-52.46118642975407,28.458999391686817,551.0173491395342,28.447176756535207,-7.421833252986346,28.44261771742205,-9.523284239644168,0.44637195009784414,-9.75418386286674,0.3255034797006828,-10.03176300554361,0.357895799383038,0.31114070971903507,0.0027182480563989787,0.31385895777543404,0.8769562490436676,0.00037062910358858213,-10.0,-8.847428873396609,-5.3101352316408,6.0,-10.0,2.5,445.12711981193377,1024.5135672081228,185.02010404928356,177.6859577826256,478.41667463826553,478.3425064426997
2070.0000000000005,0.22141615924492292,-52.15499570361064,28.459976028545267,550.3150772867252,28.448140626787083,-7.420620307753837,28.443572019433944,-9.545591690350477,0.44667506512795513,-9.741102868050518,0.3259021042806033,-10.031731019119547,0.3581227940274781,0.3114258199658807,0.002668723896201493,0.3140945438620822,0.8770582300270512,0.0003706070505736663,-10.0,-8.84341816644951,-5.307154150438976,6.0,-10.0,2.5,445.3603423629168,1025.14876269621,184.83603933106727,177.6350864833798,478.42691066197614,478.3420347025072
2080.0000000000005,0.22173765546018737,-51.855729406502086,28.46136358743102,549.5601136846525,28.44951534163458,-7.4188904035049745,28.44493759651149,-9.566822460794752,0.44697506714859625,-9.728526505930972,0.32629539398027585,-10.031702260258726,0.35900233825026323,0.3122741721835095,0.002627077888084121,0.31490125007159364,0.8771565433428281,0.0003712656976224675,-10.0,-8.839169594393523,-5.303765508699598,6.0,-10.0,2.5,445.58838251618937,1025.7696498122464,184.66266313594235,177.58665825612837,478.43674135680806,478.3415670064936
2090.0000000000005,0.22205189878567924,-51.56331983831859,28.46274218278769,548.7582227157259,28.45088127243294,-7.417171613979405,28.446294711172936,-9.587055479132628,0.44726830228442926,-9.716428580374211,0.32667974396343846,-10.031674789096485,0.35866679452952616,0.31206203093400026,0.0025789894006190694,0.3146410203346193,0.8772516026953185,0.0003706737816248208,-10.0,-8.834971229459937,-5.300049107127222,6.0,-10.0,2.5,445.81129067571936,1026.3758932607802,184.49808478428176,177.54051311758803,478.4461925093004,478.34110942575063
2100.0000000000005,0.22235815715084567,-51.277701544228016,28.463943193215822,547.9146509060031,28.4520698469046,-7.415676046533066,28.447474830705485,-9.60634936082846,0.4475537089602744,-9.704785556348495,0.3270541600677107,-10.031648268873084,0.358877184683622,0.31232162383032075,0.002536994454619792,0.3148586182849405,0.877343647695277,0.0003706526217494229,-10.0,-8.830927877342274,-5.296232822587399,6.0,-10.0,2.5,446.02911190772,1026.9674303630609,184.34119354808524,177.49652469711214,478.4552845153272,478.34066347423686
2110.0000000000005,0.2226561823763613,-50.99879965699395,28.464900741929885,547.03425340504,28.453015209914128,-7.414486541779013,28.448412112263263,-9.624752990708771,0.4478309059041437,-9.693575592557464,0.3274183022772291,-10.031622524190254,0.35912238432958365,0.3126086664408628,0.0024970887634537062,0.3151057552043165,0.8774327888041894,0.0003706734633824424,-10.0,-8.827080474427987,-5.29244152567253,6.0,-10.0,2.5,446.2418977432904,1027.5444507545792,184.19121044363524,177.45458370842886,478.4640355500489,478.3402297186364
2120.0000000000005,0.22294596464437447,-50.72653114015267,28.465596192547405,546.1218759697189,28.45369873327991,-7.413626515425733,28.44908792421938,-9.642309634561059,0.4480998431614636,-9.68277834533535,0.32777215186003344,-10.031597468347629,0.3593642048996799,0.31289015864495,0.0024588108736999965,0.31534896951865,0.8775191441414782,0.00037069676510071136,-10.0,-8.823440392759553,-5.288733310835937,6.0,-10.0,2.5,446.4497057283858,1028.1071228931362,184.04753537571167,177.41459140321172,478.47246216227296,478.339808252717
2130.0000000000005,0.22322760511171777,-50.460805874064704,28.466032128022825,545.1822371141228,28.45412300277376,-7.413092696516003,28.449504840367275,-9.659059043211982,0.4483606229457976,-9.67237478109763,0.3281158389629365,-10.031573055354611,0.35959293612587045,0.3131578259033729,0.0024219444761666687,0.31557977037953955,0.8776028077177669,0.0003707124132129528,-10.0,-8.820005542006868,-5.28513312309684,6.0,-10.0,2.5,446.6525988524791,1028.655666420608,183.90967264812025,177.3764560903693,478.48057964992256,478.3393989514168
2140.0000000000005,0.2235012559383384,-50.20152794696992,28.46622014275884,544.2200203320187,28.454299612246185,-7.412870486949032,28.44967443852264,-9.675038422191164,0.4486134156328741,-9.66234708049251,0.3284495615747967,-10.031549258576888,0.3597854015798568,0.31339163828347494,0.002386211254075417,0.3157778495375504,0.8776838864248954,0.00037069646224601366,-10.0,-8.816767960288018,-5.281650062576432,6.0,-10.0,2.5,446.8506446827393,1029.1902754414773,183.77719438678983,177.34009153553092,478.48840224241087,478.3390015892935
2150.0000000000005,0.2237670916122703,-49.94859666776128,28.466175181585825,543.239683766917,28.45424350447364,-7.41294108148827,28.44961164373274,-9.69028297304601,0.4488584199405001,-9.652678527348371,0.3287735468661514,-10.031526060122983,0.359995972438585,0.31363908533245205,0.002351864623994165,0.3159909499564462,0.8777624588851587,0.0003707048381915024,-10.0,-8.813717397251763,-5.278285930445577,6.0,-10.0,2.5,447.04391464626127,1029.7112046576444,183.6497211805141,177.30541600373834,478.49594324024633,478.3386158973892
2160.0000000000005,0.2240252954749873,-49.701907468537485,28.46591297230019,542.2455014322884,28.45397040445965,-7.413284696128357,28.449332162929142,-9.704826175340827,0.44909584446880313,-9.643353418827187,0.32908803309717954,-10.031503446074282,0.3602000521449114,0.3138788686105034,0.002318640721392626,0.31619750933189605,0.8778385995476958,0.0003707120656721876,-10.0,-8.810842967395955,-5.275039220776364,6.0,-10.0,2.5,447.23248336454975,1030.2187179643618,183.52691136948417,177.27235173655615,478.5032151108026,478.3382415896696
2170.0000000000005,0.22427605308245183,-49.461352680587,28.465448823268638,541.2415506094304,28.4534956171188,-7.41388207971312,28.44885128340625,-9.718699957018655,0.44932589878148577,-9.634356984853184,0.3293932607605176,-10.03148140435826,0.36040458357362304,0.31411715145513186,0.0022864955683109265,0.3164036470234428,0.8779123835943342,0.0003707251713276046,-10.0,-8.808133937835294,-5.271906919518472,6.0,-10.0,2.5,447.4164280697808,1030.713077093602,183.40845429109223,177.24082461511756,478.51022956468654,478.33787837581303
2180.0000000000005,0.2245195488477225,-49.226822199700926,28.46479709457872,540.2316758654765,28.452833498721372,-7.4147151779567935,28.448183344660404,-9.73193480728844,0.44954878907564033,-9.62567531530732,0.3296894681522754,-10.031459923707416,0.36061067681307785,0.31435500807218586,0.0022553547287315384,0.3166103628009174,0.8779838844456401,0.00037074517047819966,-10.0,-8.805580090698925,-5.268885391321305,6.0,-10.0,2.5,447.5958280980185,1031.1945458069235,183.2940656287996,177.21076392099178,478.5169976200819,478.3375259675784
2190.0000000000005,0.2247559642701834,-48.99820407115242,28.46397096528532,539.2194936951797,28.451997224192446,-7.415767425402237,28.44734150591508,-9.74455985948839,0.44976471602702056,-9.617295295130418,0.3299768890770493,-10.031438993206734,0.36083839271374446,0.31461003024654766,0.0022252676694465424,0.3168352979159942,0.878053179245097,0.0003707925581179785,-10.0,-8.803171887159237,-5.2659707845696735,6.0,-10.0,2.5,447.7707644398069,1031.6633774068664,183.1834838421058,177.1821021511105,478.523529657992,478.3371840820354
2200.0000000000005,0.2249854768731066,-48.775384973865194,28.462982319610823,538.2083004150443,28.45099867341668,-7.417023887829827,28.446337632556293,-9.756602967076729,0.44997387357037366,-9.60920454217552,0.3302557514953395,-10.031418602170106,0.361019822918237,0.31482309844557127,0.0021957482369977465,0.317018846682569,0.878120331786786,0.00037079742314624224,-10.0,-8.800900546288974,-5.263159212122446,6.0,-10.0,2.5,447.94131936581607,1032.1198498231613,183.07646712034992,177.1547748432929,478.5298354740854,478.3368524433604
2210.0000000000005,0.22520825940733932,-48.558250661509696,28.461841669476065,537.2011435778649,28.44984835368034,-7.418471359372176,28.44518221866893,-9.768090767778974,0.4501764480205223,-9.601391353638915,0.33052627652471395,-10.031398740097645,0.3612145858208088,0.3150462758226559,0.0021671034826935736,0.31721337930534943,0.8781854104383052,0.00037082091726050285,-10.0,-8.798758091548109,-5.260446831792365,6.0,-10.0,2.5,448.10757608428406,1032.5642272721475,182.9727906560332,177.128720427462,478.53592432316816,478.3365307841108
2220.0000000000005,0.22542447897180565,-48.34668634585898,28.46055801581043,536.2008973298188,28.44855526092412,-7.420098536792181,28.443884248456794,-9.779048749909919,0.45037261700498565,-9.593844656622137,0.330788677316644,-10.031379396813747,0.36137355694362455,0.3152368039661931,0.00213898152765524,0.3173757854938483,0.8782485032333452,0.0003708125220144765,-10.0,-8.796737418966359,-5.257829824269152,6.0,-10.0,2.5,448.26961844235893,1032.9967279484126,182.87224387317875,177.10388007565916,478.5418049605557,478.33621884652206
