time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2230.0000000000005,0.22563429584715633,-48.14057703530224,28.45913862641064,535.2100400379771,28.447126657645317,-7.421896298825288,28.44245097436648,-9.78950132042371,0.4505625479507038,-9.586553963205006,0.331043157537386,-10.03136056264384,0.3615303667896244,0.3154240850882189,0.002111532508067521,0.31753561759628646,0.8783096712345091,0.00037080665717110936,-10.0,-8.794832404288627,-5.255304384503745,6.0,-10.0,2.5,448.4275306619451,1033.4176215320704,182.77462743213985,177.08019755276163,478.54748568033216,478.33591638425867
2240.0000000000005,0.22583786156163543,-47.93980784285915,28.457588522242727,534.2308387860191,28.44556755876425,-7.423858353238529,28.440887403598445,-9.799471889620406,0.45074639533955096,-9.579509330889437,0.33128990879765047,-10.031342229085167,0.3616807099497372,0.3156044391582104,0.0020846791386998735,0.31768911829691027,0.8783689855648081,0.0003707988046131317,-10.0,-8.793038141792067,-5.25286654444642,6.0,-10.0,2.5,448.5813971000558,1033.8271510507875,182.67974919362035,177.05761904442826,478.55297435079865,478.335623165078
2250.0000000000005,0.22603531426484652,-47.74426428514067,28.455909072977622,533.2653420893848,28.443879326147783,-7.4259830059745005,28.439194894514067,-9.80898301072932,0.45092429381077925,-9.572701329051768,0.3315291044154228,-10.031324390694124,0.3618180710135257,0.3157722577576241,0.002058332090895628,0.3178305898485197,0.8784265223630534,0.0003707821995395144,-10.0,-8.791351605208149,-5.250511636956219,6.0,-10.0,2.5,448.73130202081217,1034.225543324001,182.5874168179517,177.0360929047435,478.55827845023214,478.33533897709685
2260.0000000000005,0.22623710346866313,-47.55320100413732,28.47042853343896,532.0218289906675,28.45843165047589,-7.467240369409808,28.453688351071488,-9.816972184352778,0.45112004405942063,-9.566070047293236,0.33177562500168506,-10.03124870795108,0.361750522093774,0.31577312402996505,0.002002245768701115,0.31777536979866616,0.8784379023405846,0.00037050263012278895,-10.0,-8.784969203480102,-5.252139649565152,6.0,-10.0,2.5,448.8777957029515,1034.70444201942,182.4213585624574,177.01722481032306,478.5634169619093,478.3350924834981
2270.0000000000005,0.2266576222989801,-47.365955976219645,28.524713853019847,530.2640285623461,28.512699027315985,-7.554113946276573,28.50792665437452,-9.82196877545084,0.45163488850986094,-9.559540531969674,0.3323185790161323,-10.031204794379676,0.36253536394063374,0.31650851682369113,0.0019339047474869104,0.318442421571178,0.8783761620102913,0.0003710095627185664,-10.0,-8.751688726519262,-5.25960334840488,6.0,-10.0,2.5,449.0209865966788,1035.3164361546285,182.2157384139012,177.0031915099447,478.56807565348834,478.3344501663845
2280.0000000000005,0.22698451371221456,-47.18554982656013,28.552722799846272,529.0714149611517,28.540692936340275,-7.571380316634474,28.53590913971701,-9.8284255389118,0.45200232152311937,-9.553328257005148,0.3327343766291622,-10.031238133693591,0.3630351099496189,0.3169633184320699,0.0019260307937149087,0.3188893492257848,0.878398095627829,0.0003713397718825233,-10.0,-8.733487772663352,-5.251255158584513,6.0,-10.0,2.5,449.1591302468531,1035.7406991036385,182.1738516172775,176.9871440799975,478.57266049500015,478.33390404295193
2290.0000000000005,0.22723261138070316,-47.01011119416219,28.56553649668865,528.0524877401645,28.55349526885576,-7.569683451568777,28.54870640018728,-9.835586757836893,0.45226135900591896,-9.547356008998406,0.3330444927703464,-10.03124758638188,0.3632252781486841,0.31713703650929853,0.0019336918859734751,0.319070728395272,0.87843756365619,0.000371380378169404,-10.0,-8.72484921339344,-5.240693406570813,6.0,-10.0,2.5,449.29363391383487,1036.1183012897727,182.1770185744068,176.970249451318,478.5771855471781,478.333509204234
2300.0000000000005,0.2274381529702644,-46.83951291672509,28.57076899022988,527.1148596599801,28.558718588873187,-7.564865207369961,28.553927577668397,-9.842926997813036,0.45246311506434017,-9.541598022597896,0.3332978482414436,-10.03124428973672,0.36348765660256754,0.317372616268119,0.0019446804861309828,0.31931729675425,0.8784818162433152,0.0003715060617762917,-10.0,-8.721124467139362,-5.232626943812932,6.0,-10.0,2.5,449.42452490440576,1036.4744182998693,182.18791015877193,176.9533240073836,478.5816080648162,478.33319555486054
2310.0000000000005,0.22762151415448012,-46.673597031814666,28.572622727154315,526.221321036654,28.560564372161345,-7.561055349969365,28.55577250517858,-9.85015859101429,0.4526362766690373,-9.536036589018691,0.3335219308046975,-10.03123448052105,0.36368443441746656,0.3175520184705931,0.0019544055181036214,0.3195064239886967,0.8785265294635658,0.0003715706654373768,-10.0,-8.719669682662925,-5.2272169139486095,6.0,-10.0,2.5,449.55188418822434,1036.817459616854,182.19666199064244,176.9368131922905,478.58590669581673,478.3329237261166
2320.0000000000005,0.2277929867650348,-46.51221718480991,28.573134721788055,525.3567877959175,28.561069086951825,-7.558678666674665,28.556276902169014,-9.857147771210292,0.4527951906686945,-9.530659795395705,0.3337306036038528,-10.031221863386063,0.36385356438625527,0.3177083278388372,0.001962568145369164,0.31967089598420634,0.8785701921689956,0.00037161115622039647,-10.0,-8.719166340948105,-5.223576915255592,6.0,-10.0,2.5,449.6758028252464,1037.1504654596367,182.2021612423933,176.92092005111647,478.5900732417245,478.3326734098824
2330.0000000000005,0.22795725199033767,-46.35523715317794,28.573188808413313,524.5156949396355,28.5611162881006,-7.557303418856748,28.556324000788138,-9.863843872440212,0.4529463059608101,-9.525458952958559,0.33393015850938607,-10.031208310651834,0.36394025990578566,0.3177932164072367,0.0019691934266563155,0.319762409833893,0.8786123577442925,0.0003715709960171298,-10.0,-8.71902124772532,-5.220921589629768,6.0,-10.0,2.5,449.7963746837614,1037.4745257884415,182.20535835163247,176.9057158936255,478.5941067217514,478.33243523455417
2340.0000000000005,0.22811625716682665,-46.20253030474439,28.57312532952248,523.6964091442321,28.56104618692938,-7.556490498003597,28.556253880030585,-9.870235780618714,0.4530922515355759,-9.520427050632861,0.33412320189984496,-10.031194664118118,0.3641276419912191,0.3179661987396363,0.0019756389983573274,0.3199418377379936,0.8786529800055909,0.0003716369862394728,-10.0,-8.718992863273968,-5.218764699501378,6.0,-10.0,2.5,449.9136914710668,1037.7900150992837,182.2072541984418,176.89120904817713,478.598009549678,478.3322052643928
2350.0000000000005,0.2282707545631522,-46.05397834248001,28.573055208954724,522.8985676144258,28.560969650247888,-7.555957581065456,28.556177354818274,-9.876329094401568,0.4532339995938317,-9.515557935400636,0.3343107309174947,-10.031181258429116,0.364235113966396,0.3180693479674961,0.001981174954879114,0.3200505229223752,0.8786921157521973,0.00037162468878178793,-10.0,-8.718993677378307,-5.216851705269562,6.0,-10.0,2.5,450.027840825508,1038.0971348657686,182.20849891386248,176.87738121720585,478.6017855057365,478.33198198349663
2360.0000000000005,0.2284210300434912,-45.90946982611288,28.57300393797316,522.1222185323963,28.56091214540788,-7.555553879267735,28.556119872901206,-9.882135453264707,0.4533718825807549,-9.510845922168755,0.33449311570312573,-10.031168204826486,0.364358666097968,0.31818637638416586,0.001986461469573214,0.32017283785373907,0.8787298550699264,0.00037163205244623854,-10.0,-8.718997017380104,-5.215063714634937,6.0,-10.0,2.5,450.1389060936567,1038.3960228298572,182.2094418023888,176.86420460743346,478.60543878704215,478.33176483970055
2370.0000000000005,0.2285672125607466,-45.76889874922245,28.572970649410045,521.3673108444615,28.56087279494845,-7.555207860013808,28.556080549558864,-9.887668065013886,0.4535060218674524,-9.506285620785375,0.3346705161360049,-10.031155526995406,0.3644779801221368,0.318299491877509,0.001991460940839118,0.32029095281834813,0.8787662637699496,0.00037163827680116286,-10.0,-8.718997333686275,-5.213350186909168,6.0,-10.0,2.5,450.24696684531256,1038.686860484917,182.21024936391456,176.85164917348098,478.60897361430693,478.33155361425145
2380.0000000000005,0.22870939061417755,-45.632163453553176,28.572949318523023,520.633740818952,28.560845568566645,-7.554888735171517,28.55605335179208,-9.89294004678402,0.45363648741486406,-9.501871868097851,0.33484303841168994,-10.031143219260288,0.3645929860906523,0.3184086176882738,0.0019962103405441003,0.32040482802881787,0.8788014039007117,0.00037164322757078736,-10.0,-8.718995020481941,-5.211691408382535,6.0,-10.0,2.5,450.3520994874812,1038.9698259136264,182.2109936068381,176.83968534005717,478.6123940882276,478.33134817919694
2390.0000000000005,0.22884764900829568,-45.499165807198686,28.57293488527244,519.9213085777897,28.560825402104875,-7.554584420008665,28.55603321438057,-9.897963924396208,0.453763347208748,-9.497599700534408,0.3350107843167887,-10.031131268670777,0.36470419354079736,0.31851419662884206,0.0020007331042722907,0.3205149297331144,0.8788353284927618,0.00037164735460253344,-10.0,-8.718991397247406,-5.210080188424513,6.0,-10.0,2.5,450.4543778232076,1039.245104878168,182.21170296014768,176.82828483677096,478.61570415018906,478.3311484179805
2400.0000000000005,0.22898207677952995,-45.36981062650892,28.57292418763941,519.2297382736525,28.560809129722195,-7.554290598486432,28.55601697101406,-9.902751548017534,0.45388667726202325,-9.493464341700815,0.33517386174956004,-10.031119662111108,0.3648121305625368,0.31861669297515705,0.0020050454778460093,0.32062173845300307,0.8788680846730822,0.0003716511233222374,-10.0,-8.718987432947868,-5.208513860585241,6.0,-10.0,2.5,450.5538734764357,1039.512885306833,182.21238766000408,176.81742084294552,478.6189075798788,478.3309542065464
2410.0000000000005,0.2291127665372012,-45.24400528218712,28.572915507188437,518.5586978638609,28.56079502915512,-7.5540058530024785,28.55600289919428,-9.907314130509805,0.4540065601297226,-9.489461194433316,0.33533238373871893,-10.0311083878741,0.3649169869059717,0.3187162772953768,0.0020091588095094938,0.32072543610488624,0.8788997158620286,0.0003716546536824012,-10.0,-8.718983643816102,-5.206991136810473,6.0,-10.0,2.5,450.65065619123726,1039.77335376598,182.21305111001783,176.8070679221242,478.62200800356146,478.3307654132875
2420.0000000000005,0.22923981232210672,-45.12165943495015,28.572907986926257,517.9078134997645,28.560782239552434,-7.553729706048443,28.55599013794192,-9.9116623057717,0.4541230816288783,-9.485585833691175,0.33548646550560807,-10.031097435572292,0.36501893757475695,0.3188131077181539,0.002013083068278292,0.3208261907864322,0.878930262955812,0.0003716580512893714,-10.0,-8.718980247504478,-5.205511027257785,6.0,-10.0,2.5,450.7447940343396,1040.0266938480283,182.2136944736993,176.79720191745193,478.6250089039236,478.3305819027914
2430.0000000000005,0.2293633079297009,-45.00268485897018,28.57290122194136,517.2766797985792,28.560770352152243,-7.553461920562371,28.555978278423577,-9.915806179063566,0.454236328346596,-9.481833999433944,0.3356362221754568,-10.031086795748536,0.36511809356222685,0.3189072864672691,0.002016827222780972,0.3209241136900501,0.8789597649324798,0.0003716613577692952,-10.0,-8.718977306910404,-5.204072543070538,6.0,-10.0,2.5,450.8363535294816,1040.273085537876,182.21431832746475,176.78779985676354,478.62791362894257,478.3304035390089
2440.0000000000005,0.2294833459245568,-44.88699532303008,28.572895024487835,516.6648675103771,28.56075917540153,-7.553202289660248,28.555967129047247,-9.919755366056563,0.4543463861818142,-9.478201589449554,0.33578176743281973,-10.031076459526332,0.36521447697676174,0.31899883802463336,0.0020203993176052095,0.3210192373422386,0.8789882591720611,0.000371664525733821,-10.0,-8.718974817690764,-5.202674653786289,6.0,-10.0,2.5,450.92539974629045,1040.5127050006874,182.21492316424147,176.7788398748393,478.630725399508,478.33023018721616
2450.0000000000005,0.22960001714943165,-44.77450650897626,28.57288930413325,516.0719292942209,28.5607486151261,-7.552950592997603,28.555956595619055,-9.923519023408119,0.4544533396111933,-9.474684652321683,0.33592321285048937,-10.031066418443288,0.36530814480879537,0.31908781721101226,0.0020238072196322563,0.3211116244306445,0.8790157815909534,0.0003716675448170377,-10.0,-8.718972751890588,-5.20131630685944,6.0,-10.0,2.5,451.0119963597455,1040.745724638808,182.21550950234544,176.77030114919606,478.63344731603246,478.33006171499005
2460.0000000000005,0.22971341051640823,-44.66513595380872,28.57288401167288,515.4974046514942,28.56073861845568,-7.5527065988508175,28.555946625260333,-9.927105874075492,0.45455727136558455,-9.471279380650003,0.33606066760240766,-10.031056664316964,0.3653991770553649,0.31917429883484705,0.002027058573718135,0.3212013574085652,0.8790423667535987,0.00037167042955783694,-10.0,-8.718971076497496,-5.199996450586411,6.0,-10.0,2.5,451.0962056911495,1040.9723131179371,182.21607788405723,176.7621638448649,478.6360823643488,478.3298979926756
2470.0000000000005,0.22982361293857304,-44.55880300666282,28.572879114711576,514.9408239462093,28.560729149410243,-7.552470072910579,28.555937181989098,-9.930524229375008,0.4546582623115998,-9.467982104606335,0.33619423836821766,-10.031047189235665,0.36548760841791805,0.3192583180378906,0.0020301604352631368,0.3212884784731538,0.8790680479261977,0.00037167314986848946,-10.0,-8.718969759969184,-5.198714048388467,6.0,-10.0,2.5,451.17808873750647,1041.1926354658456,182.21662885666467,176.75440906494316,478.6386334210751,478.3297388935063
2480.0000000000005,0.22993070932474327,-44.45542879485061,28.5728745877442,514.4017119368058,28.560720178981438,-7.552240784380957,28.5559282367986,-9.933782009102174,0.45475639142597296,-9.464789285854295,0.3363240293240126,-10.031037985449473,0.3655735076530303,0.31933993961435087,0.0020331197217298186,0.3213730593360807,0.8790928571364075,0.0003716757117413213,-10.0,-8.718968773781794,-5.197468085620756,6.0,-10.0,2.5,451.25770519404574,1041.406853127815,182.21716295886256,176.7470188049588,478.64110325857456,478.3295842937155
2490.0000000000005,0.2300347825997283,-44.354936195103136,28.57287040837098,513.8795907681875,28.560711681347325,-7.552018508846913,28.555919763870648,-9.93688676025772,0.4548517358082765,-9.461697511798548,0.33645014216820174,-10.03102904544977,0.3656570002285141,0.31941927780643936,0.0020359433533111457,0.3214552211597505,0.879116825218333,0.00037167818020576374,-10.0,-8.718968092288094,-5.19625757200339,6.0,-10.0,2.5,451.3351134727969,1041.615124033681,182.21768071428448,176.73997591013364,478.6434945495944,478.3294340724264
2500.0000000000005,0.2301359137332915,-44.257249808073055,28.57286655593808,513.3739826200454,28.56070363251217,-7.551803029211498,28.55591173921427,-9.93984567476042,0.4549443707074149,-9.458703490197193,0.3365726761594911,-10.031020361909045,0.3657380981077685,0.31949634761961404,0.0020386373201313657,0.3215349849397454,0.8791399818703105,0.0003716805062773201,-10.0,-8.718967692199044,-5.195081542016339,6.0,-10.0,2.5,451.410370718846,1041.8176026249748,182.2181826294859,176.73326403488443,478.64580987160497,478.3292881116656
2510.0000000000005,0.230234181771686,-44.16229593432075,28.572863011062584,512.8844118430345,28.560696009829936,-7.551594135642802,28.55590414018905,-9.942665606149715,0.45503436955246207,-9.455804044071328,0.3366917281583844,-10.031011927683553,0.36581689265179207,0.3195712333242085,0.0020412077691685385,0.32161244109337705,0.8791623556857127,0.0003716827230383247,-10.0,-8.71896755210929,-5.1939390544966395,6.0,-10.0,2.5,451.48353282558514,1042.0144399305768,182.21866919399324,176.72686760450136,478.6480517108829,478.32914629630017
2520.0000000000005,0.2303296638696136,-44.070002550992655,28.572859755459262,512.4104068735973,28.560688791829868,-7.551391625279053,28.5558969453302,-9.945353085634224,0.45512180398460017,-9.452996106915235,0.33680739266938126,-10.031003735844765,0.3658934071142936,0.31964395960527275,0.0020436601965842026,0.3216876198018569,0.8791839742041918,0.0003716847957046256,-10.0,-8.718967652154959,-5.192829192029024,6.0,-10.0,2.5,451.5546544495596,1042.2057835935111,182.21914088109108,176.72077177855647,478.6502224663462,478.3290085139649
2530.0000000000005,0.23042243532209128,-43.9802992885858,28.572856771843217,511.9515017863584,28.560681958117826,-7.551195301816221,28.55589013424992,-9.947914337198938,0.4552067438889346,-9.450276718169844,0.33691976188288075,-10.030995779609952,0.3659677214477327,0.3197146005887426,0.0020460001567034814,0.3217606007454461,0.8792048639497289,0.00037168674842894906,-10.0,-8.718967973794236,-5.191751060313209,6.0,-10.0,2.5,451.6237890254266,1042.3917779213618,182.21959814869865,176.71496241618587,478.6523244531909,478.32887465506593
2540.0000000000005,0.23051256959629243,-43.89311740743821,28.57285404387141,511.50723760097264,28.560675489316456,-7.5510049752151644,28.555883687577477,-9.950355292140898,0.4552892574262628,-9.447643018945087,0.33702892571694654,-10.030988052399948,0.366039938260464,0.3197832501059766,0.0020482330855522927,0.3218314831915289,0.8792250504711933,0.0003716886296574355,-10.0,-8.71896849965674,-5.190703787605969,6.0,-10.0,2.5,451.6909887812391,1042.5725639284085,182.22004144015588,176.70942604296164,478.6543599063157,478.32874461267727
2550.0000000000005,0.2306001383633176,-43.80838977398639,28.572851556086054,511.0771633472884,28.560669367007424,-7.550820461369653,28.55587758690136,-9.952681602814607,0.45536941106465,-9.445092247980824,0.33713497185884983,-10.030980547797183,0.3661100466903344,0.3198499027698465,0.002050363550832235,0.3219002663206787,0.8792445583798757,0.0003716903738884186,-10.0,-8.718969213441937,-5.1896865242031245,6.0,-10.0,2.5,451.75630475404927,1042.7482793811466,182.22047118489405,176.70414981939172,478.65633098355033,478.32861828252766
2560.0000000000005,0.230685211530306,-43.726050836321065,28.5728492938625,510.66083692112977,28.560663573677896,-7.550641581917773,28.55587181471573,-9.954898655815898,0.4554472696112032,-9.442621737808906,0.3372379858068816,-10.03097325955639,0.3661781719782982,0.31991467200906887,0.0020523966593510405,0.3219670686684199,0.8792634113851588,0.00037169205509034566,-10.0,-8.718970099843036,-5.188698441956717,6.0,-10.0,2.5,451.81978680619306,1042.9190588462577,182.2208877989683,176.69912151087215,478.6582397687297,478.32849556293934
2570.0000000000005,0.2307678572725036,-43.64603659948489,28.572847243363785,510.25782576830136,28.56065809267384,-7.55046816399215,28.55586635437373,-9.957011584433815,0.45552289624369247,-9.440228911117911,0.3373380509119734,-10.03096618160356,0.3662443372450296,0.31997758194982406,0.002054336734569,0.3220319186843932,0.8792816323299029,0.0003716936447892487,-10.0,-8.718971144482339,-5.187738733825199,6.0,-10.0,2.5,451.8814836418821,1043.0850337365164,182.22129168558016,176.69432945911055,478.6600882746026,478.3283763547748
2580.0000000000005,0.23084814206548143,-43.56828460030957,28.572845391498927,509.8677074188961,28.560652908157014,-7.550300040068406,28.555861190044453,-9.959025280647722,0.45559635254219033,-9.437911277307876,0.33743524841935807,-10.030959308021975,0.36630854290633585,0.3200386367943244,0.0020561877703128588,0.3220948245646372,0.8792992432256653,0.0003716950927264433,-10.0,-8.71897233385829,-5.186806613431372,6.0,-10.0,2.5,451.94144282427834,1043.2463323552167,182.22168323545165,176.6897625549003,478.6618784455805,478.3282605613989
2590.0000000000005,0.23092613071778528,-43.492733881582495,28.57284372588288,509.4900698347019,28.560648005063644,-7.550137047780197,28.555856306671465,-9.96094440644191,0.4556676985210096,-9.43566642919592,0.33752965751063707,-10.030952633049424,0.3663709935230248,0.32009801901606005,0.0020579547143051197,0.3221559737303652,0.8793162652766588,0.00037169655699168766,-10.0,-8.718973655293553,-5.185901314627928,6.0,-10.0,2.5,451.999710793194,1043.4030799633067,182.22206282728172,176.68541021214563,478.66361216036887,478.32814808862383
2600.0000000000005,0.2310018864051292,-43.41932496446182,28.572842234800028,509.1245117400157,28.56064336906636,-7.5499790297473615,28.55585168993504,-9.96277340477809,0.4557369926620036,-9.433492039839678,0.33762135534760546,-10.030946151102398,0.3664315647021017,0.32015562360397654,0.002059640484953388,0.32221526408893,0.8793327189236051,0.00037169786308703407,-10.0,-8.718975096890745,-5.185022091048268,6.0,-10.0,2.5,452.0563328842685,1043.5553988064753,182.22243082809527,176.68126234289707,478.66529123449885,478.3280388446425
2610.0000000000005,0.23107547069940473,-43.34799982552988,28.572840907169383,508.7706427482798,28.56063898653853,-7.549825833448209,28.555847326216035,-9.964516509651617,0.4558042919429042,-9.43138585968569,0.3377104171096534,-10.030939856710347,0.36649044961395394,0.32021162291557914,0.0020612496100094165,0.32227287252558856,0.8793486238592508,0.0003716991598663784,-10.0,-8.718976647489171,-5.184168215724867,6.0,-10.0,2.5,452.1113533446506,1043.7034081865872,182.22278759360128,176.6773093343811,478.6669174226061,478.3279327400277
2620.0000000000005,0.23114694360216503,-43.27870186938529,28.57283973251509,508.42808350329113,28.56063484452316,-7.549677311042559,28.55584320256516,-9.966177756013792,0.4558696518697693,-9.429345713696705,0.3377969160364772,-10.030933744582228,0.3665476372517461,0.32026601083802664,0.0020627853044951315,0.32232879614252175,0.8793639990677262,0.0003717003901984217,-10.0,-8.718978296622707,-5.183338980658846,6.0,-10.0,2.5,452.1648153522305,1043.847224492681,182.22313346855893,176.67354202639237,478.668492420716,478.3278296876299
2630.0000000000005,0.23121636357751055,-43.21137590155658,28.57283870093297,508.09646566630073,28.560630930698167,-7.549533319259637,28.55583930666803,-9.967760989164788,0.45593312650877565,-9.427369498629956,0.3378809234699824,-10.030927809550576,0.3666031392800643,0.3203188009833123,0.0020642507524890824,0.32238305173580134,0.8793788628457943,0.00037170152110007986,-10.0,-8.718980034483366,-5.182533696395694,6.0,-10.0,2.5,452.2167610347276,1043.986961267011,182.22346878706745,176.6699516898552,478.670017868408,478.3277296025652
2640.0000000000005,0.2312837875842829,-43.14596810184676,28.572837803061116,507.7754318896699,28.56062723334572,-7.54939371922984,28.555835626814567,-9.969269873661972,0.4559947685173013,-9.425455180452104,0.33796250889523904,-10.03092204660129,0.3666569900306996,0.32037002668819253,0.002065649115139526,0.32243567580333204,0.8793932328314128,0.00037170254369472386,-10.0,-8.718981851883882,-5.181751691612305,6.0,-10.0,2.5,452.2672314885294,1044.122729252083,182.22379387296505,176.66653000652232,478.67149535088146,478.3276324021456
2650.0000000000005,0.23134927110804956,-43.08242599767323,28.572837030056228,507.46463570228315,28.560623741327223,-7.5492583763460175,28.55583215187393,-9.970707901850915,0.4560546291747242,-9.423600791869204,0.3380417399810583,-10.03091645085226,0.3667092918627826,0.32041978064934024,0.002066983793877057,0.3224867644432173,0.8794071260236492,0.00037170351914399697,-10.0,-8.718983740222313,-5.180992312715773,6.0,-10.0,2.5,452.31626679762417,1044.2546364540929,182.2241090400913,176.66326904956023,478.6729264009073,478.3275380058448
2660.0000000000005,0.2314128681933288,-43.02069843699758,28.57283637356557,507.1637414053079,28.56062044405393,-7.549127160175544,28.55582887126512,-9.972078401946531,0.4561127584133914,-9.421804429953795,0.33811868262081296,-10.030911017556548,0.3667601357733527,0.32046814556134195,0.002068257990551365,0.32253640355189334,0.8794205588123449,0.00037170449812620895,-10.0,-8.718985691450142,-5.180254923427867,6.0,-10.0,2.5,452.36390605293593,1044.3827881846594,182.22441459260835,176.6601612650925,478.674312500721,478.32744633524
2670.0000000000005,0.23147463147487785,-42.960735561866784,28.57283582570067,506.8724239123677,28.56061733145953,-7.548999944271542,28.555825774929588,-9.973384545775843,0.4561692048486269,-9.420064253888654,0.33819340097198725,-10.03090574209216,0.36680947666545966,0.32051508512778,0.0020694740100418046,0.3225845591378218,0.8794335470019161,0.00037170539442901696,-10.0,-8.718987698041587,-5.179538904392643,6.0,-10.0,2.5,452.41018737127047,1044.5072871116529,182.2247108253208,176.65719945460003,478.67565508380846,478.32735731397617
2680.0000000000005,0.2315346122237887,-42.90248876686917,28.572835378313197,506.59035747584096,28.560614393308555,-7.548876606277531,28.555822852641487,-9.974629357116273,0.4562240158214944,-9.418378482248158,0.33826595751349825,-10.030900619970112,0.3667640537547736,0.320479110133104,0.0020701078843621823,0.32254921801746606,0.8794461036062425,0.00037161167218576304,-10.0,-8.718989753230005,-5.17884365172489,6.0,-10.0,2.5,452.45514792596697,1044.62823807277,182.22499802356808,176.65437675597946,478.67695553706614,478.3272708676864
2690.0000000000005,0.2315928603066537,-42.84591074309051,28.57283502447746,506.3172768072134,28.560611620509874,-7.548757027576186,28.5558200953206,-9.97581571421216,0.45627723736396064,-9.416745393493386,0.33833641299781786,-10.030895646823067,0.3668585982555404,0.32056533450025915,0.0020714867650072607,0.3226368212652664,0.8794582512157159,0.000371661142925369,-10.0,-8.718991850447367,-5.178168579416308,6.0,-10.0,2.5,452.49882391164914,1044.7457217734582,182.22527646387164,176.65168663765937,478.6782152004309,478.32718692405666
2700.0000000000005,0.23164942432234592,-42.79095536039313,28.572834767202608,506.0527818084632,28.560609012778915,-7.548641090583544,28.555817502674472,-9.976946362372471,0.45632891433664546,-9.41516332046217,0.3384048266203957,-10.030890818372768,0.370367001555604,0.323634553361924,0.0020921070229973217,0.32572666038492126,0.8794699825222397,0.00037517003580486014,-10.0,-8.718993980100663,-5.177513127369252,6.0,-10.0,2.5,452.5412506338062,1044.8598787903131,182.22554641986136,176.6491228696461,478.6794353711837,478.3271054126478
2710.0000000000005,0.23170435161451025,-42.737577627192,28.572834576288088,505.7968127580498,28.56060654193275,-7.5485286876731825,28.55581504654289,-9.978023921201043,0.456379090396023,-9.41363064853607,0.3384712560288756,-10.030886130586566,0.3671396201735632,0.3208178128292178,0.0020746385793156187,0.3228924514085334,0.8794813571357072,0.00037185709724824663,-10.0,-8.7189961437536,-5.1768767066108685,6.0,-10.0,2.5,452.5824625387054,1044.9707045118832,182.22580814368447,176.64667950887286,478.68061730547487,478.3270262647538
2720.0000000000005,0.23175768820450032,-42.68573375387624,28.57283447246304,505.5488620115794,28.56060422326382,-7.548419708882592,28.555812742204196,-9.979050882612624,0.45642780800047805,-9.41214581638593,0.3385357572488679,-10.030881579265952,0.3665857985428866,0.3203371708962928,0.002072231191702988,0.32240940208799573,0.8794923408640375,0.00037125375988851576,-10.0,-8.718998330099339,-5.176258828794687,6.0,-10.0,2.5,452.6224931633169,1045.078389614794,182.22606189025504,176.6443509001084,478.6817622177131,478.32694941382704
2730.0000000000005,0.23180947888807263,-42.63538115462677,28.57283442241985,505.3087332041986,28.560602022013768,-7.548314053266439,28.555810554961276,-9.980029622466473,0.4564751084399251,-9.410707315278044,0.3385983848054589,-10.030877160730256,0.366890669694013,0.32060678976546486,0.002074640421226744,0.32268143018669165,0.8795029605299259,0.00037152130075407695,-10.0,-8.719000541887054,-5.175658908539049,6.0,-10.0,2.5,452.6613751326445,1045.1829919809943,182.22630789658496,176.6421316541573,478.6828712810844,478.3268747947745
2740.0000000000005,0.2318597674053449,-42.58647820530479,28.57283445449492,505.0761974546913,28.56059996546097,-7.548211611104931,28.555808512030296,-9.980962407035804,0.45652103208214506,-9.40931367997996,0.3386591919307569,-10.03087287097776,0.3667434010742408,0.32048121660892853,0.00207445824435863,0.3225556748532872,0.8795132343444442,0.0003713321727175104,-10.0,-8.719002760505305,-5.175076491314656,6.0,-10.0,2.5,452.699140345812,1045.284584893176,182.2265464163068,176.64001662768877,478.6839456346308,478.3268023443735
2750.0000000000005,0.23190859612441173,-42.538984514739376,28.57283454173192,504.85097467866234,28.560598024392725,-7.548112287581033,28.555806584252792,-9.981851393650912,0.4565656179370965,-9.407963497337219,0.33871823016519137,-10.030868706447675,0.36716146067350697,0.3208495699632829,0.0020774409276741288,0.3229270108909571,0.8795231675421273,0.0003717165710279634,-10.0,-8.719004991903887,-5.174511038885044,6.0,-10.0,2.5,452.7358197656749,1045.3832656271395,182.22677767184152,176.63800092742824,478.6849863768255,478.3267320011616
2760.0000000000005,0.23195600633468932,-42.492860722150965,28.572834685889863,504.6328365976551,28.56059619923304,-7.548015986905568,28.55580477204189,-9.982698637521139,0.4566089040599144,-9.406655398474754,0.33877554973306734,-10.030864663498846,0.36726994153189296,0.32094730928882,0.002078641167970135,0.32302595045679006,0.8795327739303683,0.00037178861906033903,-10.0,-8.719007229099873,-5.173962083905224,6.0,-10.0,2.5,452.7714435741776,1045.4791103017933,182.22700188603724,176.63607989056652,478.6859945714048,478.3266637053807
2770.0000000000005,0.23200203825917887,-42.44806845441949,28.572834881356496,504.42158356131296,28.560594482653126,-7.5479226169125,28.55580306808183,-9.983506100538818,0.4566509274993973,-9.405388056682682,0.3388311995497121,-10.03086073865046,0.36718275663907335,0.32087397834089365,0.002078703965184731,0.3229526823060784,0.879542071262155,0.00037166369355830974,-10.0,-8.719009469086245,-5.173429152347977,6.0,-10.0,2.5,452.8060412045757,1045.5721838272204,182.2272192737963,176.63424906655538,478.6869712491442,478.32659739878
2780.0000000000005,0.23204673094006997,-42.4045704156548,28.572835113132907,504.21699888192416,28.560592857782595,-7.547832092388205,28.555801455522182,-9.984275649865083,0.45669172419118137,-9.40416018995512,0.3388852270812791,-10.03085692854205,0.36739362942460857,0.32106103474929654,0.002080425742526756,0.3231414604918233,0.8795510716881768,0.0003718415242037817,-10.0,-8.719011713733492,-5.172911776010267,6.0,-10.0,2.5,452.83964127146146,1045.6625599241902,182.2274300344356,176.63250422032286,478.68791740592695,478.3265330248162
2790.0000000000005,0.2320901224682556,-42.362330229578816,28.572835389399188,504.0187736274186,28.56059133158884,-7.547744324985217,28.555799941304663,-9.985009066817838,0.4567313292205452,-9.402970554814205,0.3389376786342266,-10.030853229804164,0.3673371758143487,0.3210143938115323,0.002080606671233596,0.3230950004827659,0.879559766218863,0.00037174979456370974,-10.0,-8.71901395533348,-5.172409532444533,6.0,-10.0,2.5,452.8722716916161,1045.7503545087864,182.22763437311343,176.630841310523,478.68883400743425,478.32647052840514
2800.0000000000005,0.23213224992753292,-42.3213125135191,28.572835710906677,503.82678265102,28.560589903045607,-7.547659225654285,28.55579852443601,-9.985708048331103,0.4567697767469116,-9.40181794839367,0.33898859928779806,-10.030849639288364,0.3673266743826719,0.3210078332998151,0.002081021980850524,0.3230888552806656,0.8795681822553391,0.00037170558681098566,-10.0,-8.719016186272713,-5.171921976664294,6.0,-10.0,2.5,452.90395962609807,1045.8356035125155,182.22783249709263,176.62925648777178,478.68972198754466,478.326409855813
2810.0000000000005,0.23217314925925572,-42.281482852422926,28.572836066963557,503.6407949928719,28.56058856000953,-7.54757671464307,28.55579719277061,-9.986374211293821,0.45680709982303086,-9.400701207097654,0.3390380327111242,-10.030846153867117,0.36736692197782406,0.32104554624496706,0.0020817002745245525,0.3231272465194916,0.8795763232569888,0.00037171370524175694,-10.0,-8.719018408958052,-5.171448683675577,6.0,-10.0,2.5,452.9347314998922,1045.918390908782,182.22802459268408,176.62774608487217,478.6905822496468,478.32635095504816
2820.0000000000005,0.23221285548626563,-42.24280774123764,28.572836454729323,503.4606221175625,28.560587298202147,-7.547496713529938,28.555795942039936,-9.98700909673056,0.45684333067584554,-9.399619203993666,0.3390860214564233,-10.030842770513402,0.3673986405571836,0.32107573226548863,0.0020823069952274863,0.32315803926071607,0.8795841997962383,0.00037171413637896366,-10.0,-8.71902062050907,-5.170989246669308,6.0,-10.0,2.5,452.964613045479,1045.9987830173516,182.22821084263347,176.62630660645837,478.69141566840335,478.3262937754392
2830.0000000000005,0.23225140266741448,-42.20525457256927,28.57283687134556,503.2860733387802,28.56058611335656,-7.547419145991114,28.55579476798228,-9.987614173349359,0.45687850063476143,-9.398570848004852,0.3391326068965186,-10.0308394862775,0.367429743334032,0.32110530863795944,0.0020828881270481335,0.3231881967650076,0.8795918202822132,0.00037171486052995273,-10.0,-8.719022818702513,-5.17054326843504,6.0,-10.0,2.5,452.99362931185567,1046.0768482235592,182.22839142481664,176.62493472126016,478.692223090498,478.3262382677152
2840.0000000000005,0.23228882392935263,-42.168791618782194,28.57283731457728,503.1169666885654,28.560585001864485,-7.547343937546542,28.555793666995942,-9.988190840794177,0.456912640167084,-9.39755508285225,0.33917782926556966,-10.030836298307236,0.3674595842884701,0.32113371280082254,0.0020834411078420128,0.3232171539086646,0.879599193295028,0.00037171519831824095,-10.0,-8.719025001112243,-5.1701103622455085,6.0,-10.0,2.5,453.0218046777401,1046.1526520861464,182.22856651274316,176.62362725476237,478.69300533544975,478.326184383953
2850.0000000000005,0.23232515148691965,-42.13338800690693,28.572837781806275,502.95312632271873,28.560583959771662,-7.547271016040327,28.5557926351333,-9.988740433055852,0.4569457788937732,-9.396570885802646,0.33922172768342745,-10.030833203816483,0.36748835626456494,0.3211611152311438,0.0020839680762047264,0.32324508330734847,0.8796063271039681,0.0003717153197702912,-10.0,-8.719027165813257,-5.1696901514672495,6.0,-10.0,2.5,453.0491628704231,1046.226258436452,182.2287362745682,176.62238118139487,478.6937631966056,478.32613207756606
2860.0000000000005,0.23236041666675056,-42.0990136989542,28.572838270518368,502.7943824772494,28.560582983265167,-7.547200311602694,28.55579166858787,-9.989264221505323,0.456977945612792,-9.395617266618784,0.3392643401850886,-10.030830200112176,0.3675163540970154,0.3211877755008153,0.002084471699102671,0.323272247199918,0.8796132297138046,0.0003717154987177272,-10.0,-8.719029311106112,-5.169282270221345,6.0,-10.0,2.5,453.075726980446,1046.2977293421493,182.2289008730989,176.62119361770257,478.6944974419633,478.32608130324815
2870.0000000000005,0.23239464993002515,-42.06563947202096,28.572838778364464,502.64057103673554,28.560582068733417,-7.5471317565472305,28.55579076375435,-9.989763417806898,0.4570091683206908,-9.39469326652653,0.33930570374893143,-10.030827284554675,0.36754303380821046,0.3212132200511,0.0020849498374934934,0.32329816988859345,0.8796199088275884,0.0003717151612017854,-10.0,-8.719031435445059,-5.168886362931005,6.0,-10.0,2.5,453.1015194764618,1046.3671252482263,182.2290604660649,176.6200618157202,478.695208814988,478.32603201696577
2880.0000000000005,0.2324278808953956,-42.033236897359245,28.572839303163445,502.49153348604,28.56058121276685,-7.547065285272595,28.555789917229365,-9.990239176725026,0.45703947423412633,-9.393797957151662,0.33934585432487885,-10.03082445461439,0.3675694383487531,0.32123836216482016,0.00208540930775115,0.3233237714725713,0.8796263718905782,0.000371715338910778,-10.0,-8.719033537420671,-5.168502083975909,6.0,-10.0,2.5,453.1265622209486,1046.4345049480255,182.22921520633335,176.61898315655588,478.69589803543937,478.32598417588366
2890.0000000000005,0.2324601383751997,-42.00177833745519,28.572839842988635,502.3471168284001,28.56058041224444,-7.54700083416509,28.5557891258977,-9.990692598046794,0.4570688898435756,-9.392930427105908,0.33938482688353827,-10.030821707793052,0.3675954771136248,0.321263124424107,0.002085850453124993,0.323348974877232,0.8796326261035139,0.00037171591764264026,-10.0,-8.719035615716336,-5.168129097487451,6.0,-10.0,2.5,453.1508764719479,1046.499925570819,182.2293652421044,176.61795514604745,478.6965658102018,478.32593773836174
2900.0000000000005,0.23249145035150273,-41.97123684621681,28.572840395909164,502.2071727922468,28.560579664075508,-7.546938341472924,28.555788386675093,-9.991124732060541,0.45709744081212605,-9.392089808745991,0.33942265536920285,-10.030819041691473,0.36762017540399855,0.3212866566877158,0.002086268558652822,0.3233729252463686,0.8796386784022282,0.0003717158898046977,-10.0,-8.71903766916813,-5.167767076508937,6.0,-10.0,2.5,453.1744829600198,1046.5634428946876,182.22951071728676,176.61697540234778,478.697212811682,478.3258926639605
2910.0000000000005,0.2325218440536488,-41.94158628024456,28.572840960022376,502.071558519237,28.560578965227684,-7.546877747582527,28.555787696534885,-9.991536577614397,0.45712515216578575,-9.391275269271944,0.3394593728216857,-10.030816453969578,0.3676444967734941,0.3213098027247639,0.0020866698661234366,0.32339647259088733,0.8796445354930252,0.0003717162084758791,-10.0,-8.719039696845243,-5.167415704135749,6.0,-10.0,2.5,453.19740180150256,1046.625110990058,182.22965177076009,176.61604166029636,478.69783968479754,478.3258489133252
2920.0000000000005,0.23255134594152488,-41.91280119735896,28.57284153369129,501.9401358438236,28.560578312966765,-7.546818994588079,28.55578705274862,-9.991929087339484,0.4571520481989804,-9.390485992596096,0.3394950113384701,-10.03081394235528,0.3676682259448584,0.3213323760095642,0.002087053891117116,0.32341942990068134,0.8796502038476031,0.000371716635231909,-10.0,-8.719041697826412,-5.167074671793955,6.0,-10.0,2.5,453.219652576777,1046.6849825028512,182.2297885374552,176.61515175959073,478.6984470618132,478.32580644821826
2930.0000000000005,0.2325799817338852,-41.884856854656135,28.572842115384,501.8127712430331,28.56057770469439,-7.546762026335671,28.555786452723613,-9.992303169121726,0.45717815252169614,-9.389721188407748,0.3395296021135806,-10.030811504632766,0.36769103430485534,0.32135409091502626,0.0020874194690581097,0.3234415103840844,0.8796556897166998,0.00037171681770232975,-10.0,-8.71904367130037,-5.166743679772537,6.0,-10.0,2.5,453.2412543313608,1046.743108636971,182.22992114819277,176.61430364140102,478.6990355549255,478.32576523148504
2940.0000000000005,0.23260777643011804,-41.857729190838654,28.57284270366933,501.68933568779767,28.560577137942428,-7.546706788403411,28.555785893997268,-9.992659688234767,0.45720348807928857,-9.388980091379837,0.3395631754644288,-10.030809138661766,0.367713159961752,0.32137515707154457,0.0020877686178733005,0.32346292568941787,0.8796609991414589,0.0003717169770526732,-10.0,-8.719045616558219,-5.1664224368296345,6.0,-10.0,2.5,453.262225589231,1046.7995391830293,182.23004972975383,176.61349534359928,478.6996057568844,478.3257252270091
2950.0000000000005,0.23263475432904607,-41.83139480888556,28.57284329721288,501.56970442096167,28.56057661036864,-7.546653228045613,28.55578537423277,-9.992999469294148,0.45722807716999103,-9.38826196038184,0.33959576085499954,-10.03080684235357,0.36773463700116354,0.3213956057555149,0.002088102164798358,0.3234837079203133,0.8796661379474291,0.00037171712868876096,-10.0,-8.719047532986394,-5.166110659964602,6.0,-10.0,2.5,453.28258436589914,1046.8543225825708,182.2301744050472,176.6127249962342,478.7001582415984,478.32568639969145
2960.0000000000005,0.23266093904788,-41.80583095860186,28.572843894776216,501.453756856152,28.56057611975497,-7.546601294108086,28.555784891217385,-9.993323298223457,0.4572519414626397,-9.387566077692838,0.3396273869191326,-10.030804613684836,0.36775547683574494,0.3214154483879932,0.002088420777274893,0.3235038691652681,0.8796711117636421,0.0003717172656232394,-10.0,-8.719049420056876,-5.165808074184383,6.0,-10.0,2.5,453.3023481815914,1046.907505939031,182.23029529321303,176.61199081716632,478.70069356476546,478.32564871541973
2970.0000000000005,0.23268635353936296,-41.781015520792096,28.572844495202794,501.3413764401225,28.560575663992687,-7.546550937036385,28.55578444284764,-9.993631924004488,0.4572751020126576,-9.386891748277264,0.33965808148159166,-10.03080245068594,0.3677757135412373,0.3214347161592028,0.002088725221850021,0.3235234413810528,0.8796759260308723,0.0003717174042930021,-10.0,-8.719051277326457,-5.165514412293248,6.0,-10.0,2.5,453.3215340732108,1046.9591350471092,182.23041250971767,176.61129110801008,478.7012122644304,478.32561214104857
2980.0000000000005,0.23271102011055683,-41.756926989872056,28.572845097419886,501.2324504627484,28.560575241083697,-7.546502108777703,28.555784027130542,-9.99392606046905,0.45729757927957165,-9.386238299023661,0.3396878715811214,-10.03080035144842,0.3677953471912656,0.32145341050130005,0.0020890160437823965,0.3235424265450825,0.8796805859994465,0.000371717527257074,-10.0,-8.719053104427303,-5.165229414679516,6.0,-10.0,2.5,453.3401586074936,1047.0092544479553,182.23052616649892,176.61062425012344,478.70171486158415,478.32557664436297
2990.0000000000005,0.23273496043930775,-41.73354445868924,28.57284570043649,501.1268699672618,28.56057484913762,-7.546454762754592,28.555783642180728,-9.994206387920883,0.45731939314239145,-9.385605078072274,0.3397167834906705,-10.030798314113952,0.36781437785542986,0.3214715328065108,0.002089293761489007,0.32356082656799984,0.8796850967451196,0.0003717176175648473,-10.0,-8.719054901060929,-5.164952829114725,6.0,-10.0,2.5,453.3582378925026,1047.0579074400675,182.23063637205283,176.60998870090896,478.7022018606938,478.3255421940639
3000.0000000000005,0.23275819559178623,-41.7108476021898,28.57284630333298,501.0245295831992,28.5605744863608,-7.546408853822925,28.555783286209454,-9.994473554711703,0.4573405629159164,-9.38499145411032,0.33974484273889527,-10.030796336876108,0.36783286227043965,0.32148913395673684,0.00208955918973987,0.3235786931464767,0.8796894631686653,0.0003717177160030473,-10.0,-8.719056666995014,-5.1646844105407,6.0,-10.0,2.5,453.3757875900152,1047.1051361273187,182.2307432315514,176.6093829902151,478.70267375024525,478.32550875974016
3010.0000000000005,0.2327807460383353,-41.68881666276644,28.572846905260775,500.92532741856866,28.56057415105529,-7.546364338200419,28.555782957523608,-9.994728178768355,0.4573611073655172,-9.384396815733341,0.3397720741296087,-10.030794417988488,0.3678508118348832,0.3215062251729779,0.002089812861535363,0.32359603803451326,0.8796936900054075,0.0003717178179968728,-10.0,-8.719058402058465,-5.164423920885838,6.0,-10.0,2.5,453.39282292660823,1047.1509814413198,182.2308468469576,176.6088057169493,478.70313100325217,478.3254763118364
3020.0000000000005,0.23280263166977927,-41.66743243506923,28.57284750543685,500.82916493198314,28.56057384161275,-7.546321173478247,28.555782654519536,-9.9949708489749,0.4573810447223042,-9.383820570806336,0.33979850176176035,-10.030792555740447,0.3678682266118775,0.321522807733938,0.0020900552223597694,0.32361286295629776,0.8796977818302537,0.0003717179079662868,-10.0,-8.719060106135885,-5.16417112886711,6.0,-10.0,2.5,453.40935870520434,1047.1954831744752,182.2309473170885,176.60825554580762,478.7035740777529,478.3254448216468
3030.0000000000005,0.2328238718133264,-41.64667625121584,28.57284810314028,500.73594681198256,28.56057355651022,-7.546279318514736,28.555782375678884,-9.99520212658234,0.4574003926979385,-9.383262145837476,0.3398241490489227,-10.030790748485174,0.36788512932960094,0.32153890269370405,0.0020902868244708256,0.3236291895181749,0.8797017430629123,0.0003717179936707419,-10.0,-8.719061779164917,-5.163925809804937,6.0,-10.0,2.5,453.42540931629526,1047.2386800111717,182.23104473776365,176.6077312042188,478.70400341729675,478.3254142612747
3040.0000000000005,0.23284448524752965,-41.62652996683505,28.57284869769662,500.6455812367335,28.560573294300053,-7.546238733439736,28.55578211955848,-9.995422546482416,0.4574191684985154,-9.382720985394087,0.339849038737608,-10.030788994614,0.36788632200707727,0.32154122784766986,0.0020904217119591456,0.32363164955962903,0.8797055780546336,0.00037170270479450104,-10.0,-8.719063421132207,-5.163687745433151,6.0,-10.0,2.5,453.44098874855166,1047.280609383757,182.23113920183712,176.60723147936076,478.70441945140175,478.32538460361786
3050.0000000000005,0.23286449018069427,-41.606975982396726,28.57284929024934,500.55795412328007,28.560573053224104,-7.546199379780886,28.555781884441945,-9.99563261773568,0.4574373888044352,-9.382196552545565,0.3398731928813253,-10.030787292574018,0.37307902988364594,0.3260810361171988,0.002120050673926046,0.32820108679112486,0.8797092854387517,0.00037693303900628575,-10.0,-8.71906503228604,-5.163456723608873,6.0,-10.0,2.5,453.4561105721288,1047.3213194174978,182.23123079896996,176.6067552170067,478.704822595225,478.3253558224018
3060.0000000000005,0.23288390432812617,-41.58799717830158,28.572849883451234,500.47305094342767,28.560572836309515,-7.546161218479882,28.5557816735699,-9.995832825697846,0.45745506984965534,-9.381688326758706,0.3398966329358503,-10.030785640836823,0.38068796364905233,0.33273269937082667,0.002163407374231131,0.3348961067450578,0.8797128848911835,0.00038460450394163374,-10.0,-8.719066610827724,-5.163232542301103,6.0,-10.0,2.5,453.47078798869256,1047.3608122825694,182.23131961983935,176.60630131646704,478.7052132511668,478.32532789207096
3070.0000000000005,0.2329027449704361,-41.569576804534314,28.572850450683383,500.3907602480701,28.56057262714936,-7.546124218428531,28.555781469661948,-9.996023636195956,0.4574722274347916,-9.381195800795583,0.33991937982113885,-10.030784037961212,0.3643223852236981,0.3184298571965897,0.002070510592179824,0.3205003677887696,0.8797163742545729,0.0003680556338828192,-10.0,-8.719068163325062,-5.163014986214023,6.0,-10.0,2.5,453.48503391667776,1047.3991355109335,182.23140573785577,176.60586872233213,478.705591811374,478.32530078767553
3080.0000000000005,0.23292102882564128,-41.55169871848918,28.572851030045182,500.31089489225275,28.560572445029223,-7.54608833953199,28.55578129300992,-9.99620548838277,0.4574888768984072,-9.380718487003092,0.3399414537854723,-10.030782482448783,0.3681321775349769,0.3217608769939915,0.0020922642552474286,0.32385314124923886,0.8797197338677873,0.00037188980706436177,-10.0,-8.719069681908366,-5.162803889894008,6.0,-10.0,2.5,453.49886080702976,1047.436372202063,182.2314892451464,176.6054564378387,478.7059586526708,478.32527448514446
3090.0000000000005,0.23293877226162063,-41.53434711472352,28.572851605643823,500.23351148020095,28.56057228309116,-7.546053545079985,28.555781136364505,-9.996378804309359,0.457505033232684,-9.38025590987604,0.3399628746493703,-10.030780972989362,0.3680795478449455,0.32171598156115244,0.0020920613976969974,0.32380804295884946,0.8797229969844846,0.00037182242932770414,-10.0,-8.719071166519996,-5.162599038548024,6.0,-10.0,2.5,453.5122808521545,1047.472492198964,182.23157022755328,176.60506350637544,478.7063141424517,478.32524896079246
3100.0000000000005,0.2329559909344328,-41.51750676536949,28.572852169922704,500.1584824104757,28.560572131613597,-7.546019806708102,28.555780990035547,-9.996543984560388,0.4575207107368882,-9.379807612491843,0.33998366135660646,-10.03077950819602,0.36811763481219295,0.3217503429735088,0.0020923687091136964,0.32384271168262246,0.8797261556019756,0.0003718471090837252,-10.0,-8.719072624224225,-5.1624002532455515,6.0,-10.0,2.5,453.5253058000628,1047.5075514374344,182.2316487516792,176.60468902011226,478.70665863388666,478.3252241920904
3110.0000000000005,0.23297270019231692,-41.50116283288733,28.572852727504173,500.0857448057285,28.56057199467324,-7.545987092100972,28.55578085810083,-9.996701410411731,0.457535923474306,-9.379373151088371,0.3400038324898432,-10.030778086760565,0.36798980887190685,0.3216396579909724,0.0020917278203250213,0.32373138581129735,0.8797292153380928,0.00037170460687472386,-10.0,-8.719074052065139,-5.162207362985669,6.0,-10.0,2.5,453.5379470986858,1047.5415758929844,182.23172489246912,176.60433211433764,478.70699246975965,478.32520015689255
