time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4010.000000000001,0.23348150409349425,-41.00244968282348,28.57287558905129,497.90050117514295,28.560573700754933,-7.54500506692449,28.55578272179393,-9.999855402226046,0.4579985837261197,-9.366492156459683,0.3406177179743571,-10.030734802347354,0.36733449918126576,0.3210984720930812,0.002089206395729124,0.3231876784888103,0.8798184739226722,0.0003706350722653578,-10.0,-8.719125009896857,-5.156340197097336,6.0,-10.0,2.5,453.9238207368373,1048.5807110350188,182.2340101399959,176.59718148543902,478.71687580006255,478.324468689835
4020.000000000001,0.23348256076893276,-41.001411076386574,28.572875651374655,497.8960081855749,28.560573718666756,-7.5450030669010735,28.555782740055168,-9.99985738504171,0.457999542842615,-9.36646647830588,0.3406189919724535,-10.030734712400829,0.3684377486276527,0.32206292152932087,0.002095479684600277,0.3241584012139212,0.8798186462199868,0.00037174737990396887,-10.0,-8.71912513758815,-5.156328026116853,6.0,-10.0,2.5,453.9246246338876,1048.582882168069,182.23401479335533,176.5971769893025,478.71689545695426,478.324467171909
4030.000000000001,0.23348358568088143,-41.00040367232003,28.572875713884702,497.8916596719305,28.560573738663713,-7.545001126989008,28.555782760382264,-9.999859274639903,0.4580004731185013,-9.366441581287859,0.3406202276684574,-10.030734625142088,0.36815753667426215,0.3218180431818387,0.0020938846010255057,0.3239119277828642,0.8798188153607038,0.0003714638252135956,-10.0,-8.719125260463613,-5.15631622599625,6.0,-10.0,2.5,453.9254043809857,1048.5849836214154,182.23401930668044,176.59717270439958,478.71691451546127,478.3244656996324
4040.000000000001,0.2334845797840372,-40.99942653059139,28.572875773833186,497.88744198488826,28.560573757164487,-7.544999245843599,28.555782779208684,-9.999861075662068,0.4580013754156504,-9.36641744145669,0.3406214262131025,-10.03073454051622,0.3683920852259733,0.3220231312010195,0.002095217216382738,0.3241183484174022,0.8798189793317263,0.00037169967880650056,-10.0,-8.719125380206208,-5.156304778466279,6.0,-10.0,2.5,453.9261607056316,1048.5870219829708,182.23402368334536,176.59716862038076,478.71693299395986,478.32446427161216
4050.000000000001,0.23348554396322868,-40.99847878030283,28.57287584175908,497.8833511419306,28.56057377590564,-7.544997421549566,28.555782798068908,-9.999862792036822,0.4580022505391331,-9.366394036613885,0.3406225886734795,-10.030734458426592,0.3900580897404251,0.34096213195275726,0.0022184404289747987,0.34318057238173205,0.879819138247103,0.00039355938764004574,-10.0,-8.719125496495337,-5.156293676726705,6.0,-10.0,2.5,453.9268942818224,1048.5889991489694,182.2340279276872,176.5971647282663,478.71695090946895,478.32446288659366
4060.000000000001,0.23348647915721985,-40.99755950745504,28.57287588862119,497.87938058092976,28.56057379280848,-7.5449956525703215,28.555782815503846,-9.999864427949433,0.4580030993435204,-9.366371343511956,0.34062371618272486,-10.030734378817272,0.3687418333124044,0.3223289748977119,0.002097203690320409,0.3244261785880323,0.8798192916537703,0.0003720510334725212,-10.0,-8.719125609433716,-5.156282907227876,6.0,-10.0,2.5,453.9276058169066,1048.5909183266494,182.23403204341764,176.59716101863845,478.7169682798056,478.3244615432085
4070.000000000001,0.23348738625674925,-40.996667830919904,28.572875937526863,497.8755535570946,28.560573810636317,-7.544993936741605,28.555782833505905,-9.999865987123373,0.4580039226371852,-9.366349339750002,0.3406248098144267,-10.030734301590428,0.3522299547968152,0.30789547180903115,0.002003291843142145,0.3098987636521733,0.8798194458814249,0.00035539027930172327,-10.0,-8.719125718926419,-5.15627246284066,6.0,-10.0,2.5,453.92829599281816,1048.5927682269194,182.23403603539936,176.59715748295767,478.71698512215073,478.3244602401948
4080.000000000001,0.23348826604488712,-40.9958029778002,28.5728759963986,497.87180640021353,28.560573825908914,-7.544992273733045,28.555782849153708,-9.999867473203837,0.4580047211271791,-9.366328005678609,0.3406258705122672,-10.030734226687343,0.36960797275346896,0.323086206877142,0.0021021271924575283,0.3251883340695995,0.8798195873510076,0.00037292350248145694,-10.0,-8.719125826316372,-5.156262332473944,6.0,-10.0,2.5,453.9289654077265,1048.5945796059314,182.23403990461017,176.59715411310108,478.7170014515804,478.3244589764213
4090.000000000001,0.23348911942738207,-40.99496408232454,28.572876050193354,497.868182974584,28.56057384468968,-7.54499065936352,28.555782868206183,-9.999868889409129,0.4580054956508151,-9.366307319307111,0.3406268993721603,-10.030734154030595,0.3684304469652008,0.3220569465011834,0.002095428778067153,0.32415237527925056,0.8798197270321354,0.00037173472472833217,-10.0,-8.719125928368838,-5.156252508711134,6.0,-10.0,2.5,453.92961473163433,1048.5963312743847,182.23404366042524,176.59715090148669,478.71701728490893,478.3244577505832
4100.000000000001,0.23348994713738916,-40.99415040343814,28.572876100951085,497.86467140755553,28.56057386113276,-7.544989093797027,28.555782884915384,-9.999870239285258,0.4580062468601287,-9.36628726185927,0.34062789727507425,-10.030734083564482,0.3681422132325042,0.3218050434485837,0.0020937881939069045,0.3238988316424906,0.8798198630862492,0.0003714432389411569,-10.0,-8.71912602842474,-5.156242977085867,6.0,-10.0,2.5,453.9302445381033,1048.5980289596544,182.23404730278736,176.59714784036748,478.7170326365693,478.32445656162474
4110.000000000001,0.23349074995080987,-40.993361180245614,28.572876149783244,497.8612660220257,28.560573876460094,-7.544987575963545,28.555782900506884,-9.999871525894035,0.45800697546241337,-9.366267814032653,0.3406288651570918,-10.030734015217206,0.3684113627847416,0.3220403656865844,0.0020953177152784348,0.32413568340186283,0.8798199951049053,0.0003717141545745045,-10.0,-8.71912612604558,-5.156233732738484,6.0,-10.0,2.5,453.9308554160127,1048.599675396446,182.23405083415537,176.59714492273827,478.7170475213577,478.32445540843634
4120.000000000001,0.23349152861496908,-40.99259568395894,28.57287619732596,497.8579630140473,28.560573891610687,-7.5449861041445265,28.555782915910388,-9.99987275211754,0.458007682138928,-9.366248957363098,0.34062980392019954,-10.030733948920728,0.3684209176516737,0.32204876628399987,0.0020953708250932086,0.32414413710909307,0.879820123067924,0.00037172316719132016,-10.0,-8.719126220757573,-5.156224767324034,6.0,-10.0,2.5,453.931447929392,1048.6012724152893,182.23405425843347,176.59714214201767,478.717061953416,478.3244542899472
4130.000000000001,0.2334922838577796,-40.99185320077703,28.572876243596674,497.854759304892,28.56057390647133,-7.544984676788885,28.555782931016715,-9.999873920802996,0.45800836755105706,-9.366230673779569,0.3406307144423873,-10.030733884621782,0.36840966995697527,0.32203898121550234,0.0020953056408543587,0.3241342868563567,0.8798202471021206,0.00037171120962280446,-10.0,-8.719126312640924,-5.156216071616029,6.0,-10.0,2.5,453.9320226306795,1048.6028214976072,182.2340575792612,176.59713949174758,478.71707594659705,478.32445320510215
4140.000000000001,0.2334930163817193,-40.99113304044089,28.572876288629605,497.85165223375446,28.560573921030304,-7.544983292506629,28.55578294581371,-9.999875034663376,0.45800903233675727,-9.366212945821246,0.340631597570794,-10.03073382225449,0.3684202557207112,0.32204828009347114,0.002095364653028686,0.3241436447464998,0.8798203674019046,0.0003717212995428377,-10.0,-8.719126401810227,-5.156207637581133,6.0,-10.0,2.5,453.9325800540984,1048.6043239231967,182.23406079987555,176.59713696579428,478.71708951428474,478.324452152898
4150.000000000001,0.23349372686874417,-40.99043453333186,28.5728763323572,497.8486386041103,28.56057393520624,-7.544981950003149,28.555782960220792,-9.999876096266687,0.45800967711542423,-9.36619575655976,0.34063245412786064,-10.030733761763427,0.36841662182916257,0.3220451477254902,0.002095342811615619,0.3241404905371058,0.8798204840155449,0.0003717170601160079,-10.0,-8.719126488384973,-5.156199457261721,6.0,-10.0,2.5,453.933120717896,1048.6057812315426,182.23406392326444,176.5971345583284,478.7171026694504,478.32445113235224
4160.000000000001,0.23349441597807516,-40.989757032254005,28.572876374866954,497.8457157095372,28.56057394905336,-7.544980648033117,28.55578297429197,-9.999877108054477,0.45801030248595986,-9.366179089648426,0.34063328490862094,-10.030733703088517,0.36841372429080493,0.3220426576985755,0.0020953251782427924,0.3241379828768183,0.8798205970767854,0.0003717135808752557,-10.0,-8.71912657242058,-5.156191523179302,6.0,-10.0,2.5,453.9336451229745,1048.6071947253097,182.23406695236827,176.5971322638131,478.71711542462623,478.3244501425212
4170.000000000001,0.23349508435405755,-40.98909990455593,28.572876416156983,497.8428808033356,28.560573962546265,-7.544979385362978,28.555782988002388,-9.999878072380227,0.45801090903366826,-9.366162929114864,0.3406340906901834,-10.03073364618814,0.36840294056620615,0.3220332728037728,0.0020952627129846575,0.32412853551675747,0.8798207066930509,0.0003717021615376474,-10.0,-8.719126653999865,-5.156183827843448,6.0,-10.0,2.5,453.93415375897104,1048.6085657272097,182.2340698900203,176.59713007692633,478.7171277920502,478.3244491824671
4180.000000000001,0.23349573262162168,-40.988462536712944,28.5728764562718,497.8401313271588,28.56057397568831,-7.544978160811979,28.555783001355493,-9.999878991478964,0.4580114973262608,-9.36614725948226,0.34063487222618993,-10.030733590984482,0.3684214687089021,0.3220495091462533,0.0020953669770517862,0.3241448761233051,0.8798208129923587,0.00037172033278974674,-10.0,-8.719126733204973,-5.156176364071087,6.0,-10.0,2.5,453.9346471007317,1048.6098954691702,182.2340727389896,176.59712799258273,478.71713978358474,478.32444825131495
4190.000000000001,0.23349636137980576,-40.98784434020189,28.57287649521412,497.8374645594312,28.560573988478815,-7.5449769732530845,28.555783014350634,-9.999879867457762,0.4580120679078311,-9.366132065912495,0.34063563023911025,-10.030733537461629,0.3684168487229424,0.3220455097185416,0.0020953396081249904,0.32414084932666654,0.8798209160364098,0.0003717151643209112,-10.0,-8.71912681010224,-5.156169124972564,6.0,-10.0,2.5,453.9351256037464,1048.6111852624997,182.23407550188867,176.59712600602137,478.7171514106016,478.3244473481713
4200.000000000001,0.23349697122533036,-40.98724472995019,28.5728765330444,497.8348780787776,28.560574000952673,-7.544975821527542,28.55578302702308,-9.999880702365544,0.45801262132025033,-9.366117333670386,0.3406363654484524,-10.030733485528517,0.3683911081553545,0.3220230469064532,0.002095192138129074,0.3241182390445823,0.8798210159510642,0.0003716887014763185,-10.0,-8.719126884747368,-5.156162103690008,6.0,-10.0,2.5,453.9355897208392,1048.61243627356,182.23407818141777,176.597124112577,478.7171626843897,478.3244464722157
4210.000000000001,0.2334975627149473,-40.986663158381525,28.57287656979685,497.83236983074,28.560574013058655,-7.544974704603079,28.555783039320477,-9.99988149811287,0.458013158069399,-9.366103048963737,0.3406370785257694,-10.030733435168315,0.3684952654608837,0.3221141310854575,0.002095783471538715,0.3242099145569962,0.8798211129022268,0.0003717933140603341,-10.0,-8.719126957223239,-5.156155293760207,6.0,-10.0,2.5,453.93603987581855,1048.6136494916034,182.23408077997976,176.59712230794383,478.7171736155193,478.3244456226196
4220.000000000001,0.2334981364031405,-40.98609908120719,28.57287660548258,497.82993648771856,28.56057402488713,-7.544973621405519,28.55578305133795,-9.99988225652612,0.4580136786588618,-9.366089198101063,0.340637770139694,-10.030733386319753,0.36848213803269664,0.3221026915765989,0.0020957077775485646,0.32419839935414746,0.8798212067619414,0.0003717796062487828,-10.0,-8.71912702757993,-5.1561486888745085,6.0,-10.0,2.5,453.93647648994,1048.6148265220615,182.23408330007263,176.59712058795932,478.71718421448065,478.3244447986011
4230.000000000001,0.23349869282517685,-40.98555197326152,28.57287664017557,497.8275766805386,28.56057403644335,-7.544972570888318,28.555783063074745,-9.999882979362496,0.45801418357499457,-9.366075767875657,0.3406384409357876,-10.030733338939797,0.3684612835487191,0.322084496533011,0.002095588157406196,0.3241800846904172,0.8798212978258626,0.0003717581162774723,-10.0,-8.719127095840863,-5.1561422828169725,6.0,-10.0,2.5,453.9368999696733,1048.6159680232258,182.2340857441204,176.5971189486407,478.7171944913927,478.3244439993862
4240.000000000001,0.2334992324653224,-40.985021358397766,28.572876676452847,497.8252843253051,28.560574047492125,-7.54497155223737,28.55578307435457,-9.999883668233847,0.45801467325727185,-9.366062746314356,0.3406390914979615,-10.030733292993888,0.3752119581864932,0.3279855238642416,0.0021339809541467795,0.3301195048183884,0.879821385261681,0.00037856874857655255,-10.0,-8.719127162147345,-5.1561360701799686,6.0,-10.0,2.5,453.93731068353367,1048.6170769304606,182.23408811405085,176.5971173863542,478.7172044554305,478.324443224276
4250.000000000001,0.2334997558240442,-40.984506740141,28.57287672385436,497.823077176756,28.560574053617916,-7.544970565647531,28.555783080934525,-9.999884325015614,0.4580151481558215,-9.366050120963735,0.34063972242884644,-10.03073324844172,0.42007547279370977,0.3672022848579892,0.0023891366774624547,0.36959142153545166,0.8798214736925386,0.00042383315236113145,-10.0,-8.719127227837305,-5.156130037421121,6.0,-10.0,2.5,453.9377090157971,1048.6181446355856,182.23409040966527,176.5971158970468,478.7172141161463,478.32444247254807
4260.000000000001,0.23350026342687483,-40.98400760835597,28.57287673174206,497.8209239404041,28.56057406920601,-7.544969606993277,28.555783096235228,-9.999884950401167,0.4580156087586296,-9.366037878980592,0.3406403343637828,-10.030733205193712,0.3522941554038884,0.3079523557758691,0.002003636393090683,0.3099559921689598,0.8798215565444455,0.0003554451225089096,-10.0,-8.719127289420783,-5.156124202961848,6.0,-10.0,2.5,453.93809536128026,1048.6191863559518,182.23409263969185,176.59711447848366,478.7172234833602,478.32444174348313
4270.000000000001,0.2335007557981576,-40.98352346433927,28.572876769019388,497.81882998475766,28.560574080363576,-7.544968677163298,28.555783107643155,-9.999885546745247,0.4580160555393892,-9.36602600790212,0.34064092793632567,-10.03073316328124,0.36629374552012217,0.32018990564846966,0.00208325667014619,0.3222731623186159,0.8798216356683927,0.0003695695302087157,-10.0,-8.719127349063626,-5.156118533684435,6.0,-10.0,2.5,453.93847010594806,1048.6201993815023,182.23409480290985,176.5971131259581,478.7172325666039,478.3244410362668
4280.000000000001,0.23350123330392927,-40.983053918887855,28.57287679970229,497.8168053147692,28.560574090306613,-7.544967775617237,28.55578311774904,-9.999886115135267,0.45801648882161744,-9.366014497958872,0.34064150358429046,-10.030733122623076,0.3684257190097984,0.3220535663638729,0.002095381130331958,0.32414894749420486,0.8798217137647332,0.00037172018494411105,-10.0,-8.719127407942038,-5.156113034955638,6.0,-10.0,2.5,453.93883355108306,1048.6211789263152,182.23409690037028,176.5971118368688,478.71724137340607,478.32444035041345
4290.000000000001,0.2335016964595052,-40.982598477771354,28.572876826944867,497.81484479273513,28.560574100233698,-7.544966901474424,28.555783127792807,-9.9998866569004,0.4580169090787076,-9.366003336773929,0.34064206193068647,-10.030733083184828,0.36365686797613866,0.31788497868074533,0.002068257933851987,0.31995323661459735,0.8798217902365892,0.00036690832307388545,-10.0,-8.719127465055521,-5.15610770253943,6.0,-10.0,2.5,453.9391860791937,1048.6221274681925,182.23409893406745,176.59711060814303,478.71724991322895,478.3244396851766
4300.000000000001,0.2335021456233468,-40.982156791764446,28.57287685812531,497.8129300539962,28.56057410966113,-7.544966053951101,28.555783137559647,-9.999887173169613,0.4580173166369007,-9.365992515579537,0.34064260340815444,-10.030733044938302,0.37121492432823694,0.32449176302986665,0.0021112426394152253,0.32660300566928185,0.8798218613120516,0.00037453358784927265,-10.0,-8.719127520357858,-5.156102531639533,6.0,-10.0,2.5,453.93952796056766,1048.623053878615,182.234100905844,176.59710943723135,478.7172581927852,478.3244390400392
4310.000000000001,0.2335025813103448,-40.981728348862845,28.572876884722923,497.81108355406167,28.560574118326336,-7.5449652322311636,28.5557831462853,-9.999887665373649,0.4580177119605314,-9.365982021599391,0.34064312863660623,-10.030733007840295,0.3707067732365972,0.32404759796080046,0.0021083517287210523,0.32615594968952155,0.8798219326879094,0.00037402054054898895,-10.0,-8.71912757454976,-5.156097515373688,6.0,-10.0,2.5,453.93985959150496,1048.6239473035953,182.23410281761565,176.59710832093265,478.71726622187055,478.3244384142597
4320.000000000001,0.23350300388424425,-40.98131279636982,28.57287691309623,497.8092942741283,28.560574127129627,-7.544964435357997,28.55578315526867,-9.999888134475666,0.45801809538305466,-9.365971845991057,0.34064363805546777,-10.030732971856423,0.3755112164022047,0.3282473546960734,0.0021356755928222124,0.33038303028889565,0.8798220022675092,0.0003788675842401808,-10.0,-8.71912762696553,-5.156092651034214,6.0,-10.0,2.5,453.94018124498047,1048.6248130621248,182.23410467155688,176.59710725699762,478.7172740072506,478.32443780731813
4330.000000000001,0.23350341373237185,-40.980909753770135,28.572876938124782,497.8075561764497,28.56057413561956,-7.544963662574787,28.55578316386157,-9.999888581582413,0.4580184672555048,-9.36596197924149,0.3406441321316987,-10.030732936954792,0.3742884175698871,0.327178489753487,0.002128720237326439,0.3293072099908135,0.8798220691115166,0.00037763351991962807,-10.0,-8.71912767783334,-5.156087932752769,6.0,-10.0,2.5,453.9404932155069,1048.6256540818629,182.2341064694566,176.59710624294203,478.7172815562132,478.32443721865815
4340.000000000001,0.23350381121191877,-40.9805188706986,28.57287696172586,497.8058707358104,28.56057414437236,-7.544962912991821,28.55578317265368,-9.999889007649129,0.4580188279028704,-9.365952412589593,0.3406446112961369,-10.0307329031088,0.3701866663573974,0.3235930315406472,0.002105391218018639,0.3256984227586658,0.8798221339615178,0.00037349478821148966,-10.0,-8.719127727027114,-5.156083357016826,6.0,-10.0,2.5,453.94079577426584,1048.6264696441474,182.23410821335247,176.59710527657666,478.717288875469,478.3244366477626
4350.000000000001,0.23350419678095935,-40.98013969610281,28.57287698580777,497.8042358497465,28.56057415259336,-7.544962185930728,28.555783181024328,-9.999889413845551,0.4580191777402912,-9.365943134798668,0.34064507610093403,-10.030732870278372,0.36976987635599134,0.3232287249572211,0.002103019991057213,0.3253317449482783,0.8798221968602687,0.00037307396144308413,-10.0,-8.719127774770982,-5.156078918314448,6.0,-10.0,2.5,453.9410892703726,1048.6272607614426,182.23410990485968,176.59710435528305,478.7172959736231,478.32443609397535
4360.000000000001,0.23350457073890757,-40.979771935787255,28.572877008988563,497.8026503520063,28.56057416074608,-7.5449614807506595,28.555783189295457,-9.999889800983395,0.4580195170396899,-9.365934138510909,0.34064552690715555,-10.03073283843122,0.3684824616496311,0.3221033741815794,0.0020956972164691075,0.32419907139804854,0.8798222578807859,0.00037177474133269945,-10.0,-8.719127821108941,-5.156074613266355,6.0,-10.0,2.5,453.94137393153346,1048.6280279985635,182.23411154545357,176.59710347718976,478.71730285631344,478.3244355568698
4370.000000000001,0.2335049334358456,-40.97941524563223,28.572877031910547,497.80111203744855,28.560574168603456,-7.544960796875784,28.55578319727145,-9.999890169983928,0.4580198461188373,-9.365925415141248,0.34064596413690273,-10.030732807547906,0.3684281038287328,0.3220558806127947,0.002095387315627382,0.3241512679284221,0.8798223169183281,0.00037171960510368386,-10.0,-8.719127866102554,-5.156070437879122,6.0,-10.0,2.5,453.9416500240943,1048.6287724199665,182.23411313648955,176.59710264025028,478.7173095301136,478.32443503593686
4380.000000000001,0.23350528520893585,-40.97906929476767,28.572877054247016,497.799620358314,28.560574176311697,-7.544960133617906,28.555783205095278,-9.999890521667394,0.45802016528410766,-9.3659169564408,0.34064638819677867,-10.030732777591597,0.3684171149623535,0.32204629670494866,0.0020953240880015574,0.3241416207929502,0.8798223742294723,0.00037170823423580794,-10.0,-8.719127909731071,-5.156066388341002,6.0,-10.0,2.5,453.941917804152,1048.629494289692,182.23411467954915,176.5971018425607,478.71731600134217,478.32443453069743
4390.000000000001,0.2335056263863264,-40.978733760391485,28.572877075823097,497.7981735727352,28.560574183762775,-7.544959490394093,28.555783212655733,-9.999890856869,0.45802047483316344,-9.365908754365082,0.3406467994824036,-10.03073274853864,0.3682527297517833,0.3219026230109232,0.0020943884559611087,0.3239970114668843,0.8798224297896473,0.00037154210537561415,-10.0,-8.719127952100507,-5.156062460703538,6.0,-10.0,2.5,453.94217752155294,1048.6301944495317,182.23411617600016,176.59710108226332,478.7173222761593,478.3244340406768
4400.000000000001,0.2335059572504172,-40.97840836483402,28.572877095364227,497.79677703858727,28.560574191089003,-7.5449588666252225,28.55578322006284,-9.999891176283485,0.4580207750223708,-9.365900801990108,0.34064719833426915,-10.030732720361756,0.36443104741960486,0.3185619773343764,0.002072652467896109,0.3206346298022725,0.8798224851383054,0.0003676860241558443,-10.0,-8.71912799324582,-5.156058651506612,6.0,-10.0,2.5,453.9424293912159,1048.6308703070015,182.23411762718416,176.59710035774995,478.7173283598698,478.3244335654713
4410.000000000001,0.2335062780948645,-40.97809282196977,28.572877117835347,497.7954156970508,28.56057419880108,-7.544958261625368,28.55578322790563,-9.99989148060274,0.45802106612012605,-9.365893092181466,0.3406475851068422,-10.030732693036612,0.3679320768180511,0.3216223699151942,0.0020925634206576094,0.32371493333585183,0.879822537179694,0.0003712180647859183,-10.0,-8.719128032746083,-5.156054958722905,6.0,-10.0,2.5,453.94267363459664,1048.6315291409758,182.23411903467047,176.59709966745731,478.7173342579328,478.3244331046593
4420.000000000001,0.23350658935857535,-40.97778669364351,28.572877136446166,497.7940906792226,28.560574204166407,-7.544957675368437,28.555783233367634,-9.999891770927263,0.45802134851897647,-9.36588561408888,0.3406479603281463,-10.030732666537062,0.36864560515280825,0.32224610904807083,0.0020966208423618057,0.3243427298904326,0.8798225866709801,0.0003719377127435087,-10.0,-8.719128072213039,-5.156051374091361,6.0,-10.0,2.5,453.9429105908495,1048.6321704138177,182.23412039866787,176.59709900899327,478.7173399786679,478.3244326576021
4430.000000000001,0.2335068912514888,-40.97748978213275,28.572877157259366,497.7928100412413,28.560574211406674,-7.544957106386563,28.555783240737256,-9.99989204750955,0.4580216224178823,-9.365878362750834,0.3406483242528912,-10.030732640821384,0.37113361124962574,0.324420981659763,0.0021107703789905318,0.3265317520387536,0.8798226356791142,0.0003744476918737518,-10.0,-8.71912810945662,-5.156047900404018,6.0,-10.0,2.5,453.9431404129944,1048.6327902155467,182.2341217223669,176.59709838159492,478.7173455258588,478.32443222401616
4440.000000000001,0.23350718401685128,-40.97720184536038,28.572877174998283,497.7915687806977,28.56057421808622,-7.544956554514158,28.555783247491608,-9.999892311100782,0.45802188803273386,-9.365871332155905,0.34064867717364894,-10.030732615894465,0.3683944392799274,0.3220265930043286,0.0020951910905573088,0.324121784094886,0.879822683340232,0.000371683823971204,-10.0,-8.719128145836239,-5.156044529777148,6.0,-10.0,2.5,453.94336328840296,1048.6333909746256,182.2341230062746,176.59709778367673,478.7173509041159,478.32443180353073
4450.000000000001,0.23350746799268587,-40.97692254844472,28.57287719299003,497.79036457148806,28.560574224282067,-7.544956019364518,28.555783253778813,-9.999892562399223,0.4580221456705407,-9.365864513997336,0.3406490194977055,-10.030732591709864,0.36835485975934634,0.32199201277214445,0.002094965370577856,0.3240869781427223,0.879822729512663,0.00037164366191422336,-10.0,-8.719128181298743,-5.156041260620441,6.0,-10.0,2.5,453.9435794762889,1048.6339738105755,182.2341242512917,176.59709721365215,478.7173561198031,478.32443139567545
4460.000000000001,0.23350774341294325,-40.97665166379591,28.57287721053032,497.789196730025,28.56057423035244,-7.544955500411105,28.55578325993944,-9.999892801915449,0.4580223955445826,-9.365857902613357,0.34064935150746617,-10.030732568252915,0.36838674795680976,0.32201990447551854,0.00209514612809548,0.32411505060361406,0.8798227743024398,0.0003716756125946916,-10.0,-8.719128215676847,-5.156038090143966,6.0,-10.0,2.5,453.9437891528013,1048.6345390544338,182.23412545861925,176.5970966703457,478.7173611772529,478.3244310001105
4470.000000000001,0.23350801053482584,-40.97638893843248,28.57287722756984,497.7880640915144,28.56057423626613,-7.544954997140906,28.55578326594063,-9.999893030195665,0.4580226378882209,-9.36585149172282,0.34064967351302006,-10.030732545511228,0.36842131944079215,0.32205014122324205,0.002095342161030704,0.32414548338427274,0.87982281773562,0.00037171027717404834,-10.0,-8.719128249029893,-5.156035015195812,6.0,-10.0,2.5,453.9439925137506,1048.6350872691703,182.23412662947723,176.5970961525136,478.7173660812738,478.32443061645785
4480.000000000001,0.23350826960803103,-40.97613412691815,28.572877244108952,497.78696556554496,28.56057424202568,-7.544954509056311,28.555783271785003,-9.99989324777664,0.4580228729281002,-9.365845275237348,0.3406499858154137,-10.03073252344501,0.3684279601894512,0.32205596222496047,0.0020953793563453288,0.3241513415813059,0.8798228598465285,0.0003717167681379156,-10.0,-8.719128281389544,-5.156032032909137,6.0,-10.0,2.5,453.9441897491103,1048.6356189817393,182.2341277649902,176.59709565895432,478.71737083652823,478.3244302443735
4490.000000000001,0.23350852087585727,-40.97588699011185,28.57287726016636,497.78590013193485,28.56057424763044,-7.544954035705302,28.55578327747204,-9.999893455158883,0.4580231008850775,-9.365839247225663,0.3406502887079876,-10.030732502045282,0.3684291056781121,0.32205697913968,0.0020953853123133123,0.3241523644519933,0.8798229006782045,0.00037171772107716367,-10.0,-8.719128312787461,-5.156029140482872,6.0,-10.0,2.5,453.9443810439788,1048.6361346851204,182.234128866234,176.59709518852475,478.717375447558,478.32442988349993
4500.000000000001,0.23350876457206252,-40.97564729828298,28.572877275753573,497.78486680607455,28.560574253080233,-7.544953576642855,28.55578328300164,-9.999893652809988,0.4580233219713372,-9.365833401990415,0.34065058247259283,-10.03073248129067,0.36842955998671306,0.32205739139906214,0.0020953873511644367,0.3241527787502266,0.8798229402709073,0.0003717179827734367,-10.0,-8.719128343254566,-5.15602633522451,6.0,-10.0,2.5,453.944566576172,1048.6366348551587,182.2341299342248,176.5970947401498,478.7173799187256,478.32442953349954
4510.000000000001,0.23350900092457488,-40.9754148273978,28.572877290882488,497.7838646207412,28.5605742583774,-7.544953131444629,28.55578328837624,-9.99989384120522,0.45802353639377735,-9.365827733981176,0.3406508673840323,-10.030732461163211,0.3684295157318044,0.3220573673901528,0.0020953865681056973,0.32415275395825843,0.8798229786622825,0.0003717177473796939,-10.0,-8.719128372818318,-5.156023614511354,6.0,-10.0,2.5,453.9447465190938,1048.6371199593148,182.23413096997064,176.5970943127853,478.7173842542788,478.3244291940477
4520.000000000001,0.23350923015441993,-40.97518936022695,28.57287730556722,497.7828926383101,28.560574263526654,-7.544952699683223,28.5557832936006,-9.999894020765566,0.458023744353028,-9.365822237815962,0.3406511437088014,-10.030732441638063,0.3684294827755202,0.3220573528152976,0.002095385862623528,0.3241527386779211,0.8798230158888332,0.00037171752913091007,-10.0,-8.719128401506225,-5.156020975799777,6.0,-10.0,2.5,453.94492104088386,1048.637590450781,182.234131974448,176.59709390545342,478.71738845833767,478.32442886482846
4530.000000000001,0.2335094524760044,-40.974970686031526,28.572877319819217,497.78194994987246,28.560574268530356,-7.544952280964423,28.555783298677145,-9.999894191908368,0.4580239460437033,-9.365816908277054,0.34065141170539553,-10.030732422708866,0.3684299256590887,0.32205775375995327,0.0020953878764472644,0.32415314163640047,0.8798230519861248,0.00037171779654119686,-10.0,-8.719128429343526,-5.156018416619816,6.0,-10.0,2.5,453.9450903046628,1048.638046768892,182.23413294858585,176.59709351720895,478.71739253489926,478.3244285455259
4540.000000000001,0.23350966809684487,-40.97475860083805,28.572877333532936,497.7810356976033,28.560574273415497,-7.544951874877654,28.555783303628896,-9.999894355026017,0.4580241416541656,-9.365811740315108,0.3406516716240125,-10.0307324043456,0.3680843490710457,0.32175568630201273,0.00209342197164072,0.32384910827365343,0.8798230869934267,0.0003713689621751801,-10.0,-8.71912845635444,-5.156015934573759,6.0,-10.0,2.5,453.9452544683055,1048.63848932849,182.234133893326,176.5970931471658,478.7173964878274,478.324428235851
4550.000000000001,0.23350987718613508,-40.97455293843871,28.57287734633352,497.78014902560574,28.560574278126687,-7.544951481120563,28.55578330841811,-9.999894510459567,0.45802433133805975,-9.365806729812903,0.3406519236686806,-10.030732386537466,0.36661023141673055,0.3204671202801027,0.0020850376813583435,0.3225521579614611,0.8798231209068792,0.00036988152223578426,-10.0,-8.719128482546353,-5.156013527730464,6.0,-10.0,2.5,453.94541366046127,1048.638918543949,182.23413480939425,176.59709279454813,478.71740032027594,478.3244279355595
4560.000000000001,0.2335100799332261,-40.97435351231477,28.572877367324303,497.7792899462528,28.560574282436978,-7.544951099452361,28.555783312886472,-9.999894658572883,0.45802451526686494,-9.365801872155032,0.34065216806758297,-10.03073236927321,0.38638576080585374,0.33775363132737085,0.0021975073865193643,0.3399511387138902,0.8798231539508118,0.000389833338760412,-10.0,-8.71912850805262,-5.156011194144469,6.0,-10.0,2.5,453.9455680255,1048.6393343941936,182.23413569734447,176.59709245854154,478.7174040357767,478.32442764437445
4570.000000000001,0.2335102765774092,-40.97416008742675,28.572877374940106,497.77845837417135,28.560574286919238,-7.544950729157335,28.555783317348013,-9.999894799746356,0.45802469365812015,-9.36579716154097,0.34065240510930134,-10.030732352526286,0.3743509978989248,0.32723362665525846,0.0021290611331586605,0.32936268778841715,0.8798231863598382,0.0003776910335134094,-10.0,-8.719128532779735,-5.156008930071265,6.0,-10.0,2.5,453.9457177453506,1048.639736954521,182.2341365588192,176.59709213826886,478.7174076387694,478.3244273619558
4580.000000000001,0.23351046731244676,-40.97397247116166,28.572877382779023,497.77764969718953,28.560574290323167,-7.544950370433866,28.555783320767773,-9.999894934383065,0.45802486668608383,-9.365792593216554,0.34065263502707166,-10.030732336282142,0.3658444285767404,0.31979774124069227,0.002080680946554565,0.3218784221872468,0.8798232173152497,0.0003691084140081299,-10.0,-8.719128557198246,-5.156006733528727,6.0,-10.0,2.5,453.94586296910256,1048.6401284355338,182.23413739343184,176.59709183285912,478.7174111328986,478.3244270880252
4590.000000000001,0.23351065228046217,-40.973790528772575,28.57287739275936,497.77687022201246,28.560574295451573,-7.544950022082106,28.55578332584157,-9.999895062578899,0.45802503448386017,-9.365788163833543,0.340652857993106,-10.030732320526283,0.35877202619794424,0.3136155121377166,0.0020404573903746526,0.3156559695280913,0.8798232484099395,0.0003619727692155303,-10.0,-8.719128580186009,-5.15600460523973,6.0,-10.0,2.5,453.9460038010429,1048.6405057805323,182.2341382038053,176.5970915419894,478.7174145207173,478.3244268223801
4600.000000000001,0.23351083170305517,-40.97361404134185,28.572877406638487,497.7761035206091,28.560574299812664,-7.5449496842236945,28.555783330346415,-9.99989518482488,0.4580251972502892,-9.365783868005053,0.3406530742742513,-10.030732305244612,0.36391612393980416,0.318112163228814,0.0020697131815014137,0.3201818764103154,0.8798232761549118,0.00036716261461862485,-10.0,-8.719128602470905,-5.156002540731322,6.0,-10.0,2.5,453.94614041062414,1048.6408769395168,182.2341389897937,176.5970912646291,478.7174178063512,478.3244265646978
4610.000000000001,0.2335110057009961,-40.973442886554665,28.5728774465916,497.77536033709254,28.56057429980769,-7.544949357782514,28.555783330769643,-9.999895301582173,0.45802535509156533,-9.365779702716791,0.3406532840154394,-10.030732290440085,0.4387204189384312,0.3835012983295232,0.002495149822623712,0.3859964481521469,0.8798233031554352,0.00044263406854618584,-10.0,-8.719128625146254,-5.15600053522104,6.0,-10.0,2.5,453.94627289252617,1048.641236675216,182.23413974949128,176.59709099990243,478.71742099211775,478.3244263147961
4620.000000000001,0.23351117443015112,-40.973276916822726,28.572877437781884,497.7746493580349,28.56057430854662,-7.544949038655829,28.55578333932088,-9.999895412314174,0.4580255081589229,-9.365775664280305,0.34065348740609097,-10.030732276053811,0.3836059774864092,0.3353237939511184,0.0021816951452753486,0.33750548909639366,0.8798233315025734,0.0003870278327625311,-10.0,-8.719128645005014,-5.15599859740172,6.0,-10.0,2.5,453.9464013609781,1048.6415809013786,182.2341404916257,176.5970907484514,478.7174240808207,478.3244260724833
4630.000000000001,0.233511338097148,-40.973115927138,28.57287743583076,497.7739588012968,28.560574313680192,-7.544948729661541,28.555783344140306,-9.999895518102678,0.45802565663072575,-9.36577174769235,0.34065368469423923,-10.030732262117624,0.3494642383996731,0.305479280681821,0.0019875193243333437,0.30746680000615434,0.8798233587910433,0.0003525814170198215,-10.0,-8.7191286652303,-5.155996711769376,6.0,-10.0,2.5,453.9465259746624,1048.6419152328435,182.2341412104041,176.59709050837682,478.717427076302,478.32442583742665
4640.000000000001,0.23351149682416308,-40.972959786547705,28.57287745423972,497.7732834932033,28.56057431476142,-7.544948431525597,28.55578334558809,-9.99989561915419,0.4580258006156082,-9.36576794971978,0.34065387602591723,-10.030732248605092,0.37602592370995,0.32869781660147973,0.002138584069860172,0.3308364006713399,0.8798233840029942,0.000379379897887888,-10.0,-8.719128686021975,-5.155994882978973,6.0,-10.0,2.5,453.9466468349612,1048.642242152567,182.23414190415977,176.59709027921534,478.7174299810532,478.3244256094651
4650.000000000001,0.233511650746136,-40.97280837429125,28.57287746289964,497.7726275559736,28.560574318398142,-7.544948142028375,28.55578334936973,-9.999895715295052,0.4580259402439549,-9.365764267357806,0.3406540615657128,-10.030732235491598,0.37279450819233206,0.32587312919372213,0.0021202055597323976,0.32799333475345455,0.8798234081931171,0.0003761195329464845,-10.0,-8.719128705337198,-5.1559931126851675,6.0,-10.0,2.5,453.9467640353244,1048.6425597126647,182.2341425776567,176.59709006107266,478.71743279735057,478.32442538841167
4660.000000000001,0.2335118000472801,-40.9726615106889,28.57287747176704,497.7719943616198,28.560574322588447,-7.544947860811361,28.555783353524436,-9.999895806914878,0.4580260756812507,-9.365760696193831,0.34065424153570817,-10.030732222775724,0.36901993321594906,0.32257364630050644,0.0020987379448230443,0.3246723842453295,0.8798234323437821,0.00037231117107347614,-10.0,-8.719128723828817,-5.155991394504213,6.0,-10.0,2.5,453.94687771483206,1048.6428662643495,182.23414323184616,176.5970898531581,478.71743552857214,478.3244251739917
4670.000000000001,0.2335119448671253,-40.97251905114621,28.57287748472609,497.7713820827764,28.560574325670917,-7.544947588287243,28.555783356650483,-9.999895894318511,0.45802620705078223,-9.365757232674582,0.34065441610307123,-10.030732210442636,0.3782823553108924,0.33067027323683207,0.002151416035292099,0.33282168927212424,0.8798234562079794,0.00038165608396735896,-10.0,-8.71912874222511,-5.155989727076133,6.0,-10.0,2.5,453.946987985412,1048.6431626858443,182.23414386587288,176.59708965484634,478.71743817744795,478.3244249660072
4680.000000000001,0.23351208528610104,-40.972380918445424,28.572877490528104,497.77078527629294,28.560574328231827,-7.544947324287706,28.555783359331997,-9.999895977629762,0.4580263344270191,-9.36575387488608,0.3406545853650894,-10.030732198484714,0.37209731503370713,0.3252637147673544,0.0021162393330167437,0.3273799541003712,0.8798234786260547,0.0003754157672165689,-10.0,-8.719128760173248,-5.155988110249665,6.0,-10.0,2.5,453.94709490683374,1048.6434516302622,182.23414448009913,176.5970894658489,478.71744074544034,478.3244247643435
4690.000000000001,0.233512221476274,-40.97224694687796,28.572877496369827,497.7702082765352,28.56057433201233,-7.5449470679279775,28.555783363050956,-9.999896056964246,0.45802645796806496,-9.365750618749646,0.34065474952973407,-10.0307321868832,0.36325138980405886,0.31753118010844006,0.0020659293325587407,0.31959710944099884,0.8798235007810773,0.00036649084367484653,-10.0,-8.719128777209619,-5.155986543299832,6.0,-10.0,2.5,453.94719860735495,1048.6437309873097,182.23414507646453,176.59708928581114,478.71744323566566,478.32442456875503
4700.000000000001,0.23351235357808584,-40.97211699678265,28.5728774948938,497.76964654013545,28.560574335586328,-7.544946819171117,28.555783366387978,-9.999896132614367,0.4580265777999055,-9.365747460835564,0.3406549087660082,-10.03073217563042,0.33656906019493954,0.2942071979575475,0.0019141779097528928,0.2961213758673004,0.8798235217930847,0.0003395704648027954,-10.0,-8.719128793736502,-5.155985022235996,6.0,-10.0,2.5,453.9472991950768,1048.6440029683,182.23414565515725,176.59708911413992,478.71744565074914,478.3244243790402
4710.000000000001,0.23351248166913452,-40.97199099049036,28.572877511809786,497.76910247980265,28.560574338045107,-7.544946578326176,28.555783369122597,-9.999896204730078,0.4580266939921636,-9.365744399229586,0.340655063167266,-10.030732164721371,0.3597420359717301,0.31446354254462006,0.0020459698656008084,0.3165095124102209,0.8798235423204571,0.0003629499878080984,-10.0,-8.719128810017367,-5.155983548249878,6.0,-10.0,2.5,453.94739673012526,1048.6442663637492,182.2341462155,176.59708895051236,478.71744799216145,478.32442419508095
4720.000000000001,0.2335126058988956,-40.97186878190584,28.572877513621457,497.76857771601055,28.56057434126193,-7.544946344421702,28.55578337233717,-9.999896273431544,0.45802680668172263,-9.36574143033755,0.3406552129139025,-10.030732154141276,0.34318613057070674,0.299991433357671,0.0019518107702987551,0.30194324412796975,0.8798235628748997,0.00034624635446425805,-10.0,-8.71912882563322,-5.155982117971803,6.0,-10.0,2.5,453.9474913255768,1048.6445204423978,182.2341467596384,176.59708879459856,478.71745026265,478.3244240166703
4730.000000000001,0.23351272638724496,-40.971750251755566,28.57287753592656,497.76806779498,28.56057434322763,-7.544946118096447,28.555783374554785,-9.999896338986332,0.45802691597575057,-9.36573855123419,0.34065535815016823,-10.030732143881949,0.3810147980027936,0.33305885024585674,0.002166954358760692,0.33522580460461743,0.8798235826057325,0.00038441224351472655,-10.0,-8.719128841108214,-5.155980731550983,6.0,-10.0,2.5,453.9475830737612,1048.6447673035825,182.23414728622717,176.597088645878,478.7174524644549,478.3244238436304
4740.000000000001,0.23351284323673016,-40.97163530194104,28.572877554378017,497.7675743510168,28.560574345257695,-7.544945898517824,28.55578337678172,-9.999896401456793,0.4580270219690848,-9.365735759502627,0.34065549900009306,-10.03073213392986,0.40777831094651656,0.35645381555130096,0.002319166794818356,0.35877298234611926,0.8798236019795945,0.0004114142985356093,-10.0,-8.719128856042515,-5.155979385879164,6.0,-10.0,2.5,453.9476720506016,1048.6450061947455,182.23414779710373,176.5970885041399,478.7174545994223,478.3244236758185
4750.000000000001,0.233512956586012,-40.9715237940077,28.572877538241087,497.76709895263303,28.560574350004146,-7.544945684729441,28.55578338071591,-9.99989646090387,0.45802712478746593,-9.36573305174187,0.34065563563066,-10.03073212427114,0.34619774488734695,0.3026240156628294,0.0019689379954786457,0.3045929536583081,0.8798236214895706,0.0003492845599686552,-10.0,-8.71912887018783,-5.1559780816411935,6.0,-10.0,2.5,453.94775836327136,1048.6452364053837,182.2341482943404,176.59708836917412,478.7174566701579,478.3244235130371
4760.000000000001,0.23351306649324,-40.97141567160208,28.572877556260003,497.7666258178927,28.560574350926565,-7.544945478530962,28.55578338220665,-9.999896517702439,0.4580272244820821,-9.365730426572782,0.34065576811187925,-10.03073211491477,0.3773554657727071,0.3298601168968384,0.002146141689073332,0.33200625858591176,0.8798236376570451,0.0003807200004680698,-10.0,-8.719128884337977,-5.155976816892405,6.0,-10.0,2.5,453.9478420553915,1048.6454654669913,182.23414877415289,176.5970882403359,478.7174586777168,478.3244233551933
4770.000000000001,0.2335131731123232,-40.9713107859738,28.57287754810488,497.76617384111,28.560574354238817,-7.544945277570605,28.55578338560503,-9.999896571733645,0.4580273211959048,-9.365727880333452,0.3406558966298473,-10.030732105830566,0.3378379061145908,0.2953163889294618,0.001921392395973564,0.2972377813254354,0.8798236549116417,0.00034085001984679946,-10.0,-8.71912889745357,-5.1559755888964105,6.0,-10.0,2.5,453.9479232420903,1048.6456843273395,182.23414924162503,176.59708811768212,478.71746062489314,478.32442320207525
4780.000000000001,0.23351327649196904,-40.97120908599126,28.572877555291758,497.7657336409546,28.560574357078437,-7.5449450829588605,28.55578338833908,-9.99989662325419,0.45802741497017846,-9.365725411774974,0.34065602124272587,-10.030732097024554,0.3379067963969144,0.29537661417458777,0.001921783956921972,0.29729839813150977,0.8798236712063497,0.00034091944728995954,-10.0,-8.719128910348104,-5.155974399633806,6.0,-10.0,2.5,453.94800196295614,1048.64589746233,182.23414969434944,176.5970880007481,478.7174625126533,478.3244230536118
4790.000000000001,0.2335133767518019,-40.97111045469929,28.57287756081533,497.76530932599275,28.560574359221135,-7.544944894263949,28.555783390579272,-9.99989667238458,0.4580275059139224,-9.365723018027268,0.3406561420948122,-10.030732088487468,0.3359115741794584,0.2936325236393937,0.0019104362622649209,0.29554295990165863,0.8798236875987098,0.0003389063628433192,-10.0,-8.719128922942046,-5.155973245106168,6.0,-10.0,2.5,453.94807830851335,1048.6461029096413,182.2341501333405,176.59708788925354,478.71746434318834,478.3244229096232
4800.000000000001,0.23351347400361336,-40.97101477895612,28.572877585996714,497.76489810937613,28.560574360779423,-7.544944711633718,28.555783392352343,-9.999896719257665,0.4580275941270731,-9.365720696321889,0.34065625932043686,-10.030732080203792,0.38436917977924473,0.33599108543549966,0.002186029867477613,0.3381771153029773,0.8798237035997604,0.0003877959062351886,-10.0,-8.719128935561002,-5.155972126326844,6.0,-10.0,2.5,453.9481523663418,1048.6463019844573,182.2341505582652,176.59708778289942,478.717466118624,478.3244227699588
4810.000000000001,0.23351356830711048,-40.970922004829646,28.572877581112376,497.76449757151227,28.56057436322659,-7.544944534167712,28.555783394687484,-9.999896763885829,0.4580276796666838,-9.3657184453225,0.34065637299230783,-10.030732072173237,0.3570575076529494,0.3121169647036782,0.0020306994631178474,0.31414766416679607,0.8798237186827041,0.0003602406712195365,-10.0,-8.719128947517731,-5.155971040232316,6.0,-10.0,2.5,453.94822417818256,1048.6464959377631,182.23415097111405,176.59708768161028,478.71746783997384,478.32442263452674
4820.000000000001,0.2335136597597477,-40.97083203489515,28.57287759189948,497.7641105646238,28.56057436543496,-7.544944362244848,28.555783396904,-9.99989680641812,0.4580277626200568,-9.365716262645492,0.34065648322764214,-10.030732064383642,0.36879322219487054,0.32237558572500247,0.0020974439689895367,0.324473029693992,0.8798237336437278,0.0003720809358581353,-10.0,-8.719128959100258,-5.1559699883181915,6.0,-10.0,2.5,453.9482938194488,1048.6466833152467,182.2341513710791,176.59708758507193,478.71746950906487,478.3244225031916
4830.000000000001,0.23351374847844364,-40.97074475438632,28.57287759695491,497.76373313395766,28.56057436800744,-7.544944195193181,28.55578339957095,-9.99989684694782,0.4580278430936724,-9.365714145481377,0.3406565901674091,-10.030732056824093,0.36583610883044326,0.3197906706120201,0.0020806257022074346,0.3218712963142276,0.8798237476973809,0.00036909738895979073,-10.0,-8.7191289701866,-5.155968966721616,6.0,-10.0,2.5,453.9483613789725,1048.646866065979,182.23415175968012,176.59708749306162,478.7174711280448,478.32442237578385
4840.000000000001,0.23351383452617056,-40.97066010090424,28.572877687060164,497.76336984897546,28.56057436157524,-7.544944036086747,28.55578339522673,-9.999896886038925,0.4580279211420696,-9.36571209231789,0.34065669388735137,-10.030732049506073,0.5554612453036719,0.4855489189796682,0.003159083522780656,0.4887080025024489,0.8798237620255057,0.000560412852522087,-10.0,-8.719128981741049,-5.155967977972296,6.0,-10.0,2.5,453.9484269050519,1048.6470418321037,182.23415213034252,176.59708740464347,478.71747269807565,478.324422252201
4850.000000000001,0.23351391796737103,-40.970578009857356,28.572877643751937,497.7630149819721,28.56057436972378,-7.544943877396975,28.55578340161533,-9.999896922602261,0.4580279968274326,-9.365710101527952,0.34065679446525576,-10.030732042394902,0.45142433668328913,0.394606471626381,0.0025673925055149315,0.397173864131896,0.8798237752311207,0.00045544843364078654,-10.0,-8.719128992302899,-5.155967017287139,6.0,-10.0,2.5,453.9484904476882,1048.6472137362994,182.23415249914444,176.59708732144347,478.7174742204006,478.3244221323733
4860.000000000001,0.23351399887622443,-40.97049841238797,28.57287761463525,497.7626734122856,28.56057437270961,-7.544943724731808,28.55578340436712,-9.99989695766004,0.45802807021666153,-9.36570817145315,0.34065689199096694,-10.030732035502012,0.3721022024054024,0.32526810715642096,0.002116262316824172,0.3273843694732451,0.8798237886175218,0.00037541913866652953,-10.0,-8.719129002324449,-5.1559660838470895,6.0,-10.0,2.5,453.948552060173,1048.647379179789,182.23415285425443,176.59708724182713,478.71747569628246,478.3244220161809
4870.000000000001,0.233514077351008,-40.97042120808905,28.572877615493425,497.7623409682445,28.5605743749692,-7.544943577065568,28.55578340669471,-9.999896991107962,0.4580281413974852,-9.365706299634894,0.3406569865824523,-10.03073202881319,0.3607572844181508,0.31535110534374444,0.0020517400017155928,0.31740284534546004,0.8798238013610309,0.0003639730296070236,-10.0,-8.719129012059625,-5.155965181028876,6.0,-10.0,2.5,453.9486118202301,1048.6475401572916,182.23415319775657,176.59708716588375,478.7174771276081,478.3244219034861
4880.000000000001,0.23351415345555795,-40.97034633678248,28.572877623317734,497.7620167782212,28.56057437725499,-7.54494343382504,28.555783408939927,-9.999897022991265,0.45802821042822617,-9.365704484597186,0.3406570783169364,-10.030732022334576,0.3665367440547001,0.32040314646710805,0.00208460940709018,0.3224877558741982,0.8798238133148029,0.00036980394505038065,-10.0,-8.719129021567596,-5.155964305940415,6.0,-10.0,2.5,453.94866977443746,1048.64769712759,182.2341535309751,176.59708709349786,478.7174785155043,478.3244217941896
4890.000000000001,0.23351422728125265,-40.970273706127074,28.57287764427492,497.7617053407065,28.560574378378625,-7.544943295143184,28.555783410291895,-9.999897053443815,0.45802827739088553,-9.365702724086644,0.3406571673042661,-10.030732016047011,0.40597422381793297,0.35487689218515994,0.002308902515212267,0.3571857947003722,0.8798238256145029,0.0004095928938135701,-10.0,-8.719129031020769,-5.155963456346285,6.0,-10.0,2.5,453.9487259942748,1048.647847902453,182.2341538536364,176.59708702438814,478.717479861697,478.32442168816766
