time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4900.000000000001,0.23351429885960656,-40.97020328535356,28.57287763092254,497.76140017586965,28.560574380515465,-7.544943160313379,28.55578341224056,-9.999897082420432,0.45802834231501033,-9.365701017340312,0.3406572535825576,-10.03073200995135,0.3623533795624452,0.31674632374563944,0.0020608169323680157,0.3188071406780075,0.8798238367832489,0.00036558317580312927,-10.0,-8.719129040088092,-5.155962631563568,6.0,-10.0,2.5,453.94878050355624,1048.6479956954115,182.23415416729128,176.5970869586028,478.7174811667713,478.32442158537367
4910.000000000001,0.23351436832780467,-40.97013494045146,28.572877629751353,497.7611080622854,28.560574382789007,-7.544943029505873,28.555783414433684,-9.999897110050938,0.45802840532509737,-9.365699361090435,0.34065733731726355,-10.030732004031051,0.3463985493758211,0.3027996281845276,0.001970076660928046,0.3047697048454556,0.8798238485542825,0.00034948608198655256,-10.0,-8.719129048855619,-5.155961831699187,6.0,-10.0,2.5,453.9488334060124,1048.6481371496443,182.23415447156256,176.59708689585335,478.71748243322565,478.3244214856124
4920.000000000001,0.2335144356542505,-40.97006870132549,28.57287764218225,497.76082086547086,28.560574383259222,-7.544942903406992,28.55578341505465,-9.999897136461128,0.4580284663911523,-9.365697756061252,0.3406574184700324,-10.030731998297824,0.36927913211149366,0.32280038558013285,0.0021002054975951534,0.324900591077728,0.8798238590412231,0.00037257054980221327,-10.0,-8.71912905768022,-5.155961057344371,6.0,-10.0,2.5,453.94888467850126,1048.648276201851,182.23415476499028,176.59708683594948,478.7174836605069,478.32442138892577
4930.000000000001,0.23351450096256568,-40.970004450083024,28.57287764103913,497.76054247396183,28.56057438556004,-7.544942780401413,28.55578341732077,-9.999897161532088,0.45802852562868057,-9.3656961993658,0.34065749719060145,-10.030731992733765,0.3540720460601728,0.30950731966106004,0.0020137178949242154,0.31152103755598426,0.8798238692445176,0.00035722787053826224,-10.0,-8.71912906567178,-5.155960306141878,6.0,-10.0,2.5,453.9489344122628,1048.6484110124493,182.2341550511157,176.5970867790069,478.71748485081855,478.3244212951376
4940.000000000001,0.2335145642980084,-40.96994213916844,28.57287764838001,497.76027481516167,28.560574386985262,-7.544942661243794,28.555783418820432,-9.999897185472376,0.4580285830757277,-9.365694689850216,0.3406575735329416,-10.03073198734171,0.3622149574016917,0.31662534009271165,0.0020600290046860832,0.3186853690973977,0.8798238796747969,0.00036544330919523535,-10.0,-8.719129073675902,-5.155959576666703,6.0,-10.0,2.5,453.94898264411785,1048.6485406127897,182.23415532832144,176.5970867246505,478.7174860050472,478.3244212041794
4950.000000000001,0.23351462571486575,-40.96988171410163,28.572877647779094,497.76001304470327,28.56057438860291,-7.544942545708011,28.555783420386508,-9.999897208289894,0.458028638781903,-9.365693226179188,0.34065764756239336,-10.03073198210882,0.3503120244070338,0.3062205546029987,0.001992333171769286,0.308212887774768,0.8798238892783476,0.00035343424012445446,-10.0,-8.719129081497726,-5.155958869913945,6.0,-10.0,2.5,453.9490294162353,1048.6486673749323,182.2341555970992,176.59708667285537,478.717487124217,478.32442111598215
4960.000000000001,0.23351468530910688,-40.969823082508526,28.572877658870315,497.7597609483906,28.56057438957708,-7.544942433816459,28.555783421512885,-9.999897230072238,0.4580286928348222,-9.365691806102916,0.3406577193949364,-10.030731977032758,0.36927304814808815,0.3227950827901705,0.0021001702413346074,0.3248952530315052,0.8798238990385606,0.00037256420919116106,-10.0,-8.719129089139528,-5.1559581838296245,6.0,-10.0,2.5,453.94907480011614,1048.64878943419,182.23415585744277,176.5970866234063,478.717488210045,478.32442103039944
4970.000000000001,0.2335147430922802,-40.9697662314648,28.572877665813326,497.7595168416028,28.560574390986712,-7.544942325234274,28.55578342289109,-9.999897250817357,0.4580287452444421,-9.365690429296931,0.34065778904424787,-10.030731972111312,0.37676289585501166,0.32934223646448507,0.002142767172515476,0.33148500363700056,0.8798239085744916,0.0003801207630480728,-10.0,-8.719129096613758,-5.155957518946252,6.0,-10.0,2.5,453.94911880576575,1048.6489076316084,182.23415611003963,176.5970865763123,478.717489262784,478.3244209474182
4980.000000000001,0.2335147991084449,-40.96971111932464,28.57287767627579,497.75928007755647,28.560574391329272,-7.544942220310872,28.555783423381644,-9.999897270635358,0.4580287960513776,-9.365689094746417,0.3406578565636979,-10.030731967340955,0.3951951775946176,0.34545457233836613,0.002247597105613132,0.34770216944397925,0.8798239177924494,0.0003987172726704975,-10.0,-8.719129103861006,-5.155956874243316,6.0,-10.0,2.5,453.9491614654145,1048.6490222680982,182.2341563541953,176.59708653136235,478.7174902832049,478.32442086697336
4990.000000000001,0.23351485345270287,-40.96965765202833,28.572877671723614,497.75904953716366,28.56057439345595,-7.5449421179560545,28.555783425275227,-9.999897289442686,0.458028845342262,-9.365687800153012,0.34065792206788503,-10.03073196271032,0.37398559535821624,0.3269145034626489,0.0021269715115115567,0.3290414749741604,0.8798239265311627,0.00037731861985207984,-10.0,-8.71912911070973,-5.155956248531936,6.0,-10.0,2.5,453.9492028518749,1048.6491339151703,182.23415659226737,176.59708648863614,478.717491273068,478.324420788931
5000.000000000001,0.2335149061820277,-40.96960577367727,28.572877679614656,497.7588274245236,28.560574395063856,-7.544942018753659,28.555783426944608,-9.999897307389972,0.4580288931681561,-9.365686544158905,0.34065798562544736,-10.030731958219915,0.38371490859474633,0.33541925596629185,0.00218230497667274,0.3376015609429646,0.8798239353778055,0.00038713459854664765,-10.0,-8.71912911738275,-5.155955642109063,6.0,-10.0,2.5,453.9492430084116,1048.64924146155,182.23415682303363,176.5970864478582,478.7174922334121,478.324420713207
5010.000000000001,0.23351495728803215,-40.96955549035417,28.572877702865014,497.75860920212386,28.560574395710777,-7.544941922925261,28.555783427876836,-9.999897324526785,0.4580289395203172,-9.365685326907624,0.34065804722597576,-10.030731953867589,0.42993917229602174,0.375825581492336,0.0024451964536202583,0.37827077794595615,0.879823943293795,0.00043377076695640495,-10.0,-8.719129124158258,-5.155955054022058,6.0,-10.0,2.5,453.9492819303193,1048.649347099854,182.2341570460084,176.59708640895917,478.717493164131,478.32442063981495
5020.000000000001,0.2335150068414692,-40.96950673584431,28.572877734891183,497.7583984392504,28.560574396880487,-7.544941829936704,28.55578342911312,-9.999897340840675,0.4580289844650071,-9.365684146780552,0.34065810695526394,-10.030731949647418,0.48862265492953166,0.4271229675751029,0.0027789473129069776,0.4299019148880098,0.8798239511633154,0.0004929771803348433,-10.0,-8.719129130552005,-5.155954484911547,6.0,-10.0,2.5,453.94931966884616,1048.649449112135,182.23415726233912,176.59708637191892,478.7174940664557,478.3244205686517
5030.000000000001,0.23351505491751012,-40.96945943968362,28.57287769061315,497.75819528188646,28.560574397762363,-7.544941739223135,28.55578342991261,-9.999897356421911,0.4580290280723314,-9.36568300206028,0.34065816490443407,-10.030731945553724,0.38888176246561246,0.3399358018004248,0.002211690049166944,0.3421474918495917,0.8798239590365121,0.0003923473725056927,-10.0,-8.719129136110041,-5.155953929308566,6.0,-10.0,2.5,453.9493562785312,1048.6495475636966,182.23415747339453,176.5970863365543,478.71749494169615,478.32442049960935
5040.000000000001,0.23351510153783853,-40.9694135734712,28.572877686065144,497.75799252562217,28.560574401413227,-7.544941650643806,28.555783433398275,-9.999897371099337,0.4580290703593024,-9.365681892050132,0.3406582210986703,-10.030731941575311,0.3644504612711834,0.31857950842094496,0.0020727416033887724,0.32065225002433373,0.8798239653913896,0.0003676983073415279,-10.0,-8.719129141320195,-5.15595339282288,6.0,-10.0,2.5,453.9493917813657,1048.6496457577955,182.23415767930453,176.59708630311363,478.7174957903958,478.3244204326638
5050.000000000001,0.2335151467600751,-40.96936907986435,28.572877689926585,497.75780404273473,28.560574401478807,-7.544941565790736,28.555783433512232,-9.999897385310817,0.458029111374036,-9.365680815372569,0.340658275607082,-10.030731937730536,0.3690942533355292,0.3226388203817448,0.0020991521587282935,0.3247379725404731,0.8798239734317035,0.00037238344755793207,-10.0,-8.719129147550575,-5.15595287193196,6.0,-10.0,2.5,453.94942622174113,1048.6497370266816,182.23415787677447,176.59708627089512,478.71749661361054,478.3244203677167
5060.000000000001,0.23351519059901724,-40.96932594286224,28.572877691188157,497.7576190932589,28.560574401490435,-7.544941483921718,28.555783433526827,-9.999897398851774,0.4580291511331308,-9.365679771621956,0.34065832844758454,-10.030731933994955,0.3677082043391943,0.32142722692735615,0.0020912691577594463,0.3235184960851156,0.8798239807200066,0.0003709850117044012,-10.0,-8.719129153707625,-5.15595236721515,6.0,-10.0,2.5,453.94945961204166,1048.6498265888868,182.2341580673036,176.59708624019228,478.7174974116532,478.3244203047636
5070.000000000001,0.2335152331113597,-40.96928411439527,28.572877694401026,497.75743791942887,28.560574402438593,-7.544941404361566,28.555783434486237,-9.999897411697587,0.45802918969098816,-9.365678759621517,0.34065837968956325,-10.030731930373465,0.36893454516041807,0.32249921898356787,0.0020982436179916423,0.3245974626015596,0.8798239873699543,0.00037222224633513855,-10.0,-8.719129159192732,-5.155951878897497,6.0,-10.0,2.5,453.9494919894663,1048.6499143197957,182.2341582523881,176.59708621101842,478.7174981854099,478.3244202437137
5080.000000000001,0.23351527434219616,-40.96924354907375,28.572877697484007,497.75726337759136,28.56057440359981,-7.544941326916047,28.55578343565441,-9.999897423923471,0.4580292270874119,-9.365677778267695,0.34065842938711965,-10.030731926861163,0.3694437685630913,0.32294435242914654,0.0021011396170875414,0.32504549204623406,0.8798239940829446,0.00037273597430704977,-10.0,-8.71912916429869,-5.155951404597374,6.0,-10.0,2.5,453.94952338914663,1048.6499988395042,182.2341584325524,176.5970861832377,478.717498935726,478.32442018450325
5090.000000000001,0.23351531435753484,-40.96920417865502,28.572877699342506,497.75709376437067,28.56057440469431,-7.544941251651552,28.55578343676444,-9.999897435598596,0.458029263380824,-9.365676825905725,0.340658477619428,-10.030731923452208,0.36724721173371194,0.32102426399739903,0.002088647020374272,0.3231129110177733,0.8798240005483282,0.00037051981122459887,-10.0,-8.719129169348719,-5.155950943991229,6.0,-10.0,2.5,453.94955386391376,1048.650080974617,182.23415860763987,176.59708615671985,478.71749966387375,478.3244201270389
5100.000000000001,0.2335153531670384,-40.96916599561894,28.572877716130545,497.75692800379625,28.560574404282963,-7.544941179060288,28.555783436659052,-9.999897446805731,0.45802929858103814,-9.365675902349437,0.340658524398425,-10.03073192014932,0.4040809299269117,0.35322197123035265,0.0022981315050918,0.35552010273544443,0.8798240065418313,0.0004076817259077372,-10.0,-8.719129174175235,-5.155950496107835,6.0,-10.0,2.5,453.94958341958227,1048.6501612203535,182.23415877659767,176.59708613132565,478.7175003699928,478.3244200713037
5110.000000000001,0.23351539079675213,-40.9691289714301,28.572877705910255,497.7567698125701,28.56057440667946,-7.544941107782962,28.555783438793046,-9.999897457336088,0.4580293327102916,-9.365675006896653,0.34065856975504105,-10.030731916943182,0.37065626378754446,0.3240042462820608,0.002108035134174864,0.32611228141623566,0.8798240129112161,0.00037395917985829887,-10.0,-8.71912917892655,-5.155950063203818,6.0,-10.0,2.5,453.9496120782491,1048.6502378438645,182.23415894233057,176.59708610733924,478.71750105462337,478.32442001726633
5120.000000000001,0.23351542730212588,-40.969093052917,28.57287771393548,497.7566155741014,28.56057440750736,-7.544941039272486,28.55578343966597,-9.999897467460585,0.4580293658192553,-9.365674138262365,0.34065861375635054,-10.030731913833051,0.3842277628544514,0.3358675942143244,0.002185220283898244,0.3380528144982226,0.8798240189277516,0.00038765158392719526,-10.0,-8.719129183716575,-5.155949644077282,6.0,-10.0,2.5,453.94963988106633,1048.6503125241784,182.23415910171863,176.59708608434477,478.717501718747,478.32441996484175
5130.000000000001,0.2335154627132684,-40.96905821175736,28.57287771048103,497.7564650436294,28.56057440831086,-7.544940972737379,28.55578344040821,-9.999897477124534,0.458029397936246,-9.365673295751833,0.34065865643881443,-10.030731910817906,0.370521004228626,0.3238860154419196,0.0021072656772160928,0.32599328111913567,0.8798240245456774,0.0003738226566616279,-10.0,-8.719129188236819,-5.155949236159813,6.0,-10.0,2.5,453.94966684995455,1048.650385427335,182.2341592565105,176.59708606240633,478.7175023628928,478.32441991398787
5140.000000000001,0.23351549706515037,-40.96902441230392,28.572877713815767,497.7563194758816,28.560574409204666,-7.54494090821231,28.55578344133505,-9.999897486322537,0.45802942909225647,-9.365672478500755,0.3406586978444152,-10.03073190788666,0.37295757596887746,0.32601591443907,0.0021211231082456975,0.32813703754731566,0.8798240301054994,0.0003762809122500778,-10.0,-8.719129192657306,-5.155948841020745,6.0,-10.0,2.5,453.94969301251217,1048.6504559164912,182.23415940661536,176.59708604150143,478.7175029877256,478.324419864662
5150.000000000001,0.23351553038327383,-40.96899163027271,28.572877715982173,497.75617816177186,28.560574410071645,-7.544940845616736,28.555783442204067,-9.99989749509308,0.45802945931077327,-9.365671685913298,0.34065873800401053,-10.03073190504989,0.3727457704622962,0.32583076955686807,0.002119918414720865,0.32795068797158894,0.8798240354675243,0.000376067192167792,-10.0,-8.719129196914594,-5.155948457611601,6.0,-10.0,2.5,453.94971838753025,1048.6505243477366,182.2341595522391,176.59708602157332,478.71750359369753,478.32441981681455
5160.000000000001,0.2335155626736821,-40.9689598598174,28.572877710865196,497.7560406443814,28.560574411011626,-7.544940784842878,28.555783443110936,-9.999897503442073,0.45802948859753695,-9.365670917846671,0.34065877692491153,-10.030731902302024,0.3545638553656008,0.3099372915976929,0.0020165122558795994,0.31195380385357246,0.8798240405297606,0.0003577232384056883,-10.0,-8.719129200908355,-5.155948085664818,6.0,-10.0,2.5,453.9497429795367,1048.6505909521172,182.23415969360929,176.5970860025993,478.7175041809173,478.32441977044107
5170.000000000001,0.2335155939753105,-40.96892906222814,28.57287771899724,497.7559085437418,28.560574411811025,-7.544940725956906,28.555783443961015,-9.999897511401741,0.4580295169874993,-9.365670173359833,0.3406588146539603,-10.030731899633563,0.36944113567589926,0.32294207086588245,0.0021011237803212606,0.3250431946462037,0.8798240457211978,0.00037273305933014473,-10.0,-8.719129204787235,-5.155947724434498,6.0,-10.0,2.5,453.94976681849295,1048.650654912249,182.23415983060457,176.59708598451942,478.7175047501066,478.324419725493
5180.000000000001,0.23351562436253304,-40.968899162896776,28.572877721367323,497.75577961645166,28.560574412338564,-7.544940668932213,28.555783444511096,-9.999897519018248,0.45802954454677447,-9.365669450644985,0.34065885128060613,-10.030731897047986,0.37084049892275367,0.32416530758918083,0.0021090823002670235,0.32627438988944785,0.879824050601903,0.0003741448669550121,-10.0,-8.719129208860352,-5.155947375597293,6.0,-10.0,2.5,453.94978996215696,1048.650717344936,182.234159963276,176.59708596722774,478.71750530265143,478.3244196818521
5190.000000000001,0.23351565379954364,-40.96887019616668,28.572877775456877,497.7556545346716,28.56057441186736,-7.54494061433752,28.555783444306066,-9.999897526311429,0.45802957124309496,-9.365668750532222,0.3406588867615671,-10.030731894541304,0.48610522505068954,0.42492244279859537,0.0027646276221100366,0.42768707042070553,0.8798240553289827,0.0004904366260954361,-10.0,-8.719129213108715,-5.155947038641273,6.0,-10.0,2.5,453.94981238394126,1048.6507778327527,182.23416009036592,176.597085950695,478.71750583791777,478.32441963957854
5200.000000000001,0.2335156823651206,-40.96884209373503,28.572877723609967,497.7555334328597,28.56057441383292,-7.5449405599069905,28.555783446023103,-9.999897533145885,0.45802959715333535,-9.365668071349715,0.3406589211931838,-10.03073189210761,0.36680608840019646,0.3206386846620318,0.0020861372275043366,0.32272482188953616,0.8798240598924674,0.0003700744611869413,-10.0,-8.719129216167687,-5.155946707694341,6.0,-10.0,2.5,453.9498341367009,1048.6508365626526,182.23416021690815,176.5970859351178,478.7175063571659,478.32441959855856
5210.000000000001,0.23351571009313307,-40.968814810809846,28.572877723015186,497.7554158293302,28.560574414434207,-7.544940507828357,28.55578344663633,-9.999897539741935,0.4580296223012548,-9.365667412028074,0.34065895461457346,-10.030731889746107,0.3610426795235364,0.31560067880017195,0.0020533589029613445,0.3176540377031333,0.8798240643525509,0.0003642596763365556,-10.0,-8.719129219721708,-5.155946388777409,6.0,-10.0,2.5,453.94985525512936,1048.6508935165589,182.23416033807047,176.59708592013752,478.71750686123727,478.3244195587391
5220.000000000001,0.23351573693934047,-40.96878839566864,28.57287772713824,497.75530178643936,28.560574415117166,-7.544940457444397,28.555783447295383,-9.999897546009151,0.4580296466493778,-9.365666773726957,0.34065898697307334,-10.03073188745725,0.36672645761798567,0.3205690798223024,0.0020856841945168206,0.32265476401681925,0.8798240686329881,0.0003699940769354628,-10.0,-8.719129223190066,-5.155946079864464,6.0,-10.0,2.5,453.94987570184713,1048.6509487386777,182.23416045528433,176.59708590589733,478.71750734923506,478.32441952018826
5230.000000000001,0.23351576301351,-40.9687627361586,28.572877894965753,497.7551855342988,28.560574407373544,-7.544940412149571,28.555783440912588,-9.999897552463437,0.4580296702918258,-9.365666153752729,0.3406590184001457,-10.03073188525434,0.6802288721970611,0.5946130689840741,0.003868667018403133,0.5984817360024772,0.8798240716678931,0.0006862898303041419,-10.0,-8.719129228329678,-5.1559457872297685,6.0,-10.0,2.5,453.9498955636744,1048.651004769042,182.234160561165,176.59708589157728,478.7175078232286,478.3244194827301
5240.000000000001,0.2335157882931544,-40.96873786938889,28.572877744159477,497.75508518575447,28.56057441641854,-7.544940360874419,28.555783448790557,-9.999897557685129,0.4580296932259248,-9.365665552925918,0.34065904887168574,-10.030731883083432,0.3989010020976186,0.3486940356526961,0.002268670402822852,0.35096270605551894,0.8798240771770027,0.0004024552597014002,-10.0,-8.719129229560338,-5.155945488991222,6.0,-10.0,2.5,453.94991481186,1048.6510536071355,182.23416067993696,176.59708587935893,478.7175082825564,478.32441944644
5250.000000000001,0.23351581279235537,-40.96871376024788,28.572877751466308,497.7549806951957,28.56057441626342,-7.544940315156452,28.55578344861709,-9.9998975631716,0.45802971544337273,-9.36566497047852,0.3406590784007443,-10.030731880999268,0.4134475158960168,0.3614096799715668,0.0023514007408261886,0.36376108071239294,0.8798240809938255,0.00041713136235342895,-10.0,-8.719129233151305,-5.155945207035416,6.0,-10.0,2.5,453.9499334736184,1048.6511041984063,182.23416078634548,176.59708586692506,478.71750872785225,478.3244194112576
5260.000000000001,0.23351583654487792,-40.96869038968808,28.57287773503478,497.7548799987596,28.560574417326976,-7.544940270383107,28.555783449578502,-9.99989756832241,0.45802973698624383,-9.365664405908205,0.34065910703039576,-10.030731878973825,0.37049042756590805,0.3238593106084789,0.0021070907558582938,0.3259664013643372,0.8798240848108002,0.0003737915040465557,-10.0,-8.719129236027129,-5.1559449333173575,6.0,-10.0,2.5,453.94995156367247,1048.651152990279,182.23416089047385,176.5970858552,478.7175091594716,478.3244193771492
5270.000000000001,0.2335158595843508,-40.96866772100512,28.572877722085018,497.754782369708,28.560574418806212,-7.544940226794096,28.55578345094987,-9.999897573204576,0.4580297578826295,-9.365663858329299,0.34065913480061727,-10.030731877008748,0.33168109566239484,0.289934647343656,0.0018863703284726216,0.29182101767212854,0.879824088524966,0.0003346363635439585,-10.0,-8.719129238712014,-5.155944668006839,6.0,-10.0,2.5,453.9499691104337,1048.6512002911709,182.2341609918253,176.59708584405877,478.7175095780985,478.3244193440653
5280.000000000001,0.23351588192606457,-40.96864573569283,28.572877777569683,497.7546870849964,28.560574417838005,-7.544940185632072,28.555783450276323,-9.999897577994089,0.4580297781434193,-9.365663327303537,0.34065916172929206,-10.030731875109495,0.4595568278516732,0.40171553073728367,0.002613638068973919,0.4043291688062576,0.8798240920419077,0.0004636514417497575,-10.0,-8.719129242091697,-5.1559444128211,6.0,-10.0,2.5,453.94998612823593,1048.65124634738,182.2341610876775,176.5970858332355,478.7175099840754,478.3244193119792
5290.000000000001,0.2335159036150977,-40.96862439822286,28.572877729849008,497.7545947077978,28.560574419586548,-7.544940144145016,28.555783451733596,-9.999897582426797,0.4580297978162193,-9.365662811947743,0.340659187872136,-10.030731873262084,0.345011563062556,0.30158730177625936,0.0019621845981719205,0.3035494863744313,0.8798240954010954,0.0003480855714203667,-10.0,-8.719129244350313,-5.155944161052787,6.0,-10.0,2.5,453.95000264456627,1048.6512911606046,182.23416118411816,176.5970858231223,478.71751037805893,478.3244192808321
5300.000000000001,0.2335159246440593,-40.968603706153885,28.572877732618597,497.75450564921215,28.56057441996873,-7.544940104698298,28.555783452140872,-9.999897586716429,0.4580298168879095,-9.365662312220818,0.34065921321875464,-10.030731871469923,0.3488596460382081,0.3049510539389747,0.001984069749513695,0.3069351236884884,0.8798240988150059,0.0003519679242731443,-10.0,-8.719129247104092,-5.155943919378956,6.0,-10.0,2.5,453.95001866132947,1048.6513342860044,182.2341612758929,176.59708581337446,478.7175107601019,478.3244192506356
5310.000000000001,0.23351594503680864,-40.968583640296565,28.572877740867295,497.75441958203714,28.560574420109855,-7.544940066546474,28.55578345239369,-9.999897590814214,0.45802983538263153,-9.365661827648692,0.34065923779854823,-10.030731869730175,0.36694283634842334,0.32075823731079534,0.002086914237115235,0.3228451515479106,0.8798241021971045,0.0003702122163660298,-10.0,-8.719129249773232,-5.155943685013028,6.0,-10.0,2.5,453.9500341933718,1048.651375954,182.23416136467685,176.59708580406948,478.717511130556,478.32441922135285
5320.000000000001,0.23351596484140905,-40.968564153418725,28.572877740382175,497.75433546628466,28.56057442072576,-7.544940029316707,28.55578345297596,-9.999897594707987,0.4580298533440525,-9.365661357087276,0.3406592616694548,-10.030731868044995,0.36219354872712456,0.31660671141726643,0.0020599035564943763,0.3186666149737608,0.8798241053538014,0.0003654205978731098,-10.0,-8.719129252338746,-5.155943457059379,6.0,-10.0,2.5,453.95004927725097,1048.6514166909633,182.2341614512729,176.59708579521026,478.717511490298,478.32441919291045
5330.000000000001,0.23351598403017168,-40.96854527194242,28.572877754670408,497.7542555517507,28.560574420596907,-7.54493999351348,28.555783453045887,-9.999897598451412,0.4580298707465512,-9.365660901176112,0.34065928479798635,-10.03073186641268,0.3947613835716733,0.34507545591765904,0.0022451265661273365,0.3473205824837864,0.8798241087852668,0.00039827858743469936,-10.0,-8.719129254926315,-5.1559432365152125,6.0,-10.0,2.5,453.95006389251967,1048.6514553697564,182.23416153460485,176.59708578672664,478.71751183883913,478.3244191653544
5340.000000000001,0.233516002642063,-40.96852695861702,28.572877748145025,497.7541757622829,28.56057442127385,-7.544939958480143,28.55578345362912,-9.999897601980136,0.4580298876263781,-9.365660459008893,0.34065930723128496,-10.03073186482834,0.3759538669225635,0.3286351144441032,0.0021381625155312478,0.33077327695963443,0.879824111578469,0.0003793034859215006,-10.0,-8.719129257275938,-5.1559430219972455,6.0,-10.0,2.5,453.9500780680084,1048.651494021306,182.23416161609737,176.59708577869324,478.71751217687023,478.3244191386257
5350.000000000001,0.23351602067222693,-40.96850921806728,28.57287774730028,497.75409900008594,28.560574421966148,-7.544939924530979,28.55578345426989,-9.999897605339072,0.45802990397883786,-9.365660030699017,0.340659328963475,-10.030731863290272,0.37041189594091933,0.32379067470095724,0.002106643611983299,0.3258973183129405,0.8798241144094385,0.000373712123161621,-10.0,-8.719129259492775,-5.155942814410253,6.0,-10.0,2.5,453.95009180013807,1048.6515311977448,182.234161695054,176.59708577104865,478.71751250430617,478.32441911273486
5360.000000000001,0.2335160381550045,-40.9684920159622,28.57287775087516,497.75402479182554,28.56057442239752,-7.5449398916938435,28.55578345472768,-9.999897608551182,0.45802991983454566,-9.365659615415096,0.340659350035829,-10.030731861801144,0.37623922394519926,0.32888455774138164,0.002139785325502224,0.3310243430668839,0.8798241172087334,0.0003795913559760014,-10.0,-8.719129261726435,-5.155942613518789,6.0,-10.0,2.5,453.95010511548617,1048.6515671303157,182.23416177144728,176.59708576374834,478.71751282178354,478.3244190876295
5370.000000000001,0.23351605513092463,-40.968475312671295,28.57287774524981,497.7539525106604,28.560574423042915,-7.5449398596823585,28.555783455301867,-9.999897611609923,0.4580299352307417,-9.365659212195908,0.3406593704972794,-10.030731860355104,0.3592080465815816,0.31399697956867056,0.002042923864706605,0.3160399034333772,0.8798241198686503,0.0003624084245817004,-10.0,-8.719129263838338,-5.155942417836627,6.0,-10.0,2.5,453.95011804472176,1048.65160214436,182.23416184591048,176.59708575678647,478.71751313003534,478.32441906325136
5380.000000000001,0.23351607159454352,-40.96845911279641,28.572877751722807,497.7538831348131,28.56057442315091,-7.5449398288569105,28.55578345550503,-9.999897614547024,0.4580299501618815,-9.3656588211536,0.34065939034113424,-10.03073185894914,0.3731358599194175,0.32617179510311123,0.0021221354696360404,0.32829393057274725,0.8798241226229119,0.00037646031498779183,-10.0,-8.719129265986851,-5.155942228501999,6.0,-10.0,2.5,453.95013058428975,1048.6516357320786,182.23416191763795,176.59708575011453,478.7175134289788,478.324419039612
5390.000000000001,0.23351608758056905,-40.968443382827594,28.57287775260064,497.7538154748468,28.560574423439217,-7.544939798865074,28.555783455801038,-9.999897617348152,0.4580299646598393,-9.36565844147674,0.3406594096093265,-10.03073185759058,0.37295305645092447,0.32601200087538246,0.0021210957667369378,0.3281330966421194,0.8798241252255222,0.00037627586980374295,-10.0,-8.719129268084373,-5.155942044339497,6.0,-10.0,2.5,453.95014276012654,1048.6516684977962,182.2341619874184,176.59708574374844,478.7175137192328,478.3244190166539
5400.000000000001,0.2335161030662452,-40.96842814541417,28.57287774935171,497.75374917958226,28.56057442401425,-7.544939769731797,28.555783456318675,-9.999897619998933,0.458029978704258,-9.365658073708856,0.340659428274474,-10.030731856271416,0.3620372397344495,0.3164700843944293,0.0020590142033623015,0.3185290985977916,0.8798241275715982,0.00036526278648811854,-10.0,-8.7191292700399,-5.155941866130092,6.0,-10.0,2.5,453.95015455469735,1048.651700609227,182.2341620551768,176.5970857377149,478.7175140003804,478.3244189944153
5410.000000000001,0.2335161180732047,-40.96841337868119,28.57287777838134,497.75368502800825,28.560574423462423,-7.544939742031033,28.55578345597534,-9.999897622584513,0.4580299923137911,-9.365657717326314,0.340659446362509,-10.030731854995452,0.42888826773617567,0.3749070310116612,0.002439215969877105,0.37734624698153835,0.8798241298912314,0.0004327094050310566,-10.0,-8.719129272176188,-5.155941695112119,6.0,-10.0,2.5,453.95016598493936,1048.6517316309091,182.2341621196728,176.59708573187842,478.7175142728252,478.3244189728632
5420.000000000001,0.23351613262689316,-40.96839905915547,28.57287775537292,497.7536242413676,28.560574424742505,-7.544939714171731,28.555783457094385,-9.999897624945959,0.4580300055136692,-9.36565737174982,0.34065946390445034,-10.030731853754387,0.3719570417005404,0.3251413505083996,0.002115431005491556,0.32725678151389115,0.8798241324259238,0.0003752709443033312,-10.0,-8.719129273793726,-5.155941525826108,6.0,-10.0,2.5,453.9501770690151,1048.651761106208,182.2341621844324,176.59708572646483,478.71751453700546,478.3244189519641
5430.000000000001,0.23351614674038929,-40.96838517117586,28.57287775595356,497.7535642602693,28.560574425044553,-7.544939687687872,28.555783457400292,-9.999897627250675,0.4580300183132632,-9.36565703661023,0.3406594809155604,-10.030731852551355,0.371214481583838,0.3244922522315856,0.0021112078039796024,0.32660346003556523,0.8798241346675547,0.0003745217569213311,-10.0,-8.71912927562971,-5.155941363232728,6.0,-10.0,2.5,453.950187819056,1048.6517901537031,182.23416224605197,176.5970857212212,478.7175147932084,478.3244189316978
5440.000000000001,0.2335161604499744,-40.96837168102312,28.57287776228816,497.7535061655136,28.560574425054163,-7.5449396620518305,28.55578345764816,-9.999897629456086,0.45803003074650006,-9.365656711088375,0.34065949743986373,-10.03073185138328,0.38502780703075257,0.33656698972052784,0.002189768278004689,0.3387567579985325,0.8798241368875358,0.00038845813840514086,-10.0,-8.719129277454329,-5.155941205890997,6.0,-10.0,2.5,453.950198261154,1048.651818278479,182.23416230570936,176.59708571620854,478.7175150420583,478.32441891201097
5450.000000000001,0.23351617374835892,-40.96835859625384,28.57287776271121,497.75345029717295,28.56057442556224,-7.544939637046467,28.555783458013742,-9.999897631551221,0.4580300428073003,-9.365656395364226,0.34065951346866374,-10.030731850248683,0.38348141969689126,0.3352152364902047,0.0021809734730689908,0.3373962099632737,0.8798241391459227,0.0003868979628172841,-10.0,-8.719129279111996,-5.1559410529316665,6.0,-10.0,2.5,453.9502083894645,1048.6518453344909,182.23416236387,176.59708571144273,478.71751528341576,478.3244188929158
5460.000000000001,0.23351618662855247,-40.96834592306837,28.572877753790102,497.7533939426918,28.56057442645901,-7.544939612673203,28.55578345875172,-9.999897633523744,0.45803005448913126,-9.365656089586935,0.34065952899343455,-10.0307318491528,0.35837377027297906,0.3132677157938358,0.002038178727183631,0.3153058945210194,0.8798241408148979,0.0003615666116914452,-10.0,-8.719129280589526,-5.155940904947158,6.0,-10.0,2.5,453.95021819918736,1048.651872640902,182.23416242054267,176.59708570693567,478.7175155171672,478.3244188744183
5470.000000000001,0.2335161991153903,-40.96833363631947,28.572877757697768,497.7533423063613,28.560574426495588,-7.544939589252009,28.55578345885484,-9.99989763544022,0.4580300658134172,-9.365655793152769,0.34065954404393983,-10.030731848091476,0.366618593011213,0.32047481998471966,0.002085069465420193,0.3225598894501399,0.8798241431259716,0.0003698848799800037,-10.0,-8.719129282272775,-5.15594076068453,6.0,-10.0,2.5,453.9502277097888,1048.651897641849,182.23416247504545,176.59708570258337,478.71751574377873,478.32441885648535
5480.000000000001,0.23351621123015867,-40.96832171449532,28.572877758793304,497.7532899858807,28.56057442646745,-7.544939566640437,28.555783458850925,-9.999897637276263,0.4580300767998848,-9.365655505537289,0.3406595586458622,-10.030731847059542,0.3681550643653333,0.3218179068800432,0.002093807801406966,0.32391171468145014,0.8798241448609305,0.000371435030039708,-10.0,-8.719129283957214,-5.155940621281843,6.0,-10.0,2.5,453.9502369379188,1048.651922978639,182.23416252766748,176.59708569842192,478.71751596364976,478.324418839088
5490.000000000001,0.23351622299240307,-40.96831014044224,28.57287777731595,497.75324006945823,28.56057442631064,-7.544939544836323,28.555783458851447,-9.999897639029028,0.4580300874669644,-9.365655226325714,0.34065957282297266,-10.03073184605762,0.41066496676808745,0.3589773797151994,0.0023355742750880747,0.36131295399028746,0.8798241467583712,0.0004143236509206249,-10.0,-8.719129285545193,-5.155940487154908,6.0,-10.0,2.5,453.95024589685767,1048.651947123315,182.2341625784221,176.5970856944488,478.717516177092,478.32441882219854
5500.000000000001,0.23351623439014887,-40.96829892580576,28.572877762007508,497.75319167835033,28.560574427383024,-7.544939523066886,28.55578345977958,-9.999897640640595,0.4580300978042822,-9.365654955795604,0.3406595865608976,-10.030731845084176,0.3713729540740244,0.3246307842830048,0.002112108835636508,0.3267428931186413,0.8798241485660606,0.00037468156967994663,-10.0,-8.719129286826556,-5.155940354981908,6.0,-10.0,2.5,453.95025457758567,1048.6519705833953,182.23416262901773,176.59708569075073,478.7175163838977,478.3244188058309
5510.000000000001,0.23351624544289343,-40.96828805056481,28.572877762071307,497.75314485492856,28.560574427616327,-7.544939502297779,28.55578345996036,-9.999897642220844,0.45803010782831066,-9.365654693467832,0.3406595998829405,-10.0307318441441,0.3698471481419965,0.32329702178397646,0.0021034310908214647,0.325400452874798,0.8798241503537726,0.00037314216117490895,-10.0,-8.719129288223371,-5.155940227711199,6.0,-10.0,2.5,453.950262995604,1048.6519932596875,182.23416267733137,176.59708568716115,478.7175165844319,478.3244187899583
5520.000000000001,0.23351625615415755,-40.96827750931905,28.57287779003936,497.753100032242,28.560574427141447,-7.544939482564756,28.55578345964873,-9.999897643760391,0.4580301175413594,-9.365654439212449,0.3406596127930848,-10.030731843232502,0.43365591932939895,0.3790746210078235,0.002466330578199474,0.38154095158602297,0.8798241522357955,0.0004375194024980581,-10.0,-8.719129289884336,-5.155940105411048,6.0,-10.0,2.5,453.9502711550948,1048.6520149224336,182.23416272328217,176.59708568368637,478.7175167787985,478.32441877457705
5530.000000000001,0.2335162665556096,-40.96826727582646,28.572877759737565,497.7530557171197,28.560574428108872,-7.544939462605271,28.55578346044889,-9.999897645153453,0.45803012697550255,-9.365654192385875,0.3406596253302629,-10.030731842345858,0.3607633835683399,0.3153565697296206,0.002051768953741655,0.31740833868336227,0.8798241538369292,0.0003639774516613056,-10.0,-8.71912929096709,-5.155939984238728,6.0,-10.0,2.5,453.95027907636626,1048.6520364325502,182.23416276967436,176.59708568048447,478.7175169674807,478.3244187596413
5540.000000000001,0.23351627664991303,-40.96825734260824,28.572877764816347,497.7530135991241,28.560574428190144,-7.544939443719101,28.55578346058913,-9.999897646528723,0.4580301361299691,-9.365653952816388,0.34065963749694056,-10.030731841484569,0.37196634787716626,0.3251494944152646,0.002115483525340522,0.3272649779406051,0.8798241556214038,0.00037528021600636896,-10.0,-8.719129292268917,-5.1559398678341495,6.0,-10.0,2.5,453.9502867652083,1048.652056822045,182.23416281362137,176.59708567736055,478.71751715061686,478.3244187451461
5550.000000000001,0.23351628643708108,-40.96824771162173,28.572877767742497,497.75297172692075,28.560574428242205,-7.544939425435302,28.555783460758224,-9.999897647840896,0.4580301450056204,-9.3656537205473,0.34065964929340586,-10.030731840652493,0.37793486562871975,0.33036679635940047,0.002149428236384683,0.3325162245957852,0.8798241571140105,0.00038130189938335714,-10.0,-8.719129293615651,-5.155939755795488,6.0,-10.0,2.5,453.9502942201085,1048.652077095962,182.2341628561672,176.59708567438355,478.71751732817376,478.3244187310908
5560.000000000001,0.23351629591307016,-40.96823838749512,28.57287777294433,497.7529317223997,28.560574428486365,-7.54493940770601,28.555783460926367,-9.999897649082586,0.4580301535994775,-9.365653495688832,0.34065966071490567,-10.030731839844693,0.3886952799567497,0.33977287177947246,0.0022106258922823824,0.3419834976717549,0.8798241586823683,0.00039215817057444425,-10.0,-8.719129294837844,-5.155939646995364,6.0,-10.0,2.5,453.9503014374827,1048.6520964617373,182.23416289742136,176.5970856715556,478.71751750006325,478.3244187174821
5570.000000000001,0.23351630511293797,-40.96822933567461,28.572877763263207,497.7528923253633,28.560574429123783,-7.5449393902273405,28.555783461491,-9.999897650244236,0.45803016194338986,-9.365653277405729,0.3406596718036831,-10.030731839059854,0.36300533431617615,0.31731634387474494,0.0020645194894439566,0.31938086336418886,0.8798241600659495,0.0003662393454747077,-10.0,-8.719129295880293,-5.155939540863017,6.0,-10.0,2.5,453.9503084440769,1048.652115557117,182.23416293804573,176.59708566889543,478.717517666924,478.3244187042735
5580.000000000001,0.23351631403821965,-40.96822055307965,28.572877767679557,497.75285496574423,28.560574429105536,-7.544939373527882,28.555783461539328,-9.999897651385139,0.4580301700376101,-9.365653065626532,0.3406596825613514,-10.030731838298436,0.3729338336816453,0.32599521175844964,0.0021209857987577346,0.32811619755720733,0.8798241616160348,0.000376256290607336,-10.0,-8.719129297058089,-5.155939438162817,6.0,-10.0,2.5,453.9503152422768,1048.6521336432484,182.23416297691665,176.59708566630442,478.71751782881495,478.32441869145754
5590.000000000001,0.23351632270863307,-40.9682120210357,28.57287776818412,497.75281834649223,28.560574429199622,-7.54493935728425,28.555783461639997,-9.999897652474942,0.4580301779005823,-9.365652859897523,0.3406596930117875,-10.030731837562143,0.3730537313793492,0.3261000193134633,0.0021216676681289647,0.32822168698159226,0.8798241630448448,0.0003763772494264888,-10.0,-8.71912929822986,-5.155939338213557,6.0,-10.0,2.5,453.9503218465375,1048.6521513770888,182.2341630147112,176.59708566383014,478.71751798608005,478.324418679004
5600.000000000001,0.2335163310902788,-40.9682037736456,28.57287776472536,497.7527817973972,28.56057442969095,-7.544939341480982,28.555783462064213,-9.999897653485219,0.45803018550207714,-9.3656526610402,0.34065970311425287,-10.030731836848249,0.3625522067438247,0.3169202499178012,0.0020619423451335096,0.3189821922629348,0.879824164160512,0.00036578216024073934,-10.0,-8.719129299250595,-5.155939241903639,6.0,-10.0,2.5,453.9503282304602,1048.6521690832965,182.2341630514542,176.59708566152233,478.71751813809215,478.3244186669684
5610.000000000001,0.23351633922224524,-40.96819577214731,28.57287776751193,497.75274784576976,28.56057442992889,-7.54493932617663,28.55578346232381,-9.999897654461904,0.4580301928771709,-9.365652468120912,0.34065971291579406,-10.030731836154928,0.36797083562674626,0.3216568737382538,0.0020927596789088224,0.3237496334171626,0.8798241655911022,0.0003712490569326313,-10.0,-8.719129300238535,-5.1559391481181365,6.0,-10.0,2.5,453.9503344240504,1048.6521855215792,182.23416308705157,176.59708565930043,478.7175182855636,478.32441865529114
5620.000000000001,0.23351634713276087,-40.968187988265896,28.57287776464588,497.75271415043926,28.56057443020396,-7.5449393112758685,28.555783462563177,-9.999897655390498,0.45803020005114814,-9.365652280456288,0.3406597224503751,-10.030731835479456,0.35942708471950546,0.3141884665460704,0.002044168802160665,0.3162326353482311,0.8798241668265399,0.0003626291841858744,-10.0,-8.7191293012707,-5.155939057137914,6.0,-10.0,2.5,453.9503404491916,1048.6522018447804,182.2341631217152,176.59708565716983,478.71751842901847,478.3244186439319
5630.000000000001,0.2335163547901717,-40.96818045300719,28.572877770194665,497.7526821252986,28.560574430080507,-7.544939297014253,28.555783462524914,-9.999897656301016,0.4580302069954302,-9.36565209879501,0.34065973167982305,-10.03073183483042,0.37255821487880864,0.3256668720722335,0.002118849426221584,0.3277857214984551,0.8798241681641141,0.0003758772921420865,-10.0,-8.719129302304625,-5.155938969138049,6.0,-10.0,2.5,453.95034628188733,1048.6522173456656,182.2341631549187,176.59708565511423,478.7175185678852,478.32441863293406
5640.000000000001,0.23351636220677896,-40.9681731550659,28.57287776685577,497.7526493041509,28.56057443044308,-7.544939283057203,28.555783462823936,-9.999897657138945,0.45803021372157754,-9.36565192286105,0.3406597406190896,-10.030731834198434,0.36276178889619537,0.3171034552620195,0.0020631342136557453,0.3191665894756752,0.8798241690416987,0.00036599358464495376,-10.0,-8.719129303239868,-5.155938883843987,6.0,-10.0,2.5,453.9503519308872,1048.6522332462766,182.23416318737677,176.59708565319764,478.7175187023721,478.32441862228416
5650.000000000001,0.2335163694072632,-40.968166070161054,28.572877770094735,497.7526198857128,28.560574430645715,-7.544939269501981,28.555783463055157,-9.999897657952205,0.4580302202519157,-9.365651752069311,0.34065974929790255,-10.030731833585264,0.3694587233440072,0.32295749313005573,0.0021012216536675315,0.3250587147837233,0.8798241704555924,0.0003727501756872219,-10.0,-8.71912930410457,-5.155938800681611,6.0,-10.0,2.5,453.9503574149833,1048.6522474884407,182.23416321890517,176.59708565135307,478.7175188329277,478.32441861194394
5660.000000000001,0.23351637639276965,-40.96815919600678,28.5728777695884,497.7525904616174,28.560574430712283,-7.544939256406167,28.555783463128943,-9.99989765872914,0.45803022658671305,-9.365651586366482,0.34065975771748586,-10.030731832989204,0.3673538111729165,0.32111751223548207,0.0020892503726313823,0.32320676260811343,0.8798241716239533,0.0003706265056040974,-10.0,-8.719129305080514,-5.155938720277675,6.0,-10.0,2.5,453.9503627359485,1048.6522617393457,182.2341632493817,176.59708564958612,478.7175189595948,478.3244186019133
5670.000000000001,0.23351638316896403,-40.96815252788571,28.572877771389464,497.752561621988,28.560574430842383,-7.54493924373844,28.555783463224255,-9.999897659467821,0.4580302327318527,-9.365651425635404,0.3406597658847984,-10.030731832412243,0.3707204417532222,0.32406040858284973,0.0021083973824006287,0.32616880596525044,0.8798241726912147,0.00037402312340398134,-10.0,-8.719129305982902,-5.155938642507294,6.0,-10.0,2.5,453.95036789743307,1048.6522757035043,182.2341632788534,176.59708564789807,478.7175190824596,478.3244185921823
5680.000000000001,0.23351638973488553,-40.96814606579397,28.572877797057654,497.75253386252393,28.560574430139845,-7.544939231839635,28.55578346274944,-9.99989766021224,0.458030238685532,-9.365651269879777,0.34065977379851314,-10.030731831855007,0.4303871813816121,0.3762173064172407,0.00244773985018546,0.3786650462674261,0.8798241737866133,0.000434221417136156,-10.0,-8.719129307072022,-5.155938567931685,6.0,-10.0,2.5,453.9503728994399,1048.6522891063853,182.23416330658688,176.59708564623296,478.717519201524,478.32441858275246
5690.000000000001,0.233516396101848,-40.96813980125344,28.572877797291625,497.7525070225213,28.56057443044823,-7.544939219808724,28.55578346303287,-9.99989766087549,0.4580302444600193,-9.365651118887683,0.34065978147270204,-10.030731831311698,0.42965194744697366,0.3755746117979953,0.002443558335522363,0.3780181701335176,0.8798241748460163,0.00043347962720533776,-10.0,-8.719129307812011,-5.155938494373288,6.0,-10.0,2.5,453.9503777485304,1048.652302104642,182.2341633345656,176.5970856447187,478.71751931694143,478.32441857360976
5700.000000000001,0.23351640227714843,-40.96813372598615,28.572877769702764,497.7524793308744,28.56057443149036,-7.544939207758033,28.55578346388564,-9.999897661468935,0.4580302500613264,-9.36565097246148,0.34065978891600923,-10.030731830785044,0.36308956258424696,0.31738997677566183,0.0020649982480688504,0.31945497502373066,0.8798241754735325,0.0003663242465208491,-10.0,-8.719129308331842,-5.155938422355064,6.0,-10.0,2.5,453.9503824511129,1048.6523155598436,182.2341633625448,176.59708564333542,478.7175194288697,478.3244185647419
5710.000000000001,0.23351640826837297,-40.968127830617995,28.57287777099543,497.75245546379927,28.560574431864,-7.544939196400264,28.555783464237063,-9.999897662065052,0.4580302554948684,-9.365650830378511,0.3406597961372451,-10.030731830272885,0.364704241291184,0.31880142747364143,0.002074181391568137,0.32087560886520955,0.8798241767882784,0.0003679533057132967,-10.0,-8.719129309041364,-5.155938353100281,6.0,-10.0,2.5,453.95038701444446,1048.6523271166309,182.23416338895808,176.59708564196728,478.7175195374774,478.32441855614087
5720.000000000001,0.23351641408150173,-40.96812210994663,28.57287777484981,497.7524308174533,28.56057443151673,-7.544939185663565,28.555783463994523,-9.99989766267032,0.4580302607662439,-9.365650692513839,0.34065980314371647,-10.030731829777608,0.37437520175745,0.3272551710471915,0.0021291830005560194,0.3293843540477475,0.8798241777273187,0.00037771041773009125,-10.0,-8.719129309927153,-5.155938286579556,6.0,-10.0,2.5,453.9503914425521,1048.6523390467223,182.23416341396728,176.5970856405988,478.71751964286335,478.3244185477936
5730.000000000001,0.2335164197188201,-40.968116562686326,28.572877772129424,497.7524065927614,28.560574431836766,-7.544939175048512,28.55578346426034,-9.999897663218972,0.45803026587869833,-9.365650558829486,0.3406598099383642,-10.030731829297054,0.3664075707019015,0.3202903712114849,0.002083868699039173,0.32237423991052405,0.8798241785587949,0.0003696718003960136,-10.0,-8.719129310637584,-5.155938221799886,6.0,-10.0,2.5,453.9503957364305,1048.6523507831257,182.2341634386444,176.59708563934564,478.71751974505287,478.32441853969857
5740.000000000001,0.23351642518199164,-40.96811118677178,28.57287777127009,497.7523825384975,28.56057443203248,-7.544939164791059,28.55578346442663,-9.99989766374574,0.45803027083321335,-9.365650429281288,0.34065981652311367,-10.030731828833607,0.3632613996533853,0.3175401873246618,0.002065975472857636,0.31960616279751947,0.8798241792342358,0.0003664975963127308,-10.0,-8.719129311316067,-5.15593815883085,6.0,-10.0,2.5,453.9503998976791,1048.652362434016,182.23416346251136,176.59708563814618,478.7175198440792,478.3244185318516
5750.000000000001,0.23351643049056856,-40.968105963798365,28.57287777162053,497.75236001481824,28.560574432252075,-7.544939154786562,28.55578346461185,-9.999897664247271,0.45803027564791926,-9.365650303421944,0.34065982292163766,-10.030731828381247,0.36303823699336624,0.3173451129362555,0.0020647062656358327,0.31940981920189127,0.8798241800841707,0.0003662724413294829,-10.0,-8.719129311908942,-5.155938097457579,6.0,-10.0,2.5,453.9504039405398,1048.6523733417146,182.23416348577427,176.59708563699746,478.7175199402847,478.32441852422863
5760.000000000001,0.23351643562504204,-40.96810091128572,28.572877777860008,497.7523384968173,28.56057443219522,-7.544939145222258,28.555783464649263,-9.999897664733794,0.4580302803040615,-9.365650181675846,0.3406598291101696,-10.030731827944976,0.37781054934096686,0.3302581363583425,0.002148720778328243,0.3324068571366708,0.8798241809724583,0.00038117635183732815,-10.0,-8.719129312630457,-5.155938039132593,6.0,-10.0,2.5,453.9504078514569,1048.6523837529458,182.23416350804357,176.5970856358957,478.7175200333476,478.32441851685456
5770.000000000001,0.233516440609688,-40.96809600742111,28.572877754506575,497.75231506741545,28.560574433027444,-7.544939135538812,28.555783465254137,-9.999897665160177,0.45803028482537167,-9.36565006351299,0.3406598351183363,-10.030731827519617,0.31581745082522206,0.27606768248739466,0.0017961476038676693,0.2778638300912623,0.8798241812325821,0.0003186309710674705,-10.0,-8.719129313057577,-5.155937981281966,6.0,-10.0,2.5,453.9504116473103,1048.6523951371964,182.234163530524,176.59708563489366,478.7175201236679,478.32441850969707
5780.000000000001,0.23351644544298691,-40.96809125045692,28.572877775412493,497.7522970206997,28.560574432555445,-7.544939126705458,28.555783465002207,-9.999897665622312,0.458030289207924,-9.365649948897612,0.3406598409437424,-10.030731827107276,0.37005270808571106,0.32347672180090214,0.0021045996037549687,0.3255813214046571,0.8798241825844076,0.000373349390349414,-10.0,-8.719129313865608,-5.155937926169145,6.0,-10.0,2.5,453.95041532945817,1048.6524038438345,182.23416355110623,176.59708563386283,478.71752021128185,478.3244185027573
5790.000000000001,0.23351645013851177,-40.96808662930079,28.572877770621226,497.7522767613041,28.560574432699596,-7.54493911787381,28.55578346508132,-9.999897666041306,0.45803029346590624,-9.365649837556985,0.3406598466031394,-10.030731826707097,0.35743415221282543,0.31244637692182486,0.0020328341170132488,0.31447921103883814,0.8798241832570861,0.0003606184159772976,-10.0,-8.719129314531187,-5.155937871552736,6.0,-10.0,2.5,453.9504189064832,1048.6524136631692,182.23416357165243,176.59708563290062,478.7175202963917,478.32441849601446
5800.000000000001,0.23351645468374127,-40.968082156270526,28.572877777075565,497.7522575871068,28.56057443259371,-7.544939109472806,28.555783465095555,-9.999897666451828,0.45803029758768254,-9.365649729788684,0.340659852081429,-10.030731826320334,0.37306564470196474,0.3261104413927556,0.0021217350414965315,0.32823217643425207,0.8798241840158475,0.0003763891606327138,-10.0,-8.71912931516499,-5.155937819735868,6.0,-10.0,2.5,453.95042236885,1048.6524229389584,182.23416359121111,176.59708563197904,478.71752037876934,478.3244184894874
5810.000000000001,0.23351645909297464,-40.968077817213775,28.572877780511135,497.75223963603383,28.560574432446,-7.544939101309011,28.555783464930084,-9.99989766684962,0.4580303015860714,-9.365649625252615,0.3406598573958116,-10.030731825944317,0.3811999150162272,0.3332209074730648,0.0021679970391227945,0.3353889045121876,0.8798241848976028,0.0003845958929694764,-10.0,-8.719129315813973,-5.1559377686363055,6.0,-10.0,2.5,453.95042572751447,1048.6524316272207,182.23416361022203,176.59708563109015,478.7175204586762,478.324418483156
5820.000000000001,0.23351646336506388,-40.968073613601234,28.572877776790342,497.7522213433001,28.560574432747504,-7.544939093220761,28.55578346520801,-9.999897667200173,0.4580303054605404,-9.365649523981405,0.3406598625449785,-10.030731825581311,0.37112557127151086,0.32441455223329635,0.0021107012440735088,0.3265252534773699,0.879824185540931,0.0003744317968542263,-10.0,-8.719129316304986,-5.155937719575718,6.0,-10.0,2.5,453.9504289813374,1048.652440492391,182.23416362901503,176.59708563028076,478.7175205360874,478.32441847702046
5830.000000000001,0.23351646751858837,-40.968069526718686,28.572877774896348,497.75220380703666,28.560574433004472,-7.54493908536267,28.555783465436164,-9.999897667534015,0.45803030922745136,-9.36564942552451,0.34065986755124056,-10.030731825226836,0.36545176835660015,0.3194548720668208,0.0020784326317566256,0.3215333046985774,0.8798241862243006,0.0003687074447431548,-10.0,-8.719129316796796,-5.155937671737149,6.0,-10.0,2.5,453.9504321448033,1048.6524489882831,182.23416364729655,176.59708562950803,478.7175206113456,478.3244184710566
5840.000000000001,0.23351647154438587,-40.9680655652335,28.572877776547923,497.75218675208254,28.560574433026503,-7.544939077827053,28.55578346548264,-9.999897667870528,0.45803031287833856,-9.365649330093504,0.3406598724035098,-10.030731824883333,0.3690319084226416,0.3225844048204075,0.002098793938990624,0.32468319875939816,0.8798241868764038,0.00037231947572031326,-10.0,-8.719129317319299,-5.155937625489173,6.0,-10.0,2.5,453.9504352112058,1048.6524572454096,182.23416366483644,176.59708562874886,478.7175206842915,478.3244184652759
5850.000000000001,0.23351647545852583,-40.96806171366043,28.572877776806884,497.7521702563631,28.560574433123527,-7.544939070462306,28.55578346558096,-9.99989766818544,0.4580303164280097,-9.365649237311686,0.34065987712120216,-10.030731824550005,0.3690296790083356,0.3225824562589702,0.002098781248624044,0.32468123750759426,0.8798241875289937,0.0003723172233102044,-10.0,-8.719129317815941,-5.155937580365219,6.0,-10.0,2.5,453.9504381925311,1048.6524652339235,182.23416368196067,176.5970856280255,478.7175207552128,478.32441845965536
5860.000000000001,0.23351647924655788,-40.96805798617677,28.572877774230346,497.7521539702657,28.560574433388908,-7.544939063280366,28.555783465806037,-9.99989766847858,0.458030319863368,-9.365649147522275,0.34065988168690475,-10.030731824227132,0.36166515655509,0.3161448557107992,0.0020568970139407832,0.31820175272474,0.8798241880850649,0.00036488709007079375,-10.0,-8.719129318274327,-5.155937536672353,6.0,-10.0,2.5,453.9504410778051,1048.6524731254526,182.2341636986592,176.59708562735307,478.71752082384586,478.3244184542164
5870.000000000001,0.23351648292573687,-40.968054365788525,28.57287775821933,497.7521379731545,28.560574435201765,-7.5449390557383245,28.555783467342888,-9.999897668665936,0.458030323200476,-9.365649060311457,0.34065988612144926,-10.030731823909376,0.3150226632609185,0.2753729317746724,0.0017916273113072502,0.27716455908597964,0.8798241885740685,0.0003178290743785115,-10.0,-8.71912931853285,-5.155937493657518,6.0,-10.0,2.5,453.95044388017914,1048.652480898509,182.23416371610105,176.5970856268462,478.7175208905078,478.32441844893543
5880.000000000001,0.2335164864905286,-40.968050857982206,28.57287779394224,497.7521228344822,28.56057443296317,-7.544939049950359,28.55578346547085,-9.999897669074016,0.45803032643249303,-9.365648975824913,0.34065989041798767,-10.03073182361311,0.4084262648956226,0.35702046606474613,0.002322841282375736,0.3593433073471219,0.8798241891690183,0.00041206476824472,-10.0,-8.71912931930882,-5.155937454169987,6.0,-10.0,2.5,453.9504465954108,1048.6524881731027,182.23416372970817,176.59708562601494,478.7175209550884,478.32441844381145
5890.000000000001,0.23351648994622176,-40.9680474578787,28.572877775147074,497.75210791715847,28.560574433740985,-7.544939043093507,28.555783466147453,-9.999897669292464,0.4580303295668575,-9.365648893927185,0.3406598945831992,-10.0307318233165,0.36195271954757013,0.31639622572865417,0.002058532438810192,0.3184547581674644,0.8798241896497505,0.00036517720615906937,-10.0,-8.719129319604633,-5.155937413401318,6.0,-10.0,2.5,453.9504492272732,1048.6524954276683,182.2341637456149,176.59708562548298,478.71752101768936,478.3244184388501
5900.000000000001,0.23351649329794877,-40.96804415907764,28.572877780614093,497.7520952412233,28.56057443355358,-7.544939036887741,28.555783466043415,-9.999897669554002,0.4580303326061397,-9.365648814474698,0.34065989862291873,-10.0307318230316,0.3753950819264654,0.32814669095766874,0.0021349831323136826,0.33028167408998244,0.879824190543551,0.0003787393186895192,-10.0,-8.719129320106333,-5.155937374553105,6.0,-10.0,2.5,453.9504517807272,1048.6525015579325,182.2341637600684,176.59708562489888,478.7175210784218,478.3244184340368
5910.000000000001,0.23351649653569345,-40.9680409728949,28.572877778141663,497.75208093378455,28.560574433567307,-7.54493903087149,28.555783466031748,-9.99989766979644,0.4580303355422178,-9.36564873773699,0.3406599025253231,-10.030731822755117,0.369063424968346,0.3226119561632819,0.002098973111565424,0.3247109292748473,0.8798241909305894,0.00037235125286811933,-10.0,-8.7191293205683,-5.155937337560657,6.0,-10.0,2.5,453.9504542470044,1048.6525084910309,182.2341637740716,176.59708562434707,478.71752113707777,478.32441842938806
5920.000000000001,0.23351649969468416,-40.9680378644434,28.572877778217464,497.7520667724822,28.560574433776985,-7.544939024950736,28.555783466197607,-9.999897670016765,0.4580303384071392,-9.365648662872047,0.34065990633284493,-10.030731822487551,0.3684078971935197,0.32203893528308875,0.002095244920389701,0.32413418020347845,0.8798241912637805,0.0003716898824946587,-10.0,-8.719129320936588,-5.155937301615836,6.0,-10.0,2.5,453.9504566531109,1048.652515349283,182.2341637878397,176.5970856238415,478.71752119430306,478.32441842485014
5930.000000000001,0.2335165027583347,-40.96803485033018,28.572877777039007,497.7520537288253,28.56057443395856,-7.54493901913014,28.555783466396683,-9.999897670225607,0.4580303411858144,-9.365648590280498,0.34065991002552726,-10.030731822224254,0.36477760714056634,0.3188655649923049,0.0020745983759660816,0.32094016336827097,0.8798241917426619,0.0003680272493040729,-10.0,-8.71912932125423,-5.155937266247577,6.0,-10.0,2.5,453.950458986197,1048.6525216682649,182.23416380137093,176.59708562335808,478.7175212497892,478.32441842045256
5940.000000000001,0.2335165057119563,-40.9680319437615,28.57287777761117,497.7520416316957,28.560574434068247,-7.544939013551982,28.55578346650853,-9.999897670428313,0.45803034386431074,-9.365648520282775,0.3406599135854842,-10.030731821973518,0.36560142814447344,0.31958569754401256,0.002079283682547096,0.3216649812265597,0.879824192315377,0.00036885840712669446,-10.0,-8.71912932164372,-5.155937232138625,6.0,-10.0,2.5,453.9504612360362,1048.6525275260385,182.23416381434413,176.59708562289353,478.7175213032936,478.3244184162112
5950.000000000001,0.2335165085775343,-40.968029123784106,28.572877778700164,497.7520297202981,28.560574433996265,-7.544939008217056,28.55578346646032,-9.999897670630672,0.4580303464628844,-9.365648452372568,0.3406599170393115,-10.030731821729432,0.3681574008737931,0.32181996780959377,0.0020938202491873844,0.3239137880587812,0.8798241928316441,0.0003714371476309275,-10.0,-8.719129322052936,-5.155937199153641,6.0,-10.0,2.5,453.9504634188541,1048.6525332930391,182.23416382676007,176.59708562243392,478.71752135520205,478.32441841209567
5960.000000000001,0.23351651136615045,-40.968026379508046,28.572877779022633,497.7520179235345,28.56057443401228,-7.544939003010029,28.5557834664798,-9.999897670820756,0.45803034899169487,-9.365648386286125,0.34065992040037646,-10.030731821492054,0.368622718148798,0.32222671898397415,0.0020964666384552296,0.3243231856224294,0.8798241932867342,0.00037190660796167625,-10.0,-8.719129322437766,-5.155937167079344,6.0,-10.0,2.5,453.9504655430694,1048.6525390057436,182.23416383888303,176.5970856220011,478.71752140571857,478.3244184080921
5970.000000000001,0.23351651408128668,-40.96802370763251,28.572877779628445,497.7520064756045,28.56057443403772,-7.544938997939312,28.55578346651328,-9.999897671004646,0.45803035145393495,-9.365648321945343,0.34065992367288334,-10.030731821262693,0.36976473104603047,0.3232249947690445,0.0021029615965008244,0.3253279563655453,0.8798241937386032,0.00037305879234522736,-10.0,-8.719129322793718,-5.1559371358496255,6.0,-10.0,2.5,453.95046761124667,1048.652544549058,182.23416385067955,176.59708562158704,478.717521454898,478.3244184041913
5980.000000000001,0.23351651670417525,-40.968021126668326,28.57287777928416,497.75199534549415,28.560574434156656,-7.544938993002118,28.555783466624412,-9.999897671170231,0.4580303538325891,-9.36564825979485,0.34065992683424,-10.030731821035886,0.36836649261346993,0.3220027431258111,0.0020950093926590508,0.3240977525184702,0.8798241941580409,0.0003716480955390244,-10.0,-8.719129323122502,-5.155937105654744,6.0,-10.0,2.5,453.9504696090524,1048.652549939971,182.23416386216692,176.59708562120213,478.7175215024038,478.32441840042696
5990.000000000001,0.23351651925557823,-40.968018615773296,28.572877778051193,497.7519843911925,28.560574434494196,-7.54493898813007,28.55578346685692,-9.999897671322627,0.45803035614635046,-9.365648199333235,0.34065992990939614,-10.030731820819652,0.3642006769636266,0.3183612501019326,0.0020713171572764727,0.3204325672592091,0.8798241945366051,0.00036744516652882,-10.0,-8.719129323437642,-5.15593707604063,6.0,-10.0,2.5,453.95047155262176,1048.6525552471603,182.2341638734848,176.59708562084705,478.7175215486185,478.32441839676255
