time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186
10.000000000000002,19.81374433422356,-7.5638246243413505,51.38696502868181,68.66556600059835,51.2443001951733,17.535277533754822,50.95709762551527,12.97437003882402,20.476552407082607,-6.36015068842471,20.31856007315803,-9.980994860662522,0.6358021008885387,0.7685898368020454,1.8042988643320053,2.5728887011340507,4.046681660124144,0.009476946470780371,-10.0,12.038430762121097,17.79977225687759,6.0,-10.0,2.5,452.18625710565385,504.8819322469868,423.7809321335234,233.39272324207536,452.4335899000705,448.3967889610192
10.00000000000002,19.813744334223554,-7.563824624341293,51.38696502868181,68.66556600059852,51.24430019517332,17.535277533754936,50.95709762551528,12.974370038824418,20.476552407082607,-6.36015068842471,20.318560073158025,-9.980994860661895,0.635802100576027,0.7685898364242573,1.804298863445127,2.572888699869384,4.046681660124096,0.00947694646612227,-10.0,12.038430762121209,17.79977225687759,6.0,-10.0,2.5,452.18625710565385,504.88193224698654,423.7809321335244,233.39272324207957,452.4335899000705,448.3967889610192
20.000000000000004,18.28390908911645,-20.809368002930825,54.07388335065792,63.64643609186896,53.947024921339455,21.63772935949692,53.66884815309886,12.628412612680792,18.916665489375497,-21.263594006269585,18.74971562408263,-10.09877547642941,0.6712080627760671,0.6348734873656244,1.7822803335960382,2.417153820961663,3.601199024583365,0.009144027354472456,-10.0,14.171442997669088,22.708226781216183,6.0,-10.0,2.5,439.23355377146663,495.9543120277394,426.52391087576785,231.61194654045735,436.9520101912241,451.1282424907823
20.000000000000043,18.28390908911645,-20.809368002930825,54.07388335065793,63.646436091869525,53.947024921339455,21.63772935949692,53.668848153098864,12.628412612677778,18.916665489375497,-21.263594006269585,18.749715624082626,-10.098775476429864,0.6712080631651276,0.6348734877336224,1.7822803346291245,2.4171538223627467,3.6011990245833645,0.009144027359772607,-10.0,14.171442997669088,22.708226781216183,6.0,-10.0,2.5,439.23355377146663,495.95431202774006,426.52391087576785,231.6119465404548,436.9520101912239,451.1282424907823
30.000000000000004,18.230837674563816,-22.216066719666255,54.49592125881703,62.623552676104445,54.36809918419081,22.492650191619816,54.07753779632674,14.342264760274476,18.882851028914935,-21.321049132437423,18.699378159320048,-10.065386539038457,0.6747183681451886,0.6131401925063218,1.7540617975211472,2.367201990027469,3.508429741634194,0.00919816701720962,-10.0,14.652723148063783,23.533980743964943,6.0,-10.0,2.5,437.59288332026017,494.1931677132944,427.5342136674343,236.83732870771064,374.3993254389782,451.2569042318112
30.000000000000064,18.230837674563823,-22.216066719666458,54.49592125881703,62.62355267610303,54.36809918419081,22.492650191619816,54.07753779632674,14.342264760274476,18.882851028914946,-21.321049132437423,18.699378159320048,-10.065386539038002,0.6747183681451806,0.6131401925063158,1.7540617975211266,2.3672019900274424,3.508429741634196,0.009198167017209623,-10.0,14.652723148063783,23.533980743964943,6.0,-10.0,2.5,437.59288332026017,494.1931677132937,427.5342136674343,236.83732870771297,374.39932543897777,451.2569042318117
40.00000000000001,18.960461984978647,-21.056509775130536,55.19871096961232,61.64672717136897,55.06336241285588,23.094749928571275,54.75854587051649,15.983795714000848,19.63928674096629,-20.053447797939494,19.450094991241105,-10.07779057503626,0.681489188297003,0.6270105544081633,1.784139577971958,2.4111501323801208,3.538060726106937,0.00963902366048156,-10.0,15.198261128845388,24.143851664740335,6.0,-10.0,2.5,437.4334779628605,492.1799302140024,427.1307533996736,242.0352872181098,348.372865757291,449.8861566720327
40.000000000000085,18.960461984978654,-21.056509775130507,55.19871096961232,61.64672717136915,55.06336241285588,23.094749928571787,54.75854587051649,15.983795714000452,19.639286740966295,-20.053447797939494,19.450094991241105,-10.077790575036316,0.6814891879273237,0.6270105540680329,1.7841395770041202,2.4111501310721533,3.538060726106907,0.009639023655252873,-10.0,15.198261128845388,24.143851664740335,6.0,-10.0,2.5,437.4334779628605,492.1799302140019,427.13075339967406,242.03528721811355,348.37286575729087,449.8861566720324
50.00000000000001,19.40784214512636,-20.27621108255485,56.274893278138094,62.16842863473983,56.13652313755634,23.968095572921243,55.827676185101126,16.72911513973588,20.09418860324988,-19.308327057044067,19.90599227339712,-10.093710867839036,0.6922772363749449,0.6454938412202892,1.7985926178538545,2.444086459074144,3.5305024210710862,0.009873059690695034,-10.0,15.936187219446197,25.027334472603457,6.0,-10.0,2.5,437.43373222329336,491.75714744187786,426.37783632228223,244.20608063554653,347.4410061593613,449.0290446887851
50.00000000000011,19.40784214512636,-20.27621108255491,56.2748932781381,62.16842863473971,56.136523137556345,23.9680955729213,55.827676185101126,16.72911513973588,20.09418860324988,-19.308327057044067,19.905992273397125,-10.093710867838013,0.6922772367407896,0.6454938415614132,1.7985926188043455,2.444086460365759,3.5305024210710862,0.009873059695912605,-10.0,15.936187219446197,25.027334472603457,6.0,-10.0,2.5,437.43373222329336,491.75714744187786,426.377836322282,244.20608063554653,347.4410061593613,449.02904468878535
60.00000000000001,19.57872651277016,-19.97099357481068,57.1738887882876,63.1553543372516,57.03557391507138,24.79815742564375,56.72862679395816,16.797111763024304,20.2642904291468,-19.032887646190915,20.07739702950187,-10.099265365638018,0.7021686916140809,0.6569269166352942,1.8074789338149584,2.4644058504502526,3.509706257032484,0.009935154728239614,-10.0,16.525789687338715,25.880002931678973,6.0,-10.0,2.5,437.44529595289106,492.149560630846,426.02810257563834,244.10049467664976,348.8616266907412,448.70426616222767
60.00000000000013,19.57872651277016,-19.97099357481068,57.173888788287606,63.1553543372516,57.0355739150714,24.79815742564421,56.72862679395816,16.797111763024304,20.2642904291468,-19.032887646190915,20.07739702950187,-10.099265365638018,0.7021686916140867,0.6569269166352874,1.8074789338149693,2.4644058504502566,3.5097062570324606,0.009935154728239613,-10.0,16.525789687338715,25.880002931678973,6.0,-10.0,2.5,437.44529595289106,492.14956063084645,426.02810257563937,244.10049467664976,348.8616266907412,448.70426616222767
70.00000000000001,19.681054229240612,-19.80020724854751,57.800742807559466,63.88529556089742,57.66272000735238,25.40706697820048,57.3582011462852,16.6127227138864,20.366344236625263,-18.868447403537488,20.179775453529093,-10.101327797998463,0.7093797120979819,0.6638569464819828,1.8203543024582567,2.4842112489402397,3.5019485426122694,0.009966967352685456,-10.0,16.922481608200542,26.512464423349517,6.0,-10.0,2.5,437.4373047117783,492.48545591680823,425.87974497273507,243.24101063718123,346.80596813845773,448.51098221080895
70.00000000000014,19.681054229240612,-19.800207248548304,57.80074280755948,63.88529556089793,57.662720007352384,25.40706697820059,57.35820114628521,16.612722713886626,20.366344236625263,-18.868447403537488,20.179775453529093,-10.101327797998463,0.7093797120979917,0.6638569464819942,1.820354302458248,2.4842112489402424,3.5019485426122254,0.009966967352685456,-10.0,16.922481608200542,26.512464423349517,6.0,-10.0,2.5,437.4373047117783,492.485455916809,425.87974497273456,243.2410106371817,346.8059681384577,448.51098221080895
80.00000000000001,19.795532021574665,-19.6164970586658,58.2845562305815,64.34998782178644,58.146361281829115,25.85339500400352,57.84344561972792,16.391055812091224,20.482158724263723,-18.682570059212622,20.29554964904141,-10.106117157466883,0.7149067664782116,0.6700099681155103,1.836466986318148,2.5064769544336585,3.506019346803943,0.010014416085959918,-10.0,17.219838670465606,26.976073777293948,6.0,-10.0,2.5,437.4192783954905,492.6148531360945,425.7103064940935,242.32797341000577,343.055177400529,448.28871382147594
80.00000000000017,19.795532021574672,-19.61649705866526,58.284556230581515,64.34998782178644,58.14636128182912,25.853395004003403,57.84344561972792,16.391055812091224,20.482158724263723,-18.682570059212622,20.295549649041416,-10.106117157467509,0.7149067664781998,0.6700099681155125,1.8364669863181455,2.5064769544336585,3.506019346804001,0.010014416085959918,-10.0,17.219838670465606,26.976073777293948,6.0,-10.0,2.5,437.41927839549135,492.6148531360945,425.7103064940933,242.32797341000577,343.05517740052824,448.288713821476
90.00000000000001,19.920736849251835,-19.415634501260683,58.7212339678518,64.70744971973608,58.58263532382388,26.228146881544944,58.28090662516372,16.181658833098368,20.60924890776069,-18.479479312239047,20.42263629066014,-10.113789188250108,0.7197949959946941,0.6764347980257248,1.853101077603194,2.529535875628919,3.5142448748665167,0.010071418300374457,-10.0,17.48261082916673,27.36305359557417,6.0,-10.0,2.5,437.39999810622135,492.649904413472,425.4860971073476,241.49005778741437,339.2364541108351,448.0408799314291
90.00000000000021,19.920736849251835,-19.415634501260683,58.7212339678518,64.70744971973608,58.58263532382389,26.22814688154472,58.28090662516373,16.18165883309689,20.60924890776069,-18.479479312239047,20.42263629066014,-10.113789188250108,0.7197949956144846,0.6764347976684166,1.8531010766243667,2.529535874292783,3.514244874866536,0.010071418295054538,-10.0,17.48261082916673,27.36305359557417,6.0,-10.0,2.5,437.39999810622135,492.649904413472,425.4860971073479,241.49005778741292,339.2364541108354,448.0408799314291
100.0,20.04483099321232,-19.21640164630918,59.14278782326719,65.04110304952593,59.00376824461386,26.57606142141964,58.70322890953619,15.983519584253202,20.735169951144396,-18.27916211713625,20.54863650648356,-10.122736494030336,0.7244706805388651,0.6830134396897644,1.8689839185519568,2.551997358241721,3.5225681684502845,0.01012854021562218,-10.0,17.730980001841203,27.7208901447529,6.0,-10.0,2.5,437.3816205293194,492.6698437981877,425.23530484692895,240.70882040159393,335.7412185632155,447.79255051748487
100.00000000000024,20.04483099321232,-19.216401646309688,59.1427878232672,65.04110304952599,59.00376824461387,26.57606142141981,58.70322890953621,15.983519584253544,20.7351699511444,-18.279162117136224,20.54863650648356,-10.122736494030336,0.7244706805388712,0.6830134396897644,1.8689839185519472,2.5519973582417115,3.522568168450241,0.01012854021562218,-10.0,17.730980001841203,27.7208901447529,6.0,-10.0,2.5,437.381620529319,492.6698437981877,425.23530484692895,240.70882040159483,335.7412185632161,447.79255051748487
110.0,20.16555484353905,-19.023209942674526,59.58219895462214,65.40889107242128,59.44292820273771,26.91392062642757,59.14506582984252,15.817642150293125,20.857503675509378,-18.08540770474403,20.67107060887488,-10.131910075798714,0.7293029346698595,0.6904453201979514,1.882281722676816,2.5727270428747677,3.527652118991387,0.010181704635890706,-10.0,17.95986518574523,28.064726419216697,6.0,-10.0,2.5,437.36342846786783,492.71946816345593,424.90711798349514,240.03810144949188,332.4320921786002,447.5497044189893
110.00000000000026,20.16555484353905,-19.023209942674526,59.58219895462216,65.40889107242191,59.442928202737725,26.91392062642734,59.14506582984254,15.81764215029358,20.857503675509385,-18.08540770474403,20.67107060887488,-10.131910075798489,0.729302934287396,0.6904453198358657,1.8822817216897036,2.5727270415255687,3.527652118991388,0.010181704630551182,-10.0,17.95986518574523,28.064726419216758,6.0,-10.0,2.5,437.36342846786783,492.71946816345593,424.90711798349514,240.03810144949188,332.43209217860016,447.5497044189896
120.0,20.2950792162918,-18.8181865944708,60.02907367881308,65.76436265814931,59.889406804842814,27.22972412670987,59.59419324876261,15.79951417808934,20.989009751365643,-17.87805052398511,20.8025763528248,-10.141968228707071,0.734301753596789,0.6989417288096025,1.8910179198979744,2.589959648707577,3.5271053569208077,0.010240979479846006,-10.0,18.138536562523143,28.389003344278308,6.0,-10.0,2.5,437.34151147332955,492.7464444094793,424.49694442902313,239.84488808817687,329.10670858673683,447.28754340416606
120.00000000000028,20.2950792162918,-18.8181865944708,60.0290736788131,65.76436265814965,59.88940680484284,27.229724126709694,59.59419324876262,15.799514178088772,20.989009751365646,-17.87805052398511,20.802576352824804,-10.141968228707526,0.7343017535967897,0.6989417288095986,1.8910179198979984,2.589959648707597,3.5271053569208295,0.010240979479846007,-10.0,18.138536562523143,28.389003344278365,6.0,-10.0,2.5,437.34151147332955,492.74644440947935,424.49694442902353,239.84488808817505,329.1067085867368,447.28754340416606
130.00000000000003,20.414860235129066,-18.62729759471941,60.4734555649324,66.13158030223798,60.33352213990552,27.54686992585516,60.039935797283135,15.661086680869914,21.11025641327392,-17.68771751220322,20.92394584532217,-10.149301722115752,0.7391268185117454,0.7071485100467749,1.9025902281774525,2.609738738224227,3.530840273769279,0.010294064560403698,-10.0,18.359383907845316,28.716833266238496,6.0,-10.0,2.5,437.32344034365786,492.7937565816976,424.09897563318526,239.27497176052657,326.6746489767873,447.04699308676464
130.0000000000003,20.414860235129066,-18.62729759471941,60.47345556493241,66.13158030223724,60.333522139905526,27.546869925855216,60.03993579728315,15.66108668086963,21.11025641327392,-17.68771751220322,20.923945845322176,-10.149301722115185,0.7391268185117454,0.7071485100467774,1.9025902281774072,2.609738738224185,3.5308402737692206,0.0102940645604037,-10.0,18.359383907845316,28.716833266238496,6.0,-10.0,2.5,437.32344034365786,492.7937565816976,424.09897563318503,239.27497176053075,326.6746489767873,447.04699308676464
140.00000000000003,20.510544085449123,-18.474297262060645,60.89252065286815,66.52395286371984,60.75252236616012,27.866632257836272,60.4607311440155,15.365460700658955,21.206811370748465,-17.536716158866057,21.02059508367453,-10.152576015207272,0.7437743487615953,0.7141807134888978,1.9173085662916651,2.631489279780564,3.538021019630571,0.010332817759073314,-10.0,18.5755211245592,29.045766543320095,6.0,-10.0,2.5,437.3100355227905,492.9031375544366,423.78542638007946,238.2301779476696,324.12532028199394,446.8579272072536
140.00000000000034,20.510544085449126,-18.47429726205982,60.89252065286816,66.52395286371984,60.75252236616012,27.866632257836272,60.460731144015504,15.365460700658788,21.206811370748465,-17.536716158866057,21.02059508367453,-10.152576015207217,0.7437743487615982,0.7141807134889001,1.9173085662916869,2.631489279780587,3.5380210196305883,0.010332817759073314,-10.0,18.575521124559145,29.04576654332004,6.0,-10.0,2.5,437.3100355227905,492.90313755443685,423.78542638007946,238.23017794766756,324.1253202819939,446.8579272072531
150.00000000000003,20.611740003231773,-18.316040185852216,61.281564136569536,66.85599906364467,61.14136317232635,28.16815249666206,60.85102151868568,15.089418681563814,21.309449504971305,-17.376757221123796,21.123139229677875,-10.155780030682877,0.7481237284080436,0.7206748635973539,1.9325592249815584,2.653234088578912,3.546517758800156,0.0103767453805938,-10.0,18.7786451562414,29.35612188254112,6.0,-10.0,2.5,437.2915009620616,492.9621336847893,423.5111799257105,237.27174221186257,320.9275765221212,446.6570203167838
150.00000000000037,20.611740003231773,-18.316040185852216,61.28156413656955,66.85599906364467,61.141363172326365,28.168152496662344,60.85102151868569,15.089418681563416,21.30944950497131,-17.376757221123796,21.12313922967788,-10.155780030683673,0.7481237284080436,0.7206748635973539,1.9325592249815704,2.653234088578924,3.546517758800172,0.0103767453805938,-10.0,18.7786451562414,29.35612188254112,6.0,-10.0,2.5,437.2915009620616,492.9621336847893,423.5111799257105,237.2717422118614,320.9275765221211,446.6570203167836
160.00000000000003,20.72207150524044,-18.14405534232128,61.66572382649044,67.15472313443422,61.525194635806166,28.462464921987703,61.23604405569451,14.850721600769816,21.42157042907313,-17.202661404920462,21.235135701184973,-10.159890546337351,0.7523789544220337,0.7272642109317308,1.9476589816693497,2.6749231926010806,3.555287102170363,0.010426965672263382,-10.0,18.98082102640967,29.658175686292847,6.0,-10.0,2.5,437.2709344495043,492.9817190794444,423.2333153931912,236.44273384842893,317.6938112791923,446.4360721862655
160.0000000000004,20.72207150524044,-18.14405534232131,61.66572382649045,67.15472313443422,61.52519463580617,28.462464921987703,61.236044055694514,14.850721600771806,21.421570429073142,-17.202661404920434,21.235135701184976,-10.159890546336952,0.7523789540328413,0.7272642105555298,1.9476589806618572,2.6749231912173874,3.55528710217036,0.010426965666869696,-10.0,18.98082102640967,29.658175686292907,6.0,-10.0,2.5,437.2709344495043,492.9817190794444,423.2333153931912,236.4427338484292,317.6938112791941,446.4360721862655
170.00000000000003,20.83369329369541,-17.969971027990283,62.05279498500011,67.45193473121657,61.91192181738321,28.757898579142196,61.62389262631973,14.635324944535682,21.5348719679628,-17.027413634639913,21.34843312197574,-10.166628771473029,0.756639871611535,0.7339272859244643,1.96208964747909,2.696016933403554,3.5631441516046767,0.010477977891816044,-10.0,19.185062180597473,29.96080937282119,6.0,-10.0,2.5,437.2506477363213,492.99751353020105,422.9527688760147,235.6943428955968,314.69206136992426,446.2085152537426
170.00000000000043,20.833693293695426,-17.969971027989885,62.052794985000126,67.45193473121554,61.91192181738323,28.75789857914259,61.62389262631974,14.635324944536478,21.534871967962804,-17.027413634639913,21.34843312197574,-10.166628771473029,0.756639871221464,0.7339272855461064,1.9620896464675988,2.6960169320137046,3.563144151604716,0.010477977886414596,-10.0,19.185062180597527,29.960809372821306,6.0,-10.0,2.5,437.2506477363213,492.9975135301996,422.9527688760147,235.69434289559916,314.69206136992415,446.2085152537426
180.00000000000003,20.94133457565033,-17.802566006552695,62.43715867102902,67.75276599000756,62.295975890402325,29.05226226389823,62.00907721308701,14.431683499029988,21.643805545491087,-16.85955706247529,21.45762785604189,-10.183531479664168,0.760867244019008,0.7404695677813754,1.9757342520024896,2.716203819783865,3.5698787681231923,0.010526644410643386,-10.0,19.38722693218159,30.262281624230585,6.0,-10.0,2.5,437.2308426535411,493.02230081381583,422.6798878951564,234.99099341660403,311.9352684470703,445.9753528059016
180.00000000000043,20.94133457565034,-17.802566006552695,62.43715867102903,67.75276599000665,62.29597589040235,29.0522622638984,62.00907721308703,14.431683499029475,21.64380554549109,-16.859557062475233,21.457627856041896,-10.18353147966468,0.7608672440189927,0.7404695677813563,1.9757342520025,2.716203819783856,3.569878768123252,0.010526644410643387,-10.0,19.38722693218159,30.262281624230585,6.0,-10.0,2.5,437.2308426535411,493.0223008138147,422.67988789515704,234.9909934166038,311.9352684470697,445.97535280590085
190.00000000000003,21.04418821362334,-17.64333873643875,62.81274022493255,68.05039977383245,62.671279142044334,29.34049088892692,62.38551782647195,14.23562412203404,21.747641767332237,-16.700133253094407,21.561923485704085,-10.209248537924054,0.7649991549671945,0.7468064065786205,1.9887070186492,2.7355134252278206,3.5758384927171942,0.010572748599752326,-10.0,19.583417321014792,30.557526885611992,6.0,-10.0,2.5,437.21129391741215,493.052828735961,422.4177994876428,234.32035255735383,309.3467399017825,445.73978418826886
190.00000000000048,21.044188213623343,-17.64333873643949,62.812740224932554,68.05039977383262,62.67127914204434,29.340490888927153,62.38551782647196,14.235624122033926,21.74764176733224,-16.70013325309435,21.56192348570409,-10.209248537923711,0.7649991545751408,0.7468064061958851,1.98870701762999,2.735513423825876,3.575838492717163,0.010572748594333766,-10.0,19.583417321014792,30.557526885611992,6.0,-10.0,2.5,437.21129391741215,493.05282873596167,422.41779948764304,234.32035255735337,309.3467399017826,445.73978418826874
200.00000000000003,21.186006841133334,-16.711817562861654,63.190817238692325,68.79669352309622,63.048736116796206,29.62825152277276,62.7638183272426,14.048467372011828,21.888302820606896,-16.485059003699973,21.70395467730302,-10.24052209028116,0.7635745527408769,0.7588699596720758,1.9988560506416235,2.757726010313699,3.6116002038239055,0.010605823050307632,-10.0,19.77881192193439,30.85123416987051,6.0,-10.0,2.5,438.1336643013999,493.7027682827047,422.15056945075605,233.68277763863028,305.9005244132338,445.42224594734256
200.00000000000048,21.186006841133345,-16.71181756286194,63.19081723869235,68.79669352309605,63.04873611679624,29.62825152277219,62.76381832724262,14.048467372010634,21.888302820606917,-16.485059003699973,21.70395467730303,-10.240522090281727,0.7635745523507966,0.7588699592844169,1.998856049620494,2.757726008904912,3.611600203823941,0.010605823044889716,-10.0,19.77881192193439,30.85123416987051,6.0,-10.0,2.5,438.1336643014001,493.702768282704,422.15056945075486,233.68277763863168,305.90052441323326,445.42224594734256
210.00000000000003,21.305683774544313,-15.32505180985936,63.4485484784484,70.83798352450822,63.307192501414,30.011944353364527,63.025747307299305,13.852254729012827,22.011930857007314,-16.29686299523371,21.823010403653488,-10.294508309891285,0.7718535699874884,0.7766239580203728,1.9967607837804224,2.773384741800795,3.5931488168743595,0.010537195652130214,-10.0,19.902823440429984,31.282828975896223,6.0,-10.0,2.5,439.7014686096053,496.2508527575512,422.5477553054914,233.05134186680252,307.93546688701,445.11957673181206
210.0000000000005,21.305683774544313,-15.32505180985936,63.4485484784484,70.83798352450822,63.30719250141401,30.01194435336464,63.02574730729931,13.852254729014476,22.011930857007314,-16.29686299523371,21.823010403653488,-10.294508309891285,0.7718535695912166,0.7766239576216466,1.9967607827552727,2.7733847403769194,3.5931488168743435,0.010537195646720388,-10.0,19.902823440429984,31.282828975896223,6.0,-10.0,2.5,439.7014686096053,496.2508527575512,422.547755305492,233.05134186680368,307.93546688701014,445.11957673181206
220.00000000000003,21.273255343571748,-15.349745163914974,63.52842940678204,71.06634116742953,63.38761368064352,30.155440884309545,63.10756687433408,13.677337548576132,21.977509934420517,-16.34918332030003,21.788960502197096,-10.277222818961832,0.7728568035390025,0.7750326402265808,1.9992974876814107,2.7743301279079917,3.5897078413543184,0.010510474825075332,-10.0,19.93308191316129,31.45444506263823,6.0,-10.0,2.5,439.73907490023703,496.48457189707415,422.7455017670026,232.52598067442628,310.2130841245313,445.2086280939057
220.00000000000057,21.273255343571744,-15.349745163914918,63.52842940678204,71.06634116742953,63.38761368064352,30.155440884309545,63.10756687433408,13.677337548576132,21.977509934420507,-16.34918332030003,21.78896050219709,-10.277222818961889,0.7728568035390025,0.7750326402265808,1.9992974876814107,2.7743301279079917,3.589707841354318,0.010510474825075332,-10.0,19.93308191316129,31.45444506263823,6.0,-10.0,2.5,439.73907490023703,496.48457189707415,422.7455017670026,232.52598067442628,310.2130841245314,445.2086280939057
230.00000000000003,21.24247373196392,-15.376181069422728,63.51356018598137,71.15308061153826,63.373076575276656,30.169526392327214,63.09360146416667,13.580105348298218,21.94587819523628,-16.39731718750693,21.757254108193067,-10.266181866638078,0.7728272515312385,0.7739786428221284,1.9991653870774504,2.773144029899579,3.588310355781347,0.010489654273680165,-10.0,19.91933646201676,31.474154444339487,6.0,-10.0,2.5,439.7708294641752,496.6174335793464,422.83248103194586,232.24799321964463,310.2546552024218,445.28504210300974
230.0000000000006,21.24247373196392,-15.376181069422728,63.51356018598137,71.15308061153826,63.373076575276656,30.169526392327214,63.09360146416667,13.580105348298218,21.94587819523628,-16.39731718750693,21.757254108193067,-10.266181866638078,0.7728272515312385,0.7739786428221284,1.9991653870774504,2.773144029899579,3.588310355781347,0.010489654273680165,-10.0,19.91933646201676,31.474154444339487,6.0,-10.0,2.5,439.7708294641752,496.6174335793464,422.83248103194586,232.24799321964463,310.2546552024218,445.28504210300974
240.00000000000003,21.23585048950944,-15.377074867754176,63.48059551719169,71.13913613539808,63.340132824214926,30.149300986855224,63.06070984426823,13.54279393533102,21.939316059645552,-16.407309104403623,21.750590140817437,-10.265547904957316,0.7725364634372467,0.7734557719081614,1.9999144530742656,2.7733702249824272,3.58995381608639,0.010485999383199858,-10.0,19.898893939594476,31.45531192584076,6.0,-10.0,2.5,439.783938419782,496.6305572240419,422.8697506816199,232.14739986034976,309.9045170930184,445.2989574565293
240.00000000000065,21.23585048950944,-15.377074867754176,63.48059551719169,71.13913613539808,63.340132824214926,30.149300986855224,63.06070984426823,13.54279393533102,21.939316059645552,-16.407309104403623,21.750590140817437,-10.265547904957316,0.7725364634372467,0.7734557719081614,1.9999144530742656,2.7733702249824272,3.58995381608639,0.010485999383199858,-10.0,19.898893939594476,31.45531192584076,6.0,-10.0,2.5,439.783938419782,496.6305572240419,422.8697506816199,232.14739986034976,309.9045170930184,445.2989574565293
250.00000000000003,21.23801743996089,-15.373240708439766,63.462135495574714,71.10911956484443,63.32161269410164,30.13233821060868,63.04209796436777,13.534946129049615,21.94168943554581,-16.403695003070254,21.752925108527705,-10.267222061335533,0.7723384444305575,0.7733345809924332,2.0005634301586213,2.7738980111510543,3.5915576016628816,0.010488165108191902,-10.0,19.88828758031167,31.437956896734704,6.0,-10.0,2.5,439.78428749971454,496.6076253024151,422.8736048121759,232.12875959649008,309.7117506316239,445.29224552913365
250.00000000000065,21.23801743996089,-15.373240708439766,63.462135495574714,71.10911956484443,63.32161269410164,30.13233821060868,63.04209796436777,13.534946129049615,21.94168943554581,-16.403695003070254,21.752925108527705,-10.267222061335533,0.7723384444305575,0.7733345809924332,2.0005634301586213,2.7738980111510543,3.5915576016628816,0.010488165108191902,-10.0,19.88828758031167,31.437956896734704,6.0,-10.0,2.5,439.78428749971454,496.6076253024151,422.8736048121759,232.12875959649008,309.7117506316239,445.29224552913365
260.00000000000006,21.240456666873527,-15.370950400305333,63.45670005971003,71.09311880518436,63.31613740987172,30.12516983568088,63.03655718901714,13.536525191974874,21.944241057798425,-16.399809791327755,21.755472350616554,-10.26828517098494,0.7722673400613682,0.7733623001558431,2.000818364439732,2.774180664595575,3.5922542890071267,0.010490116892562911,-10.0,19.88544638912782,31.430200907604327,6.0,-10.0,2.5,439.7820281983471,496.59110620329767,422.8681622097825,232.1345045268796,309.6615845188035,445.28588807109367
260.0000000000007,21.240456666873527,-15.370950400305333,63.45670005971003,71.09311880518436,63.31613740987172,30.12516983568088,63.03655718901714,13.536525191974874,21.944241057798425,-16.399809791327755,21.755472350616554,-10.26828517098494,0.7722673400613682,0.7733623001558431,2.000818364439732,2.774180664595575,3.5922542890071267,0.010490116892562911,-10.0,19.88544638912782,31.430200907604327,6.0,-10.0,2.5,439.7820281983471,496.59110620329767,422.8681622097825,232.1345045268796,309.6615845188035,445.28588807109367
270.00000000000006,21.241492145837995,-15.37029976097125,63.456616518724665,71.08884142291856,63.316041047533766,30.123721628983503,63.0364386049936,13.53876675391092,21.945306513947497,-16.39818757854715,21.756541877564743,-10.26861193177615,0.772258602627491,0.77340138577046,2.000851754093416,2.774253139863876,3.5923887806816346,0.010490876652506054,-10.0,19.885554927701488,31.428453615640198,6.0,-10.0,2.5,439.7806479182335,496.5853543059317,422.86402372621217,232.14099643607116,309.6660803515797,445.2833698387005
270.0000000000007,21.241492145837995,-15.37029976097125,63.456616518724665,71.08884142291856,63.316041047533766,30.123721628983503,63.0364386049936,13.53876675391092,21.945306513947497,-16.39818757854715,21.756541877564743,-10.26861193177615,0.772258602627491,0.77340138577046,2.000851754093416,2.774253139863876,3.5923887806816346,0.010490876652506054,-10.0,19.885554927701488,31.428453615640198,6.0,-10.0,2.5,439.7806479182335,496.5853543059317,422.86402372621217,232.14099643607116,309.6660803515797,445.2833698387005
280.00000000000006,21.24165477146545,-15.370337691274642,63.45745713146644,71.08909720001014,63.316881233930175,30.12404539543081,63.03727754345046,13.539738953465983,21.945466795419016,-16.397943546579597,21.756705283150502,-10.268613667497846,0.7722653161208735,0.7734196874552904,2.000826456483733,2.774246143939024,3.592348492192033,0.010490973006900998,-10.0,19.88607119842186,31.428699699739298,6.0,-10.0,2.5,439.78024765135297,496.5848831127415,422.8624851095694,232.14362088528975,309.6776985888144,445.2830460433445
280.0000000000007,21.24165477146545,-15.370337691274642,63.45745713146644,71.08909720001014,63.316881233930175,30.12404539543081,63.03727754345046,13.539738953465983,21.945466795419016,-16.397943546579597,21.756705283150502,-10.268613667497846,0.7722653161208735,0.7734196874552904,2.000826456483733,2.774246143939024,3.592348492192033,0.010490973006900998,-10.0,19.88607119842186,31.428699699739298,6.0,-10.0,2.5,439.78024765135297,496.5848831127415,422.8624851095694,232.14362088528975,309.6776985888144,445.2830460433445
290.00000000000006,21.24155637732863,-15.370485158953386,63.45792311430855,71.08997770500162,63.317349290764405,30.124443982986577,63.03774895849349,13.539864526060567,21.94536162483628,-16.398103670894045,21.756601185022003,-10.268554763036548,0.7722702572540617,0.7734232995935635,2.000805667568175,2.7742289671617386,3.592303265732364,0.01049088879959716,-10.0,19.88632568456813,31.42910350429827,6.0,-10.0,2.5,439.78026666057866,496.5856293803767,422.86229531708335,232.1438818643544,309.6837233002267,445.28332543302014
290.0000000000007,21.24155637732863,-15.370485158953386,63.45792311430855,71.08997770500162,63.317349290764405,30.124443982986577,63.03774895849349,13.539864526060567,21.94536162483628,-16.398103670894045,21.756601185022003,-10.268554763036548,0.7722702572540617,0.7734232995935635,2.000805667568175,2.7742289671617386,3.592303265732364,0.01049088879959716,-10.0,19.88632568456813,31.42910350429827,6.0,-10.0,2.5,439.78026666057866,496.5856293803767,422.86229531708335,232.1438818643544,309.6837233002267,445.28332543302014
300.00000000000006,21.241464394214223,-15.370569344544435,63.45802094665258,71.09042991102791,63.317448433691695,30.12459265284224,63.037850358953904,13.53973750915418,21.945266074109234,-16.398249149270782,21.75650567403058,-10.268519075421809,0.7723080036422406,0.7734584179073714,2.0008923223255057,2.7743507402328773,3.5922853669117885,0.010491313207547334,-10.0,19.886365637718367,31.429268034962547,6.0,-10.0,2.5,439.7803547187472,496.5861506640789,422.8624515802546,232.1434936440749,309.68513430289363,445.2835585523277
300.0000000000007,21.241464394214223,-15.370569344544435,63.45802094665258,71.09042991102791,63.317448433691695,30.12459265284224,63.037850358953904,13.53973750915418,21.945266074109234,-16.398249149270782,21.75650567403058,-10.268519075421809,0.7723080036422406,0.7734584179073714,2.0008923223255057,2.7743507402328773,3.5922853669117885,0.010491313207547334,-10.0,19.886365637718367,31.429268034962547,6.0,-10.0,2.5,439.7803547187472,496.5861506640789,422.8624515802546,232.1434936440749,309.68513430289363,445.2835585523277
310.00000000000006,21.241425875188995,-15.370593907308546,63.45797996644293,71.0905240624,63.31740785283676,30.12459279600614,63.037810518626266,13.539626397445772,21.945226700987277,-16.398309095970035,21.756466111606834,-10.268508539826314,0.7722490676814213,0.7733981525390686,2.000739735070086,2.7741378876091547,3.592283893508797,0.010490489240995594,-10.0,19.88633370731293,31.429275961750196,6.0,-10.0,2.5,439.780405594258,496.5863190433849,422.86257415675755,232.14318165679367,309.68483237232715,445.28364974220455
310.0000000000007,21.241425875188995,-15.370593907308546,63.45797996644293,71.0905240624,63.31740785283676,30.12459279600614,63.037810518626266,13.539626397445772,21.945226700987277,-16.398309095970035,21.756466111606834,-10.268508539826314,0.7722490676814213,0.7733981525390686,2.000739735070086,2.7741378876091547,3.592283893508797,0.010490489240995594,-10.0,19.88633370731293,31.429275961750196,6.0,-10.0,2.5,439.780405594258,496.5863190433849,422.86257415675755,232.14318165679367,309.68483237232715,445.28364974220455
320.00000000000006,21.241419085815384,-15.370593644163192,63.457930383276235,71.09048933875039,63.3173582614914,30.124557584935985,63.03776095539597,13.539577430929173,21.945220079139272,-16.398319177929864,21.756459361013448,-10.268508844708208,0.7722712575699773,0.7734201884653038,2.0007996481359105,2.774219836601214,3.5922867896580186,0.010490793911874532,-10.0,19.886302667041434,31.42924210157008,6.0,-10.0,2.5,439.7804205757085,496.5863200552844,422.8626157329768,232.14305104195705,309.68437035245654,445.28366264232574
320.0000000000007,21.241419085815384,-15.370593644163192,63.457930383276235,71.09048933875039,63.3173582614914,30.124557584935985,63.03776095539597,13.539577430929173,21.945220079139272,-16.398319177929864,21.756459361013448,-10.268508844708208,0.7722712575699773,0.7734201884653038,2.0007996481359105,2.774219836601214,3.5922867896580186,0.010490793911874532,-10.0,19.886302667041434,31.42924210157008,6.0,-10.0,2.5,439.7804205757085,496.5863200552844,422.8626157329768,232.14305104195705,309.68437035245654,445.28366264232574
330.00000000000006,21.241421826753083,-15.370589191376098,63.45790472840791,71.09044714388608,63.31733252625604,30.124532495250943,63.037735099983,13.539565755571402,21.945223090044955,-16.398314593736472,21.756462325738795,-10.26851100317208,0.772260401393979,0.7734094649113824,2.000773111836625,2.774182576748008,3.5922890410286894,0.010490653186877776,-10.0,19.88628769112637,31.429216187057136,6.0,-10.0,2.5,439.78042049772006,496.58628753614227,422.8626164611322,232.1430229148228,309.68413828433063,445.28365407706445
330.0000000000007,21.241421826753083,-15.370589191376098,63.45790472840791,71.09044714388608,63.31733252625604,30.124532495250943,63.037735099983,13.539565755571402,21.945223090044955,-16.398314593736472,21.756462325738795,-10.26851100317208,0.772260401393979,0.7734094649113824,2.000773111836625,2.774182576748008,3.5922890410286894,0.010490653186877776,-10.0,19.88628769112637,31.429216187057136,6.0,-10.0,2.5,439.78042049772006,496.58628753614227,422.8626164611322,232.1430229148228,309.68413828433063,445.28365407706445
340.00000000000006,21.241424609970267,-15.370586670533612,63.457896830776114,71.0904262179119,63.31732458053327,30.1245220099666,63.03772707622188,13.53956651071286,21.94522601070761,-16.398310146941185,21.756465240744625,-10.268512264553635,0.7722422718118521,0.7733914489735239,2.0007267232337647,2.7741181722072885,3.592289976173656,0.010490410620527049,-10.0,19.88628336529132,31.429204852034104,6.0,-10.0,2.5,439.7804177986454,496.58626670142905,422.86260831000305,232.1430268172772,309.6840796588252,445.2836467444447
340.0000000000007,21.241424609970267,-15.370586670533612,63.457896830776114,71.0904262179119,63.31732458053327,30.1245220099666,63.03772707622188,13.53956651071286,21.94522601070761,-16.398310146941185,21.756465240744625,-10.268512264553635,0.7722422718118521,0.7733914489735239,2.0007267232337647,2.7741181722072885,3.592289976173656,0.010490410620527049,-10.0,19.88628336529132,31.429204852034104,6.0,-10.0,2.5,439.7804177986454,496.58626670142905,422.86260831000305,232.1430268172772,309.6840796588252,445.2836467444447
350.00000000000006,21.241425708932727,-15.37058604014419,63.45789604173672,71.09042052332188,63.31732377610301,30.12451943022984,63.037726246993614,13.539568491202203,21.945227144918764,-16.39830842007126,21.756466379305916,-10.26851262963055,0.7722658346427704,0.7734151117984793,2.000787860138152,2.774202971936631,3.5922901771511144,0.010490731804523132,-10.0,19.886283023027147,31.429201864358102,6.0,-10.0,2.5,439.7804162549636,496.5862597048656,422.86260284186034,232.1430327089644,309.6840853366935,445.2836440418368
350.0000000000007,21.241425708932727,-15.37058604014419,63.45789604173672,71.09042052332188,63.31732377610301,30.12451943022984,63.037726246993614,13.539568491202203,21.945227144918764,-16.39830842007126,21.756466379305916,-10.26851262963055,0.7722658346427704,0.7734151117984793,2.000787860138152,2.774202971936631,3.5922901771511144,0.010490731804523132,-10.0,19.886283023027147,31.429201864358102,6.0,-10.0,2.5,439.7804162549636,496.5862597048656,422.86260284186034,232.1430327089644,309.6840853366935,445.2836440418368
360.00000000000006,21.24142580180312,-15.370586163995029,63.45789662023963,71.09042058287258,63.31732435449863,30.124519390258115,63.0377268252662,13.539569170005336,21.945227234456528,-16.398308283747383,21.756466471937063,-10.268512614105193,0.7722693433574684,0.7734186413580929,2.0007969147034173,2.77421555606151,3.5922901509990144,0.010490779483692932,-10.0,19.886283351492352,31.429201720173356,6.0,-10.0,2.5,439.7804158925628,496.58625922175594,422.86260097879034,232.14303454299835,309.68409809354284,445.283643879168
360.0000000000007,21.24142580180312,-15.370586163995029,63.45789662023963,71.09042058287258,63.31732435449863,30.124519390258115,63.0377268252662,13.539569170005336,21.945227234456528,-16.398308283747383,21.756466471937063,-10.268512614105193,0.7722693433574684,0.7734186413580929,2.0007969147034173,2.77421555606151,3.5922901509990144,0.010490779483692932,-10.0,19.886283351492352,31.429201720173356,6.0,-10.0,2.5,439.7804158925628,496.58625922175594,422.86260097879034,232.14303454299835,309.68409809354284,445.283643879168
370.00000000000006,21.241425668316015,-15.370586351281531,63.45789692263346,71.0904213263039,63.31732465922448,30.124519579841945,63.03772713384705,13.539569125561684,21.945227093951186,-16.39830849767094,21.75646633241748,-10.268512548140166,0.772264478843239,0.7734137703188899,2.0007842833938314,2.7741980537127207,3.5922901152570708,0.010490713261798746,-10.0,19.88628349258857,31.429201901652615,6.0,-10.0,2.5,439.7804159350832,496.58625994066233,422.86260064142033,232.14303434848225,309.68410438479793,445.2836442371999
370.00000000000074,21.241425668316015,-15.370586351281531,63.45789692263346,71.0904213263039,63.31732465922448,30.124519579841945,63.03772713384705,13.539569125561684,21.945227093951186,-16.39830849767094,21.75646633241748,-10.268512548140166,0.772264478843239,0.7734137703188899,2.0007842833938314,2.7741980537127207,3.5922901152570708,0.010490713261798746,-10.0,19.88628349258857,31.429201901652615,6.0,-10.0,2.5,439.7804159350832,496.58625994066233,422.86260064142033,232.14303434848225,309.68410438479793,445.2836442371999
380.00000000000006,21.241425546579315,-15.370586467630403,63.45789695268688,71.09042176902642,63.31732469081011,30.124519641335155,63.037727168239485,13.539568897830236,21.945226968029367,-16.398308689390603,21.756466206512176,-10.268512504017792,0.7722656396971495,0.7734149309787808,2.000787280843753,2.7742022118225345,3.59229009969997,0.010490728936669877,-10.0,19.88628348145727,31.429201973824604,6.0,-10.0,2.5,439.78041604516727,496.58626051512897,422.8626007344112,232.1430336841092,309.68410617974786,445.2836445408069
380.00000000000074,21.241425546579315,-15.370586467630403,63.45789695268688,71.09042176902642,63.31732469081011,30.124519641335155,63.037727168239485,13.539568897830236,21.945226968029367,-16.398308689390603,21.756466206512176,-10.268512504017792,0.7722656396971495,0.7734149309787808,2.000787280843753,2.7742022118225345,3.59229009969997,0.010490728936669877,-10.0,19.88628348145727,31.429201973824604,6.0,-10.0,2.5,439.78041604516727,496.58626051512897,422.8626007344112,232.1430336841092,309.68410617974786,445.2836445408069
390.00000000000006,21.24142549319536,-15.370586504609548,63.45789685857708,71.09042183848027,63.317324597071206,30.12451958697557,63.03772707545672,13.539568722046283,21.945226913644152,-16.398308772193673,21.756466151862774,-10.26851249044512,0.7722705243229572,0.7734198218750766,2.0007999377672667,2.7742197596423432,3.592290100770682,0.010490795267550524,-10.0,19.88628341281208,31.429201925657313,6.0,-10.0,2.5,439.7804161118301,496.5862607016536,422.8626008503008,232.1430331969297,309.684105795124,445.2836446655316
390.00000000000074,21.24142549319536,-15.370586504609548,63.45789685857708,71.09042183848027,63.317324597071206,30.12451958697557,63.03772707545672,13.539568722046283,21.945226913644152,-16.398308772193673,21.756466151862774,-10.26851249044512,0.7722705243229572,0.7734198218750766,2.0007999377672667,2.7742197596423432,3.592290100770682,0.010490795267550524,-10.0,19.88628341281208,31.429201925657313,6.0,-10.0,2.5,439.7804161118301,496.5862607016536,422.8626008503008,232.1430331969297,309.684105795124,445.2836446655316
400.00000000000006,21.24142547966881,-15.370586509703571,63.45789678209167,71.09042178910647,63.31732452060099,30.124519524657277,63.03772699910796,13.539568641858182,21.945226900239597,-16.398308792602506,21.75646613828994,-10.268512489513228,0.7722710248495962,0.7734203230744588,2.0008012378926283,2.7742215609670877,3.5922901050280656,0.010490802070498894,-10.0,19.886283363456016,31.42920186394912,6.0,-10.0,2.5,439.7804161343207,496.5862607089283,422.86260088987706,232.14303298199837,309.6841052704419,445.2836446934235
400.00000000000074,21.24142547966881,-15.370586509703571,63.45789678209167,71.09042178910647,63.31732452060099,30.124519524657277,63.03772699910796,13.539568641858182,21.945226900239597,-16.398308792602506,21.75646613828994,-10.268512489513228,0.7722710248495962,0.7734203230744588,2.0008012378926283,2.7742215609670877,3.5922901050280656,0.010490802070498894,-10.0,19.886283363456016,31.42920186394912,6.0,-10.0,2.5,439.7804161343207,496.5862607089283,422.86260088987706,232.14303298199837,309.6841052704419,445.2836446934235
410.00000000000006,21.24142547725535,-15.37058650845512,63.4578967352267,71.09042173623864,63.31732447346457,30.12451948079371,63.03772695190505,13.539568605248803,21.945226898080637,-16.39830879588959,21.756466136043585,-10.26851249086326,0.7722801705150794,0.7734294825105051,2.0008249349222256,2.7742544174327306,3.5922901083714422,0.010490926315468808,-10.0,19.886283334177847,31.42920181921744,6.0,-10.0,2.5,439.7804161411577,496.5862606825447,422.86260089760384,232.14303288652928,309.6841049378385,445.2836446961355
410.00000000000074,21.24142547725535,-15.37058650845512,63.4578967352267,71.09042173623864,63.31732447346457,30.12451948079371,63.03772695190505,13.539568605248803,21.945226898080637,-16.39830879588959,21.756466136043585,-10.26851249086326,0.7722801705150794,0.7734294825105051,2.0008249349222256,2.7742544174327306,3.5922901083714422,0.010490926315468808,-10.0,19.886283334177847,31.42920181921744,6.0,-10.0,2.5,439.7804161411577,496.5862606825447,422.86260089760384,232.14303288652928,309.6841049378385,445.2836446961355
420.00000000000006,21.241425478112458,-15.370586506423765,63.457896709642334,71.09042169920718,63.31732444793835,30.124519454277102,63.03772692631111,13.539568590225883,21.945226899132752,-16.398308794287743,21.756466137056503,-10.268512492274738,0.7722752942346964,0.7734245991552962,2.0008123028466622,2.7742369020019586,3.5922901104212466,0.010490860079853913,-10.0,19.88628331868756,31.429201791622287,6.0,-10.0,2.5,439.7804161419705,496.58626065699815,422.8626008933397,232.14303284868384,309.68410476701666,445.2836446923576
420.00000000000074,21.241425478112458,-15.370586506423765,63.457896709642334,71.09042169920718,63.31732444793835,30.124519454277102,63.03772692631111,13.539568590225883,21.945226899132752,-16.398308794287743,21.756466137056503,-10.268512492274738,0.7722752942346964,0.7734245991552962,2.0008123028466622,2.7742369020019586,3.5922901104212466,0.010490860079853913,-10.0,19.88628331868756,31.429201791622287,6.0,-10.0,2.5,439.7804161419705,496.58626065699815,422.8626008933397,232.14303284868384,309.68410476701666,445.2836446923576
430.00000000000006,21.24142547928934,-15.370586505093854,63.45789669729891,71.0904216780234,63.31732443562155,30.124519440056588,63.03772691394639,13.53956858476704,21.94522690042512,-16.39830879232005,21.756466138334584,-10.26851249317707,0.7722726098049234,0.7734219108658736,2.0008053487241995,2.7742272595900728,3.5922901115071855,0.010490823616932972,-10.0,19.886283311304567,31.42920177657697,6.0,-10.0,2.5,439.78041614117546,496.58626064014766,422.86260088692177,232.1430328355869,309.6841046953727,445.28364468870086
430.00000000000074,21.24142547928934,-15.370586505093854,63.45789669729891,71.0904216780234,63.31732443562155,30.124519440056588,63.03772691394639,13.53956858476704,21.94522690042512,-16.39830879232005,21.756466138334584,-10.26851249317707,0.7722726098049234,0.7734219108658736,2.0008053487241995,2.7742272595900728,3.5922901115071855,0.010490823616932972,-10.0,19.886283311304567,31.42920177657697,6.0,-10.0,2.5,439.78041614117546,496.58626064014766,422.86260088692177,232.1430328355869,309.6841046953727,445.28364468870086
440.00000000000006,21.241425480012936,-15.370586504505807,63.45789669183604,71.09042166754699,63.31732443016908,30.12451943306172,63.03772690846899,13.539568582882508,21.945226901204336,-16.398308791133672,21.75646613910984,-10.268512493624144,0.7722713778323386,0.7734206771419344,2.000802157239935,2.7742228343818693,3.592290112018313,0.01049080688306172,-10.0,19.886283308033345,31.42920176907353,6.0,-10.0,2.5,439.78041614038466,496.58626063118976,422.8626008819396,232.14303283132605,309.6841046719699,445.28364468660885
440.00000000000074,21.241425480012936,-15.370586504505807,63.45789669183604,71.09042166754699,63.31732443016908,30.12451943306172,63.03772690846899,13.539568582882508,21.945226901204336,-16.398308791133672,21.75646613910984,-10.268512493624144,0.7722713778323386,0.7734206771419344,2.000802157239935,2.7742228343818693,3.592290112018313,0.01049080688306172,-10.0,19.886283308033345,31.42920176907353,6.0,-10.0,2.5,439.78041614038466,496.58626063118976,422.8626008819396,232.14303283132605,309.6841046719699,445.28364468660885
450.00000000000006,21.241425480306145,-15.370586504360633,63.45789668954466,71.09042166298082,63.31732442788165,30.124519429820907,63.03772690617167,13.539568582122854,21.94522690151944,-16.398308790653914,21.756466139424376,-10.268512493796322,0.7722708864767335,0.7734201850985162,2.0008008843594287,2.774221069457945,3.5922901122357995,0.010490800209040368,-10.0,19.88628330663255,31.42920176556009,6.0,-10.0,2.5,439.7804161399425,496.5862606271977,422.8626008789139,232.14303282963832,309.68410466750805,445.28364468577234
450.00000000000074,21.241425480306145,-15.370586504360633,63.45789668954466,71.09042166298082,63.31732442788165,30.124519429820907,63.03772690617167,13.539568582122854,21.94522690151944,-16.398308790653914,21.756466139424376,-10.268512493796322,0.7722708864767335,0.7734201850985162,2.0008008843594287,2.774221069457945,3.5922901122357995,0.010490800209040368,-10.0,19.88628330663255,31.42920176556009,6.0,-10.0,2.5,439.7804161399425,496.5862606271977,422.8626008789139,232.14303282963832,309.68410466750805,445.28364468577234
