time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000006,21.241425480357243,-15.370586504400537,63.45789668857741,71.09042166121719,63.317324426916095,30.124519428359747,63.037726905203655,13.539568581676292,21.94522690157698,-16.39830879056632,21.75646613948206,-10.268512493839069,0.7722707154990656,0.7734200138869821,2.0008004414357328,2.7742204553227148,3.5922901123214626,0.010490797886684448,-10.0,19.886283306013866,31.429201763968248,6.0,-10.0,2.5,439.7804161397801,496.58626062573586,422.8626008773526,232.14303282855155,309.6841046684441,445.2836446856047
460.00000000000074,21.241425480357243,-15.370586504400537,63.45789668857741,71.09042166121719,63.317324426916095,30.124519428359747,63.037726905203655,13.539568581676292,21.94522690157698,-16.39830879056632,21.75646613948206,-10.268512493839069,0.7722707154990656,0.7734200138869821,2.0008004414357328,2.7742204553227148,3.5922901123214626,0.010490797886684448,-10.0,19.886283306013866,31.429201763968248,6.0,-10.0,2.5,439.7804161397801,496.58626062573586,422.8626008773526,232.14303282855155,309.6841046684441,445.2836446856047
470.00000000000006,21.241425480316693,-15.3705865044829,63.457896688116,71.09042166058572,63.31732442645567,30.12451942767325,63.03772690474349,13.539568581331764,21.945226901537342,-16.39830879062663,21.756466139442487,-10.268512493837306,0.7722706611689729,0.773419959485101,2.000800300694385,2.7742202601794856,3.5922901123554207,0.010490797148725164,-10.0,19.886283305702136,31.429201763223148,6.0,-10.0,2.5,439.78041613975967,496.58626062532426,422.86260087663806,232.1430328276533,309.6841046698394,445.2836446856848
470.00000000000074,21.241425480316693,-15.3705865044829,63.457896688116,71.09042166058572,63.31732442645567,30.12451942767325,63.03772690474349,13.539568581331764,21.945226901537342,-16.39830879062663,21.756466139442487,-10.268512493837306,0.7722706611689729,0.773419959485101,2.000800300694385,2.7742202601794856,3.5922901123554207,0.010490797148725164,-10.0,19.886283305702136,31.429201763223148,6.0,-10.0,2.5,439.78041613975967,496.58626062532426,422.86260087663806,232.1430328276533,309.6841046698394,445.2836446856848
480.00000000000006,21.241425480259263,-15.370586504552818,63.45789668785061,71.09042166035073,63.31732442619007,30.124519427316045,63.0377269044787,13.539568581055164,21.945226901479444,-16.398308790714793,21.756466139384514,-10.268512493824003,0.7722706803385246,0.7734199786870348,2.000800350367215,2.77422032905425,3.592290112371185,0.01049079740915036,-10.0,19.886283305516145,31.42920176284053,6.0,-10.0,2.5,439.7804161397919,496.5862606252636,422.86260087634525,232.14303282691728,309.6841046705783,445.2836446858162
480.00000000000074,21.241425480259263,-15.370586504552818,63.45789668785061,71.09042166035073,63.31732442619007,30.124519427316045,63.0377269044787,13.539568581055164,21.945226901479444,-16.398308790714793,21.756466139384514,-10.268512493824003,0.7722706803385246,0.7734199786870348,2.000800350367215,2.77422032905425,3.592290112371185,0.01049079740915036,-10.0,19.886283305516145,31.42920176284053,6.0,-10.0,2.5,439.7804161397919,496.5862606252636,422.86260087634525,232.14303282691728,309.6841046705783,445.2836446858162
490.00000000000006,21.2414254802152,-15.370586504597554,63.45789668767749,71.09042166023892,63.317324426017606,30.124519427111125,63.03772690430693,13.539568580859395,21.945226901434964,-16.39830879078255,21.756466139339885,-10.268512493814852,0.772270661563991,0.7734199598862072,2.0008003017314886,2.774220261617696,3.592290112380271,0.010490797154115236,-10.0,19.886283305395978,31.42920176262533,6.0,-10.0,2.5,439.7804161398289,496.5862606252799,422.8626008762381,232.1430328263848,309.6841046707068,445.2836446859149
490.00000000000074,21.2414254802152,-15.370586504597554,63.45789668767749,71.09042166023892,63.317324426017606,30.124519427111125,63.03772690430693,13.539568580859395,21.945226901434964,-16.39830879078255,21.756466139339885,-10.268512493814852,0.772270661563991,0.7734199598862072,2.0008003017314886,2.774220261617696,3.592290112380271,0.010490797154115236,-10.0,19.886283305395978,31.42920176262533,6.0,-10.0,2.5,439.7804161398289,496.5862606252799,422.8626008762381,232.1430328263848,309.6841046707068,445.2836446859149
500.00000000000006,21.24142548018851,-15.370586504620404,63.457896687561565,71.09042166016326,63.317324425901994,30.1245194269855,63.03772690419167,13.539568580732125,21.945226901408105,-16.39830879082342,21.756466139312888,-10.268512493810192,0.7722706543732699,0.7734199526855791,2.000800283105692,2.7742202357912715,3.5922901123863986,0.0104907970564379,-10.0,19.886283305316795,31.429201762494017,6.0,-10.0,2.5,439.78041613985584,496.58626062528975,422.8626008762001,232.14303282604328,309.68410467056015,445.28364468597374
500.00000000000074,21.24142548018851,-15.370586504620404,63.457896687561565,71.09042166016326,63.317324425901994,30.1245194269855,63.03772690419167,13.539568580732125,21.945226901408105,-16.39830879082342,21.756466139312888,-10.268512493810192,0.7722706543732699,0.7734199526855791,2.000800283105692,2.7742202357912715,3.5922901123863986,0.0104907970564379,-10.0,19.886283305316795,31.429201762494017,6.0,-10.0,2.5,439.78041613985584,496.58626062528975,422.8626008762001,232.14303282604328,309.68410467056015,445.28364468597374
510.00000000000006,21.24142548017456,-15.370586504632229,63.45789668748576,71.09042166010494,63.317324425826335,30.12451942690535,63.03772690411618,13.539568580653452,21.945226901394168,-16.39830879084468,21.756466139298865,-10.268512493808316,0.7722706487804956,0.7734199470849357,2.0008002686188098,2.7742202157037457,3.5922901123907267,0.010490796980468243,-10.0,19.88628330526643,31.429201762411253,6.0,-10.0,2.5,439.780416139871,496.5862606252844,422.8626008761834,232.14303282583444,309.6841046703604,445.2836446860045
510.00000000000074,21.24142548017456,-15.370586504632229,63.45789668748576,71.09042166010494,63.317324425826335,30.12451942690535,63.03772690411618,13.539568580653452,21.945226901394168,-16.39830879084468,21.756466139298865,-10.268512493808316,0.7722706487804956,0.7734199470849357,2.0008002686188098,2.7742202157037457,3.5922901123907267,0.010490796980468243,-10.0,19.88628330526643,31.429201762411253,6.0,-10.0,2.5,439.780416139871,496.5862606252844,422.8626008761834,232.14303282583444,309.6841046703604,445.2836446860045
520.0000000000001,21.241425480167965,-15.370586504637402,63.45789668743864,71.09042166005986,63.317324425779326,30.124519426855443,63.03772690406922,13.5395685806115,21.945226901387663,-16.39830879085457,21.75646613929229,-10.2685124938086,0.7722706447855863,0.7734199430843905,2.000800258270811,2.774220201355201,3.5922901123937416,0.010490796926205031,-10.0,19.886283305235565,31.42920176235964,6.0,-10.0,2.5,439.7804161398787,496.586260625268,422.86260087617313,232.14303282572328,309.68410467019805,445.28364468601626
530.0000000000001,21.241425480165248,-15.370586504639787,63.45789668741124,71.09042166003195,63.31732442575203,30.124519426826623,63.03772690404194,13.53956858058558,21.94522690138503,-16.39830879085855,21.756466139289618,-10.268512493807748,0.7722706399920845,0.7734199382839315,2.000800245852957,2.774220184136889,3.5922901123954727,0.010490796861091488,-10.0,19.886283305218,31.429201762329114,6.0,-10.0,2.5,439.78041613988137,496.5862606252564,422.8626008761663,232.1430328256617,309.68410467009375,445.2836446860226
540.0000000000001,21.241425480164143,-15.370586504638824,63.457896687395376,71.09042166001439,63.317324425736174,30.124519426809,63.03772690402609,13.539568580574212,21.945226901383982,-16.398308790860142,21.756466139288555,-10.268512493808316,0.7722706383941321,0.7734199366837371,2.0008002417137054,2.774220178397443,3.59229011239659,0.010490796839386533,-10.0,19.88628330520794,31.429201762310868,6.0,-10.0,2.5,439.780416139884,496.5862606252487,422.86260087616097,232.14303282562705,309.6841046700268,445.28364468602433
550.0000000000001,21.241425480163695,-15.370586504640642,63.4578966873866,71.09042166000222,63.31732442572742,30.12451942679905,63.037726904017326,13.539568580567504,21.94522690138357,-16.398308790860767,21.756466139288136,-10.26851249380752,0.7722706371956993,0.7734199354835984,2.0008002386092194,2.7742201740928167,3.5922901123972277,0.010490796823108089,-10.0,19.886283305202312,31.42920176230041,6.0,-10.0,2.5,439.780416139884,496.5862606252415,422.8626008761569,232.14303282561048,309.6841046699988,445.28364468602587
560.0000000000001,21.241425480163446,-15.37058650463922,63.457896687381904,71.09042165999648,63.317324425722745,30.124519426793483,63.03772690401266,13.539568580562388,21.945226901383354,-16.39830879086111,21.756466139287895,-10.26851249380843,0.7722706359973168,0.7734199342835029,2.0008002355047103,2.7742201697882134,3.59229011239766,0.01049079680682988,-10.0,19.88628330519924,31.429201762294724,6.0,-10.0,2.5,439.7804161398855,496.58626062523786,422.86260087615386,232.14303282560135,309.6841046699854,445.2836446860256
570.0000000000001,21.241425480163304,-15.370586504640244,63.45789668737944,71.09042165999347,63.31732442572029,30.124519426790243,63.03772690401019,13.539568580562957,21.945226901383215,-16.398308790861336,21.756466139287763,-10.268512493810364,0.7722706359972782,0.7734199342834894,2.000800235504707,2.7742201697881965,3.592290112397817,0.010490796806829747,-10.0,19.886283305197647,31.4292017622916,6.0,-10.0,2.5,439.78041613988466,496.5862606252351,422.86260087615136,232.1430328255968,309.6841046699791,445.28364468602393
580.0000000000001,21.241425480163215,-15.370586504639448,63.45789668737808,71.0904216599913,63.31732442571892,30.12451942678888,63.037726904008814,13.539568580560116,21.945226901383144,-16.39830879086145,21.756466139287685,-10.268512493808489,0.772270635198384,0.7734199334834213,2.000800233435075,2.7742201669184965,3.5922901123980244,0.010490796795977732,-10.0,19.886283305196912,31.42920176228989,6.0,-10.0,2.5,439.7804161398856,496.58626062523376,422.8626008761518,232.1430328255915,309.6841046699736,445.28364468602575
590.0000000000001,21.24142548016317,-15.370586504640812,63.4578966873774,71.09042165999136,63.31732442571825,30.12451942678825,63.03772690400815,13.53956858056432,21.94522690138309,-16.398308790861506,21.75646613928764,-10.268512493808714,0.7722706351984026,0.7734199334834316,2.00080023343502,2.774220166918451,3.5922901123978788,0.010490796795977662,-10.0,19.886283305196287,31.42920176228904,6.0,-10.0,2.5,439.78041613988455,496.58626062523456,422.86260087615113,232.14303282559484,309.684104669971,445.2836446860252
600.0000000000001,21.241425480163144,-15.370586504640698,63.45789668737695,71.09042165999006,63.31732442571781,30.124519426787742,63.037726904007705,13.539568580562502,21.945226901383062,-16.398308790861563,21.756466139287607,-10.268512493808773,0.7722706347989606,0.7734199330834068,2.0008002324001963,2.7742201654836034,3.5922901123979614,0.010490796790551708,-10.0,19.886283305196056,31.42920176228853,6.0,-10.0,2.5,439.78041613988455,496.58626062523354,422.8626008761504,232.14303282559288,309.68410466997005,445.2836446860252
610.0000000000001,21.24142548016312,-15.370586504639448,63.45789668737675,71.09042165999017,63.317324425717615,30.12451942678717,63.03772690400752,13.539568580560626,21.945226901383037,-16.39830879086162,21.756466139287586,-10.26851249380843,0.7722706351983729,0.7734199334834293,2.000800233435024,2.774220166918453,3.5922901123980195,0.010490796795977636,-10.0,19.886283305195946,31.429201762288187,6.0,-10.0,2.5,439.78041613988546,496.5862606252334,422.86260087615005,232.14303282559288,309.684104669971,445.28364468602575
620.0000000000001,21.24142548016309,-15.370586504640528,63.45789668737662,71.09042165999017,63.31732442571747,30.124519426787288,63.03772690400737,13.539568580561138,21.945226901383023,-16.39830879086162,21.756466139287564,-10.268512493808656,0.7722706347989591,0.7734199330834034,2.0008002324002137,2.7742201654836167,3.5922901123979862,0.01049079679055166,-10.0,19.88628330519572,31.42920176228796,6.0,-10.0,2.5,439.7804161398848,496.5862606252338,422.8626008761508,232.1430328255908,309.68410466997,445.2836446860257
630.0000000000001,21.241425480163095,-15.37058650464121,63.45789668737655,71.09042165999057,63.31732442571741,30.12451942678763,63.037726904007314,13.53956858056108,21.94522690138302,-16.39830879086162,21.756466139287564,-10.268512493809226,0.7722706347989665,0.7734199330834092,2.0008002324002256,2.774220165483635,3.5922901123979747,0.010490796790551649,-10.0,19.88628330519566,31.42920176228796,6.0,-10.0,2.5,439.7804161398847,496.5862606252344,422.8626008761506,232.14303282558936,309.68410466997,445.28364468602547
640.0000000000001,21.241425480163088,-15.370586504640016,63.45789668737645,71.09042165998932,63.31732442571732,30.124519426787742,63.0377269040072,13.539568580561422,21.94522690138302,-16.39830879086162,21.756466139287564,-10.268512493808828,0.7722706347989508,0.7734199330833947,2.000800232400203,2.7742201654835976,3.592290112398,0.010490796790551664,-10.0,19.88628330519577,31.42920176228785,6.0,-10.0,2.5,439.7804161398848,496.5862606252333,422.862600876151,232.1430328255921,309.6841046699691,445.283644686026
650.0000000000001,21.24142548016308,-15.370586504640356,63.45789668737642,71.09042165999,63.31732442571729,30.124519426786776,63.037726904007165,13.539568580560513,21.945226901383005,-16.39830879086162,21.756466139287536,-10.268512493809794,0.7722706347989629,0.7734199330834122,2.0008002324001977,2.77422016548361,3.59229011239796,0.01049079679055165,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.78041613988466,496.5862606252341,422.86260087615005,232.1430328255914,309.68410466996926,445.283644686024
660.0000000000001,21.241425480163063,-15.37058650464013,63.45789668737636,71.09042165998972,63.31732442571723,30.124519426786836,63.03772690400712,13.539568580560967,21.94522690138299,-16.398308790861677,21.75646613928753,-10.268512493810022,0.7722706347989585,0.7734199330834094,2.000800232400196,2.7742201654836047,3.592290112397974,0.010490796790551654,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.7804161398847,496.58626062523376,422.86260087615005,232.1430328255917,309.68410466997,445.2836446860248
670.0000000000001,21.24142548016309,-15.37058650464013,63.45789668737636,71.09042165998977,63.31732442571722,30.124519426786776,63.03772690400712,13.539568580561422,21.94522690138302,-16.39830879086162,21.756466139287564,-10.268512493808544,0.7722706351983798,0.7734199334834297,2.000800233435033,2.7742201669184627,3.592290112398,0.01049079679597761,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398853,496.586260625234,422.8626008761504,232.1430328255919,309.68410466996966,445.2836446860257
680.0000000000001,21.241425480163038,-15.370586504640189,63.45789668737634,71.0904216599883,63.31732442571722,30.12451942678717,63.037726904007116,13.539568580559887,21.94522690138296,-16.398308790861734,21.756466139287504,-10.268512493808714,0.7722706347989364,0.7734199330833867,2.0008002324002407,2.774220165483628,3.592290112398105,0.01049079679055166,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.78041613988495,496.58626062523246,422.86260087615096,232.1430328255884,309.6841046699729,445.2836446860263
690.0000000000001,21.241425480163063,-15.370586504639164,63.457896687376326,71.09042165998966,63.31732442571719,30.12451942678717,63.03772690400708,13.539568580558637,21.945226901382988,-16.398308790861677,21.75646613928753,-10.268512493808942,0.7722706347989327,0.7734199330834013,2.000800232400215,2.7742201654836163,3.5922901123981084,0.010490796790551662,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.780416139886,496.5862606252332,422.8626008761504,232.14303282559027,309.6841046699704,445.2836446860257
700.0000000000001,21.241425480163063,-15.370586504640642,63.45789668737636,71.09042165998949,63.3173244257172,30.124519426786836,63.037726904007116,13.539568580560683,21.945226901383,-16.398308790861677,21.756466139287543,-10.268512493808773,0.7722706351983809,0.7734199334834205,2.0008002334350743,2.7742201669184947,3.5922901123980364,0.010490796795977624,-10.0,19.88628330519572,31.42920176228773,6.0,-10.0,2.5,439.7804161398847,496.5862606252334,422.8626008761508,232.14303282558856,309.6841046699696,445.28364468602547
710.0000000000001,21.24142548016305,-15.37058650463996,63.457896687376405,71.0904216599904,63.31732442571727,30.124519426786662,63.037726904007165,13.539568580559376,21.945226901382973,-16.398308790861677,21.75646613928752,-10.268512493808316,0.7722706351983843,0.7734199334834363,2.0008002334350534,2.7742201669184894,3.592290112398014,0.010490796795977596,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.78041613988506,496.58626062523416,422.86260087614977,232.14303282558913,309.68410466997045,445.2836446860263
720.0000000000001,21.24142548016305,-15.370586504640473,63.45789668737642,71.09042165999028,63.31732442571729,30.12451942678706,63.037726904007165,13.539568580561593,21.945226901382973,-16.398308790861677,21.75646613928752,-10.268512493809055,0.7722706347989567,0.773419933083405,2.0008002324002105,2.774220165483616,3.592290112397995,0.010490796790551642,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.78041613988466,496.5862606252337,422.86260087615034,232.14303282559027,309.68410466996943,445.2836446860261
730.0000000000001,21.241425480163063,-15.370586504640528,63.45789668737638,71.09042165999045,63.317324425717246,30.12451942678717,63.03772690400713,13.539568580558408,21.945226901382984,-16.398308790861677,21.75646613928753,-10.268512493809284,0.772270635198385,0.7734199334834233,2.0008002334350548,2.7742201669184783,3.5922901123979964,0.010490796795977614,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398847,496.58626062523376,422.8626008761508,232.14303282559032,309.6841046699694,445.283644686025
740.0000000000001,21.24142548016308,-15.370586504640528,63.457896687376376,71.09042165999023,63.31732442571723,30.12451942678717,63.03772690400714,13.539568580560626,21.945226901383,-16.39830879086162,21.756466139287536,-10.268512493808656,0.7722706347989582,0.7734199330833985,2.0008002324002185,2.7742201654836167,3.5922901123979902,0.010490796790551652,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398847,496.58626062523376,422.86260087615113,232.14303282559047,309.6841046699708,445.2836446860263
750.0000000000001,21.241425480163073,-15.370586504640414,63.45789668737638,71.09042165998848,63.317324425717246,30.12451942678706,63.03772690400714,13.53956858056074,21.945226901383005,-16.39830879086162,21.756466139287543,-10.268512493809167,0.7722706347989473,0.773419933083394,2.0008002324002407,2.7742201654836345,3.592290112398064,0.010490796790551668,-10.0,19.88628330519572,31.42920176228773,6.0,-10.0,2.5,439.7804161398847,496.58626062523285,422.8626008761508,232.1430328255884,309.68410466997074,445.2836446860257
760.0000000000001,21.24142548016308,-15.370586504639164,63.45789668737639,71.09042165998989,63.31732442571727,30.124519426787003,63.03772690400716,13.53956858056256,21.945226901383,-16.39830879086162,21.756466139287536,-10.268512493808371,0.7722706351983616,0.7734199334834262,2.0008002334350388,2.774220166918465,3.592290112398088,0.010490796795977603,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.780416139886,496.5862606252334,422.86260087615005,232.14303282559092,309.6841046699712,445.2836446860267
770.0000000000001,21.241425480163073,-15.370586504639732,63.45789668737639,71.09042165998972,63.31732442571727,30.124519426786662,63.03772690400716,13.539568580558182,21.94522690138299,-16.398308790861677,21.756466139287536,-10.268512493808714,0.7722706347989389,0.7734199330834074,2.0008002324002008,2.7742201654836083,3.5922901123980684,0.010490796790551642,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.7804161398859,496.5862606252337,422.86260087615005,232.14303282559092,309.68410466997057,445.2836446860257
780.0000000000001,21.24142548016308,-15.370586504641151,63.45789668737642,71.09042165998966,63.31732442571728,30.124519426786776,63.037726904007165,13.539568580556477,21.945226901383005,-16.39830879086162,21.756466139287554,-10.268512493807748,0.7722706347989523,0.7734199330834034,2.0008002324002345,2.774220165483638,3.5922901123980444,0.010490796790551643,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398847,496.5862606252334,422.8626008761502,232.14303282558797,309.68410466996914,445.2836446860268
790.0000000000001,21.24142548016308,-15.370586504640356,63.45789668737645,71.09042165998966,63.31732442571732,30.12451942678689,63.03772690400721,13.539568580560626,21.945226901383016,-16.39830879086162,21.756466139287557,-10.268512493808371,0.7722706347989485,0.7734199330834067,2.000800232400214,2.7742201654836207,3.5922901123980413,0.010490796790551642,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398853,496.5862606252337,422.86260087615017,232.14303282558976,309.6841046699688,445.28364468602575
800.0000000000001,21.24142548016312,-15.370586504639904,63.45789668737642,71.0904216599896,63.31732442571729,30.12451942678723,63.03772690400718,13.539568580562728,21.945226901383048,-16.398308790861563,21.756466139287596,-10.268512493809396,0.7722706347989473,0.7734199330834034,2.0008002324001906,2.7742201654835936,3.5922901123980107,0.010490796790551642,-10.0,19.88628330519572,31.42920176228785,6.0,-10.0,2.5,439.7804161398853,496.5862606252337,422.86260087615045,232.14303282559237,309.68410466996755,445.2836446860252
810.0000000000001,21.241425480163112,-15.370586504640473,63.45789668737642,71.09042165999057,63.31732442571729,30.124519426786836,63.037726904007165,13.539568580562104,21.945226901383037,-16.39830879086162,21.756466139287586,-10.268512493808998,0.7722706351983942,0.7734199334834394,2.0008002334350254,2.7742201669184654,3.592290112397936,0.01049079679597762,-10.0,19.88628330519577,31.42920176228785,6.0,-10.0,2.5,439.7804161398847,496.5862606252344,422.86260087615,232.14303282559237,309.68410466996966,445.2836446860252
820.0000000000001,21.24142548016308,-15.370586504640189,63.45789668737642,71.09042165998869,63.31732442571728,30.12451942678672,63.037726904007165,13.539568580562047,21.945226901383005,-16.39830879086162,21.756466139287554,-10.268512493809112,0.7722706359972196,0.7734199342834547,2.000800235504716,2.7742201697881708,3.5922901123980564,0.01049079680682955,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.7804161398847,496.58626062523217,422.86260087615045,232.14303282559143,309.6841046699704,445.283644686025
830.0000000000001,21.24142548016308,-15.370586504640812,63.45789668737645,71.09042165998977,63.31732442571732,30.124519426786776,63.03772690400721,13.539568580560116,21.94522690138301,-16.39830879086162,21.756466139287554,-10.26851249380752,0.7722706347989559,0.7734199330834054,2.000800232400232,2.7742201654836367,3.5922901123980275,0.010490796790551638,-10.0,19.88628330519577,31.42920176228785,6.0,-10.0,2.5,439.7804161398847,496.5862606252337,422.86260087615034,232.14303282558816,309.6841046699695,445.28364468602706
840.0000000000001,21.241425480163024,-15.370586504640356,63.45789668737643,71.09042165998972,63.31732442571729,30.12451942678712,63.037726904007165,13.539568580560967,21.94522690138296,-16.398308790861734,21.756466139287493,-10.268512493808544,0.7722706351983855,0.773419933483434,2.000800233435029,2.7742201669184627,3.5922901123979734,0.01049079679597762,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.7804161398845,496.5862606252336,422.8626008761496,232.1430328255917,309.68410466997153,445.2836446860259
850.0000000000001,21.241425480163056,-15.370586504641096,63.457896687376405,71.09042165998943,63.31732442571728,30.12451942678706,63.037726904007165,13.539568580560854,21.945226901382988,-16.398308790861677,21.75646613928753,-10.268512493809284,0.7722706351983826,0.7734199334834243,2.000800233435045,2.7742201669184694,3.592290112397996,0.010490796795977603,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398847,496.5862606252337,422.86260087615045,232.14303282559072,309.68410466997005,445.28364468602547
860.0000000000001,21.241425480163095,-15.370586504641096,63.457896687376405,71.09042165999011,63.31732442571727,30.124519426786943,63.037726904007165,13.539568580559717,21.94522690138302,-16.39830879086162,21.756466139287564,-10.268512493808885,0.7722706347989594,0.7734199330834053,2.000800232400224,2.7742201654836287,3.5922901123980004,0.010490796790551636,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398847,496.58626062523393,422.86260087615045,232.14303282558913,309.6841046699687,445.28364468602575
870.0000000000001,21.24142548016311,-15.370586504640189,63.457896687376376,71.09042165998909,63.317324425717246,30.124519426786662,63.03772690400713,13.5395685805604,21.945226901383037,-16.39830879086162,21.756466139287586,-10.268512493808146,0.7722706343995166,0.7734199326833866,2.000800231365364,2.7742201640487503,3.592290112398047,0.010490796785125683,-10.0,19.88628330519577,31.42920176228785,6.0,-10.0,2.5,439.7804161398853,496.58626062523336,422.86260087614966,232.14303282559072,309.6841046699691,445.2836446860261
880.0000000000001,21.24142548016314,-15.370586504640016,63.45789668737642,71.09042165999074,63.31732442571729,30.12451942678723,63.037726904007165,13.539568580561706,21.945226901383062,-16.398308790861563,21.756466139287607,-10.268512493808714,0.7722706347989565,0.7734199330834065,2.0008002324002576,2.774220165483664,3.5922901123980595,0.010490796790551624,-10.0,19.88628330519572,31.42920176228785,6.0,-10.0,2.5,439.7804161398852,496.58626062523433,422.8626008761506,232.1430328255858,309.6841046699699,445.2836446860267
890.0000000000001,21.24142548016311,-15.370586504640585,63.457896687376405,71.09042165998909,63.31732442571729,30.124519426786836,63.037726904007165,13.539568580561763,21.94522690138304,-16.39830879086162,21.756466139287586,-10.268512493808544,0.7722706347989353,0.7734199330833897,2.0008002324002216,2.7742201654836114,3.5922901123980897,0.010490796790551678,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.78041613988506,496.58626062523234,422.8626008761506,232.14303282559024,309.6841046699688,445.2836446860257
900.0000000000001,21.241425480163063,-15.370586504640528,63.45789668737645,71.09042165999023,63.31732442571733,30.12451942678723,63.03772690400722,13.539568580560058,21.94522690138299,-16.398308790861677,21.756466139287536,-10.268512493809451,0.7722706347989576,0.7734199330834104,2.000800232400203,2.7742201654836127,3.592290112397988,0.010490796790551642,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.78041613988466,496.5862606252337,422.86260087614977,232.14303282559047,309.68410466997,445.2836446860257
910.0,21.241425480163084,-15.370586504640071,63.457896687376405,71.09042165998909,63.31732442571729,30.12451942678723,63.037726904007165,13.539568580561593,21.94522690138301,-16.39830879086162,21.756466139287557,-10.268512493808998,0.7722706347989301,0.7734199330833874,2.0008002324002203,2.774220165483608,3.592290112398109,0.010490796790551668,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398853,496.58626062523217,422.86260087615074,232.14303282559027,309.6841046699695,445.28364468602547
920.0,21.241425480163088,-15.370586504640755,63.45789668737647,71.09042165999011,63.31732442571734,30.12451942678712,63.03772690400722,13.539568580560513,21.945226901383016,-16.39830879086162,21.756466139287557,-10.268512493808885,0.7722706347989643,0.7734199330834108,2.000800232400189,2.7742201654836,3.59229011239794,0.010490796790551649,-10.0,19.88628330519577,31.42920176228785,6.0,-10.0,2.5,439.7804161398848,496.58626062523433,422.86260087615045,232.14303282559263,309.68410466996994,445.28364468602547
930.0,21.241425480163073,-15.3705865046403,63.457896687376405,71.09042165999,63.31732442571728,30.124519426786943,63.037726904007165,13.53956858055858,21.94522690138299,-16.398308790861677,21.756466139287536,-10.268512493808998,0.7722706355978115,0.7734199338834502,2.0008002344698874,2.7742201683533376,3.592290112398001,0.010490796801403563,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.78041613988466,496.5862606252337,422.86260087615005,232.1430328255898,309.68410466996863,445.2836446860257
940.0,21.241425480163095,-15.37058650464121,63.45789668737648,71.0904216599904,63.31732442571735,30.124519426786605,63.03772690400724,13.53956858056148,21.945226901383023,-16.39830879086162,21.75646613928757,-10.26851249380934,0.7722706347989555,0.7734199330834105,2.000800232400189,2.7742201654836,3.592290112397981,0.010490796790551643,-10.0,19.88628330519572,31.42920176228785,6.0,-10.0,2.5,439.7804161398848,496.5862606252337,422.86260087614977,232.14303282559192,309.6841046699684,445.2836446860251
950.0,21.241425480163088,-15.370586504639618,63.45789668737644,71.0904216599904,63.317324425717295,30.12451942678672,63.03772690400718,13.539568580559887,21.945226901383016,-16.39830879086162,21.75646613928756,-10.268512493808828,0.7722706355978057,0.7734199338834519,2.000800234469886,2.774220168353338,3.5922901123980275,0.010490796801403562,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.7804161398853,496.58626062523393,422.8626008761502,232.14303282559,309.68410466997,445.28364468602575
960.0,21.241425480163063,-15.370586504640473,63.45789668737642,71.09042165998943,63.31732442571729,30.124519426787344,63.037726904007165,13.539568580560172,21.945226901383,-16.398308790861677,21.756466139287536,-10.268512493808714,0.7722706351983735,0.7734199334834182,2.000800233435048,2.7742201669184663,3.5922901123980338,0.010490796795977626,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398849,496.58626062523297,422.86260087615057,232.14303282559092,309.6841046699687,445.28364468602575
970.0,21.24142548016308,-15.370586504640414,63.45789668737643,71.0904216599896,63.31732442571731,30.124519426786605,63.0377269040072,13.539568580559488,21.945226901383,-16.39830879086162,21.756466139287536,-10.268512493809396,0.7722706347989513,0.7734199330834092,2.000800232400185,2.774220165483594,3.5922901123979925,0.010490796790551642,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.78041613988506,496.5862606252337,422.86260087614994,232.1430328255924,309.68410466996977,445.283644686025
980.0,21.241425480163105,-15.3705865046403,63.45789668737642,71.09042165999028,63.31732442571728,30.124519426787344,63.037726904007165,13.539568580560683,21.945226901383037,-16.39830879086162,21.756466139287575,-10.26851249380843,0.7722706347989654,0.7734199330833995,2.0008002324002145,2.774220165483614,3.5922901123979525,0.010490796790551649,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398847,496.58626062523433,422.86260087615153,232.1430328255912,309.6841046699683,445.2836446860257
990.0,21.24142548016308,-15.370586504640414,63.45789668737639,71.0904216599888,63.31732442571728,30.12451942678706,63.037726904007165,13.539568580563468,21.945226901383016,-16.39830879086162,21.75646613928756,-10.268512493807748,0.7722706343995158,0.7734199326833697,2.0008002313653703,2.77422016404874,3.5922901123980364,0.010490796785125716,-10.0,19.88628330519572,31.42920176228779,6.0,-10.0,2.5,439.7804161398845,496.58626062523234,422.86260087615045,232.14303282559143,309.6841046699699,445.28364468602695
1000.0,21.241425480163088,-15.37058650464104,63.45789668737642,71.09042165998972,63.317324425717295,30.12451942678706,63.03772690400718,13.539568580559887,21.94522690138302,-16.39830879086162,21.756466139287564,-10.268512493808998,0.7703799348556285,0.7734199330834097,2.0008002324002145,2.7742201654836243,3.601106467036322,0.010490796790551666,-10.0,19.88628330519577,31.42920176228779,6.0,-10.0,2.5,439.78041613988466,496.5862606252334,422.86260087614977,232.14303282558976,309.6841046699688,445.2836446860257
1010.0,21.03258665038715,-15.643127123135116,64.33172305692283,73.1685341400896,64.18392532748001,30.610728066619966,63.89611013819111,13.637556717475375,21.785473735815003,-16.64218601213696,21.58477166767189,-10.27205174448494,0.8166520484124526,0.8341878136536329,2.0573252824108583,2.8915130960644917,3.5406916589329653,0.01085693691316264,-10.0,20.029841123301598,31.94106999321229,6.0,-10.0,2.5,439.87414242636896,498.570395407836,421.7358498702002,232.24176890924187,312.389277669618,445.6161476929687
1020.0,20.73148995794059,-15.982932583622528,65.26265389590999,75.69424195778252,65.1115474779604,31.529736235749795,64.82276605948243,13.78147923134486,21.517445064222567,-17.054324930649386,21.307014519409478,-10.23251793585098,0.8565007944489607,0.8741295365120819,2.0868478076581125,2.9609773441701943,3.4570631613659764,0.01102163430645983,-10.0,20.58418966957004,32.928941943898224,6.0,-10.0,2.5,440.0794414995224,501.110054726492,421.7997172387248,232.4586676599885,316.87528892941503,446.2066063312719
1030.0000000000002,20.42242158477672,-16.31349215021538,66.20623702101722,78.33547614963112,66.05264318514254,32.50708641379384,65.76301397482052,13.924472963487176,21.237123204335195,-17.489417463956443,21.017930038717136,-10.20597471895394,0.8959331232751678,0.910527353001564,2.109273896180872,3.019801249182436,3.37056547049323,0.011138125221126609,-10.0,21.086371442228995,33.99384705676067,6.0,-10.0,2.5,440.31429135141445,503.79334083331474,422.04463223786,232.67040144899832,320.586994086388,446.79707810893086
1040.0000000000002,20.133192899853697,-16.63018090135347,67.02832933326249,80.74600624411624,66.87246179507095,33.41317491599381,66.58182343860396,13.910594860894603,20.974104484786007,-17.901504693219238,20.747197609913044,-10.202752190923604,0.9326930214713296,0.9419802410160185,2.135388535532948,3.0773687765489663,3.2994444106533534,0.01123887878392698,-10.0,21.549191972850508,34.98683860909159,6.0,-10.0,2.5,440.52500507411776,506.2759144983331,422.46148254955455,232.4613431595984,323.84498677914206,447.3184261361711
1050.0000000000002,19.867823621642135,-16.92399007910643,67.74074473358043,82.93460853049241,67.58270722641093,34.22345879290168,67.29091285692957,13.826932692613298,20.733591943396338,-18.28166693351636,20.499325413602342,-10.203284860654378,0.967021776305312,0.9702829570661052,2.1623704618805286,3.132653418946634,3.239485909940439,0.011330634023321504,-10.0,21.958887199422577,35.87909495222988,6.0,-10.0,2.5,440.7146021421,508.5572957467584,422.9236979208114,232.08085034230993,326.2087701863993,447.7876531669333
1060.0000000000002,19.637656427237136,-17.179374332803206,68.38691694746208,84.9178528256515,68.2266740018279,34.961881099605534,67.93354126085976,13.779353056027446,20.527506680595145,-18.609996874120807,20.28618374423857,-10.204887146616898,0.9995017601601736,0.9967863719925539,2.1883436156782334,3.185129987670788,3.1867177374058446,0.011424337442798384,-10.0,22.336637001365773,36.693817428238845,6.0,-10.0,2.5,440.8786871784212,510.6216381416485,423.3705063378604,231.81947533625856,327.972305961649,448.18691156665153
1070.0000000000002,19.434186614416475,-17.407814028081276,68.99696658196923,86.75470393728858,68.83458278542773,35.653405361757336,68.54009528437014,13.766235246047415,20.347065243882973,-18.899465039232155,20.09899317717696,-10.204754906493235,1.0305008675444365,1.0218659299659312,2.2125183138941416,3.234384243860073,3.138652616146976,0.01151609371236704,-10.0,22.69604662092098,37.456687189715694,6.0,-10.0,2.5,441.020645268448,512.52214135021,423.7884131009723,231.66438483623736,329.6123968496123,448.53729748974587
1080.0000000000002,19.248593824348205,-17.61770143934524,69.5760620966375,88.48227348708065,69.41168480252861,36.30680587164858,69.11595063778397,13.77063111829608,20.183224648410167,-19.16394053492536,19.928706780019088,-10.201641135573482,1.0601000493749586,1.0454706377976368,2.2346611488076062,3.280131786605243,3.0941719024909284,0.011601301105300743,-10.0,23.038139213324317,38.17765917977511,6.0,-10.0,2.5,441.1484772767121,514.3040490766955,424.1873778250588,231.56578059864356,331.2185802281916,448.8579183237904
1090.0000000000002,19.07654260966188,-17.813754747098045,70.11981793191269,90.10911074658131,69.95360567980853,36.9211650571354,69.65675829543638,13.78176181760989,20.031549417135736,-19.41018929047658,19.770982592268336,-10.198461163647837,1.088295067795215,1.0675619131246616,2.2550097103688107,3.3225716234934723,3.0530062313198707,0.011679098116562096,-10.0,23.35965238076875,38.856395678448045,6.0,-10.0,2.5,441.2653627121807,515.9825100610855,424.5746031773549,231.49379438005676,332.7679787776632,449.15378009848206
1100.0000000000002,18.916791557082497,-17.996934782253902,70.62651519285698,91.63637606660721,70.45860313618496,37.495253495863096,70.16075734160695,13.795870221209723,19.890935581418734,-19.639703203890832,19.624678983721637,-10.195477607967575,1.1150789964059045,1.088218879857323,2.273818450534725,3.362037330392048,3.015066503116357,0.011750337913734636,-10.0,23.65905255914521,39.491689372038245,6.0,-10.0,2.5,441.37267900423706,517.5605536376713,424.948844268417,231.43794549869548,334.22125431317403,449.42701871239126
1110.0000000000002,18.771219749276614,-18.162406902737104,71.24489757212623,93.25857355267112,71.075919608455,38.045862491774926,70.77901338139928,13.828345158741854,19.762688952066007,-19.850072739285537,19.49113445030512,-10.192335084330978,1.1422074346787514,1.1127199943452173,2.2857818130180165,3.3985018073632336,2.9753805693963726,0.011810144985655689,-10.0,23.823073150819823,40.06399318969733,6.0,-10.0,2.5,441.4724334314848,519.1736238147778,424.9563220207101,231.4123972175624,335.49702192098545,449.67589385294445
1120.0000000000002,18.64573273349766,-18.307701607686795,71.64190235856024,94.5067045862542,71.4710354062316,38.49943859050092,71.17113014006014,13.876718881386353,19.65518286395848,-20.027197351589933,19.37845992360471,-10.191333529347958,1.1661819124605857,1.1313480340474789,2.3031828675783945,3.4345309016258727,2.9451073326795,0.01188407307432384,-10.0,24.08433288675849,40.61021467474399,6.0,-10.0,2.5,441.55528873843826,520.4761026273632,425.2774256273189,231.47325990281303,336.4057125450798,449.88317343975774
1130.0000000000002,18.525016898065648,-18.449485621534365,72.08254945292563,95.77642367066579,71.91024109589658,38.98393394904905,71.60937129029888,13.9455792993748,19.550702467647607,-20.200016337969945,19.26924232170516,-10.189893603392363,1.1895792397849785,1.1491248639827338,2.3175108155469144,3.466635679529648,2.914169618626043,0.01194607651905812,-10.0,24.34661950144169,41.14594163851547,6.0,-10.0,2.5,441.6326534331672,521.7724953127293,425.5798363966842,231.5821827026296,337.6879667634659,450.08399959215143
1140.0000000000002,18.40888078124381,-18.585609556601867,72.53322776013876,97.04147805821171,72.35975772704704,39.448281222820874,72.0583252833068,13.997220110468106,19.449433932857875,-20.36817556215217,19.16353368931567,-10.187769551513895,1.2122935759895404,1.166890132398812,2.3295526762049183,3.4964428086037302,2.8841551896781623,0.011998214829055977,-10.0,24.581073943211152,41.65928750848428,6.0,-10.0,2.5,441.7075571672372,523.0553869147644,425.80007443503087,231.64180094225588,338.8350853981679,450.27862640033175
1150.0000000000002,18.30436299008134,-18.70812989395941,72.92635902284445,98.17520927753965,72.75165922914717,39.880272223533154,72.44940531043393,14.0604416139073,19.359269309987734,-20.518434831362555,19.069155304760084,-10.186504438729171,1.23345324141228,1.1826013707493133,2.3419214080449935,3.5245227787943074,2.857443363445863,0.012050915317204768,-10.0,24.800569133734484,42.139912778770224,6.0,-10.0,2.5,441.7750574765739,524.2132963860354,426.07955802502096,231.7439954224446,339.8364826545619,450.45115472887926
1160.0000000000002,18.201721501652617,-18.830315198239216,73.28577554292985,99.24658744157102,73.10996768623386,40.27783278132745,72.80693320498041,14.068969606355552,19.26985488590641,-20.667955876646204,18.97584194767589,-10.18506573527776,1.253367216079571,1.1971724322228376,2.354491788419474,3.551664220642312,2.833698037636267,0.012096362740042728,-10.0,25.00316512436348,42.58286128291172,6.0,-10.0,2.5,441.8391778102588,525.3164540672313,426.3468333679592,231.70222498288047,340.87002220883574,450.6214981589061
1170.0000000000002,18.107225065053704,-18.94161049597793,73.66502402531238,100.31330541720246,73.48813638434974,40.63873634366627,73.18435775740163,14.075326402158453,19.18771391147977,-20.805762815056767,18.890011576829455,-10.183798470689794,1.2730817989246064,1.2132379749920057,2.3648173687688696,3.5780553437608758,2.8105463032959226,0.012139379449107486,-10.0,25.143097267753436,42.98406849603504,6.0,-10.0,2.5,441.8997545959968,526.3991049652649,426.45676606084874,231.6513084439244,341.64179691241964,450.7777172221816
1180.0000000000002,18.024393436713066,-19.03921414814519,73.97188196706841,101.22558090848048,73.79408144921838,40.9759345361403,73.48948425532491,14.099119446280612,19.117252860484594,-20.9243188584164,18.815953648861157,-10.183473070785055,1.2907580609006852,1.2262663128771691,2.3759913004178546,3.6022576132950235,2.7908077605042294,0.012183111589511386,-10.0,25.317992079235296,43.3635893772365,6.0,-10.0,2.5,441.9528670872981,527.337794472556,426.68482877757873,231.66147345812328,342.2230657177702,450.91131379606014
1190.0000000000002,17.947666488269235,-19.13068552517356,74.30855254557629,102.14584800194967,74.1298765775039,41.30857159799768,73.82460102688286,14.130177757640183,19.051890974727367,-21.0345858381323,18.747287952032977,-10.18321284748373,1.3083494116384793,1.2400017798731031,2.3854104995794976,3.625412279452601,2.770981701984644,0.012224105336621495,-10.0,25.4720074822684,43.731681673442665,6.0,-10.0,2.5,442.000841321214,528.265210624276,426.82614856398334,231.686264385042,342.8914804531529,451.0348873917855
1200.0000000000002,17.878265316371586,-19.2131804867019,74.64073048147587,103.0258315492556,74.46119191851975,41.62737289533038,74.15488435941779,14.160872646887697,18.993272031374794,-21.13371218163033,18.685539809695708,-10.183092459144632,1.3253355084252163,1.25344411830095,2.3943275672192494,3.6477716855202,2.752338304022758,0.012264141235710952,-10.0,25.618989798593816,44.08807768401357,6.0,-10.0,2.5,442.0445804402891,529.1449973512446,426.9410114210151,231.71107063662464,343.4139205727932,451.145678336611
1210.0000000000002,17.814608434078,-19.2892984332228,74.9519114367484,103.8457526530712,74.77153423727043,41.9312678693546,74.46422505418057,14.18770636810666,18.939838853394548,-21.224263480976447,18.62916682365668,-10.183217694940993,1.34140548298314,1.2659098558430315,2.4032023704902024,3.6691122263332336,2.735274510861196,0.012302769111840944,-10.0,25.760180779045985,44.42728575763459,6.0,-10.0,2.5,442.08419873161824,529.9638792509065,427.06754393525455,231.7292141134576,343.90043992273564,451.2463876337081
1220.0000000000002,17.75520853250235,-19.360587555472247,75.24438493077416,104.61605968199058,75.06321654717993,42.218347008558624,74.75495639042158,14.211250116141798,18.890078130893325,-21.30876297378012,18.576639808398596,-10.183404995458543,1.3566147604862908,1.2775842957039094,2.41169017546886,3.689274471172769,2.7194709792559792,0.012339057234061533,-10.0,25.894434324639747,44.747693827894125,6.0,-10.0,2.5,442.1208913831945,530.7334287258683,427.1935657145206,231.74182821779567,344.35180288721926,451.3400035750225
1230.0000000000002,17.699810496868384,-19.42720365963004,75.51948059338885,105.3400910735014,75.33756625828067,42.48895667541791,75.02840507490883,14.233281716052318,18.843773288745755,-21.38754153828856,18.527729154213453,-10.183646503043576,1.3710084858913711,1.2885511697511345,2.419733881977522,3.708285051728656,2.704786359741375,0.01237318385335336,-10.0,26.02145758145366,45.04980493904191,6.0,-10.0,2.5,442.15499009083845,531.4568851210341,427.3162544617788,231.7535027354533,344.7664249164408,451.42697526976855
1240.0000000000002,17.648113539315155,-19.489499175062747,75.77853199484366,106.02102418587192,75.595914967566,42.74392804265244,75.28590115322177,14.254257304285543,18.800651746248736,-21.461031025795197,18.482153914327167,-10.183931334672709,1.3846288991126063,1.2988689593131129,2.427328561321111,3.726197520634224,2.691116387230039,0.01240527303016325,-10.0,26.141424105483736,45.334548804914846,6.0,-10.0,2.5,442.1866847643624,532.1372902004853,427.4343178309993,231.76522167978237,345.1510034600677,451.5078421693013
1250.0000000000002,17.59980726510758,-19.54782472986844,76.02258928945635,106.661783237232,75.83931108348341,42.98412270430816,75.52849159776704,14.274255140098887,18.760429842747048,-21.52968872710204,18.439621725997988,-10.184245072064016,1.3975174721784027,1.3085845000337415,2.434490706046068,3.74307520607981,2.6783745324094093,0.012435441966663845,-10.0,26.25459293365361,45.60288543739483,6.0,-10.0,2.5,442.2161882733898,532.7775702268392,427.5473336544911,231.77699331819275,345.50923149758,451.58316357550353
1260.0000000000002,17.554629990768962,-19.602472375128823,76.25253509391817,107.26487924261257,76.06863496311276,43.210349435877326,75.75705477403457,14.293296455356028,18.722873471776555,-21.59389578514828,18.39988985598105,-10.18457855540197,1.409707034432106,1.3177328185317363,2.4412350451048086,3.7589678636365456,2.666488690077956,0.012463770652537192,-10.0,26.361255346182872,45.855713317471896,6.0,-10.0,2.5,442.2436842922791,533.3802501044926,427.6551966461725,231.78870381979343,345.84324449763375,451.6534004880155
1270.0000000000002,17.512353893799833,-19.65369788706093,76.46919267065155,107.83259785405612,76.28470751374648,43.42339033867859,75.97240935370388,14.31141523268542,18.68778154578313,-21.65397630630068,18.362749111789636,-10.184925516467274,1.4212368348161324,1.3263530544720974,2.4475914787142496,3.7739445331863464,2.6553945413852067,0.012490411743262446,-10.0,26.46173297151796,46.09389557657636,6.0,-10.0,2.5,442.2693309620679,533.9476151394583,427.75791685448735,231.80028719231672,346.15482523474486,451.7189478147344
1280.0000000000002,17.472773593030297,-19.70173229990388,76.67334689055046,108.36707888003906,76.48831134665731,43.62400678229142,76.17533566754621,14.328655139480531,18.654974001456967,-21.710220982915928,18.328011841060917,-10.18528098203376,1.4321363705809438,1.3344737079960356,2.453574634512411,3.7880483425084472,2.6450332666098206,0.012515436911300405,-10.0,26.556360226967566,46.31827015109127,6.0,-10.0,2.5,442.29327046659546,534.4817967977644,427.8555785159946,231.8117126964133,346.44565009528725,451.78015812962815
1290.0000000000002,17.435700749242073,-19.74678917584936,76.8657405378815,108.87033296108052,76.68018713124961,43.81293036091057,76.36657217741336,14.34505944887968,18.624286299079152,-21.762896781997256,18.295506404057956,-10.185640738293728,1.4424404116691478,1.3421270068704467,2.4592096286140017,3.801336635484448,2.6353508988878493,0.012538968155379191,-10.0,26.64546882519204,46.52964191928521,6.0,-10.0,2.5,442.3156313577723,534.9847960032645,427.94831658652095,231.82295777388168,346.7172863673909,451.8373525341164
1300.0000000000002,17.400961986474616,-19.78906630051938,77.04707069176409,109.34424326128328,76.86102996768938,43.9908552234848,76.54681186891455,14.360667620690831,18.595567440837534,-21.812249876824207,18.26507514860148,-10.186001266593166,1.452178624681174,1.3493395663168433,2.464514323566567,3.8138538898834105,2.6262980497462856,0.012561087914681598,-10.0,26.729378913625112,46.72877505430346,6.0,-10.0,2.5,442.33653073823865,535.4584873906713,428.0362978890984,231.833999146646,346.97116405541345,451.89082466830274
1310.0000000000002,17.368397668123237,-19.828746747418734,77.2179896684382,109.79057133915497,77.03149031716377,44.15843536453184,76.71670319005534,14.375515618109889,18.568678852450564,-21.858507502362443,18.23657325708311,-10.18635966894118,1.461381140803616,1.356137844938944,2.4695088373636613,3.825646682302605,2.617829514481674,0.012581888582564416,-10.0,26.808395405824623,46.91639016644922,6.0,-10.0,2.5,442.3560754477237,535.9046257027877,428.1197064484369,231.84481328288868,347.20858520298566,451.9408431298352
