time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2230.0000000000005,0.22808429854354784,-49.69438325122872,29.437648305599943,532.0691594398011,29.425831062012644,-6.205540270939139,29.421634134943687,-9.927890924340204,0.45502848998133727,-9.640985598757936,0.3345917521396621,-10.03162139251964,0.36858353931506327,0.3105280682375619,0.01273149623167201,0.323259564469234,0.8770320157811315,0.0003774670984276847,-10.0,-9.808783314420397,-5.170232667433709,6.0,-10.0,2.5,447.23049912228635,1033.109704250958,210.44709463267105,176.71833712054814,478.4977444092924,478.33127469631927
2240.0000000000005,0.2283297125191474,-49.45967425327072,29.437992365523304,530.8594798493754,29.426165297444932,-6.205129989074294,29.421968407069205,-9.931303728740259,0.45525212169617807,-9.632038828432995,0.33488960770508686,-10.031599172287883,0.3687842214491658,0.3107169931757344,0.012734673656300812,0.32345166683203525,0.8770756665266402,0.0003774708500467616,-10.0,-9.808779658288131,-5.167361005564715,6.0,-10.0,2.5,447.40999568600233,1033.6023674733551,210.447432099558,176.7105921429806,478.50472718831134,478.33092080258575
2250.0000000000005,0.2285689464349768,-49.230844914534565,29.438327002288403,529.6648551036725,29.42649035590196,-6.204730975495977,29.422293500521697,-9.934554536948669,0.45547013615325954,-9.623407839372362,0.3351799155349124,-10.031577563439612,0.3689796765352599,0.3109010538116538,0.012737696495699202,0.323638750307353,0.8771180931869723,0.00037747434487678017,-10.0,-9.808776266995437,-5.164561978131019,6.0,-10.0,2.5,447.5850528542534,1034.0826756090505,210.4477503980617,176.70321472675082,478.5114607918157,478.3305758361128
2260.0000000000005,0.22880211308349857,-49.00778933883868,29.438652447750435,528.4880401047923,29.42680646483895,-6.204342950724879,29.42260964283351,-9.937651054701803,0.4556826350392065,-9.615079287310493,0.3354628159287092,-10.031556551232768,0.3691700984043257,0.31108041999224656,0.01274057496341496,0.3238209949556615,0.8771593267041998,0.0003774776876477265,-10.0,-9.80877311890356,-5.1618342471663246,6.0,-10.0,2.5,447.75574734700933,1034.5508515103786,210.4480497507257,176.69618737494247,478.5179559116296,478.3302396337711
2270.0000000000005,0.22902932686946892,-48.79040001021832,29.438968928269063,527.331393402365,29.427113846141324,-6.203965642135358,29.422917055964167,-9.940600621074907,0.4558897215409935,-9.607040586431935,0.335738450979817,-10.031536121073657,0.3693555415946632,0.3112551443575042,0.01274331419253114,0.32399845855003534,0.8771993974997581,0.0003774808392115204,-10.0,-9.808770195004685,-5.1591764563339675,6.0,-10.0,2.5,447.92215733222406,1035.007121484848,210.4483306130996,176.68949342510004,478.5242226231367,478.3299120300642
2280.0000000000005,0.2292507033709472,-48.57856821539104,29.43927666532033,526.1968988992505,29.427412716755008,-6.203598783180439,29.42321595693073,-9.943410225604792,0.45609149995133663,-9.59927985225903,0.33600696404665675,-10.031516258586008,0.36953617632343766,0.31142537716981966,0.012745923034745973,0.3241713002045657,0.8772383354446839,0.00037748387770770634,-10.0,-9.808767478528525,-5.156587236029337,6.0,-10.0,2.5,448.0843620979391,1035.4517144216493,210.4485935970744,176.68311700997788,478.53027043203303,478.3295928577389
2290.0000000000005,0.22946635894629935,-48.37218442110941,29.439575875971823,525.086191339458,29.4277032891783,-6.203242112787507,29.423506558299685,-9.946086524751308,0.4562880753143272,-9.59178584939309,0.336268499280042,-10.031496949541918,0.3697120798746986,0.3115911905254236,0.0127484068668066,0.3243395973922302,0.8772761698837485,0.0003774867856643557,-10.0,-9.80876495458864,-5.154065207994165,6.0,-10.0,2.5,448.2424417583291,1035.884860907957,210.44883941374684,176.67704301994695,478.53610831710887,478.3292819484244
2300.0000000000005,0.22967641038598352,-48.1711386084427,29.43986677311825,524.0005836542903,29.427985771712077,-6.202895375050161,29.423789068437166,-9.948635857799161,0.45647955311068206,-9.584547943581072,0.336523201205076,-10.03147817997467,0.3698833640886078,0.3117526857594757,0.012750771995644733,0.3245034577551204,0.8773129295898359,0.0003774895805771298,-10.0,-9.808762609874575,-5.151608989328679,6.0,-10.0,2.5,448.3964769922609,1036.306792593195,210.44906883073108,176.67125706662742,478.5417447694677,478.32897913306834
2310.0000000000005,0.22988097460229176,-47.97532057099693,29.440149565713767,522.9410957347885,29.42826036870523,-6.202558318926492,29.424063691754508,-9.951064261984529,0.4566660389768607,-9.57755605805022,0.33677121434939816,-10.03145993614976,0.3700500595005717,0.3119098957831432,0.012753021674482005,0.3246629174576252,0.8773486427641652,0.0003774921969062676,-10.0,-9.808760432394253,-5.149217196177688,6.0,-10.0,2.5,448.5465488091109,1036.7177415383574,210.4492826419969,176.66574544838272,478.5471878282576,478.3286842424217
2320.0000000000005,0.2300801683534359,-47.78462018000124,29.440424458839846,521.9084834771521,29.428527280634054,-6.202230698141023,29.42433062878757,-9.953377486903321,0.45684763845450654,-9.570800633666408,0.33701268291308045,-10.031442204528387,0.370212347040726,0.31206298035677155,0.012755164101581885,0.32481814445835344,0.8773833370355449,0.00037749472274874207,-10.0,-9.808758411263568,-5.146888446909259,6.0,-10.0,2.5,448.6927383396715,1037.1179396431664,210.4494816459971,176.66049511737845,478.5524451132536,478.3283971074806
2330.0000000000005,0.2302741079985198,-47.59892761993672,29.44069165377081,520.9032674112166,29.428786704178165,-6.201912271090407,29.424590076272928,-9.955581008243714,0.45702445676748066,-9.56427259259317,0.3372477504762232,-10.03142497185695,0.37037029157240714,0.3122120014886941,0.012757203248529017,0.3249692047372232,0.8774170394649268,0.0003774971281313406,-10.0,-9.80875653652987,-5.144621365025728,6.0,-10.0,2.5,448.83512664945033,1037.507618128982,210.4496666309566,176.65549364829363,478.5575238545864,478.32811755978247
2340.0000000000005,0.23046290928077148,-47.41813359718205,29.44095134797644,519.9257602401841,29.429038832232216,-6.201602800828994,29.424842227159587,-9.957680040881144,0.4571965986241512,-9.55796330508025,0.3374765597408458,-10.031408225108803,0.37052401566903,0.31235706988720846,0.01275914486275429,0.3251162147499628,0.8774497765358679,0.00037749944247700767,-10.0,-9.808754799038809,-5.14241458168965,6.0,-10.0,2.5,448.973794572482,1037.8870071130764,210.449838364852,176.65072920846853,478.56243091989126,478.32784543177206
2350.0000000000005,0.23064668713623612,-47.242129524422005,29.44120373514504,518.976093006659,29.429283853937097,-6.201302055029487,29.425087270640248,-9.95967955128026,0.4573641680425135,-9.55186455911263,0.337699252303683,-10.031391951542616,0.3706735722008818,0.3124982375401081,0.012760992092171738,0.3252592296322798,0.8774815741544414,0.0003775016248792784,-10.0,-9.808753190319747,-5.140266738006517,6.0,-10.0,2.5,449.108822563647,1038.256335217803,210.44999758934327,176.6461905295655,478.5671728391136,478.327580557037
2360.0000000000005,0.2308255555253481,-47.070807683222114,29.44144900515285,518.0542395419523,29.42952195465636,-6.201009806011656,29.425325392127892,-9.961584269400248,0.45752726819577433,-9.545968532644963,0.3379159684567859,-10.031376138644587,0.3708191064915125,0.31263563439771425,0.012762751082542254,0.32539838548025646,0.8775124576481454,0.00037750372945454024,-10.0,-9.808751702498457,-5.138176486972441,6.0,-10.0,2.5,449.2402905677136,1038.615829231631,210.45014501588764,176.64186688050788,478.57175582720345,478.3273227706088
2370.0000000000005,0.23099962728544016,-46.90406136670376,29.44168734408161,517.1600391632311,29.429753316000163,-6.200725830712145,29.425556773279787,-9.963398699946083,0.45768600127691206,-9.540267768164028,0.33812684701346774,-10.031360774173892,0.3709606941598493,0.31276933166293586,0.012764425407754873,0.3255337570706907,0.877542451789828,0.00037750574028860894,-10.0,-9.808750328226722,-5.136142495251932,6.0,-10.0,2.5,449.368277903616,1038.9657137618003,210.45028132408743,176.6377480418219,478.5761858048893,478.327071909139
2380.0000000000005,0.23116901400184253,-46.741785004422475,29.441918934180585,516.2932170473973,29.42997811579265,-6.20044991072416,29.425781591965023,-9.965127133135411,0.4578404683797879,-9.534755149374803,0.33833202515672417,-10.031345846169812,0.3710984222223565,0.3128994101330987,0.012766018873191336,0.32566542900629003,0.8775715807575065,0.0003775076541176111,-10.0,-9.808749060626496,-5.134163444660317,6.0,-10.0,2.5,449.4928631624462,1039.3062110635865,210.4504071608236,176.63382428111822,478.5804684177127,478.32682781108434
2390.0000000000005,0.23133382589610757,-46.58387427108258,29.44214395388939,515.4534032010429,29.430196528099582,-6.200181832262899,29.42600002229213,-9.966773654928886,0.4579907693959814,-9.529423879812612,0.3385316383084402,-10.031331342904307,0.371232389061147,0.3130259601835805,0.012767535528964664,0.3257934957125451,0.8775998682024551,0.0003775094804475525,-10.0,-9.808747893242355,-5.1322380335035405,6.0,-10.0,2.5,449.61412411789854,1039.637540675866,210.45052314063565,176.63008632980842,478.5846090534902,478.3265903169108
2400.0000000000005,0.2314941717292362,-46.43022618075753,29.442362577806097,514.6401487880842,29.430408723200628,-6.199921386199208,29.42621223458159,-9.968342156768529,0.45813700292492654,-9.524267463190768,0.33872582001664564,-10.031317252945884,0.3713626928788909,0.3131490720022782,0.012768979280618644,0.32591805128289686,0.8776273371896985,0.0003775112297846373,-10.0,-9.80874682000507,-5.130364977694683,6.0,-10.0,2.5,449.732137647945,1039.9599193604192,210.4506298462408,176.626525360917,478.5886128583506,478.326359269178
2410.0000000000005,0.23165015871904743,-46.2807391678684,29.44257497673552,513.8529412086274,29.430614867641015,-6.1996683679957405,29.426418395417542,-9.969836344871624,0.45827926619710974,-9.519279685328343,0.33891470185984146,-10.03130356510087,0.37148940852253753,0.3132688160514509,0.012770353105368644,0.3260391691568196,0.8776540102543446,0.0003775128902163676,-10.0,-9.808745835201362,-5.128543011750594,6.0,-10.0,2.5,449.8469796667824,1040.2735608247751,210.450727829843,176.62313296798425,478.59248475146063,478.3261345127101
2420.0000000000005,0.23180189246959612,-46.13531315648214,29.44278131767626,513.091216955512,29.43081512422192,-6.199422577718167,29.42661866763816,-9.971259749039234,0.4584176550080607,-9.514454597518409,0.3390984133658939,-10.031290268439308,0.37161263381948767,0.3133852821188375,0.012771660653721671,0.32615694277255913,0.8776799093730251,0.00037751447452896855,-10.0,-9.808744933443904,-5.1267708895910005,6.0,-10.0,2.5,449.9587250658532,1040.5786756515713,210.4508176141969,176.6199011449487,478.5962294385972,478.3259158946772
2430.0000000000005,0.23194947691201273,-45.9938496188225,29.442981763855958,512.3543731307544,29.431009652037968,-6.199183819988832,29.426813210373407,-9.972615731093358,0.4585522636627737,-9.509786501195208,0.3392770819445746,-10.03127735229549,0.37173244325966,0.3134985402579491,0.012772904667263885,0.326271444925213,0.8777050559918658,0.00037751597320288734,-10.0,-9.808744109654072,-5.125047385236371,6.0,-10.0,2.5,450.06744766332486,1040.8754711318538,210.4508996940078,176.61682226703925,478.59985142463273,478.32570326467385
2440.0000000000005,0.2320930142552265,-45.85625162425032,29.443176474755376,511.64177734329206,29.431198606503678,-6.198951903953798,29.42700217907144,-9.973907492882631,0.45868318492914606,-9.505269933783211,0.3394508328320483,-10.031264806252864,0.3718489458856407,0.313608689599854,0.012774088976870776,0.3263827785767248,0.8777294710339216,0.0003775174132588056,-10.0,-9.808743359036612,-5.123371293380103,6.0,-10.0,2.5,450.17322016101787,1041.1641511632724,210.45097453726927,176.61388907251606,478.60335502505626,478.3254964748047
2450.0000000000005,0.23223260494582987,-45.72242387955197,29.443365606129387,510.95277615203975,29.43138213937611,-6.198726643254872,29.427185725521355,-9.975138083889137,0.45881050999970807,-9.50089965562796,0.3396197890462628,-10.031252620156693,0.3719622389957857,0.3137158192993545,0.012775216918527435,0.32649103621788195,0.8777531748903712,0.00037751881122118016,-10.0,-9.80874267706605,-5.1217414298371295,6.0,-10.0,2.5,450.27611410817167,1041.4449162018946,210.45104258653416,176.61109464538984,478.6067443766142,478.32529537973215
2460.0000000000005,0.23236834763601885,-45.59227276151871,29.443549310068647,510.28670249795766,29.431560398818068,-6.1985078559515046,29.42736399791653,-9.976310408524796,0.4589343284608093,-9.496670637899797,0.33978407135204647,-10.03124078409104,0.37207236183950726,0.31381996948009894,0.012776289752502529,0.3265962592326015,0.8777761874543053,0.0003775201262117152,-10.0,-9.808742059469182,-5.12015663193165,6.0,-10.0,2.5,450.37619987130927,1041.7179631406625,210.45110426038343,176.6084323988639,478.6100234471479,478.3250998367331
2470.0000000000005,0.23250033915882376,-45.46570634246268,29.443727735020715,509.6428817827614,29.431733529420285,-6.198295364493106,29.427537140876765,-9.97742723301758,0.4590547282684148,-9.492578051396947,0.3399437982348804,-10.031229288388715,0.3721794113902804,0.3139212288640246,0.01277731064589319,0.32669853950991784,0.8777985281064627,0.0003775213774540369,-10.0,-9.8087415022095,-5.118615758750706,6.0,-10.0,2.5,450.47354660968006,1041.983485305419,210.4511599545334,176.60589605964623,478.61319604469895,478.3249097057304
2480.0000000000005,0.23262867450992808,-45.34263440950369,29.44390102585428,509.02063716266406,29.43190167226655,-6.198088995639125,29.42770529551361,-9.978491192001345,0.4591717957299924,-9.488617256150235,0.3400990858825464,-10.031218123621729,0.372283449739401,0.31401965666676807,0.012778281499082255,0.32679793816585034,0.8778202157377917,0.00037752255030931134,-10.0,-9.808741001477074,-5.117117691363944,6.0,-10.0,2.5,450.56822225567527,1042.2416723863475,210.4512100431423,176.6034796529636,478.6162658259502,478.32472484931606
2490.0000000000005,0.23275344683526997,-45.22296847821326,29.444069323898315,508.4192938406912,29.432064964973467,-6.19788858040954,29.427868599470106,-9.979504794809143,0.45928561549167274,-9.484783791776977,0.3402500481736509,-10.031207280604178,0.372384596702418,0.31411536069992435,0.012779206130302851,0.3268945668302272,0.8778412687446816,0.0003775236901970887,-10.0,-9.808740553673433,-5.1156613329386005,6.0,-10.0,2.5,450.6602934997509,1042.492710439751,210.4512548798671,176.60117748834924,478.61923630405926,478.3245451327676
2500.0000000000005,0.23287474742392603,-45.10662180121105,29.444232766997825,507.8381828012017,29.432223541746517,-6.197693954016017,29.428027186976877,-9.980470431422534,0.459396270530303,-9.481073368504951,0.34039679667240047,-10.031196750386698,0.3724829372158679,0.3142084192678368,0.012780087103162972,0.3269885063709998,0.8778617050624729,0.00037752480869598286,-10.0,-9.80874015539973,-5.1142456088112445,6.0,-10.0,2.5,450.74982577940506,1042.7367818194116,210.4512947989656,176.5989841460393,478.6221108559427,478.32437042406326
2510.0000000000005,0.2329926657056486,-44.99350937225304,29.44439148956824,507.2766436550824,29.432377533434813,-6.197504955794329,29.428181188907104,-9.981390378151843,0.45950384214976303,-9.477481858817212,0.3405394406289104,-10.031186524239727,0.3725784866424425,0.3142988518848764,0.012780924541889177,0.3270797764267656,0.8778815421531805,0.0003775258484053674,-10.0,-9.808739803448702,-5.112869466508073,6.0,-10.0,2.5,450.83688327178095,1042.974065214969,210.4513301163148,176.59689446409504,478.6248927290495,478.3242005938848
2520.0000000000005,0.23310728925263707,-44.88354792626046,29.444545622653838,506.73402703907016,29.43252706758944,-6.197321429132558,29.42833073283468,-9.982266803078288,0.4596084099812459,-9.47400528965244,0.34067808698450314,-10.031176593665975,0.3726713412248036,0.31438674618788426,0.012781721298720789,0.32716846748660505,0.877900797016881,0.00037752683544476463,-10.0,-9.808739494792404,-5.111531875699312,6.0,-10.0,2.5,450.9215288895677,1043.2047356487783,210.45136113036835,176.59490352606946,478.62758504767805,478.3240355156119
2530.0000000000005,0.23321870378500564,-44.77665593576046,29.44469529399163,506.2096965727728,29.432672268527185,-6.197143221392423,29.428475943098256,-9.983101771188329,0.4597100519869,-9.470639835135556,0.3408128403813613,-10.031166950382556,0.37276159706711176,0.3144721895987916,0.01278248017809318,0.3272546697768848,0.8779194862124331,0.0003775277973046676,-10.0,-9.808739226571616,-5.1102318281262455,6.0,-10.0,2.5,451.00382427984965,1043.4289644603866,210.4513881231127,176.5930066493437,478.6301908188672,478.3238750653147
2540.0000000000005,0.23332699317951533,-44.6727536041015,29.44484062805901,505.70303031078726,29.432813257378022,-6.196970183850965,29.428616940848496,-9.983897249284155,0.45980884446653714,-9.467381809760752,0.3409438031759905,-10.031157586326628,0.3728492460012642,0.31455518146812733,0.012783200370324883,0.3273383818384522,0.8779376258611027,0.00037752865738943685,-10.0,-9.808738996090483,-5.108968337469548,6.0,-10.0,2.5,451.0838298255562,1043.6469193342623,210.45141136080997,176.5911993739396,478.6327129379076,478.32371912174415
2550.0000000000005,0.2334322394812718,-44.57176285587113,29.44498174614817,505.2134218191632,29.432950152159023,-6.196802171609591,29.428753844122344,-9.984655110669449,0.4599048620671233,-9.464227662025849,0.34107107545621806,-10.031148493649368,0.3729344880272842,0.31463589665632763,0.012783888168462576,0.3274197848247902,0.8779552316460362,0.00037752955140242354,-10.0,-9.808738800803894,-5.107740439213728,6.0,-10.0,2.5,451.1616046492689,1043.8587643422202,210.45143109496155,176.58947745193208,478.6351541934882,478.3235675663021
2560.0000000000005,0.23353452291807936,-44.47360732467416,29.445118766422,504.74028110169695,29.433083067829863,-6.196639043525521,29.428886767898305,-9.985377139597972,0.4599981777946793,-9.461173968451588,0.34119475506118035,-10.031139664702664,0.3730172453119148,0.31471427552506326,0.012784540309742244,0.3274988158348056,0.8779723188426662,0.0003775303352416583,-10.0,-9.808738638312095,-5.1065471904458954,6.0,-10.0,2.5,451.23720661918566,1044.064659925387,210.4514475629589,176.58783683732324,478.6375172725319,478.3234202830409
2570.0000000000005,0.2336339219168461,-44.37821233888735,29.4452518039782,504.28303506463857,29.433212116356177,-6.196480662134093,29.42901582416001,-9.986065035502977,0.4600888630281785,-9.45821742797466,0.34131493760380155,-10.03113109204702,0.373097729183581,0.3147905022834045,0.01278516341568825,0.3275756656990928,0.8779889023069094,0.0003775311589961901,-10.0,-9.808738506350435,-5.105387669660273,6.0,-10.0,2.5,451.3106923568053,1044.2647629701073,210.45146098890208,176.58627367646287,478.63980476471573,478.32327715861504
2580.0000000000005,0.23373051312241944,-44.285504905066944,29.4453809709048,503.8411279485108,29.433337406764597,-6.196326893580873,29.429141121951204,-9.986720417064989,0.4601769875356578,-9.455354856661472,0.3414317164960068,-10.031122768441946,0.3731759078743636,0.31486455593589247,0.012785755751450616,0.32765031168734315,0.8780049965006117,0.0003775319281662784,-10.0,-9.808738402785592,-5.104260976505032,6.0,-10.0,2.5,451.38211724658265,1044.459226809624,210.4514715841769,176.58478429880557,478.6420191667424,478.3231380822712
2590.0000000000005,0.23382437141785903,-44.195413689919455,29.445506376355866,503.4140214465312,29.433459045217543,-6.196177607529592,29.42926276745069,-9.987344826017363,0.4602626194917341,-9.452583182742899,0.34154518297560493,-10.031114686840851,0.3732518652185501,0.3149365129087071,0.012786319522790251,0.32772283243149736,0.8780206154887019,0.00037753266669732807,-10.0,-9.80873832560536,-5.1031662315533035,6.0,-10.0,2.5,451.4515354467982,1044.6482012883637,210.45147954826837,176.58336520826825,478.64416288632816,478.32300294580807
2600.0000000000005,0.2339155699463318,-44.10786900069871,29.445628126606803,503.00119478495935,29.43357713506779,-6.196032677095161,29.429380864026783,-9.98793973084395,0.46034582549664654,-9.449899441933496,0.3416554261350552,-10.031106840369148,0.37332562709767975,0.3150064006225296,0.012786854931565334,0.32779325555409494,0.8780357729589474,0.0003775333413427473,-10.0,-9.80873827291384,-5.1021025760095435,6.0,-10.0,2.5,451.51899990181454,1044.8318327815243,210.45148506927288,176.58201307485993,478.6462382459868,478.3228716435679
2610.0000000000005,0.2340041801342816,-44.02280276425827,29.44574632511524,502.60214457152153,29.43369177691835,-6.195891978770078,29.429495512297343,-9.988506530240159,0.46042667059647047,-9.447300773008465,0.3417625329516215,-10.031099222366038,0.3733973581262088,0.31507436344693274,0.012787366914879831,0.32786173036181254,0.878050482218449,0.0003775340605474576,-10.0,-9.808738242924903,-5.101069171433608,6.0,-10.0,2.5,451.5845623554836,1045.0102642665904,210.4514883245014,176.580724726809,478.6482474865893,478.3227440723522
2620.0000000000005,0.23409027171584113,-43.94014850495316,29.44586107258986,502.21638467601537,29.43380306869056,-6.195755392340345,29.429606810197875,-9.989046556451228,0.46050521830456415,-9.444784413624289,0.3418665883189569,-10.031091826329714,0.3734669798727891,0.31514034056510154,0.012787852072079308,0.32792819263718087,0.8780647562172169,0.00037753468837731143,-10.0,-9.80873823395632,-5.100065199440678,6.0,-10.0,2.5,451.6482733655598,1045.183635339307,210.45148948110315,176.57949714301364,478.65019277070894,478.32262013144145
2630.0000000000005,0.23417391275812183,-43.859841321588334,29.44597246704424,501.84344590305466,29.43391110567677,-6.195622800821013,29.42971485303415,-9.98956107842764,0.46058153062383633,-9.44234769636563,0.3419676750796716,-10.031084645939757,0.3735346220564408,0.3152044466854388,0.012788314119592706,0.3279927608050315,0.878078607544636,0.00037753530073448497,-10.0,-9.808738244423523,-5.09908986138629,6.0,-10.0,2.5,451.7101823190061,1045.3520822892694,210.45148869651985,176.5783274458676,478.6520761858101,478.32249972252606
2640.0000000000005,0.23425516968738727,-43.78181786352184,29.44608060386656,501.48287569184106,29.434015980609196,-6.195494090371483,29.429819733551263,-9.990051304841359,0.4606556680698771,-9.439988045000973,0.34206587405885697,-10.031077675053156,0.37360036802829066,0.31526675728598114,0.012788755175593537,0.32805551246157466,0.8780920484444835,0.0003775359279528665,-10.0,-9.808738272835683,-5.098142378053069,6.0,-10.0,2.5,451.7703374480451,1045.5157381373265,210.451486119064,176.5772128944236,478.65389974725423,478.322382749671
2650.0000000000005,0.2343341073158952,-43.7060163060344,29.446185575873187,501.13423771808255,29.434117783712317,-6.1953691502308175,29.429921541985983,-9.990518386941744,0.46072768969472144,-9.437702970927662,0.34216126409832165,-10.031070907691516,0.37366418537890544,0.315327250050352,0.01278917338774654,0.3281164234380985,0.8781050908193938,0.00037753648470056857,-10.0,-9.808738317789617,-5.097221989316836,6.0,-10.0,2.5,451.82878584688257,1045.6747326966538,210.45148188834028,176.5761508779086,478.65566540114486,478.3222691192829
2660.0000000000005,0.2344107888692924,-43.63237632518067,29.44628747337552,500.79711150854183,29.434216602768753,-6.195247872637083,29.430020366132585,-9.99096342130764,0.4607976531111986,-9.435490069798163,0.34225392209145233,-10.031064338040435,0.37372620356338654,0.31538603914728247,0.012789572438766444,0.32817561158604885,0.8781177462457166,0.0003775370505181913,-10.0,-9.808738377964914,-5.09632795381998,6.0,-10.0,2.5,451.88557348897245,1045.8291926125935,210.4514761357684,176.57513890949608,478.6573750270346,478.32215874007113
2670.0000000000005,0.2344852760144771,-43.56083907207557,29.446386384231957,500.47109196486974,29.434312523170146,-6.195130152764476,29.430116291393823,-9.991387452435504,0.4608656145176876,-9.43334701831543,0.3423439230185024,-10.03105796044116,0.37378644785048215,0.3154431507195584,0.012789952440341493,0.3282331031598999,0.8781300259746068,0.000377537600929168,-10.0,-9.808738452121306,-5.095459548626593,6.0,-10.0,2.5,451.9407452448044,1045.9792414325425,210.45146898494303,176.57417462045117,478.65903044049674,478.32205152300327
2680.0000000000005,0.23455762888860643,-43.49134714611338,29.446482393913385,500.15578892535274,29.434405627981505,-6.195015888644662,29.430209400845364,-9.991791475227956,0.460931628724029,-9.43127157114992,0.3424313399832388,-10.031051769396813,0.3738448740351976,0.3154985521730987,0.012790311124868154,0.32828886329796686,0.8781419409459613,0.0003775380425631036,-10.0,-9.808738539091392,-5.0946160688766895,6.0,-10.0,2.5,451.9943449006119,1046.1249996507931,210.4514605521084,176.57325575442815,478.660633395582,478.3219473812599
2690.0000000000005,0.23462790612760248,-43.42384456858352,29.446575585558087,499.8508266703191,29.434495997994983,-6.194904981100136,29.430299775289445,-9.99217643736216,0.46099574917696173,-9.429261558032067,0.34251624424887606,-10.031045759555866,0.37390159977713294,0.31555234740805926,0.012790651761771467,0.3283429991698308,0.8781535017917607,0.00037753844676501985,-10.0,-9.80873863777947,-5.093796827440315,6.0,-10.0,2.5,452.0464151768829,1046.2665847743642,210.45145094652585,176.57238016216044,478.66218558715303,478.3218462301986
2700.0000000000005,0.2346961648921387,-43.35827675866688,29.44666604002739,499.5558434614876,29.43458371178445,-6.1947973336775695,29.43038749330958,-9.992543241493763,0.4610580279832968,-9.42731488108302,0.34259870527089853,-10.031039925723746,0.3739566963951897,0.3156046011162287,0.01279097603382809,0.3283955771500568,0.8781647188449199,0.00037753883925147297,-10.0,-9.808738747155472,-5.093001154602803,6.0,-10.0,2.5,452.09699774513285,1046.4041113707633,210.45144027085252,176.57154579645064,478.6636886530165,478.32174798731194
2710.0000000000005,0.23476246089812125,-43.29459050508775,29.446753835963257,499.2704910647855,29.43466884576208,-6.1946928525781,29.430472631327163,-9.992892747416988,0.4611185159372556,-9.425429512098958,0.3426787907352442,-10.031034262843832,0.37401018887436255,0.31565533878524293,0.01279128403963694,0.3284466228248799,0.8781756021497361,0.00037753920013100273,-10.0,-9.80873886625352,-5.092228397697568,6.0,-10.0,2.5,452.1461332480928,1046.537691122747,210.45142862149305,176.57075070725662,478.6651441760857,478.32165257218617
2720.0000000000005,0.23482684844539953,-43.232733939415034,29.446839049839888,498.99443424520007,29.4347514742286,-6.194591446595496,29.430555263651616,-9.993225774110329,0.46117726254620456,-9.423603490033315,0.34275656659430487,-10.031028765990357,0.3740622177934547,0.3157046833599028,0.012791579832679765,0.32849626319258246,0.8781861614635662,0.00037753962733794833,-10.0,-9.808738994166449,-5.091477920758223,6.0,-10.0,2.5,452.1938613187365,1046.6674328974134,210.4514160889183,176.5699930370552,478.66655368639664,478.3215599064644
2730.0000000000005,0.23488938044643928,-43.172656509395885,29.446921756023475,498.727350331373,29.434831669432043,-6.194493027044189,29.43063546253945,-9.993543101679904,0.46123431605639253,-9.421834918585034,0.34283209710277773,-10.031023430392054,0.3741127733096809,0.3157526307365009,0.01279186232466992,0.3285444930611709,0.8781964062724215,0.00037754006808780904,-10.0,-9.80873913004342,-5.09074910418002,6.0,-10.0,2.5,452.2402205993623,1046.793442785044,210.45140275801683,176.56927101645357,478.66791866302503,478.3214699137865
2740.0000000000005,0.23495010845532988,-43.11430895187706,29.447002026818915,498.4689287237204,29.434909501613376,-6.194397507702945,29.430713298239517,-9.99384547320534,0.4612897234790164,-9.420121963875145,0.3429054448539017,-10.031018251404248,0.37416184552488063,0.31579917666359414,0.012792130429917692,0.32859130709351186,0.8782063457928435,0.0003775404706717873,-10.0,-9.808739273087326,-5.090041344364238,6.0,-10.0,2.5,452.28524876104655,1046.9158241678715,210.4513887083617,176.56858295999876,478.6692405359448,478.32138251976335
2750.0000000000005,0.23500908269614693,-43.05764326636464,29.4470799325277,498.218870443729,29.43498503906314,-6.1943048047454,29.430788839049967,-9.994133596492532,0.461343530615728,-9.418462852245966,0.342976670814826,-10.031013224512378,0.3742094823110078,0.3158443655505375,0.012792385042914894,0.32863675059345243,0.8782159889799916,0.0003775408427723229,-10.0,-9.808739422551355,-5.089354053386329,6.0,-10.0,2.5,452.32898252271593,1047.0346777738273,210.4513740145344,176.56792726218032,478.670520687773,478.3212976519291
2760.0000000000005,0.23506635209126173,-43.00261268855331,29.447155541493565,497.9768876903349,29.435058348166017,-6.194214836685433,29.430862151362728,-9.99440814577076,0.4613957820841068,-9.416855868144067,0.343045834361867,-10.031008345323812,0.37425575461241656,0.3158882611866747,0.012792627851961254,0.328680889038636,0.8782253445348398,0.00037754121639950894,-10.0,-9.808739577735992,-5.088686658647646,6.0,-10.0,2.5,452.3714576702752,1047.15010173183,210.45135874635932,176.5673023936239,478.6717604554592,478.3212152397068
2770.0000000000005,0.23512196428952287,-42.94917166400479,29.447228920159592,497.742703400078,29.435129493456877,-6.1941275243079295,29.430933299719594,-9.994669763275168,0.4614465213430784,-9.415299352093882,0.3431129933155715,-10.031003609571483,0.3743006408026308,0.31593084913440744,0.012792857386920728,0.3287237065213281,0.8782344209094332,0.00037754153120716073,-10.0,-9.808739737987024,-5.088038602550057,6.0,-10.0,2.5,452.4127090757305,1047.2621916306682,210.45134296921825,176.56670689748188,478.6729611318944,478.321135214358
2780.0000000000005,0.23517596569418128,-42.897275821980365,29.44730013311304,497.51605082839745,29.435198537664455,-6.194042790615526,29.431002346855884,-9.994919060756216,0.46149579071805674,-9.413791698745513,0.34317820397539767,-10.03099901310378,0.3743442348498965,0.3159722124311472,0.012793076135397242,0.32876528856654447,0.8782432263138015,0.00037754184446849866,-10.0,-9.808739902691912,-5.087409342151601,6.0,-10.0,2.5,452.45277071620706,1047.3710405735196,210.45132674425884,176.5661393860012,478.6741239674652,478.321057508952
2790.0000000000005,0.23522840149056223,-42.84688194951255,29.44736924313141,497.296673148826,29.43526554175635,-6.193960560773121,29.431069353745464,-9.995156620954274,0.4615436314259392,-9.41233135501119,0.34324152115404905,-10.030994551900504,0.3743865728481396,0.31601238517661884,0.01279328461371366,0.3288056697903325,0.8782517687238324,0.00037754215605604696,-10.0,-9.808740071279203,-5.086798348837419,6.0,-10.0,2.5,452.4916756928975,1047.4767392298463,210.4513101286096,176.5655985372013,478.6752501715322,478.3209820583057
2800.0000000000005,0.23527931567340493,-42.79794796578352,29.447436311234554,497.0843230758936,29.435330564990014,-6.1938807620451835,29.43113437965179,-9.99538299896119,0.461590083599794,-9.410916818269586,0.34330299821138566,-10.0309902220514,0.3744276445858799,0.31605136229733966,0.012793481763837954,0.3288448440611776,0.8782600558911261,0.0003775424201224473,-10.0,-9.808740243214856,-5.086205108001195,6.0,-10.0,2.5,452.5294562497895,1047.579375881776,210.45129317563772,176.56508309177835,478.6763409138565,478.3209087989625
2810.0000000000005,0.2353287510736324,-42.750432896957726,29.44750139671978,496.87876244539007,29.435393664946854,-6.193803323754024,29.431197482161966,-9.99559872353933,0.461635186313002,-9.40954663464811,0.34336268708755213,-10.03098601972846,0.37446749762888454,0.3160891873990706,0.01279366851008046,0.32888285590915106,0.8782680953397186,0.00037754265002727726,-10.0,-9.808740418000525,-5.085629118713484,6.0,-10.0,2.5,452.56614379211726,1047.6790364973458,210.4512759351067,176.56459185012685,478.67739732595845,478.32083766916895
2820.0000000000005,0.23537674938553976,-42.704296850695926,29.447564557228187,496.6797618737496,29.435454897597474,-6.193728177199546,29.43125871725204,-9.995804298362318,0.4616789776039032,-9.408219397353603,0.34342063833660647,-10.030981941247774,0.3745062141873537,0.31612593324694555,0.012793846968621734,0.3289197802155673,0.8782758943781347,0.0003775428949706932,-10.0,-9.80874059517106,-5.0850698934198135,6.0,-10.0,2.5,452.6017689051185,1047.7758047715724,210.4512584535048,176.5641236694828,478.6784205024469,478.3207686087892
2830.0000000000005,0.2354233511931782,-42.65950099132058,29.447625848766656,496.4871004218487,29.43551431732251,-6.193655255633644,29.431318139307862,-9.996000203236576,0.4617214944996199,-9.406933745077252,0.34347690115914287,-10.030977983007917,0.3745438070436464,0.31616161392015096,0.012794016892442066,0.32895563081259305,0.8782834601087376,0.0003775431350534435,-10.0,-9.808740774294447,-5.084526957595926,6.0,-10.0,2.5,452.6363613723127,1047.8697621713404,210.45124077405325,176.56367746123868,478.6794115022802,478.3207015593075
2840.0000000000005,0.23546859599605652,-42.6160075156148,29.447685325760517,496.300565223356,29.43557197696449,-6.1935844941965,29.431375801176888,-9.99618689521452,0.46176277303932406,-9.405688360462305,0.3435315234340221,-10.030974141524608,0.3745802773787092,0.31619623362048743,0.01279417764748403,0.32899041126797146,0.8782907994254986,0.0003775433395637885,-10.0,-9.808740954967677,-5.083999849467432,6.0,-10.0,2.5,452.6699501933773,1047.9609880034957,210.4512229370032,176.56325218835656,478.6803713499779,478.32063646376366
2850.0000000000005,0.2355125222348232,-42.57377962870564,29.44774304109854,496.11995116861567,29.435627927871643,-6.193515829862974,29.431431754212095,-9.996364809670068,0.4618028482975171,-9.404481968637128,0.3435845517500611,-10.03097041339646,0.3746157072767344,0.31622986476140225,0.012794331372476007,0.32902419613387823,0.8782979190213799,0.00037754356019117273,-10.0,-9.80874113681648,-5.083488119697448,6.0,-10.0,2.5,452.7025636019633,1048.0495594617962,210.45120497979616,176.56284686292753,478.6813010367854,478.3205732667421
2860.0000000000005,0.23555516731638984,-42.53278152035415,29.447799046170516,495.9450606187767,29.435682219934545,-6.193449201397243,29.431486048308543,-9.996534361336671,0.4618417544067615,-9.403313335785358,0.34363603143700533,-10.03096679533246,0.3746500747137079,0.3162624917972939,0.012794476660059464,0.3290569684573533,0.8783048253995546,0.0003775437445346404,-10.0,-9.808741319492468,-5.082991331082951,6.0,-10.0,2.5,452.7342290832681,1048.1355516645772,210.45118693720417,176.56246054384303,478.68220152180095,478.32051191430776
2870.0000000000005,0.23559656763873088,-42.49297834158659,29.447853390905,495.77570310341457,29.435734901622816,-6.193384549308007,29.43153873194016,-9.996695945296324,0.4618795245801729,-9.402181267780179,0.34368600659609183,-10.030963284124256,0.3746834732558808,0.31629419668130343,0.012794616060582598,0.329088812741886,0.8783115248778078,0.0003775439575046088,-10.0,-9.808741502674254,-5.08250905826378,6.0,-10.0,2.5,452.764973391369,1048.219037705944,210.4511688414493,176.5620923345728,478.6830737330589,478.32045235399545
2880.0000000000005,0.23563675861526753,-42.45433618168957,29.44790612381088,495.611694986181,29.43578602002584,-6.193321815798299,29.431589852200425,-9.996849937900095,0.4619161911335144,-9.401084608865405,0.3437345201300496,-10.030959876659722,0.37471588080998686,0.3163249636538643,0.012794748184174304,0.3291197118380386,0.8783180235825943,0.0003775441482408328,-10.0,-9.808741686062262,-5.082040887437529,6.0,-10.0,2.5,452.794822566338,1048.300088728151,210.45115072240873,176.5617413810338,478.6839185685732,478.32039453475545
2890.0000000000005,0.23567577469884207,-42.416822045606494,29.44795729201657,495.45285926327415,29.43583562089088,-6.193260944718928,29.431639454840507,-9.996996697654938,0.4619517855069801,-9.400022240380224,0.34378161377261207,-10.030956569922694,0.3747473330581698,0.3163548256550908,0.0127948736246752,0.329149699279766,0.878324327470728,0.0003775443248948505,-10.0,-9.808741869380128,-5.081586416068092,6.0,-10.0,2.5,452.82380195104736,1048.3787739335403,210.4511326077213,176.56140686958793,478.6847368973405,478.3203384069204
2900.0000000000005,0.2357136494049736,-42.38040383196623,29.448006941308773,495.29902524604256,29.435883748660988,-6.193201881521532,29.431687584307177,-9.99713656609066,0.4619863382862515,-9.398993079543231,0.343827328117099,-10.030953360965498,0.3747778540890814,0.3163838057641378,0.012794992590157131,0.329178798354295,0.8783304423213119,0.0003775444846872782,-10.0,-9.808742052373248,-5.081145252620559,6.0,-10.0,2.5,452.85193620755,1048.455160658589,210.45111452293972,176.56108802512114,478.6855295602997,478.3202839221928
2910.0000000000005,0.235750415333544,-42.345050312630775,29.448055116158823,495.1500283461121,29.43593044650046,-6.1931445732276975,29.431734283768304,-9.997269868529258,0.4620198792222207,-9.397996078315714,0.34387170264310046,-10.030950246943688,0.3748075026441368,0.31641195624352364,0.01279510648223052,0.3292070627257542,0.8783363737473574,0.0003775446604882203,-10.0,-9.808742234804924,-5.080717016288247,6.0,-10.0,2.5,452.87924933232586,1048.5293144019088,210.45109649159116,176.56078410925053,478.6862973712376,478.3202310335808
2920.0000000000005,0.23578610419449889,-42.310731108337,29.44810185977756,495.00570980807544,29.43597575634871,-6.193088968362588,29.431779595166685,-9.997396914890714,0.46205243725431294,-9.397030222157523,0.34391477574797563,-10.030947225081263,0.374836279623472,0.3164392804570962,0.012795214738213188,0.3292344951953094,0.8783421271975856,0.0003775448276156978,-10.0,-9.808742416458868,-5.080301336711841,6.0,-10.0,2.5,452.905764674538,1048.6012988827572,210.45107853541583,176.56049441850826,478.6870411177576,478.32017969538873
2930.0000000000005,0.23582074682969456,-42.27741666804741,29.448147214128976,494.865916470362,29.436019718933014,-6.193035016939348,29.431823559232846,-9.997518000427931,0.462084040530343,-9.396094528945412,0.3439565847736591,-10.030944292680203,0.37486418590026654,0.3164657816761235,0.012795316805062544,0.329261098481186,0.8783477079583873,0.0003775449620642896,-10.0,-9.808742597135279,-5.0798978536918185,6.0,-10.0,2.5,452.9315049514969,1048.671176089951,210.4510606743075,176.56021828270988,478.6877615621422,478.3201298631743
2940.0000000000005,0.23585437323364877,-42.245078249396926,29.44819121998343,494.73050060665383,29.436062373820864,-6.1929826703948265,29.43186621553732,-9.997633406414591,0.4621147164253765,-9.395188047946816,0.343997166032173,-10.030941447137875,0.3748914766708096,0.3164916778130495,0.0127954208213256,0.3292870986343751,0.8783531211714386,0.0003775452966561886,-10.0,-9.80874277665157,-5.079506216973755,6.0,-10.0,2.5,452.9564922632829,1048.7390062945,210.45104292659076,176.55995506335682,478.68845944215457,478.3200814937064
2950.0000000000005,0.2358870125373608,-42.213687935896445,29.448233917622655,494.59931182395735,29.436103760340433,-6.1929318804598665,29.431907603402,-9.997743400468208,0.4621444915282117,-9.394309859913903,0.3440365547866235,-10.030938685900082,0.374397688893105,0.31607758039052525,0.01277776333533722,0.32885534372586245,0.8783583699410988,0.00037702169454885474,-10.0,-9.808742954820387,-5.079126087400198,6.0,-10.0,2.5,452.98074807899314,1048.8048520597104,210.45102531574912,176.55970415284594,478.6891354709881,478.32003454502234
2960.0000000000005,0.23591869310601632,-42.1832185249163,29.448275336896863,494.472241263964,29.436143906125015,-6.192882613217819,29.431947750467007,-9.99784823867327,0.4621733917136207,-9.393459073313409,0.3440747853664696,-10.030936006541026,0.37592092460411897,0.31736624168162453,0.012828964548338642,0.3301952062299632,0.8783634658743473,0.00037852996596490903,-10.0,-9.808743131695737,-5.078757122789398,6.0,-10.0,2.5,453.0042933229097,1048.868755961994,210.45100778549835,176.55946497029117,478.6897903402208,478.319988976222
2970.0000000000005,0.2359494426278368,-42.153643495100845,29.44831553382836,494.349135253848,29.436182868111512,-6.192834798790614,29.431986713708152,-9.997948163266356,0.4622014422797227,-9.392634822957575,0.3441118912850809,-10.03093340655778,0.37479684971868293,0.3164198703169585,0.012789842224924344,0.32920971254188286,0.8783684088833266,0.000377373280571129,-10.0,-9.80874330668837,-5.0783990294169135,6.0,-10.0,2.5,453.02714839916655,1048.9307838946947,210.450990523849,176.5592369646999,478.690424720778,478.3199447474834
2980.0000000000005,0.23597928788740632,-42.12493718588263,29.44835453407537,494.2298393360561,29.436220669136375,-6.1927884091490455,29.43202451592252,-9.998043406523264,0.4622286676657884,-9.391836275097033,0.3441479049559243,-10.03093088373248,0.37502173709416176,0.3166122669723847,0.012796775282489011,0.32940904225487366,0.878373197263935,0.0003775756144879429,-10.0,-9.808743479921418,-5.078051465335534,6.0,-10.0,2.5,453.049333052744,1048.9910030720148,210.4509734099693,176.55901960928853,478.6910392591254,478.31990182013453
2990.0000000000005,0.23600825490557148,-42.09707461547743,29.44839236887961,494.1142719171944,29.43625734001293,-6.192743406474733,29.4320611879244,-9.99813418922571,0.46225509160901823,-9.391062621679508,0.3441828578599391,-10.030928435767636,0.3751356385361456,0.31671089286626847,0.012799941033882932,0.3295108339001514,0.8783778453733926,0.0003776669017766817,-10.0,-9.80874365142148,-5.077714132564154,6.0,-10.0,2.5,453.07086650980943,1049.0494446240766,210.45095644217383,176.55881240289642,478.6916345817469,478.319860156724
3000.0000000000005,0.23603636899655348,-42.07003151567733,29.448429077056467,494.00227568321935,29.43629291848324,-6.192699744446543,29.432096767487053,-9.998220721021369,0.4622807372207284,-9.390313080977363,0.3442167806254342,-10.030926060452488,0.37537011158009487,0.3169112404471155,0.012807239730487316,0.3297184801776028,0.8783823485297626,0.00037788023697773104,-10.0,-9.808743820953682,-5.077386743941702,6.0,-10.0,2.5,453.0917674503421,1049.10617865473,210.45093967807105,176.55861486924,478.69221129453933,478.31981972079814
3010.0000000000005,0.236063654876688,-42.04378420331776,29.44846469353685,493.8937823254229,29.436327438709636,-6.192657381136883,29.432131288746515,-9.998303202554212,0.4623056270689652,-9.389586893274329,0.3442497031560038,-10.030923755667402,0.3751168898752723,0.3166997768827049,0.012797918430041189,0.3294976953127461,0.8783867221289483,0.00037760329636955537,-10.0,-9.808743988347713,-5.077069007748889,6.0,-10.0,2.5,453.11205410718065,1049.1612308201145,210.4509231305464,176.5584265525609,478.6927699862087,478.31978047673726
3020.0000000000005,0.2360901364195067,-42.018309756589446,29.448499242968893,493.78865346633035,29.436360924074673,-6.19261628784716,29.43216477510336,-9.998381824774752,0.46232978292793053,-9.388883326307225,0.34428165432667845,-10.03092151935374,0.37509780564428175,0.31668591849006617,0.012796604525110411,0.3294825230151765,0.8783909637894181,0.00037756271197266395,-10.0,-9.808744153742223,-5.076760638916426,6.0,-10.0,2.5,453.131744129574,1049.214662939797,210.45090675352756,176.55824701959463,478.69331122416526,478.3197423901509
3030.0000000000005,0.23611583692592217,-41.99358583284959,29.4485327614927,493.68678211765325,29.43639340989211,-6.1925764212371055,29.43219726186658,-9.998456769253492,0.4623532260738072,-9.38820166911404,0.34431266232257846,-10.03091934947156,0.3751231271885532,0.3167094845537971,0.012796823870665415,0.32950630842446255,0.8783950776216427,0.00037756745689295054,-10.0,-9.808744316922857,-5.076461374354949,6.0,-10.0,2.5,453.15085472354974,1049.2665214849087,210.45089060390336,176.5580758577066,478.69383555914527,478.3197054274976
3040.0000000000005,0.23614077904620476,-41.96959071934137,29.448565281955904,493.588058657483,29.436424928127845,-6.192537742075217,29.432228781010288,-9.998528209086317,0.4623759771876607,-9.387541233479167,0.34434275454001223,-10.030917244090176,0.37511731020325934,0.3167066962209149,0.012795998744782456,0.32950269496569734,0.8783990661138897,0.0003775414711327364,-10.0,-9.808744477755965,-5.076170948590004,6.0,-10.0,2.5,453.16940261250016,1049.3168548292797,210.4508747007897,176.55791267362312,478.6943435241668,478.3196695561349
3050.0000000000005,0.2361649847781066,-41.94630331594914,29.448596833781085,493.4923905585808,29.43645550728636,-6.192500215377947,29.43225936103548,-9.998596309297,0.46239805634931214,-9.386901353211783,0.34437195758238887,-10.030915201297487,0.3751390927082457,0.316727147520938,0.012796132498677589,0.3295232800196156,0.8784029348705958,0.0003775438588858228,-10.0,-9.808744636206654,-5.075889102799977,6.0,-10.0,2.5,453.1874040502789,1049.3657031469606,210.4508590394764,176.55775709248533,478.69483563511255,478.3196347443908
3060.0000000000005,0.2361884754806148,-41.923703120114,29.44862744253156,493.3996804670748,29.436485172082527,-6.192463810812626,29.432289026661028,-9.998661227272237,0.4624194830482314,-9.386281383437904,0.34440029727654564,-10.030913219269394,0.37515860300932313,0.3167456200793021,0.012796205649116632,0.3295418257284188,0.8784066874250229,0.00037754453678297034,-10.0,-9.808744792321818,-5.075615585733544,6.0,-10.0,2.5,453.20487483262514,1049.413109558026,210.45084360056137,176.5576087569263,478.6953123913021,478.3196009614935
3070.0000000000005,0.2362112719237724,-41.90177020199362,29.44865713671333,493.30983341750897,29.43651395019616,-6.192428494408091,29.43231780556811,-9.998723112731396,0.462440276243538,-9.385680699617296,0.3444277987366889,-10.030911296202705,0.3751776221309496,0.3167636192353722,0.012796278504309712,0.3295598977396819,0.8784103270014714,0.0003775452802540524,-10.0,-9.808744946034665,-5.075350157681214,6.0,-10.0,2.5,453.22183031609813,1049.4591164161768,210.45082839779607,176.55746732677696,478.6957742762031,478.31956817754514
3080.0000000000005,0.2362333942963553,-41.8804851923712,29.44868594389907,493.2227585558112,29.43654186838874,-6.192394233320499,29.43234572451984,-9.998782108307523,0.46246045436481104,-9.385098696997032,0.3444544863728103,-10.030909430367617,0.3751958962991807,0.31678093239942373,0.01279634198157336,0.3295772743809971,0.8784138569527229,0.0003775458176213469,-10.0,-9.808745097287101,-5.075092583159688,6.0,-10.0,2.5,453.2382854272096,1049.5037644035551,210.45081343924653,176.55733247793117,478.6962217578792,478.3195363634658
3090.0000000000005,0.23625486221356368,-41.85982926819949,29.448713890389094,493.1383681625477,29.436568952172838,-6.19236099623862,29.432372809030326,-9.998838349945117,0.46248003531674736,-9.384534789992642,0.34448038389925545,-10.030907620073949,0.3752134722776263,0.31679760068795343,0.012796397258469485,0.32959399794642286,0.8784172805568963,0.00037754618015778017,-10.0,-9.808745246048204,-5.074842633080948,6.0,-10.0,2.5,453.25425467340847,1049.5470930024642,210.45079872778587,176.55720390152717,478.6966552894938,478.31950549101214
3100.0000000000005,0.23627569473535584,-41.83978413721192,29.44874100163804,493.0565774579708,29.436595226237976,-6.192328752861613,29.43239908379056,-9.99889196715668,0.46249903649699514,-9.383988411544237,0.3445055143573215,-10.030905863688927,0.37523045460839216,0.31681371395882413,0.012796447492278751,0.3296101614511029,0.8784206010013212,0.0003775464577193967,-10.0,-9.808745392297341,-5.07460008507212,6.0,-10.0,2.5,453.26975215479024,1049.5891405686116,210.45078426521567,176.55708130326278,478.6970753097956,478.319475532739
3110.0000000000005,0.2362959103808664,-41.82033202474344,29.44876730236485,492.97730446024354,29.43662071455981,-6.192297473764654,29.4324245727776,-9.99894308333171,0.4625174748095225,-9.383459012553203,0.344529900132912,-10.030904159616172,0.3752468553369632,0.3168292839295141,0.012796492694718968,0.3296257766242331,0.8784238213754958,0.00037754664751283234,-10.0,-9.808745536017568,-5.074364723163228,6.0,-10.0,2.5,453.2847915740939,1049.6299443794182,210.45077005303125,176.55696440273996,478.6974822435719,478.3194464619828
