time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4010.000000000001,0.23691018175694548,-41.22895496404118,29.44956211358759,490.6123107794724,29.437390833860963,-6.191352398087872,29.433194707057687,-9.999983123295578,0.46307757239661707,-9.367852323046009,0.3452705919461911,-10.030852529966468,0.37574140606278805,0.31729933003291966,0.012797252240970725,0.33009658227389044,0.8785206446444441,0.0003775483616232564,-10.0,-9.808750928349808,-5.067215043024476,6.0,-10.0,2.5,453.74221196907615,1050.8705975045884,210.45023739839704,176.55457384433112,478.70945833066605,478.31856335926034
4020.000000000001,0.23691144726668747,-41.227735787965145,29.449563739131488,490.607522897419,29.43739240851819,-6.191350465717561,29.433196281731576,-9.999983873658266,0.4630787256708721,-9.367821617884433,0.3452721171359085,-10.030852423928252,0.3757425452807665,0.3173004003474583,0.012797256583337803,0.33009765693079607,0.878520841136414,0.0003775484852755725,-10.0,-9.808750942286679,-5.06720031799324,6.0,-10.0,2.5,453.7431553754216,1050.8731557882356,210.45023602506689,176.55457207081454,478.7094818295004,478.3185615405939
4030.000000000001,0.2369126745478382,-41.22655343415909,29.449565315477376,490.60287995480576,29.437393935514617,-6.191348591835208,29.43319780874408,-9.999984591486111,0.4630798441014505,-9.367791852130948,0.34527359624724846,-10.03085232109862,0.3757434177750161,0.31730124215413186,0.012797252872915586,0.33009849502704747,0.8785210316703421,0.00037754837175811427,-10.0,-9.808750955821838,-5.06718603778944,6.0,-10.0,2.5,453.7440702900079,1050.8756368100385,210.4502346911841,176.55457037319718,478.7095046088565,478.31855977686865
4040.000000000001,0.2369138647412385,-41.22540680548775,29.44956684411119,490.59837761157394,29.43739541629004,-6.191346774673889,29.43319928953494,-9.999985278223448,0.4630809287272904,-9.367762997773752,0.34527503065549364,-10.030852221371733,0.37574446276335577,0.3173022264530789,0.012797256038559296,0.3300994824916382,0.8785212164245123,0.00037754846148014746,-10.0,-9.808750968967443,-5.067172189155599,6.0,-10.0,2.5,453.7449575616668,1050.878042872539,210.45023339578532,176.5545687481565,478.7095266901854,478.3185580664534
4050.000000000001,0.23691501896992245,-41.22429482010335,29.44956832648059,490.5940115887552,29.437396852247065,-6.191345012512329,29.43320072550696,-9.99998593526169,0.46308198057242766,-9.367735026672221,0.34527642171450135,-10.030852124669195,0.37574541444662096,0.31730312888270257,0.01279725699761534,0.330100385880318,0.8785213955743764,0.00037754848645877697,-10.0,-9.808750981735614,-5.067158759019719,6.0,-10.0,2.5,453.7458180274088,1050.8803762468292,210.45023213778205,176.55456719247277,478.7095480950664,478.31855640771954
4060.000000000001,0.2369161383229371,-41.22321642785332,29.44956976397069,490.5897777436656,29.43739824472724,-6.191343303704286,29.43320211800148,-9.99998656393194,0.46308300063104735,-9.367707910663624,0.34527777073726745,-10.030852030886363,0.37574629596469694,0.3173039690776155,0.012797256509183388,0.3301012255867989,0.8785215692926307,0.0003775484690684922,-10.0,-9.808750994135492,-5.067145734688495,6.0,-10.0,2.5,453.7466524997327,1050.88263913227,210.45023091595587,176.55456570306953,478.7095688451293,478.3185547991122
4070.000000000001,0.2369172238408357,-41.222170628746085,29.449571157951542,490.58567211774255,29.437399595058466,-6.191341646620174,29.4332034683466,-9.999987165493108,0.46308398984985194,-9.3676816251388,0.34527907897807064,-10.030851939942693,0.3757471535737741,0.3173047861875212,0.012797256121021928,0.3301020423085431,0.8785217377401395,0.00037754845494774854,-10.0,-9.808751006176863,-5.067133104080881,6.0,-10.0,2.5,453.7474617523191,1050.8848336307597,210.45022972955968,176.55456427704704,478.70958895918096,478.31855323913214
4080.000000000001,0.2369182765539164,-41.22115642873345,29.44957250972608,490.5816907897943,29.437400904502507,-6.1913400397115765,29.433204777804008,-9.999987741142716,0.46308494917001186,-9.367656143025274,0.3452803476791122,-10.030851851747514,0.3757479988548833,0.3173055900809112,0.012797256199991836,0.33010284628090303,0.8785219010797478,0.00037754845490233055,-10.0,-9.808751017870064,-5.067120855181372,6.0,-10.0,2.5,453.7482465542727,1050.886961825276,210.45022857736427,176.5545629116091,478.7096084580338,478.3185517262989
4090.000000000001,0.2369192974407884,-41.22017288695403,29.449573820580657,490.5778300402805,29.43740217430612,-6.191338481448554,29.433206047620548,-9.999988292037187,0.46308587948183205,-9.367631441245805,0.34528157801992526,-10.030851766211812,0.37574882027409,0.31730637110092685,0.01279725632724772,0.33010362742817456,0.8785220594635011,0.00037754845655386786,-10.0,-9.8087510292263,-5.067108976626173,6.0,-10.0,2.5,453.7490076335327,1050.889025691817,210.4502274586312,176.55456160408983,478.7096273593205,478.3185502592144
4100.000000000001,0.23692028747126587,-41.21921906801913,29.449575091742467,490.574086179728,29.437403405657776,-6.191336970372561,29.433207278984632,-9.999988819278201,0.4630867816712489,-9.367607494283448,0.3452827711698344,-10.030851683277549,0.3757496062959948,0.31730711958970315,0.012797256083933749,0.3301043756736369,0.8785222130441804,0.00037754844752953455,-10.0,-9.808751040252387,-5.067097457106286,6.0,-10.0,2.5,453.7497457138279,1050.8910271912482,210.45022637221936,176.55456035194618,478.7096456826577,478.3185488364634
4110.000000000001,0.2369212475707858,-41.21829408154585,29.449576324419706,490.5704556924738,29.43740459972832,-6.19133550504688,29.433208473067157,-9.99998932391037,0.4630876565807707,-9.367584279987852,0.34528392824428406,-10.030851602829957,0.3757503107121706,0.3173077966047604,0.01279725387163258,0.33010505047639294,0.8785223619662086,0.00037754838065392734,-10.0,-9.808751050959188,-5.067086285867504,6.0,-10.0,2.5,453.7504614840564,1050.8929681922418,210.45022531735023,176.55455915274567,478.7096634449856,478.31854745674735
4120.000000000001,0.23692217863682,-41.21739706324897,29.449577519768415,490.56693516673374,29.437405757637656,-6.191334084097093,29.43320963098804,-9.999989806935444,0.4630885050283988,-9.36756177605406,0.3452850503251429,-10.030851524841752,0.3757511646961348,0.31730859744057566,0.012797257539611116,0.3301058549801868,0.878522506369712,0.000377548487482608,-10.0,-9.808751061356304,-5.06707545246644,6.0,-10.0,2.5,453.7511556129255,1050.894850508714,210.4502242931402,176.55455800418272,478.7096806633977,478.31854611873774
4130.000000000001,0.2369230815550466,-41.21652715953061,29.449578678922848,490.5635212362097,29.437406880484563,-6.191332706174819,29.43321075384612,-9.999990269313912,0.46308932782245565,-9.367539959916995,0.34528613848020595,-10.030851449187535,0.3757517868672791,0.3173092001106196,0.012797254075148668,0.33010645418576817,0.8785226463936059,0.00037754838409607993,-10.0,-9.808751071450672,-5.067064946586753,6.0,-10.0,2.5,453.7518287608909,1050.8966759309792,210.45022329864716,176.5545569040269,478.70969735521095,478.3185448212009
4140.000000000001,0.23692395716479428,-41.21568356273645,29.449579802972917,490.5602107133084,29.437407969325047,-6.191331369984256,29.433211842697364,-9.999990711942472,0.4630901257269132,-9.367518811377295,0.3452871937210687,-10.030851375842303,0.3757525586467442,0.31730992678315023,0.012797256446168612,0.33010718322931887,0.8785227821686294,0.0003775484530628434,-10.0,-9.808751081252977,-5.067054758473887,6.0,-10.0,2.5,453.75248155285067,1050.898446154432,210.45022233312156,176.5545558501801,478.70971353587913,478.3185435628941
4150.000000000001,0.23692480629933432,-41.21486546954324,29.449580892983487,490.55700043482494,29.43740902519067,-6.191330074259383,29.43321289857337,-9.999991135714993,0.463090899502826,-9.367498308940412,0.3452882170524156,-10.030851304706005,0.37575324890128137,0.31731058234598825,0.012797256758473492,0.33010783910446173,0.8785229138263242,0.00037754846147331,-10.0,-9.808751090769475,-5.067044878416027,6.0,-10.0,2.5,453.75311461036176,1050.9001628620913,210.4502213956501,176.5545548405947,478.7097292219093,478.3185423426461
4160.000000000001,0.23692562975289772,-41.214072115555325,29.449581949983138,490.5538873812668,29.437410049077968,-6.191328817777388,29.433213922470657,-9.999991541449958,0.46309164987325085,-9.367478433456142,0.3452892094315091,-10.030851235715318,0.3757538345351487,0.31731114736293536,0.012797254204174192,0.3301084015671096,0.8785230414893626,0.0003775483854798472,-10.0,-9.808751100008065,-5.067035297180496,6.0,-10.0,2.5,453.7537285248623,1050.901827660684,210.45022048549507,176.55455387336153,478.70974442795216,478.3185411593105
4170.000000000001,0.23692642829565772,-41.21330275902338,29.449582974965548,490.5508686323432,29.4374110419496,-6.191327599356839,29.433214915351936,-9.999991929938973,0.46309237753991006,-9.367459165951686,0.3452901717866716,-10.030851168827668,0.3757545929483344,0.3173118561548768,0.012797258210233886,0.33010911436511065,0.8785231652790471,0.0003775485031874176,-10.0,-9.80875110897881,-5.0670260058088274,6.0,-10.0,2.5,453.7543238702652,1050.9034421044444,210.45021960190135,176.55455294663923,478.70975916854184,478.31854001176333
4180.000000000001,0.23692720268847187,-41.21255666680389,29.449583968906083,490.5479412953829,29.43741200475047,-6.191326417838184,29.433215878162095,-9.99999230194891,0.46309308319756975,-9.367440487026215,0.34529110503527155,-10.030851103949658,0.37575518898875887,0.31731242576227264,0.012797257341720911,0.3301096831039936,0.8785232853134841,0.00037754847722845376,-10.0,-9.808751117687052,-5.067016995435778,6.0,-10.0,2.5,453.75490121384246,1050.9050077333666,210.45021874406393,176.5545520586509,478.7097734585669,478.3185388989351
4190.000000000001,0.236927953655855,-41.21183314132298,29.44958493274128,490.54510262377454,29.43741293838793,-6.191325272107974,29.43321681180856,-9.999992658196618,0.4630937675058639,-9.367422379124887,0.3452920100505014,-10.030851041044968,0.37575571513399286,0.31731293434133434,0.0127972547287944,0.33011018907012873,0.8785234017063795,0.000377548399939114,-10.0,-9.808751126142452,-5.067008257638065,6.0,-10.0,2.5,453.755461095335,1050.906526009804,210.45021791127556,176.5545512077266,478.7097873114616,478.3185378197634
4200.000000000001,0.23692868190021263,-41.21113150597387,29.449585867375617,490.5423499519894,29.437413843738103,-6.1913241610910745,29.43321771716745,-9.999992999374,0.4630944311047576,-9.367404825009828,0.34529288767899075,-10.030850980047717,0.3757563909946965,0.3173135674059067,0.012797257831954222,0.3301108252378609,0.8785235145675011,0.00037754849141122693,-10.0,-9.808751134350643,-5.066999784244615,6.0,-10.0,2.5,453.7560040382588,1050.9079983532167,210.45021710284,176.55455039226797,478.709800740428,478.3185367732471
4210.000000000001,0.23692938812102168,-41.21045108711538,29.4495867737068,490.5396806246806,29.43741472167084,-6.191323083719965,29.433218595108517,-9.99999332615215,0.46309507463309385,-9.367387806797694,0.34529373876412794,-10.03085092088054,0.37575688141744856,0.31731404198995605,0.012797255217932863,0.3301112972078889,0.878523624005572,0.00037754841432792766,-10.0,-9.808751142318329,-5.06699156710539,6.0,-10.0,2.5,453.7565305638496,1050.9094261780426,210.45021631801612,176.55454961070603,478.7098137591941,478.3185357583921
4220.000000000001,0.236930072974285,-41.209791252811954,29.449587652582604,490.5370921541115,29.43741557300729,-6.191322038987039,29.43321944645305,-9.999993639156001,0.46309569868768097,-9.36737130884086,0.34529456409642606,-10.030850863512114,0.3757574291268497,0.317314563122406,0.012797255135667828,0.3301118182580738,0.8785237301233325,0.00037754841204276895,-10.0,-9.808751150053522,-5.066983598596721,6.0,-10.0,2.5,453.7570411610653,1050.910810809473,210.45021555616736,176.5545488615922,478.7098263797224,478.31853477424056
4230.000000000001,0.23693073710498463,-41.20915138185407,29.449588504832636,490.53458209444045,29.43741639855124,-6.191321025905836,29.433220272004785,-9.999993938977354,0.4630963038568196,-9.367355315029101,0.34529536445340675,-10.03085080788088,0.37575794167729554,0.31731505279126165,0.01279725441935742,0.33011230721061907,0.8785238330215324,0.00037754839114930333,-10.0,-9.808751157562824,-5.066975871210161,6.0,-10.0,2.5,453.75753631057415,1050.9121535506729,210.4502148166316,176.5545481435436,478.7098386143632,478.3185338198672
4240.000000000001,0.23693138113883977,-41.20853087154839,29.449589331261993,490.5321480718271,29.43741719908258,-6.19132004351934,29.433221072543663,-9.999994226203283,0.4630968907108836,-9.367339809914768,0.34529614058930613,-10.030850753935908,0.3757584653139107,0.31731555010243395,0.012797254627138053,0.330112804729572,0.8785239327976122,0.00037754839760806215,-10.0,-9.808751164851856,-5.066968377664352,6.0,-10.0,2.5,453.7580164787127,1050.9134556666556,210.4502140987672,176.55454745519413,478.70985047495134,478.3185328943756
4250.000000000001,0.2369320056827816,-41.207929137305165,29.4495901326522,490.5297877847844,29.437417975358496,-6.191319090898332,29.43322184882683,-9.999994501375513,0.4630974598031013,-9.367324778531383,0.34529689323569884,-10.030850701619327,0.3757589653782189,0.31731602583989726,0.012797254562285794,0.3301132804021831,0.8785240295461978,0.0003775483961058588,-10.0,-9.808751171927215,-5.066961110896955,6.0,-10.0,2.5,453.7584821178147,1050.9147183840578,210.45021340195552,176.55454679528918,478.709861972952,478.31853199689726
4260.000000000001,0.23693261132541185,-41.20734561217095,29.449590909760776,490.52749900227985,29.43741872811277,-6.191318167142356,29.433222601588124,-9.999994765024496,0.46309801166999087,-9.36731020637194,0.34529762310206086,-10.030850650888908,0.37575946499911744,0.31731649958563457,0.012797254996657195,0.3301137545822917,0.8785241233592535,0.00037754840940718937,-10.0,-9.808751178795148,-5.066954064058621,6.0,-10.0,2.5,453.75893366656754,1050.9159428921434,210.45021272558927,176.55454616258905,478.7098731194767,478.31853112657893
4270.000000000001,0.2369331986376688,-41.206779746209286,29.4495916633225,490.5252795596687,29.43741945805729,-6.191317271377784,29.43322333153939,-9.99999501764654,0.46309854683195967,-9.367296079375704,0.34529833087657946,-10.030850601693771,0.37575992951733056,0.31731694211983513,0.012797254734464133,0.33011419685429927,0.878524214325716,0.0003775484022271486,-10.0,-9.808751185461917,-5.066947230505889,6.0,-10.0,2.5,453.7593715504965,1050.9171303449696,210.4502120690865,176.5545455559363,478.70988392529694,478.3185302826042
4280.000000000001,0.2369337681732213,-41.20623100611212,29.449592394049855,490.523127358574,29.437420165882237,-6.191316402757707,29.433224039370867,-9.999995259717537,0.46309906579367033,-9.367282383914697,0.34529901722661666,-10.030850553991172,0.3757603820609792,0.31731737302081026,0.012797254548453704,0.330114627569264,0.8785243025319582,0.000377548397357488,-10.0,-9.808751191932515,-5.066940603795956,6.0,-10.0,2.5,453.7597961822551,1050.9182818614051,210.45021143187267,176.55454497421212,478.70989440085,478.3185294641745
4290.000000000001,0.236934320469136,-41.20569887455983,29.44959310263388,490.52104036318343,29.43742085225705,-6.1913155604605095,29.433224725751995,-9.99999549170718,0.4630995690446568,-9.367269106776575,0.3452996827995196,-10.0308505077291,0.37576082264272015,0.3173177923451552,0.012797254424566558,0.3301150467697218,0.878524388061607,0.0003775483943775912,-10.0,-9.808751198213033,-5.066934177679684,6.0,-10.0,2.5,453.76020796213527,1050.9193985271204,210.45021081339527,176.55454441634035,478.7099045562569,478.3185286705232
4300.000000000001,0.23693485604624576,-41.205182849855994,29.449593789744792,490.5190166005351,29.437421517831044,-6.191314743689475,29.433225391332076,-9.999995714040436,0.46310005705964574,-9.367256235159628,0.3453003282230684,-10.030850462869864,0.3757612512746918,0.3173182001477304,0.012797254349160509,0.3301154544968909,0.8785244709959926,0.0003775483928797836,-10.0,-9.808751204309374,-5.0669279460964844,6.0,-10.0,2.5,453.7606072783313,1050.9204813943984,210.4502102131125,176.55454388131247,478.70991440132207,478.3185279008958
4310.000000000001,0.23693537540575643,-41.20468244922179,29.449594456027427,490.5170541707164,29.437422163228874,-6.191313951677955,29.433226036735768,-9.999995927133796,0.46310053029546455,-9.367243756746744,0.3453009541013796,-10.030850419359751,0.3757617373141421,0.3173186550412952,0.012797256670781597,0.3301159117120768,0.8785245514130012,0.0003775484621465444,-10.0,-9.808751210225692,-5.06692190321388,6.0,-10.0,2.5,453.7609945044079,1050.921531476678,210.45020963050703,176.5545433681601,478.7099239454786,478.31852715458336
4320.000000000001,0.236935879045681,-41.20419719294389,29.449595102122466,490.5151511874735,29.43742278907118,-6.191313183664362,29.433226662583767,-9.999996131396642,0.46310098920604814,-9.36723165931005,0.345301561034722,-10.030850377185972,0.37576210740926447,0.31731901067848606,0.012797255472164084,0.3301162661506501,0.8785246293903212,0.00037754842760018097,-10.0,-9.808751215968412,-5.066916043237369,6.0,-10.0,2.5,453.7613700115569,1050.922549780302,210.45020906505235,176.55454287592914,478.7099331980915,478.3185264308455
4330.000000000001,0.23693636743710647,-41.203726627236506,29.449595728635735,490.51330586654393,29.437423395944915,-6.191312438928434,29.433227269462975,-9.999996327205965,0.4631014342207571,-9.367219931289185,0.34530214959089617,-10.030850336278718,0.37576246558914966,0.3173193549488222,0.0127972542834885,0.3301166092323107,0.8785247050014112,0.0003775483933846692,-10.0,-9.80875122154197,-5.066910360685199,6.0,-10.0,2.5,453.7617341509118,1050.923537257249,210.4502085162684,176.5545424037394,478.709942168014,478.31852572902926
4340.000000000001,0.2369368410408763,-41.203270308183995,29.449596336160084,490.5115164620812,29.437423984424324,-6.1913117167654255,29.43322785794768,-9.999996514919756,0.46310186575963297,-9.36720856138055,0.34530272032536663,-10.03085029661264,0.3757628580948904,0.3173197269408252,0.012797254667107212,0.33011698160793246,0.8785247783179488,0.0003775484055889912,-10.0,-9.808751226950903,-5.066904850194817,6.0,-10.0,2.5,453.7620872659626,1050.924494839134,210.45020798366903,176.5545419507455,478.70995086390366,478.31852504846313
4350.000000000001,0.2369373003039625,-41.20282780523005,29.44959692527039,490.50978128128094,29.43742455506636,-6.191311016491852,29.433228428594827,-9.999996694896765,0.463102284230064,-9.36719753862661,0.345303273776866,-10.03085025814778,0.3757632040340594,0.317320058381672,0.012797253855999858,0.3301173122376718,0.8785248494095493,0.00037754838257574095,-10.0,-9.808751232200793,-5.066899506566074,6.0,-10.0,2.5,453.7624296898687,1050.9254234293687,210.4502074667802,176.55454151611872,478.7099592941488,478.3185243885055
4360.000000000001,0.2369377456598371,-41.202398700819934,29.449597496524085,490.5080986824816,29.437425108410974,-6.191310337445144,29.433228981944374,-9.99999686746389,0.4631026900271349,-9.367186852408338,0.34530381046785846,-10.030850220843265,0.37576360743485365,0.31732043715693065,0.012797255381286732,0.3301176925382174,0.8785249183436424,0.0003775484285176355,-10.0,-9.808751237296065,-5.0668943247541725,6.0,-10.0,2.5,453.7627617457311,1050.9263239041709,210.4502069651529,176.55454109910102,478.70996746688223,478.3185237485385
4370.000000000001,0.23693817752893664,-41.20198258994117,29.449598050461795,490.506467074022,29.43742564498196,-6.19130967898252,29.43322951852012,-9.99999703293372,0.4631030835340382,-9.367176492431554,0.34530433090509094,-10.030850184674309,0.37576392961642774,0.3173207461910363,0.012797254508586283,0.3301180006996225,0.8785249851857797,0.00037754840373603,-10.0,-9.808751242240135,-5.066889299866773,6.0,-10.0,2.5,453.7630837469412,1050.9271971131575,210.4502064783436,176.5545406989334,478.7099753899876,478.3185231279472
4380.000000000001,0.23693859631899356,-41.20157907982539,29.44959858760785,490.50488491201816,29.4374261652872,-6.191309040480689,29.433230038829983,-9.999997191614682,0.46310346512238687,-9.36716644871444,0.34530483557999536,-10.030850149599472,0.37576426304880617,0.3173210636068588,0.012797254376074088,0.3301183179829329,0.8785250499993806,0.0003775484008112501,-10.0,-9.808751247038742,-5.066884427160288,6.0,-10.0,2.5,453.76339599741885,1050.9280438805347,210.4502060059178,176.55454031490646,478.7099830711069,478.3185225261524
4390.000000000001,0.23693900242546356,-41.2011877895396,29.449599108470693,490.5033506991291,29.437426669819263,-6.191308421335236,29.43323054336648,-9.999997343797533,0.4631038351526163,-9.367156711586574,0.34530532496920974,-10.03085011558676,0.37576458462618767,0.31732136992609206,0.01279725418613017,0.33011862411222226,0.8785251128459212,0.00037754839620868154,-10.0,-9.808751251695412,-5.066879702032736,6.0,-10.0,2.5,453.7636987919303,1050.928865005735,210.45020554746569,176.55453994634163,478.7099905176452,478.3185219425862
4400.000000000001,0.23693939623187613,-41.20080834962076,29.449599613543345,490.5018629836092,29.43742715905572,-6.191307820959992,29.43323103260725,-9.999997489765065,0.4631041939742698,-9.367147271670945,0.3453057995349855,-10.03085008260706,0.3757649174726569,0.31732168470912286,0.012797254715884865,0.3301189394250078,0.8785251737850952,0.00037754841285282144,-10.0,-9.80875125621418,-5.066875120021905,6.0,-10.0,2.5,453.7639924163568,1050.9296612639282,210.45020510257115,176.5545395925864,478.7099977367808,478.3185213766921
4410.000000000001,0.2369397781101428,-41.20044040179362,29.449600103304068,490.50042035762687,29.43742763345991,-6.1913072387864645,29.433231507015584,-9.99999762977194,0.4631045419263191,-9.3671381198788,0.3453062597255861,-10.030850050622687,0.37576521536674695,0.3173219689551901,0.012797254381112075,0.33011922333630217,0.8785252328747507,0.00037754840400277753,-10.0,-9.808751260599648,-5.06687067679951,6.0,-10.0,2.5,453.7642771479402,1050.9304334069122,210.45020467084888,176.55453925302362,478.7100047354728,478.31852082794313
4420.000000000001,0.23694014842102556,-41.200083598533006,29.449600578216568,490.499021456178,29.437428093481007,-6.191306674263444,29.43323196704069,-9.99999776407441,0.463104879337547,-9.36712924740044,0.34530670597581226,-10.030850019610284,0.375765524547062,0.3173222617422434,0.012797254746760764,0.33011951648900417,0.8785252901711023,0.000377548415825732,-10.0,-9.808751264855344,-5.066866368168121,6.0,-10.0,2.5,453.76455325558663,1050.9311821636636,210.45020425191325,176.55453892705145,478.7100115204664,478.3185202958152
4430.000000000001,0.23694050751097112,-41.19973760610199,29.44960103872593,490.497664967604,29.437428539550197,-6.191306126861775,29.433232413113757,-9.999997892917236,0.46310520652371046,-9.3671206457783,0.3453071387032245,-10.03084998953608,0.37576579879160726,0.3173225240668554,0.01279725422926012,0.33011977829611555,0.8785253457278953,0.0003775484016007275,-10.0,-9.808751268984622,-5.066862190097083,6.0,-10.0,2.5,453.7648209975454,1050.9319082347383,210.4502038453853,176.55453861411323,478.7100180982356,478.3185197798133
4440.000000000001,0.23694085572614673,-41.199402091016935,29.449601485277523,490.49634958226335,29.43742897209889,-6.191305596051961,29.433232845666183,-9.999998016537461,0.46310552380029935,-9.367112306566467,0.34530755832504245,-10.03084996037029,0.3757660843386455,0.31732279500543714,0.012797254393941151,0.3301200493993783,0.8785253995990486,0.00037754840750626014,-10.0,-9.808751272991913,-5.066858138557961,6.0,-10.0,2.5,453.7650806318638,1050.9326123197015,210.45020345091132,176.55453831364292,478.71002447524927,478.31851927944126
4450.000000000001,0.23694119339209568,-41.199076739672925,29.44960191828933,490.49507406794953,29.437429391532007,-6.191305081337191,29.433233265102928,-9.999998135147107,0.463105831464005,-9.367104221825741,0.3453079652336278,-10.030849932093986,0.375766392753386,0.317323084352285,0.012797255625821275,0.3301203399781063,0.8785254518350792,0.00037754844489961407,-10.0,-9.808751276880228,-5.066854209762653,6.0,-10.0,2.5,453.76533240121466,1050.933295076783,210.45020306813308,176.55453802513728,478.7100306575804,478.318518794224
4460.000000000001,0.23694152082793787,-41.198761244643755,29.449602338168248,490.4938372199285,29.437429798247937,-6.191304582228554,29.43323367182192,-9.99999824896008,0.4631061298056613,-9.367096383778119,0.345308359813589,-10.030849904668171,0.37575577893668727,0.3173141493367656,0.012796885165710524,0.33011103450247614,0.8785255024862784,0.00037753751652621145,-10.0,-9.808751280653725,-5.066850399997918,6.0,-10.0,2.5,453.7655765434792,1050.933957149595,210.45020269671716,176.5545377480866,478.7100366511871,478.3185183237137
4470.000000000001,0.23694183834146693,-41.198455309377096,29.44960274533874,490.4926380283448,29.43743019273253,-6.19130409812982,29.433234066270984,-9.999998358176809,0.4631064191057847,-9.367088784921805,0.34530874243589493,-10.0308498780754,0.3755366265615592,0.3171291090966424,0.012789412914073612,0.329918522010716,0.8785255516391945,0.0003773170689742875,-10.0,-9.80875128431461,-5.066846705667331,6.0,-10.0,2.5,453.7658132881336,1050.9345990773877,210.45020233716676,176.55453748203357,478.7100424618107,478.3185178674602
4480.000000000001,0.23694214623502963,-41.19815864273042,29.449603140129263,490.4914748421164,29.437430575043365,-6.191303628970331,29.43323444862721,-9.999998463000736,0.46310669963989126,-9.367081417898989,0.3453091134649446,-10.030849852291738,0.37579657942417655,0.31734865761762665,0.012798257503521107,0.33014691512114774,0.8785255992138709,0.00037757800574427007,-10.0,-9.808751287868404,-5.066843123296508,6.0,-10.0,2.5,453.7660428604683,1050.9352217432552,210.45020198666532,176.5545372264959,478.71004809508327,478.31851742502806
4490.000000000001,0.23694244479933788,-41.197870964606295,29.44960352301162,490.4903471808294,29.43743094588296,-6.191303173888001,29.43323481946715,-9.999998563614495,0.46310697167307135,-9.367074275630898,0.3453094732511276,-10.03084982728734,0.3758863291895767,0.3174244741035428,0.01280130584866422,0.33022577995220703,0.8785256454103682,0.00037766793997645506,-10.0,-9.808751291314366,-5.066839649472968,6.0,-10.0,2.5,453.76626547722105,1050.935825402817,210.4502016473772,176.55453698105072,478.7100535564216,478.3185169960042
4500.000000000001,0.23694273431641513,-41.19759200307169,29.44960389430061,490.4892537380438,29.437431305430323,-6.191302732663132,29.43323517901953,-9.999998660189137,0.4631072354620788,-9.367067351251988,0.34530982213429573,-10.030849803045555,0.376133306969522,0.3176330640750213,0.012809709042423274,0.3304427731174446,0.8785256902128593,0.0003779158545478922,-10.0,-9.808751294660055,-5.066836280893597,6.0,-10.0,2.5,453.7664813488181,1050.9364107546598,210.450201317875,176.55453674527388,478.71005885108417,478.31851657997805
4510.000000000001,0.23694301505759363,-41.19732149700809,29.44960425413171,490.48819352908686,29.437431654102415,-6.191302304784017,29.4332355276917,-9.99999875289336,0.46310749125438455,-9.36706063816905,0.3453101604415021,-10.030849779533185,0.3758085956842626,0.3173588793800611,0.012798642864230755,0.33015752224429185,0.8785257336734129,0.0003775893778952928,-10.0,-9.808751297905246,-5.066833014433996,6.0,-10.0,2.5,453.76669067731535,1050.9369783253055,210.4502009984652,176.55453651878307,478.7100639841162,478.31851617656713
4520.000000000001,0.2369432872937348,-41.19705918529141,29.449604603140905,490.4871649693979,29.437431992173067,-6.191301889914655,29.43323586576585,-9.999998841890829,0.4631077392967461,-9.367054129793416,0.34531048849917306,-10.030849756738007,0.3757862395844353,0.31734002361294406,0.012797874013301588,0.3301378976262456,0.8785257756945277,0.00037756669605570247,-10.0,-9.808751301054372,-5.066829846909457,6.0,-10.0,2.5,453.7668936647728,1050.937528962006,210.45020068841563,176.55453630117975,478.7100689605607,478.3185157853733
4530.000000000001,0.23694355127984887,-41.19680482258332,29.449604941658603,490.486167869212,29.4374323200813,-6.191301487516284,29.43323619367695,-9.999998927341494,0.4631079798217736,-9.367047819937568,0.34531080661469454,-10.030849734627507,0.3757706781002415,0.3173269050064157,0.012797336791763722,0.33012424179817945,0.8785258165090644,0.0003775508478004968,-10.0,-9.808751304108457,-5.0668267754755325,6.0,-10.0,2.5,453.767090501036,1050.9380627651014,210.45020038822827,176.55453609210142,478.710073785152,478.3185154060413
4540.000000000001,0.23694380726586411,-41.19655816782958,29.449605269857607,490.485201012864,29.43743263798724,-6.191301097392454,29.43323651158568,-9.9999990093886,0.4631082130569717,-9.367041702523863,0.3453111150892269,-10.030849713195837,0.3757679565324001,0.3173246286343012,0.012797237068925894,0.3301218657032271,0.8785258560884309,0.0003775479067602752,-10.0,-9.808751307072724,-5.0668237970138525,6.0,-10.0,2.5,453.7672813726395,1050.9385803850237,210.45020009640731,176.5545358911982,478.7100784625424,478.31851503819735
4550.000000000001,0.2369440554937857,-41.1963189878106,29.44960558809532,490.4842634769733,29.4374329462426,-6.191300719111439,29.433236819843646,-9.999999088173809,0.46310843922295136,-9.367035771676285,0.34531141421444805,-10.03084969240075,0.3757685633456807,0.3173251623155172,0.012797250910800322,0.33012241322631747,0.878525894468261,0.000377548316131034,-10.0,-9.808751309949228,-5.066820908849479,6.0,-10.0,2.5,453.7674664600479,1050.9390823153246,210.45019981323836,176.55453569813514,478.7100829972287,478.31851468151297
4560.000000000001,0.23694429619808485,-41.19608705675083,29.449605896682527,490.4833543682644,29.43743324515016,-6.191300352301823,29.433237118753695,-9.99999916384104,0.46310865853341393,-9.367030021707649,0.34531170427293667,-10.030849672249758,0.37576874235354935,0.3173253340841849,0.012797250389385582,0.33012258447357046,0.8785259316831845,0.00037754830174098225,-10.0,-9.808751312739671,-5.066818108232666,6.0,-10.0,2.5,453.7676459379711,1050.939569033543,210.45019953854623,176.55453551258233,478.7100873935647,478.3185143356303
4570.000000000001,0.23694452960650828,-41.1958621552607,29.44960619591197,490.48247282475216,29.43743353499329,-6.191299996615726,29.433237408599247,-9.999999236508415,0.4631088711959152,-9.367024447092263,0.34531198553918435,-10.03084965270034,0.37576905988074966,0.31732562220379684,0.012797254785324888,0.33012287698912174,0.8785259677683048,0.0003775484324131939,-10.0,-9.808751315447637,-5.066815392505816,6.0,-10.0,2.5,453.7678199761791,1050.940041000532,210.4501992720633,176.55453533425248,478.71009165577846,478.31851400023805
4580.000000000001,0.23694475593990916,-41.19564407055258,29.449606486066298,490.48161801167254,29.43743381604586,-6.191299651717145,29.433237689654145,-9.999999306307927,0.46310907741172735,-9.367019042476441,0.3453122582793573,-10.030849633740388,0.3757692501092021,0.31732580221794976,0.012797255039858468,0.3301230572578082,0.8785260027579994,0.00037754844089270707,-10.0,-9.808751318074256,-5.066812759098411,6.0,-10.0,2.5,453.7679887393252,1050.9404986626112,210.4501990135431,176.55453516283413,478.7100957879673,478.31851367501537
4590.000000000001,0.2369449753909932,-41.19543261644554,29.449606769874865,490.48078478847486,29.437434088609663,-6.191299317235689,29.43323796170884,-9.999999373373214,0.46310927735601154,-9.367013803172256,0.345312522725611,-10.03084961536814,0.3817228221397223,0.32235343300907743,0.013000004616454406,0.3353534376255318,0.8785260355818656,0.0003835300204551856,-10.0,-9.808751320628346,-5.066810206159119,6.0,-10.0,2.5,453.76815237148566,1050.940944769872,210.4501987612593,176.5545349980274,478.7100997937191,478.31851335967355
4600.000000000001,0.23694518814230833,-41.19522762142768,29.449607039640096,490.47998635311535,29.437434353792224,-6.191298991812232,29.433238227260592,-9.999999437661074,0.463109471198264,-9.367008724851246,0.34531277909865093,-10.030849597550286,0.3718633299693837,0.31402740708161114,0.01266422267261686,0.326691629754228,0.8785260697286963,0.00037362368207396655,-10.0,-9.808751323071533,-5.0668077310430135,6.0,-10.0,2.5,453.76831100536725,1050.9413722607817,210.45019852559275,176.55453483982637,478.7101036763386,478.318513053964
4610.000000000001,0.23694539443723453,-41.19502883830549,29.449607303206182,490.47920643988795,29.43743460760568,-6.191298680340593,29.433238481183608,-9.999999499661897,0.4631096591513251,-9.36700380133368,0.3453130276897502,-10.030849580280346,0.3755133862439991,0.3171097875029731,0.01278852374536464,0.32989831124833774,0.8785261014209974,0.0003772908505977904,-10.0,-9.808751325522678,-5.066805328646012,6.0,-10.0,2.5,453.7684648322801,1050.9417898398042,210.45019827182617,176.55453468734714,478.71010744057907,478.3185127575288
4620.000000000001,0.2369455945104871,-41.1948360554344,29.44960757009772,490.47845971470787,29.437434857039836,-6.191298374243104,29.433238730252828,-9.999999559055537,0.4631098414403276,-9.366999027276108,0.3453132687842002,-10.030849563521317,0.3984046670503335,0.3364408062282868,0.013568105911259778,0.3500089121395466,0.8785261345729347,0.0004002903175751899,-10.0,-9.808751327824666,-5.06680300313576,6.0,-10.0,2.5,453.76861401597256,1050.9421896303732,210.45019805206007,176.55453454101058,478.7101110904986,478.3185124700397
4630.000000000001,0.23694578847895945,-41.194649154384365,29.44960780878388,490.47771735642095,29.437435097425475,-6.191298079249691,29.433238971066935,-9.999999616157597,0.4631100181652229,-9.36699439970755,0.3453135025217278,-10.030849547279956,0.3753275152778319,0.3169528586551839,0.012782182869087352,0.32973504152427124,0.8785261620912301,0.0003771037818900289,-10.0,-9.808751330087034,-5.066800745280601,6.0,-10.0,2.5,453.76875864809807,1050.9425871311307,210.45019783015647,176.55453440025514,478.7101146283876,478.3185121913198
4640.000000000001,0.2369459765821653,-41.19446790900204,29.44960804924228,490.47700759353256,29.4374353322536,-6.191297791076238,29.433239205873885,-9.999999670945952,0.46311018954930006,-9.366989912947075,0.3453137291918721,-10.030849531525575,0.37048813499954697,0.31286616270013623,0.012617367467726072,0.3254835301678623,0.8785261913131449,0.00037224134940715863,-10.0,-9.808751332241457,-5.066798557488596,6.0,-10.0,2.5,453.7688989036516,1050.9429671627463,210.45019762380335,176.55453426501526,478.7101180585785,478.3185119210298
4650.000000000001,0.23694615898070873,-41.194292156421646,29.449608285401357,490.47631383829054,29.43743555886898,-6.191297512981237,29.43323943271266,-9.999999723661745,0.46311035573282655,-9.366985562920775,0.3453139489868572,-10.030849516253229,0.376009774101936,0.3175290371947035,0.012805407680893922,0.33033444487559743,0.8785262182733685,0.00037778896891069446,-10.0,-9.808751334367,-5.066796435224149,6.0,-10.0,2.5,453.76903490867824,1050.943338625557,210.45019741432128,176.55453413485432,478.7101213842077,478.31851165893454
4660.000000000001,0.23694633584754707,-41.19412173520459,29.449608515223108,490.4756545845957,29.4374357785595,-6.191297243384156,29.433239652173167,-9.999999774362834,0.46311051687644944,-9.366981345569512,0.3453141621158962,-10.030849501445118,0.383400058670911,0.32376992822545864,0.01305708671648499,0.3368270149419436,0.8785262477777995,0.0003852140800400296,-10.0,-9.808751336430417,-5.06679437670698,6.0,-10.0,2.5,453.7691667880909,1050.943691609826,210.4501972084429,176.55453400961028,478.71012460836977,478.31851140478767
4670.000000000001,0.23694650734214448,-41.19395648218253,29.449608714596103,490.47500173434736,29.437435990949368,-6.191296982746224,29.43323986347653,-9.999999823190931,0.46311067312094095,-9.366977256810856,0.34531436876983573,-10.03084948708522,0.33216544762013084,0.2805038380456559,0.011312234661448112,0.291816072707104,0.8785262729699358,0.0003337369333255637,-10.0,-9.808751338472915,-5.066792379955643,6.0,-10.0,2.5,453.7692946681749,1050.9440412152107,210.4501970052216,176.55453388898832,478.7101277342052,478.3185111583628
4680.000000000001,0.2369466736521517,-41.19379623224867,29.449608944706966,490.47437562317793,29.437436196788713,-6.19129673014686,29.43324007060689,-9.999999869982387,0.463110824646119,-9.366973292485625,0.34531456917713704,-10.030849473156309,0.3777142123544319,0.3189684291864958,0.012863439936446964,0.3318318691229428,0.8785262991681262,0.00037950105654286097,-10.0,-9.80875134039178,-5.066790446499681,6.0,-10.0,2.5,453.76941867666415,1050.9443764414093,210.45019681460903,176.55453377316988,478.71013076486753,478.31851091939006
4690.000000000001,0.23694683492699528,-41.19364083220526,29.449609154943325,490.47376810020256,29.437436397151902,-6.191296484267696,29.43324027090353,-9.999999915011188,0.4631109715822439,-9.366969448769114,0.34531476351645446,-10.030849459650367,0.3860407976060636,0.32599999733066604,0.013147005686094166,0.3391470030167602,0.8785263244711344,0.00038786689900940593,-10.0,-9.808751342270396,-5.066788570282029,6.0,-10.0,2.5,453.7695389321223,1050.9447017397667,210.45019663181628,176.5545336616814,478.7101337033,478.3185106876512
4700.000000000001,0.23694699128831484,-41.193490166316735,29.44960936273017,490.4731771607762,29.437436590808552,-6.191296246618549,29.433240464767472,-9.9999999583124,0.463111114041106,-9.366965722753719,0.34531495193460526,-10.03084944655808,0.40478314931200254,0.34182737152228126,0.01378529058646538,0.35561266210874665,0.8785263485230808,0.00040669777218671184,-10.0,-9.808751344101209,-5.066786751040809,6.0,-10.0,2.5,453.76965552410496,1050.9450181560444,210.4501964500851,176.55453355440378,478.7101365517258,478.31851046297146
4710.000000000001,0.23694714290024957,-41.193344077268165,29.44960952946658,490.472608194656,29.437436781229597,-6.191296012940029,29.433240653830524,-9.999999999873408,0.4631112521736907,-9.366962110496615,0.3453151346296384,-10.03084943386159,0.32935009148139327,0.2781264016969249,0.011216339560576424,0.28934274125750126,0.8785263728212681,0.00033090781005576543,-10.0,-9.808751345858752,-5.066784984908679,6.0,-10.0,2.5,453.7697685743509,1050.9453228640311,210.45019629069867,176.55453345129268,478.7101393131574,478.31851024511855
4720.000000000001,0.23694728994639727,-41.19320238585621,29.449609752282488,490.4720500744893,29.437436961059472,-6.191295792258642,29.43324083538471,-10.00000003997144,0.46311138614414865,-9.366958607529002,0.3453153118222237,-10.030849421550045,0.42165709947915686,0.356076951038148,0.014359940435434593,0.37043689147358255,0.8785263948624534,0.0004236512659185615,-10.0,-9.808751347595603,-5.066783275893499,6.0,-10.0,2.5,453.7698782215329,1050.9456216692752,210.4501961071652,176.55453335185786,478.7101419910216,478.31851003382326
4730.000000000001,0.23694743248940825,-41.19306503696072,29.44960991247824,490.4715096667472,29.43743713975352,-6.191295572971171,29.43324101336284,-10.000000078383437,0.4631115160145252,-9.366955212441155,0.34531548358888847,-10.030849409612529,0.3633863089088037,0.3068690032360776,0.012375468474899384,0.319244471710977,0.8785264163353368,0.0003651047800857545,-10.0,-9.808751349238946,-5.066781617414904,6.0,-10.0,2.5,453.769984508294,1050.9459110849652,210.45019595354103,176.5545332564033,478.71014458638234,478.3185098290024
4740.000000000001,0.23694757075455064,-41.19293180547302,29.449610087941235,490.47099276939383,29.4374373088436,-6.19129536546933,29.433241182554568,-10.000000115570003,0.4631116419831024,-9.36695191963946,0.34531565019968646,-10.03084939804222,0.3654168337357396,0.30858373340539086,0.012444616289337088,0.321028349694728,0.8785264390060578,0.00036714480057642966,-10.0,-9.8087513508911,-5.066780004640009,6.0,-10.0,2.5,453.77008760884775,1050.9461878755917,210.45019577409917,176.55453316414628,478.7101471035388,478.3185096303226
4750.000000000001,0.2369477048253341,-41.19280261447528,29.449610265435208,490.47048358146606,29.437437476960397,-6.191295159161881,29.433241350590087,-10.00000015107372,0.46311176413255634,-9.366948727165607,0.34531581175618686,-10.030849386803538,0.3754796385430588,0.31708148635589845,0.01278731092033954,0.329868797276238,0.8785264590010776,0.0003772550808373547,-10.0,-9.808751352435763,-5.066778449781793,6.0,-10.0,2.5,453.7701875827088,1050.9464605325306,210.45019563901369,176.55453307575056,478.7101495439756,478.318509437684
4760.000000000001,0.23694783484328824,-41.192677340124014,29.449610431296847,490.4699901818384,29.4374376396655,-6.191294959495451,29.433241513678983,-10.00000018521746,0.4631118825931723,-9.366945631931287,0.345315968430274,-10.030849375921605,0.37029108146876927,0.31269991361795585,0.012610606194161402,0.3253105198121172,0.8785264784713811,0.0003720418856423733,-10.0,-9.808751353915,-5.066776936097824,6.0,-10.0,2.5,453.7702845256868,1050.9467247473335,210.4501954975605,176.55453299066895,478.71015191004193,478.3185092508537
4770.000000000001,0.23694796088064285,-41.1925558930341,29.449610599475864,490.46951248931816,29.43743779574558,-6.191294767959049,29.433241669612684,-10.00000021819784,0.4631119974226387,-9.366942631711538,0.3453161203063538,-10.030849365369363,0.3876930556372496,0.32739537931981666,0.013203242957949108,0.3405986222777658,0.8785264975095444,0.0003895260339910063,-10.0,-9.808751355405777,-5.066775470272091,6.0,-10.0,2.5,453.7703785069884,1050.9469805405267,210.4501953439413,176.55453290856747,478.7101542034681,478.31850906974734
4780.000000000001,0.23694808307647805,-41.192438146531565,29.449610747152448,490.4690529917221,29.43743794750267,-6.191294581727732,29.433241821083968,-10.000000249904076,0.46311210875181863,-9.366939723332225,0.34531626755309563,-10.030849355139251,0.3653168633871672,0.30849935360870306,0.01244119793462726,0.32094055154333034,0.8785265168643303,0.0003670439538483392,-10.0,-9.808751356849143,-5.066774047227511,6.0,-10.0,2.5,453.7704696246225,1050.9472266156083,210.4501951996556,176.5545328295627,478.71015642667294,478.318508894162
4790.000000000001,0.2369482016082003,-41.192323929373565,29.449610911225232,490.4686050704364,29.437438093074203,-6.191294403087056,29.433241966734368,-10.000000280504652,0.46311221674160097,-9.366936902528266,0.3453164103842333,-10.030849345213994,0.39911307987390177,0.3370392758389204,0.01359215533756216,0.35063143117648254,0.878526535104445,0.000400999845332799,-10.0,-9.80875135825522,-5.066772669468492,6.0,-10.0,2.5,453.7705580111066,1050.947466460039,210.4501950478677,176.55453275333065,478.71015858291776,478.31850872384416
4800.000000000001,0.23694831654065612,-41.19221319240893,29.449611040426696,490.46816292539006,29.43743824101404,-6.191294221540147,29.433242114634087,-10.000000309507186,0.46311232146138015,-9.366934168031548,0.34531654888010427,-10.030849335578296,0.3403691296777376,0.28743174321859355,0.011591574274582532,0.29902331749317607,0.8785265507958732,0.000341978102702638,-10.0,-9.808751359492817,-5.066771332315454,6.0,-10.0,2.5,453.77064370444873,1050.9477032667105,210.4501949554092,176.5545326806178,478.71016067314577,478.3185085587032
4810.000000000001,0.23694842795993512,-41.19210582710272,29.44961118702865,490.46774953819926,29.437438375695745,-6.191294056263132,29.433242249088384,-10.000000337999666,0.4631124229669699,-9.366931517200497,0.3453166831399423,-10.030849326269788,0.35967141664540286,0.30373196793717044,0.012248928001351416,0.31598089593852186,0.8785265698498494,0.0003613715506338659,-10.0,-9.808751360898212,-5.0667700319802975,6.0,-10.0,2.5,453.77072678868166,1050.9479246303808,210.45019478859447,176.55453260969273,478.7101626994327,478.3185083985885
4820.000000000001,0.23694853600563928,-41.19200170190956,29.449611320947504,490.4673419247871,29.43743850821245,-6.191293893642921,29.433242381914678,-10.000000365267567,0.46311252139814424,-9.366928946709889,0.34531681333338926,-10.030849317211334,0.3521521039313215,0.29738213747359443,0.011992848373260529,0.30937498584685497,0.8785265866456128,0.0003538166132213719,-10.0,-9.808751362217777,-5.066768776415016,6.0,-10.0,2.5,453.77080736559986,1050.948142921052,210.4501946589907,176.55453254162998,478.7101646643072,478.31850824334913
4830.000000000001,0.2369486407751241,-41.19190074855996,29.4496114640405,490.46694705720336,29.43743863816205,-6.19129373417303,29.433242511802028,-10.000000391425717,0.46311261685098815,-9.366926454845727,0.34531693958093723,-10.030849308440338,0.3748595243904877,0.316557897974205,0.012766166598611718,0.3293240645728168,0.8785266030209304,0.0003766312802408572,-10.0,-9.808751363418535,-5.066767559001788,6.0,-10.0,2.5,453.7708854879801,1050.9483543653876,210.45019454243013,176.55453247621062,478.7101665690376,478.31850809280337
4840.000000000001,0.23694874237888425,-41.19180284541244,29.4496115939296,490.4665634865428,29.437438764475875,-6.191293579164835,29.433242638136026,-10.00000041658285,0.46311270941928245,-9.366924038588422,0.3453170620136311,-10.030849299929798,0.37359759825846656,0.3154922469378538,0.012723187827773924,0.32821543476562776,0.8785266187352682,0.0003753633081819303,-10.0,-9.808751364593832,-5.0667663767833355,6.0,-10.0,2.5,453.77096124998593,1050.948559776572,210.4501944303732,176.55453241322343,478.7101684159613,478.3185079468116
4850.000000000001,0.2369488408997613,-41.191707912704345,29.449611720651394,490.46619148844553,29.43743888701695,-6.191293428786423,29.43324276068514,-10.00000044079718,0.4631127991787639,-9.366921695949031,0.3453171807313259,-10.030849291680797,0.37414451980415614,0.31595411458642464,0.012741811010264089,0.3286959255966887,0.8785266339561587,0.00037591273544954155,-10.0,-9.8087513657415,-5.066765230504245,6.0,-10.0,2.5,453.77103471333527,1050.9487589903208,210.450194320556,176.55453235255544,478.71017020659946,478.3185078052463
4860.000000000001,0.23694893641598933,-41.19161587688552,29.449611854880946,490.46583098050365,29.43743900585329,-6.191293282954348,29.43324287992244,-10.000000464074104,0.4631128862016546,-9.36691942508736,0.34531729582855286,-10.030849283684631,0.402176577631309,0.3396263770980995,0.013696463856071097,0.3533228409541706,0.8785266487549542,0.00040407719099991415,-10.0,-9.808751366849037,-5.066764119095012,6.0,-10.0,2.5,453.7711059349456,1050.9489520332586,210.4501942150484,176.5545322941705,478.7101719423558,478.3185076679978
4870.000000000001,0.2369490290340852,-41.19152663552049,29.449611966430197,490.4654766397544,29.43743912307364,-6.191293139105369,29.433242996787808,-10.000000486403737,0.4631129705856844,-9.366917223450343,0.3453174074337744,-10.030849275926355,0.3794977669997434,0.3204747913062628,0.012924115132402277,0.33339890643866504,0.8785266618944043,0.0003812911273578871,-10.0,-9.808751367902973,-5.066763041623688,6.0,-10.0,2.5,453.7711749940818,1050.9491418082002,210.45019412233108,176.5545322380422,478.7101736251824,478.318507534916
4880.000000000001,0.23694911883907993,-41.19144009853861,29.449612078759166,490.46514266077776,29.43743923298604,-6.191293004224463,29.433243106514727,-10.00000050814117,0.4631130524010384,-9.366915088815917,0.34531751564805013,-10.03084926841592,0.37649069316663675,0.31793541332547054,0.012821704280473398,0.330757117605944,0.8785266770447077,0.0003782697723754332,-10.0,-9.808751369010336,-5.066761994126182,6.0,-10.0,2.5,453.7712419604585,1050.9493206671586,210.45019400176048,176.55453218359162,478.7101752567976,478.3185074058686
4890.000000000001,0.2369492059062652,-41.1913561933832,29.449612189479595,490.46481349752713,29.437439339627385,-6.191292873357668,29.433243213343417,-10.000000529041015,0.46311313172057406,-9.366913019357357,0.3453176205624145,-10.030849261120691,0.3779523214308714,0.31916972324779697,0.01287147882759314,0.33204120207539006,0.8785266903992847,0.00037973823665024174,-10.0,-9.808751370073937,-5.06676098252683,6.0,-10.0,2.5,453.7713068902259,1050.949496948002,210.4501938931755,176.55453213118017,478.71017683858986,478.3185072807672
