time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.15828883524313,-15.95481884904035,67.7065842001083,72.28009787776595,67.56422353859276,32.72959972566201,67.29564432738937,11.891729136473884,22.86247497443493,-15.022711974378865,22.687494163762967,-15.251954219021115,0.818513192132184,0.8385706420420259,2.1100145361979004,2.9485851782399264,3.6023673247819215,0.01102979185465438,-10.0,21.516888641038175,34.030159931240746,6.0,-10.0,2.5,436.9720915062784,494.06033378177534,418.032548933944,226.7311568494224,282.24900297585447,436.7348540916608
470.00000000000006,22.158463613160944,-15.954555683310446,67.7079283721352,72.28152022719621,67.56556887134742,32.73057602834723,67.29699706271384,11.890375635275518,22.862647354931557,-15.02245729346822,22.687667885778424,-15.257661283143191,0.818527987554279,0.8385923966319849,2.110054773083898,2.948647169715884,3.6023779449818134,0.011029835110600468,-10.0,21.51743382671424,34.03116792964022,6.0,-10.0,2.5,436.9720546376048,494.06101001680696,418.03155098835447,226.72726113038703,282.24100345350973,436.72656181342455
470.00000000000074,22.158463613160944,-15.954555683310446,67.7079283721352,72.28152022719621,67.56556887134742,32.73057602834723,67.29699706271384,11.890375635275518,22.862647354931557,-15.02245729346822,22.687667885778424,-15.257661283143191,0.818527987554279,0.8385923966319849,2.110054773083898,2.948647169715884,3.6023779449818134,0.011029835110600468,-10.0,21.51743382671424,34.03116792964022,6.0,-10.0,2.5,436.9720546376048,494.06101001680696,418.03155098835447,226.72726113038703,282.24100345350973,436.72656181342455
480.00000000000006,22.15860271811371,-15.954346232710693,67.70899841499215,72.28265255104918,67.56663983866248,32.731353131421656,67.29807392486171,11.889297768938777,22.862784550847927,-15.022254596489972,22.687806149348283,-15.262205176024509,0.818539611851235,0.8386095599897069,2.110086411855069,2.9486959718447765,3.602386407636293,0.011029867455179412,-10.0,21.517867742602903,34.031970259985826,6.0,-10.0,2.5,436.9720252921886,494.061548422082,418.0307562663783,226.72415893603463,282.2346341419301,436.71995921173294
480.00000000000074,22.15860271811371,-15.954346232710693,67.70899841499215,72.28265255104918,67.56663983866248,32.731353131421656,67.29807392486171,11.889297768938777,22.862784550847927,-15.022254596489972,22.687806149348283,-15.262205176024509,0.818539611851235,0.8386095599897069,2.110086411855069,2.9486959718447765,3.602386407636293,0.011029867455179412,-10.0,21.517867742602903,34.031970259985826,6.0,-10.0,2.5,436.9720252921886,494.061548422082,418.0307562663783,226.72415893603463,282.2346341419301,436.71995921173294
490.00000000000006,22.15871343330226,-15.954179536050733,67.70985019874428,72.28355394883982,67.56749235863778,32.7319716768709,67.29893113863561,11.888439499381604,22.862893746006076,-15.022093269237132,22.687916194308254,-15.265822667420707,0.8185489813963326,0.8386233429697011,2.1101118994559704,2.948735242425672,3.602393148661101,0.011029894754520372,-10.0,21.51821309678689,34.03260888691119,6.0,-10.0,2.5,436.97200192613496,494.0619770685696,418.0301234893676,226.72168887432423,282.22956342184943,436.71470248095466
490.00000000000074,22.15871343330226,-15.954179536050733,67.70985019874428,72.28355394883982,67.56749235863778,32.7319716768709,67.29893113863561,11.888439499381604,22.862893746006076,-15.022093269237132,22.687916194308254,-15.265822667420707,0.8185489813963326,0.8386233429697011,2.1101118994559704,2.948735242425672,3.602393148661101,0.011029894754520372,-10.0,21.51821309678689,34.03260888691119,6.0,-10.0,2.5,436.97200192613496,494.0619770685696,418.0301234893676,226.72168887432423,282.22956342184943,436.71470248095466
500.00000000000006,22.15880156046441,-15.954046839635623,67.71052832576116,72.28427158355277,67.56817107188606,32.73246406505564,67.29961358931918,11.887756058158004,22.86298066285328,-15.021964856843226,22.688003787432063,-15.268702967054653,0.8185563366213312,0.8386342112495859,2.1101319242571366,2.948766135506723,3.6023985199088866,0.011029915083418626,-10.0,21.518488009723452,34.03311725633506,6.0,-10.0,2.5,436.9719833398779,494.0623183432161,418.0296195502478,226.71972203079017,282.2255256740368,436.7105168491796
500.00000000000074,22.15880156046441,-15.954046839635623,67.71052832576116,72.28427158355277,67.56817107188606,32.73246406505564,67.29961358931918,11.887756058158004,22.86298066285328,-15.021964856843226,22.688003787432063,-15.268702967054653,0.8185563366213312,0.8386342112495859,2.1101319242571366,2.948766135506723,3.6023985199088866,0.011029915083418626,-10.0,21.518488009723452,34.03311725633506,6.0,-10.0,2.5,436.9719833398779,494.0623183432161,418.0296195502478,226.71972203079017,282.2255256740368,436.7105168491796
510.00000000000006,22.158871713300016,-15.95394121338012,67.71106817672265,72.28484289990683,67.5687113896792,32.732856032643326,67.3001568830091,11.887211879744882,22.863049852047773,-15.021862635836328,22.688073515001648,-15.270996158732544,0.8185622254067461,0.8386428979913688,2.110147952619404,2.9487908506107727,3.602402797350573,0.011029931710284631,-10.0,21.518706844107555,34.03352194675551,6.0,-10.0,2.5,436.97196853706464,494.0625900519681,418.0292183122869,226.71815600971257,282.222311057105,436.7071842932381
510.00000000000074,22.158871713300016,-15.95394121338012,67.71106817672265,72.28484289990683,67.5687113896792,32.732856032643326,67.3001568830091,11.887211879744882,22.863049852047773,-15.021862635836328,22.688073515001648,-15.270996158732544,0.8185622254067461,0.8386428979913688,2.110147952619404,2.9487908506107727,3.602402797350573,0.011029931710284631,-10.0,21.518706844107555,34.03352194675551,6.0,-10.0,2.5,436.97196853706464,494.0625900519681,418.0292183122869,226.71815600971257,282.222311057105,436.7071842932381
520.0000000000001,22.15892755812878,-15.953857085218829,67.71149795794403,72.28529777192004,67.56914154262562,32.73316806838244,67.30058940541501,11.88677859065001,22.86310492956185,-15.021781263771516,22.68812902094287,-15.27282190049982,0.8185668991651676,0.8386498000410557,2.110160677153231,2.9488104771942867,3.6024062055302895,0.01102994475349639,-10.0,21.518881046982813,34.03384411079645,6.0,-10.0,2.5,436.9719568147997,494.0628064222761,418.02889883854033,226.7169091312184,282.2197517026028,436.70453098981426
530.0000000000001,22.158972012888167,-15.95379019756382,67.7118401107387,72.28565984661043,67.56948399069825,32.73341647359172,67.30093373998837,11.88643360367837,22.86314877348413,-15.021716488430286,22.688173206159007,-15.274275413900057,0.8186006922557749,0.838686103878719,2.1102483291285608,2.94893443300728,3.602408916710119,0.011030360343107542,-10.0,21.51901972228933,34.034100579269364,6.0,-10.0,2.5,436.9719473717054,494.0629786031983,418.0286444753216,226.71591637871185,282.2177140996632,436.70241859366047
540.0000000000001,22.159007406718867,-15.953736906385018,67.71211253782198,72.2859481587189,67.5697566521274,32.73361424994562,67.30120790358284,11.886158897310224,22.863183680891105,-15.021664916029865,22.68820838518706,-15.275432795409074,0.8186639637601717,0.8387522677409245,2.1104118641497145,2.9491641318906394,3.6024110776110807,0.011031181246421096,-10.0,21.519130132245092,34.03430477464207,6.0,-10.0,2.5,436.9719399036736,494.06311572947567,418.0284419257935,226.71512588047813,282.21609161733846,436.7007365431623
550.0000000000001,22.159035581029915,-15.953694486029008,67.7123294010237,72.28617767857126,67.56997370503267,32.7337716869269,67.3014261524864,11.885940200937682,22.86321146794492,-15.021623863321112,22.68823638844504,-15.276354158674508,0.8185750124629534,0.8386622003356679,2.1101829002745704,2.9488451006102383,3.602412797499967,0.011029957460127804,-10.0,21.519218020922157,34.034467321610066,6.0,-10.0,2.5,436.97193395807307,494.063224904504,418.02828067490486,226.71449656443383,282.21479999787687,436.6993974869754
560.0000000000001,22.15905801134457,-15.953660714087732,67.71250205975102,72.28636041009389,67.57014651291534,32.733897029045465,67.30159991254017,11.88576607428223,22.86323358993856,-15.021591180222233,22.688258682567284,-15.27708772206563,0.818587579301712,0.838675924807185,2.1102155680611787,2.948891492868364,3.602414167319625,0.011030106728973211,-10.0,21.519287991765623,34.034596731978866,6.0,-10.0,2.5,436.9719292246032,494.06331182052577,418.0281522871913,226.71399550589803,282.213771641222,436.69833135785655
570.0000000000001,22.159075868583525,-15.95363382759126,67.71263952056168,72.28650589299332,67.5702840927479,32.73399681779557,67.30173825048348,11.885627438013216,22.863251201697995,-15.02156516057346,22.688276431361498,-15.277671754810456,0.8185860661085209,0.8386750506404256,2.110211883812716,2.948886934453141,3.6024152578993487,0.011030070364784502,-10.0,21.519343697191456,34.03469975957279,6.0,-10.0,2.5,436.9719254561377,494.06338102206865,418.02805006733166,226.7135965757248,282.2129529021162,436.6974825435761
580.0000000000001,22.159090082866665,-15.953612426709014,67.71274894133569,72.28662170343209,67.57039360826356,32.73407625041949,67.30184836949225,11.885517076798862,22.86326522057368,-15.021544449068983,22.6882905593191,-15.27813665735846,0.8185853036669197,0.8386748077057734,2.1102100905891743,2.948884898294948,3.602416125827298,0.011030047373993802,-10.0,21.519388038539603,34.03478177057394,6.0,-10.0,2.5,436.9719224555728,494.0634361132418,418.0279686969216,226.71327900986356,282.2123011628471,436.69680686495695
590.0000000000001,22.159101396883607,-15.953595402609436,67.71283602813068,72.2867138723206,67.57048077012722,32.734139472296874,67.30193601171493,11.885429237138624,22.86327637903397,-15.0215279635525,22.688301804666555,-15.278506673817732,0.8186005189964899,0.8386908245255997,2.110249450786505,2.948940275312105,3.602416816113392,0.011030242269882974,-10.0,21.51942332833886,34.03484704493286,6.0,-10.0,2.5,436.971920053348,494.063479955041,418.02790394456974,226.7130262515983,282.2117825357028,436.696269086156
600.0000000000001,22.159110409168907,-15.953581820883189,67.71290541760354,72.28678731169971,67.57055021988118,32.73418984061425,67.30200584414494,11.885359248011582,22.86328526741434,-15.021514831857814,22.688310762141843,-15.278801492471985,0.8185899737900583,0.8386803622572558,2.1102223764759973,2.9489027387332527,3.6024173678549727,0.011030092117599408,-10.0,21.519451446982433,34.034899047456285,6.0,-10.0,2.5,436.9719181685605,494.06351488840335,418.02785232860725,226.71282485853143,282.21136913245834,436.6958406027605
610.0000000000001,22.15911758708982,-15.953571014733086,67.7129606727099,72.28684578952289,67.57060552289839,32.734229950736506,67.30206145193601,11.885303515707848,22.863292346656426,-15.021504372987067,22.68831789646111,-15.279036285442205,0.8185869540836008,0.8386775402908787,2.110214679186556,2.9488922194774347,3.6024178063999166,0.01103004500746502,-10.0,21.519473837798103,34.03494045928812,6.0,-10.0,2.5,436.97191665217616,494.0635427028541,418.0278112327404,226.71266448960523,282.2110399873336,436.6954993567184
620.0000000000001,22.15912330074036,-15.953562375656304,67.71300464334426,72.28689241531453,67.57064953161974,32.73426187271048,67.30210570324972,11.885259162827424,22.863297981845204,-15.021496047562096,22.68832357544091,-15.279223175523043,0.818587566715865,0.8386783844454749,2.110216325187568,2.9488947096330427,3.6024181523595207,0.011030048137823711,-10.0,21.51949165540651,34.03497341741922,6.0,-10.0,2.5,436.9719154961573,494.0635649648044,418.0277785415775,226.71253686540427,282.2107781451473,436.6952277309528
630.0000000000001,22.15912784761749,-15.953555564094188,67.71303966516597,72.28692939523641,67.57068458371825,32.734287293733644,67.3021409484634,11.885223833898351,22.863302466091167,-15.021489422540467,22.688328094634137,-15.279371891962684,0.8185879081787467,0.8386789064074877,2.1102172634379666,2.9488961698454546,3.602418433478172,0.011030048683132072,-10.0,21.519505846413267,34.03499966419611,6.0,-10.0,2.5,436.97191448964713,494.0635824749068,418.0277524889472,226.71243520797643,282.21056949793314,436.6950115857256
640.0000000000001,22.15913147016069,-15.953550110481215,67.71306755078514,72.28695890527875,67.57071249339755,32.734307534787604,67.30216901193839,11.88519570791982,22.863306038843564,-15.0214841441595,22.688331695186125,-15.27949040444463,0.8185914119325174,0.8386826334079571,2.110226339689393,2.94890897309735,3.6024186549130945,0.011030092654386708,-10.0,21.519517146401768,34.03502056142332,6.0,-10.0,2.5,436.971913724334,494.06359650927175,418.0277317448529,226.71235427609267,282.210403359472,436.69483934057104
650.0000000000001,22.15913435520031,-15.953545768079266,67.71308975874415,72.28698240989849,67.57073472063439,32.734323655562946,67.3021913616728,11.88517330859804,22.863308884225173,-15.021479940395864,22.68833456270316,-15.279584771196651,0.8185892122685368,0.838680488998014,2.110220704108845,2.9489011931068587,3.6024188309721774,0.011030060433682778,-10.0,21.519526145556824,34.035037205389415,6.0,-10.0,2.5,436.9719131135672,494.0636076903764,418.0277152271842,226.71228982255005,282.2102710736257,436.6947021871821
660.0000000000001,22.159136651967888,-15.95354231010066,67.71310744007856,72.28700112351913,67.57075241735889,32.734336490629744,67.30220915592984,11.885155474245837,22.86331114941032,-15.0214765938141,22.688336845514087,-15.27965989677682,0.8185857476039603,0.8386770262871882,2.110211800483743,2.948888826770931,3.6024189712592354,0.011030011694215934,-10.0,21.519533310387946,34.03505045702889,6.0,-10.0,2.5,436.97191262871775,494.0636165923424,418.027702076768,226.71223850474624,282.2101657600502,436.6945929989844
670.0000000000001,22.15913847548885,-15.953539564627306,67.71312147871576,72.28701598181317,67.57076646817536,32.73434668142875,67.30222328418672,11.885141313606653,22.8633129478542,-15.021473936795472,22.688338657951025,-15.279719545092632,0.8185847604583689,0.8386760839793574,2.110209277870196,2.9488853618495536,3.6024190826595848,0.011029996761366625,-10.0,21.519538999055897,34.03506097860674,6.0,-10.0,2.5,436.9719122437822,494.063623660393,418.0276916357452,226.71219775805343,282.2100821405903,436.6945063056604
680.0000000000001,22.15913993275293,-15.953537370637491,67.71313269770813,72.28702785570295,67.5707776968654,32.734354825363255,67.30223457475591,11.885129996924547,22.86331438508033,-15.021471813439632,22.68834010636057,-15.279767213701009,0.8185854223683139,0.8386768173299213,2.110211001881301,2.9488878192112224,3.6024191716969054,0.011030004376393591,-10.0,21.51954354510548,34.03506938685956,6.0,-10.0,2.5,436.9719119360922,494.0636293086486,418.02768329172255,226.71216519477844,282.21001531376714,436.69443702372354
690.0000000000001,22.159141085710257,-15.95353563352279,67.71314157071899,72.2870372548848,67.57078657906862,32.7343612678888,67.30224350600618,11.885121044718232,22.86331552217394,-15.02147013349918,22.688341252302724,-15.279804925423718,0.8185191372145743,0.8386089488992331,2.1100401407251472,2.9486490896243804,3.602419241727996,0.011029110186084929,-10.0,21.51954714113509,34.035076038557804,6.0,-10.0,2.5,436.97191169439617,494.06363378740775,418.0276766929471,226.71213943525277,282.2099624622909,436.6943822130039
700.0000000000001,22.159142008180304,-15.953534246162633,67.7131486759681,72.2870447679703,67.57079368896328,32.73436642411434,67.30225065498593,11.885113878804646,22.86331643196932,-15.02146878936884,22.688342169175648,-15.279835104813912,0.818585146091499,0.8386766128701577,2.110210314813046,2.948886927683204,3.602419298423949,0.01102999879633,-10.0,21.519550019574865,34.035081362117296,6.0,-10.0,2.5,436.9719114976178,494.063637354806,418.0276714080817,226.71211881571205,282.2099201360047,436.6943383502768
710.0000000000001,22.15914274521525,-15.953533136074212,67.71315434967548,72.28705077167962,67.57079936758053,32.73437054260859,67.30225636490236,11.885108155783144,22.863317158871237,-15.021467715445112,22.688342901733325,-15.27985921434356,0.8185853609153262,0.8386768608985244,2.110210877626949,2.9488877385254733,3.6024193435710647,0.011030001032018866,-10.0,21.519552318645648,34.035085614245645,6.0,-10.0,2.5,436.97191134260294,494.0636402095757,418.02766718800126,226.71210234795805,282.2098863372647,436.69430330926014
720.0000000000001,22.159143331966504,-15.953532252654156,67.71315886656764,72.28705555212302,67.57080388838477,32.734373821413044,67.30226091062146,11.885103599683193,22.863317737555487,-15.021466860497869,22.688343484920175,-15.279878406927368,0.8185853034872013,0.8386768242858244,2.110210736709155,2.9488875609949794,3.6024193794252324,0.011029999733299546,-10.0,21.519554148946558,34.035088999453365,6.0,-10.0,2.5,436.9719112187617,494.06364248346136,418.02766382846096,226.71208923797087,282.2098594324221,436.6942754145064
730.0000000000001,22.159143797822633,-15.95353155098286,67.71316245260225,72.28705934811124,67.57080747790707,32.73437642480792,67.3022645199481,11.885099982080362,22.863318197002656,-15.021466181711387,22.688343947940176,-15.279893645438731,0.8185684491033813,0.8386595738731928,2.110167293855973,2.948826867729166,3.602419407881116,0.011029772212634566,-10.0,21.519555602210687,34.03509168734229,6.0,-10.0,2.5,436.9719111208103,494.06364428974814,418.02766116105664,226.71207882846923,282.2098380701548,436.6942532666882
740.0000000000001,22.159144168007288,-15.953530993530762,67.7131653027109,72.28706236447739,67.57081033038006,32.73437849363938,67.3022673881352,11.885097107225874,22.863318562098307,-15.02146564231964,22.68834431587739,-15.279905754654235,0.8185729836457507,0.8386642337363603,2.1101789878440926,2.9488432215804528,3.602419430515444,0.011029832981999247,-10.0,21.519556757054147,34.03509382331896,6.0,-10.0,2.5,436.9719110428108,494.0636457244871,418.0276590413646,226.7120705562155,282.20982109363814,436.6942356670178
750.0000000000001,22.15914446310152,-15.9535305493186,67.71316757457743,72.28706476881797,67.57081260413791,32.73438014274564,67.30226967442027,11.88509481560709,22.863318853135272,-15.02146521234215,22.68834460917955,-15.27991540732546,0.8185763266530826,0.8386676699710232,2.1101876092853318,2.9488552792563545,3.602419448548378,0.011029877763224324,-10.0,21.519557677599888,34.03509552594818,6.0,-10.0,2.5,436.97191098041134,494.06364686806864,418.0276573517298,226.71206396219185,282.2098075616092,436.6942216376997
760.0000000000001,22.159144698325623,-15.953530195231847,67.71316938547635,72.28706668534089,67.57081441654904,32.734381457241454,67.3022714968172,11.88509298895906,22.86331908512488,-15.02146486960106,22.68834484297503,-15.279923101667634,0.8185787890976957,0.8386702017627765,2.1101939600166637,2.94886416177944,3.602419462920507,0.01102991073289688,-10.0,21.519558411366347,34.03509688309907,6.0,-10.0,2.5,436.97191093066857,494.06364777965314,418.0276560049029,226.71205870609816,282.2097967753889,436.6942104546442
770.0000000000001,22.15914488581508,-15.953529912966758,67.71317082887482,72.28706821297804,67.57081586115669,32.734382504976,67.30227294938439,11.88509153300123,22.863319270036115,-15.021464596413525,22.688345029325856,-15.279929234740507,0.8185805805746332,0.8386720443112288,2.1101985804964136,2.9488706248076424,3.602419474375476,0.011029934704342005,-10.0,21.51955899622629,34.03509796483013,6.0,-10.0,2.5,436.97191089106735,494.0636485063145,418.02765493138605,226.71205451666003,282.2097881779528,436.6942015407676
780.0000000000001,22.159145032546675,-15.95352969164412,67.71317195853086,72.28706940913463,67.57081699169757,32.73438332494584,67.30227408615085,11.885090393539883,22.863319414752286,-15.021464382610077,22.688345175165473,-15.279934034915756,0.8185846946268347,0.8386762649015705,2.110209187782491,2.948885452684061,3.602419483335636,0.011029990007659977,-10.0,21.519559453925808,34.03509881143856,6.0,-10.0,2.5,436.97191086064754,494.063649075833,418.0276540913284,226.71205123792436,282.20978144932803,436.6941945641656
790.0000000000001,22.15914515261589,-15.95352951134356,67.71317288308424,72.2870703870582,67.57081791703975,32.734383996045494,67.30227501659125,11.885089460898996,22.863319533170134,-15.021464207659731,22.68834529450577,-15.27993796264974,0.8185851860819406,0.838676772962397,2.1102104561575783,2.9488872291199755,3.602419490675697,0.011029996522342251,-10.0,21.51955982855196,34.03509950432942,6.0,-10.0,2.5,436.9719108346534,494.063649540458,418.02765340359775,226.71204855429824,282.2097759413004,436.6941888555587
800.0000000000001,22.159145247937875,-15.953529367779083,67.71317361683326,72.28707116346834,67.57081865146075,32.73438452871784,67.30227575506233,11.885088720716167,22.863319627180907,-15.02146406876841,22.688345389248177,-15.279941080155254,0.8185835877771274,0.8386751390399768,2.1102063370973174,2.948881476137294,3.6024194965171654,0.011029974900827026,-10.0,21.51956012589176,34.03510005428507,6.0,-10.0,2.5,436.97191081459783,494.0636499096272,418.02765285789377,226.71204642445633,282.20977157069774,436.69418432449896
810.0000000000001,22.159145323760665,-15.953529253626414,67.71317420044872,72.28707178100774,67.57081923556864,32.73438495235047,67.30227634238977,11.885088132063856,22.863319701959583,-15.021463958290497,22.688345464610794,-15.27994355997447,0.8185841722633328,0.8386757407441715,2.110207844755928,2.9488835855000994,3.602419501157254,0.011029982708677168,-10.0,21.519560362377888,34.03510049163032,6.0,-10.0,2.5,436.97191079858413,494.0636502032476,418.02765242381366,226.71204473062568,282.2097680958942,436.6941807202676
820.0000000000001,22.15914538416926,-15.953529162618397,67.7131746653962,72.2870722730894,67.57081970091215,32.73438528983456,67.30227681029821,11.885087663090076,22.863319761535717,-15.02146387027284,22.688345524652945,-15.279945536787809,0.8185844747606118,0.8386760529554389,2.110208625291263,2.948884678246701,3.6024195048520533,0.011029986730648148,-10.0,21.519560550780117,34.035100840033685,6.0,-10.0,2.5,436.9719107859119,494.06365043731927,418.02765207794897,226.71204338117755,282.20976532690213,436.69417784719616
830.0000000000001,22.159145432249176,-15.95352909007488,67.7131750354288,72.28707266508218,67.57082007146494,32.73438555856961,67.30227718289743,11.885087289636148,22.863319808955204,-15.021463800215372,22.68834557244016,-15.279947111572085,0.8185756277444317,0.838666990619643,2.110185819364188,2.948852809983831,3.602419507784924,0.011029867478789966,-10.0,21.51956070080422,34.0351011174879,6.0,-10.0,2.5,436.9719107759743,494.06365062412135,418.0276518025245,226.71204230658105,282.20976311846846,436.69417555852823
840.0000000000001,22.159145469180206,-15.95352903481512,67.71317531997889,72.28707296607394,67.5708203561932,32.73438576509085,67.3022774691938,11.885087002641797,22.863319845381245,-15.021463746399604,22.68834560914536,-15.279948317606513,0.8185786153782323,0.838670052975553,2.110193521551277,2.948863574526831,3.6024195100238225,0.01102990770243764,-10.0,21.519560816068463,34.03510133078419,6.0,-10.0,2.5,436.9719107677088,494.063650767142,418.02765159099255,226.7120414807721,282.2097614246374,436.6941738055244
850.0000000000001,22.159145499977285,-15.953528988475966,67.7131755570292,72.28707321690456,67.57082059343017,32.73438593715525,67.30227770773824,11.885086763540984,22.86331987575366,-15.021463701527408,22.688345639755028,-15.279949324455515,0.8185794307251006,0.8386708895003101,2.1101956237888877,2.9488665132891967,3.60241951190623,0.011029918661258242,-10.0,21.519560912115537,34.0351015084284,6.0,-10.0,2.5,436.9719107611685,494.0636508864054,418.0276514147069,226.71204079277263,282.2097600138975,436.69417234212017
860.0000000000001,22.159145523562728,-15.953528952926604,67.71317573872085,72.28707340922723,67.5708207751661,32.734386068960646,67.30227789047106,11.885086580370114,22.863319899016005,-15.021463667159708,22.68834566319877,-15.27995009691358,0.8185844402802624,0.8386760229052301,2.1102085380815474,2.9488845609867766,3.60241951334569,0.011029986141213711,-10.0,21.519560985691495,34.03510164450671,6.0,-10.0,2.5,436.97191075624335,494.0636509779146,418.0276512796463,226.7120402657104,282.20975893129526,436.6941712194831
870.0000000000001,22.159145543277543,-15.95352892323558,67.71317589048374,72.28707356983345,67.57082092709902,32.73438617915451,67.30227804324245,11.885086427244346,22.863319918459847,-15.021463638433374,22.68834568279328,-15.2799507419071,0.8185827209033237,0.8386742620746211,2.1102041059839625,2.948878368058584,3.602419514553682,0.011029962955901244,-10.0,21.519561047201815,34.035101758277506,6.0,-10.0,2.5,436.971910752094,494.063651054298,418.027651166745,226.71203982509837,282.2097580267164,436.6941702820485
880.0000000000001,22.15914555898197,-15.953528899587129,67.71317601143208,72.28707369780494,67.57082104813266,32.73438626693809,67.3022781649424,11.885086305257287,22.863319933948787,-15.021463615550031,22.68834569840227,-15.279951255395645,0.8185835839252112,0.838675146873895,2.110206330939202,2.9488814778130967,3.602419515515862,0.011029974570612862,-10.0,21.51956109620312,34.03510184891292,6.0,-10.0,2.5,436.97191074878367,494.0636511151369,418.0276510768072,226.71203947409137,282.20975730628794,436.69416953572306
890.0000000000001,22.159145571023284,-15.953528881476473,67.71317610410962,72.28707379591441,67.57082114085786,32.73438633418726,67.3022782581771,11.885086211802218,22.86331994582408,-15.02146359800554,22.68834571037108,-15.27995164923874,0.8185850254873118,0.8386766242734339,2.110210047249652,2.9488866715230855,3.602419516247056,0.011029993984106938,-10.0,21.519561133743537,34.03510191834209,6.0,-10.0,2.5,436.97191074621617,494.0636511618275,418.0276510078946,226.7120392051826,282.20975675500887,436.6941689633028
900.0000000000001,22.15914558108395,-15.953528866329918,67.7131761815306,72.28707387788131,67.57082121837253,32.734386390405575,67.30227833612045,11.885086133680886,22.86331995574617,-15.021463583346645,22.68834572037031,-15.279951978451493,0.8185838459196098,0.8386754161351139,2.1102070065926415,2.948882422727756,3.602419516860776,0.011029978081060245,-10.0,21.519561165126333,34.03510197638633,6.0,-10.0,2.5,436.9719107440923,494.06365120084314,418.027650950288,226.71203898038632,282.2097562936048,436.6941684848301
910.0,22.159145589095747,-15.953528854256549,67.71317624323645,72.28707394320156,67.5708212801215,32.73438643519222,67.30227839820917,11.885086071445356,22.86331996364825,-15.021463571672086,22.68834572833361,-15.279952240686953,0.8185843018800667,0.8386758835904021,2.1102081820989027,2.9488840656893047,3.602419517350279,0.011029984217710932,-10.0,21.519561190125785,34.035102022626404,6.0,-10.0,2.5,436.9719107424164,494.06365123192666,418.02765090440727,226.71203880130696,282.20975592577474,436.69416810370393
920.0,22.159145595228694,-15.95352884500346,67.71317629047489,72.28707399308483,67.57082132739497,32.73438646947778,67.30227844574237,11.885086023805457,22.863319969696764,-15.021463562736074,22.68834573442914,-15.279952441026524,0.8185845551375068,0.8386761432972194,2.110208835045976,2.9488849783431954,3.6024195177342886,0.011029987624764736,-10.0,21.51956120926292,34.03510205802252,6.0,-10.0,2.5,436.97191074114767,494.06365125555016,418.0276508692752,226.71203866422653,282.20975564481034,436.6941678125088
930.0,22.159145600168088,-15.953528837597617,67.71317632846139,72.28707403343037,67.57082136543589,32.734386497068954,67.30227848399494,11.8850859854615,22.86331997456778,-15.02146355553964,22.68834573933829,-15.27995260265692,0.8185836172844086,0.8386751826108642,2.110206417429488,2.9488816000403526,3.602419518024379,0.011029974983236384,-10.0,21.519561224666287,34.03510208651176,6.0,-10.0,2.5,436.97191074006304,494.0636512748737,418.0276508410103,226.71203855388995,282.2097554183432,436.6941675775981
940.0,22.15914560416212,-15.953528829709567,67.71317635670947,72.28707406950957,67.57082139369469,32.7343865192596,67.30227851243096,11.885085954885652,22.863319978508382,-15.021463549717794,22.68834574331507,-15.279952717280992,0.8185845834554332,0.8386761725755518,2.1102089080442754,2.9488850806198275,3.602419518056286,0.011029987997407929,-10.0,21.519561235805668,34.03510210991698,6.0,-10.0,2.5,436.9719107417824,494.0636512978217,418.02765082595874,226.71203846625545,282.20975528513867,436.69416740987407
950.0,22.159145606819735,-15.953528827436912,67.71317638030105,72.28707408872377,67.5708214173015,32.73438653524937,67.30227853615266,11.88508593135998,22.86331998112232,-15.021463545855966,22.688345745946105,-15.279952816240552,0.8185845199414341,0.8386761076566023,2.110208744509043,2.9488848521656448,3.602419518483716,0.011029987139950327,-10.0,21.51956124543784,34.035102126173165,6.0,-10.0,2.5,436.9719107388588,494.0636513015767,418.02765080444647,226.7120383985244,282.2097551183372,436.6941672669032
960.0,22.159145609361616,-15.953528823731858,67.71317639981565,72.28707410910813,67.57082143682753,32.734386548953864,67.30227855578198,11.885085912306977,22.86331998363172,-15.02146354214858,22.68834574847364,-15.279952904347,0.8185847260220227,0.8386763189079078,2.1102092757611826,2.9488855946690906,3.6024195186238495,0.011029989914548928,-10.0,21.519561253440315,34.035102140138406,6.0,-10.0,2.5,436.97191073815446,494.06365131102154,418.0276507883314,226.71203834359608,282.2097549921751,436.6941671391895
970.0,22.159145611565176,-15.953528819845474,67.71317641570867,72.28707412759383,67.57082145273108,32.734386560752284,67.30227857177641,11.88508589633318,22.86331998580872,-15.021463538932268,22.688345750667697,-15.279952973457172,0.8185849304161577,0.8386765283898352,2.1102098026400005,2.9488863310298354,3.602419518681661,0.011029992666503225,-10.0,21.519561259869302,34.03510215238026,6.0,-10.0,2.5,436.9719107384674,494.063651321374,418.0276507774393,226.71203829761805,282.20975490340635,436.69416703852977
980.0,22.159145613165425,-15.953528817990332,67.71317642860089,72.28707413944983,67.57082146563148,32.73438656984183,67.30227858474335,11.885085883707744,22.863319987386067,-15.021463536601914,22.688345752256723,-15.279953027653846,0.8185849790247633,0.838676578263157,2.1102099280104687,2.948886506273626,3.6024195188468244,0.011029993320319087,-10.0,21.519561265139373,34.03510216170645,6.0,-10.0,2.5,436.9719107373712,494.0636513253391,418.02765076691855,226.7120382612328,282.2097548216967,436.6941669598911
990.0,22.15914561453917,-15.953528815951586,67.7131764391603,72.28707415054589,67.5708214761982,32.73438657740019,67.30227859536672,11.885085873387254,22.863319988741537,-15.02146353459932,22.688345753622407,-15.279953073322986,0.8185850479121107,0.8386766488971696,2.1102101055988527,2.948886754496023,3.6024195189216752,0.011029994247326196,-10.0,21.519561269458904,34.035102169462846,6.0,-10.0,2.5,436.97191073704187,494.0636513305425,418.02765075869496,226.71203823148144,282.2097547575305,436.6941668935645
1000.0,22.159145615675616,-15.953528814244123,67.71317644783173,72.28707415973052,67.57082148489363,32.73438658368707,67.30227860410986,11.885085864839994,22.863319989862713,-15.021463532942905,22.688345754752167,-15.27995311037654,0.8168536540660094,0.838675900215003,2.110208221722496,2.948884121937499,3.6100519441383327,0.011029984399326944,-10.0,21.519561273003543,34.03510217594186,6.0,-10.0,2.5,436.9719107367968,494.06365133491846,418.02765075216337,226.71203820684903,282.20975470605305,436.6941668397014
1010.0,21.99482640957593,-16.183276627971168,68.3848655866078,73.81146230071386,68.23560696695489,33.2608701269761,67.9612177025763,11.932393507642304,22.742980957643866,-15.199596195616664,22.558295472469855,-14.143776163977634,0.8572186039306436,0.8861532137473582,2.1736324757918366,3.0597856895391957,3.569434535728716,0.01138222043076794,-10.0,21.897995490799016,34.57940771548607,6.0,-10.0,2.5,437.0310420908814,495.55101411573145,417.6968538367804,226.72950357213736,284.2114344134632,438.54296072625135
1020.0,21.794115045243057,-16.4739365501527,69.38398077725853,75.87607441655831,69.23120878462771,34.18078933687042,68.95471119806193,11.939385415269896,22.572630881097147,-15.45294295337078,22.37995704195268,-12.881331331615913,0.8946403825994655,0.9235966998623805,2.212487263586047,3.1360839634484274,3.505412928417368,0.011576563534061802,-10.0,22.458129154120456,35.55766202242302,6.0,-10.0,2.5,437.0905603609028,497.4834143075227,417.7018196101952,226.58402743670337,286.32143888779825,440.623861815596
1030.0000000000002,21.599961264255153,-16.76337176793959,70.5058730056007,78.08170412550902,70.35058322708883,35.19487841289134,70.0738881861223,11.903204402578067,22.405313056262827,-15.70314907255954,22.20512804182753,-12.126828210698704,0.9321623114924248,0.9597028675916605,2.2449117671624585,3.204614634754119,3.4378290081514,0.011729967704017297,-10.0,23.02483766689255,36.63617450985987,6.0,-10.0,2.5,437.1380054886628,499.5049144451013,417.6885879378271,226.30598367084195,287.5352461545496,441.98610943382954
1040.0000000000002,21.448096543015964,-16.994995369987635,71.60161848450014,80.12973057318777,71.44385725307423,36.21016184112119,71.16605293058038,11.894423199032474,22.27842263500368,-15.89381676517212,22.071533131726017,-11.761312356968633,0.9685047431616775,0.9927194599158291,2.2785507326210817,3.2712701925369108,3.3776501515706268,0.011885509546437849,-10.0,23.596833623388363,37.72359001637574,6.0,-10.0,2.5,437.1688510772856,501.3417626621893,417.81825396976194,226.1099621444463,287.74259278731705,442.73835911309743
1050.0000000000002,21.321776549734945,-17.18609478477748,72.6413703074222,82.01856631199267,72.48126157556501,37.17707715394022,72.20251734904686,11.78258059855972,22.17487767597463,-16.049998029901644,21.962076299672137,-11.565798608362456,1.0025352700247925,1.0226473378037624,2.313712805099763,3.336360142903525,3.3279229595792854,0.012028779561114197,-10.0,24.146599791633943,38.75875247244409,6.0,-10.0,2.5,437.19715474591413,503.0189298088967,418.0022136401421,225.6541210223861,287.8107413590991,443.2150890682312
1060.0000000000002,21.219358358491395,-17.341896328741484,73.69669705468746,83.84829178013523,73.53464522981885,38.0693443828788,73.25486010609748,11.65016850818938,22.092970363651435,-16.17392160928688,21.875004023020782,-11.52859584583348,1.0353829265058856,1.0541951908371496,2.3440060701122287,3.398201260949379,3.2820719503433518,0.012159806009904711,-10.0,24.582306012928317,39.71364121386728,6.0,-10.0,2.5,437.21930619659435,504.6103537425898,417.91528722767504,225.14855491279025,287.3896595060794,443.4399803385214
1070.0000000000002,21.18338358472655,-16.57924017269363,74.87456373891382,86.41701417025814,74.71108966840329,38.950804380768034,74.43125077364742,11.57030424501562,22.0736992911527,-16.20312635114493,21.850883253115427,-11.615752624205356,1.0627471053567914,1.0979878984244666,2.359504958752089,3.457492857176556,3.2533542926148806,0.012245304611703842,-10.0,24.96854091448745,40.63359652984633,6.0,-10.0,2.5,438.3152534108416,507.12161674291673,417.45558284327575,224.7690769888671,285.70744471082054,443.3768824332767
1080.0000000000002,21.15543101112011,-16.00826290707272,75.85223591187345,89.1322914318593,75.6879471748584,39.85345881447012,75.4072002658445,11.502357274236488,22.064682761249895,-16.216797121385014,21.834875066211964,-11.836100202107332,1.0975174169902393,1.1345270487164716,2.376557764865105,3.5110848135815766,3.1991153481738355,0.012295840157442756,-10.0,25.27881587335236,41.65306291127968,6.0,-10.0,2.5,439.1301401660447,510.00508844346473,417.73591169837374,224.45446574312865,288.58804178373686,443.12590923776855
1090.0000000000002,21.049213052910225,-16.012441528597435,76.58872708026558,90.72046174228761,76.42340016037043,40.50579192088503,76.14099157056151,11.440406300231643,21.972762777898943,-16.35640380749072,21.738195271869287,-11.53856427951763,1.1220871874766398,1.1571946740204022,2.392450297829944,3.5496449718503458,3.1634306241681807,0.01235253873154452,-10.0,25.53182211576859,42.37494951058756,6.0,-10.0,2.5,439.3557268756496,511.55415719592065,417.873441096218,224.1925832722005,290.1205103968099,443.70410572921264
1100.0000000000002,20.95234663079984,-16.063312988481982,77.17086966685784,92.01019283464927,77.00445334517744,41.02560592255424,76.72043995770046,11.422879886129865,21.889669042350288,-16.482975026456245,21.650835788227383,-11.420950939500756,1.1439728725194382,1.1767892577402006,2.407171300175521,3.583960557915721,3.1329069456188727,0.012411615358556534,-10.0,25.743966797699212,42.94917144089936,6.0,-10.0,2.5,439.49923105836046,512.8268204141392,418.0132748969616,224.06822982142089,290.7792421392687,444.0302726566674
1110.0000000000002,20.872254293940752,-16.112930597641025,77.69484286842984,93.13126509380413,77.5272723613435,41.48278256667903,77.24163408559689,11.443286631406464,21.822826866253337,-16.585045110591125,21.580065491089215,-11.31592407106234,1.1641701053824864,1.195178608493732,2.420887344554409,3.6160659530481407,3.1061319444035096,0.012474800631372547,-10.0,25.94086261032641,43.4513562952306,6.0,-10.0,2.5,439.6077817974638,513.919717002826,418.1122853803912,224.0500782084238,291.2309276858902,444.30574029017686
1120.0000000000002,20.802636815370548,-16.15839768789482,78.19388042442797,94.16592500572352,78.02521761634206,41.910068901164095,77.73801198966014,11.481640336118517,21.765664969200568,-16.672517872751428,21.519220544973095,-11.235343321382686,1.183226343580721,1.2126015576496365,2.4332897737693275,3.645891331418964,3.0813135214566287,0.012535919540184005,-10.0,26.129824418960425,43.91908472270268,6.0,-10.0,2.5,439.6989430178494,514.9172496239214,418.1870852540376,224.0816775119573,291.70491261261947,444.52938962727376
1130.0000000000002,20.73897656293069,-16.202000489635964,78.66795190483906,95.13267502544142,78.49829400325939,42.31244124449853,78.20961522554167,11.524284320441154,21.71350866530772,-16.752478272382177,21.463659975022047,-11.159637257419206,1.2011575086282535,1.228880015800822,2.444484600664621,3.6733646164654425,3.0581872819165072,0.012592238498239369,-10.0,26.30907209256316,44.359111473465305,6.0,-10.0,2.5,439.77956195288886,515.8443699980209,418.2540951654212,224.12780054303087,292.1868880256369,444.73565982207776
1140.0000000000002,20.68030648791647,-16.24222482203737,79.11203963304406,96.03408366193672,78.94147447255325,42.68849737844357,78.65142641653505,11.565464681836149,21.665469417062585,-16.826250161349037,21.412467373045573,-11.090035836229047,1.2179564078178766,1.2439779298877638,2.4547429393835127,3.698720869271277,3.0368253293219287,0.012643728858312312,-10.0,26.476504890880108,44.7706037698386,6.0,-10.0,2.5,439.85372390876654,516.7083328696682,418.3213820082583,224.17430982000096,292.64272072081565,444.92497405668087
1150.0000000000002,20.62626545498406,-16.279798067974298,79.52467375851427,96.8694716694971,79.35327444486394,43.03754168648516,79.0619548260191,11.603972048107096,21.621267522019135,-16.894234410514002,21.365349060135863,-11.027828406372748,1.2336413995844069,1.2579373199616468,2.4642322450580805,3.722169565019727,3.0172216709601867,0.012691051018739383,-10.0,26.63175867537842,45.15285299678584,6.0,-10.0,2.5,439.9212860434407,517.5091557554005,418.38912872972713,224.2182723192188,293.0612793328976,445.0964288964496
1160.0000000000002,20.576535927001554,-16.315249459644008,79.90709752299321,97.64155856541862,79.73492780693766,43.36055106496001,79.44242649956901,11.640078455038347,21.580651868114835,-16.95679452609619,21.32203964186118,-10.973347937822608,1.2482657348162505,1.2708427874296682,2.473027362350252,3.74387014977992,2.9992573258698254,0.012734723272008587,-10.0,26.775438084641337,45.50681933990569,6.0,-10.0,2.5,439.9822676850928,518.2493148505706,418.4558006700914,224.26019001351267,293.44274775133084,445.2502588841632
1170.0000000000002,20.53075529384648,-16.348938027126792,80.2614672514043,98.3547115300633,80.08858507636917,43.65928834106632,79.79498513857254,11.674145911902258,21.5433142485323,-17.014382460712795,21.282216182116876,-10.926354008842054,1.2618941340990093,1.2827796453292486,2.4811737577931843,3.7639534031224327,2.982780648084945,0.012775094179415783,-10.0,26.90840437027589,45.83434585070205,6.0,-10.0,2.5,440.03700283730154,518.9328214357668,418.5202822158085,224.3006762428801,293.7910775265818,445.38751428342965
1180.0000000000002,20.48855134622969,-16.381128254600924,80.5899441665751,99.01351820787288,80.41640312220963,43.93562069248577,80.12178181658957,11.706349232712626,21.50893026546796,-17.0674795845743,21.24553980637408,-10.886414036152644,1.2745915815382491,1.2938245226123968,2.488714442534816,3.782538965147213,2.967647848875819,0.012812431163151025,-10.0,27.031489753292988,46.13742778878395,6.0,-10.0,2.5,440.08596495305767,519.5640093911583,418.5820406970763,224.33986988312168,294.11022542535125,445.50949690927143
1190.0000000000002,20.44951257878975,-16.412389956358425,80.89442662538882,99.62211395936573,80.72027699478704,44.19125860201086,80.42470653135787,11.736752394115683,21.477113164790143,-17.116667771593825,21.21162739069384,-10.85725941762837,1.2864197354655469,1.3040400374637642,2.495687588195344,3.799727625659108,2.9537230508081502,0.012846936209759166,-10.0,27.145432788814677,46.417915160281886,6.0,-10.0,2.5,440.1293156915155,520.1468336233072,418.640916868373,224.3776662810854,294.4044203002087,445.6123705521774
1200.0000000000002,20.412916822425636,-16.44641839013326,81.1761577483958,100.18070958081393,81.0014478404351,44.42734158433058,80.70499543712809,11.765378239436645,21.447164980520878,-17.163014635409695,21.17978074076412,-10.842539642780082,1.2974256439489442,1.3134324448040762,2.5021347454591294,3.815567190263206,2.94087542361954,0.012878830777453732,-10.0,27.250774644714166,46.677019649972074,6.0,-10.0,2.5,440.1638634004208,520.680528840893,418.6967022420195,224.4139456241221,294.6803348585267,445.6930245406312
1210.0000000000002,20.378914821363164,-16.479126975931365,81.43682585165462,100.69660050558927,81.26159764747872,44.64528004438523,80.96432586212916,11.792352436523116,21.419325696645643,-17.206140264834403,21.1501846340227,-10.830131715517211,1.30766276602572,1.322124270856485,2.5080843819472225,3.830208652803708,2.9290492566707926,0.012908292030635546,-10.0,27.348155070061352,46.91621613404203,6.0,-10.0,2.5,440.19455342241696,521.1734621597556,418.74904630995474,224.448795277926,294.9277052307514,445.7662995093424
1220.0000000000002,20.347538785213278,-16.509629262352746,81.67844140866765,101.17403719216884,81.50273231113562,44.846930929495606,81.2046991545524,11.81775979797868,21.393672380228416,-17.245916869076467,21.122903429841163,-10.819553595791376,1.317194702313949,1.3301857317120471,2.513599651304366,3.843785383016413,2.91816037239137,0.012935611893329167,-10.0,27.438302328863244,47.137600333452326,6.0,-10.0,2.5,440.22245920676414,521.6297095556306,418.79841385186745,224.48215946574,295.1534116866377,445.8326960373296
1230.0000000000002,20.318569433088594,-16.538041329696796,81.90272250534896,101.61638345095486,81.72656750880894,45.03378769278624,81.427826683947,11.84162486819332,21.370016335230208,-17.282628127238468,21.09773840772255,-10.810356042311072,1.3260723718663168,1.337666405075943,2.518712837214222,3.856379242290165,2.908121248965235,0.0129609406680923,-10.0,27.521863263494534,47.3427956219528,6.0,-10.0,2.5,440.24790207540974,522.0524004154012,418.8448910739645,224.51386976045143,295.36141520814977,445.89318207589
1240.0000000000002,20.291800541473258,-16.56446186240362,82.11100415455344,102.02650982416804,81.93443589802952,45.20705286038884,81.63503741328118,11.863987667547406,21.348180533666152,-17.316541308359916,21.074503118758603,-10.802219695658778,1.3343404747284595,1.3446091100793405,2.523453590842584,3.8680627009219246,2.898857356259902,0.012984413501135812,-10.0,27.59935541161923,47.533115847305,6.0,-10.0,2.5,440.2711971100165,522.4443046796389,418.8886754660652,224.5438488305113,295.5533305331672,445.94853472915406
1250.0000000000002,20.267058157107616,-16.588989803297807,82.30444450243034,102.40687711374864,82.12749315645517,45.36776163868052,81.8274834996133,11.88491380303924,21.32801888104722,-17.347877047746152,21.05304296165317,-10.79491433333925,1.3420396971295625,1.3510530524924893,2.5278506433570893,3.8789036958495777,2.890304738485768,0.013006169172721996,-10.0,27.67123390973927,47.70969055885837,6.0,-10.0,2.5,440.2925896519307,522.8077878179298,418.9299253550864,224.57210870767707,295.73036528513336,445.999354351116
1260.0000000000002,20.244186904441523,-16.611725352953442,82.48411380606424,102.75971744629597,82.30680722498107,45.51685338636952,82.00622957376056,11.904483438912564,21.30940186072405,-17.376831343835562,21.03322066960021,-10.78825462102708,1.349208096894331,1.3570348848045184,2.5319301423143865,3.8889650271189047,2.8824056393307327,0.0130263391979995,-10.0,27.737918049057384,47.873542462318646,6.0,-10.0,2.5,440.31228345217465,523.1449844554111,418.9687562628485,224.59871078581807,295.89369192974186,446.0461488992136
1270.0000000000002,20.223044202777523,-16.632766690370488,82.65100911507997,103.087092065048,82.47337304409609,45.65519431865124,82.17226750702444,11.922778478135058,21.292210732406453,-17.403584374356456,21.01491038361455,-10.782082471693116,1.355881361258812,1.3625886216433585,2.5357157198427625,3.8983043414861207,2.875107257073658,0.013045043797986008,-10.0,27.79979534199424,48.02561469276128,6.0,-10.0,2.5,440.330457326996,523.4578632217625,419.00527243370226,224.623731128778,296.04443210754454,446.0893680353316
1280.0000000000002,20.203498844209268,-16.652206869252097,82.80605495302741,103.3909060228462,82.6281132114436,45.78358363929066,82.32651705958298,11.93987633845478,21.27633631533172,-17.428302233297586,20.99799634471,-10.776256450620622,1.3620929274443243,1.3677457388154244,2.539229078311584,3.9069748171270087,2.868361429977916,0.01306239301671357,-10.0,27.857222692109016,48.166778276841,6.0,-10.0,2.5,440.3472722321585,523.7482446979817,419.039579366494,224.647244435016,296.1836189964398,446.12941928487027
1290.0000000000002,20.18543071984621,-16.6701305023048,82.95010672090137,103.67291947250146,82.7718813559612,45.90275824494972,82.46982923316726,11.955849205795516,21.261678937531013,-17.45113687830917,20.982372760122985,-10.77064059844929,1.3678740194413892,1.372535317181976,2.5424901857622126,3.915025502944189,2.862124323805055,0.013078487501097249,-10.0,27.91052865599113,48.29783717506325,6.0,-10.0,2.5,440.36287613046466,524.0178129649817,419.07178483544266,224.6693215881517,296.3121858738344,446.1666825149206
1300.0000000000002,20.168730772964643,-16.686609231267482,83.08395701254784,103.93476281792232,82.9054684312879,46.01339863896527,82.60299254347937,11.97076492308844,21.248148604593684,-17.472225754096087,20.9679438720384,-10.765087710329794,1.3732538523660147,1.3769843805401405,2.545517583271032,3.9225019638111727,2.8563560605003886,0.013093420290509064,-10.0,27.96001635024533,48.41953451191949,6.0,-10.0,2.5,440.3774099056503,524.2681302870524,419.1019972226257,224.6900309989352,296.43096965958625,446.20153079623685
1310.0000000000002,20.153301459483465,-16.70169312165916,83.20834287647249,104.17795599737347,83.02960995871315,46.116135459594254,82.72674024583169,11.984687719078238,21.235665720276945,-17.491690570135603,20.954624517415155,-10.759406453716224,1.378259840273085,1.3811182741272747,2.5483286519092534,3.929446926036529,2.851020403567703,0.013107278331000175,-10.0,28.0059663627938,48.532559567653486,6.0,-10.0,2.5,440.3910173783428,524.5006567129958,419.130324348818,224.7094394361834,296.54071303352305,446.2343702435715
1320.0000000000002,20.139059176407496,-16.71538793375032,83.32395503234869,104.4039395029543,83.14499521517534,46.2115575575362,82.84175950594651,11.997678631007092,21.224164047586893,-17.509632759846085,20.94234268492931,-10.753269308864787,1.3829172954231146,1.3849607108035311,2.550938956340836,3.9358996671443673,2.846084635842339,0.01312013910347631,-10.0,28.048640024944856,48.63755657205206,6.0,-10.0,2.5,440.4038691277751,524.7167839233408,419.1568733247884,224.727611849585,296.64204681256376,446.2657491574207
