time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,20.125947633908577,-16.727558116208456,83.4314568573941,104.61416108790183,83.25228612065126,46.30022709196577,82.94871025884503,12.00979614588664,21.213606511544867,-17.526108578165974,20.931053245302575,-10.745727668772416,1.38725071622245,1.3885364657660997,2.5533648255537877,3.941901291319887,2.8415204585757015,0.013132083893508856,-10.0,28.088285051146613,48.73514107506593,6.0,-10.0,2.5,440.4162577057208,524.9179358911387,419.18174984282626,224.7446105236122,296.7353424143028,446.296931623186
1340.0000000000002,20.113903962017105,-16.738122287164458,83.53149046969456,104.81009725388576,83.35212377094419,46.382705112604576,83.04823193538418,12.02109316467147,21.203950190594465,-17.541183377885545,20.9207027188486,-10.738395245144828,1.391284313906639,1.3918675848198263,2.5556185894144714,3.9474861742342977,2.837296543040872,0.01314316796192078,-10.0,28.12513871139504,48.82593715788494,6.0,-10.0,2.5,440.42842031246647,525.1055924611974,419.20512852035506,224.7604864965468,296.82155483446667,446.3260248218338
1350.0000000000002,20.102650239746296,-16.748819891677442,83.62438113828705,104.9911010244723,83.44483326118231,46.4592608169898,83.14064782899482,12.031602433968374,21.19490903631633,-17.555302484016494,20.91101899991784,-10.733604076615222,1.39503306980654,1.3949448813276208,2.557711109557998,3.9526559908856185,2.833377986827053,0.013153449742005895,-10.0,28.15935037639628,48.9102288793452,6.0,-10.0,2.5,440.43873061401246,525.2786516163176,419.2270143129243,224.7752803780708,296.9034166490778,446.35067256156174
1360.0000000000002,20.0921928244456,-16.75881616943525,83.71054862801337,105.15900211617992,83.53083284899846,46.53022891694968,83.2263747982752,12.04139319613438,21.186505042020976,-17.568430607593996,20.902018483592336,-10.729168903164805,1.3985159706342385,1.3977997453246973,2.559648633334623,3.95744837865932,2.8297484345956985,0.013162969938159711,-10.0,28.19107997743282,48.9883658144438,6.0,-10.0,2.5,440.4482399705875,525.4392246976457,419.2474038630143,224.78911326750435,296.97814343173883,446.3735505473375
1370.0000000000002,20.082509034552626,-16.768081039510037,83.79051578188317,105.31474808488883,83.61064408127403,46.59605844342366,83.30593282265755,12.050523670330676,21.178728277388547,-17.580582377337493,20.893688047608485,-10.725089207459348,1.4017527878983007,1.4004498009141475,2.561447485254756,3.961897286168904,2.826388019608737,0.01317180900308122,-10.0,28.2205161594506,49.06085344886782,6.0,-10.0,2.5,440.457035116625,525.5881825301911,419.26643123645863,224.802065358122,297.0470504748481,446.394686673697
1380.0000000000002,20.073538460994666,-16.77667302951386,83.86477018311521,105.45927290123694,83.68475374903238,46.65715051726812,83.37980728420787,12.059033429045826,21.171528506119937,-17.591835512673555,20.88597435513575,-10.721322908434672,1.4047611439664067,1.402910179774101,2.563117099120164,3.966027278894265,2.823275185200529,0.01318001355924368,-10.0,28.247837697440676,49.128129995201725,6.0,-10.0,2.5,440.46517008130365,525.7264048050481,419.28416379610894,224.81417424723287,297.11088842700974,446.414237668378
1390.0000000000002,20.065225028405045,-16.784641642875215,83.93372800900688,105.59341372337924,83.7535772690843,46.71385694589685,83.44841234459369,12.066958520518256,21.16485924103004,-17.602262010747808,20.878828031372745,-10.717840139270152,1.407557114865983,1.4051944536555556,2.5646666449209015,3.9698610985764575,2.820390772529638,0.013187627201905146,-10.0,28.27319926744229,49.190582316757,6.0,-10.0,2.5,440.47270115415296,525.8546954167308,419.3006935374121,224.82547781775645,297.1700583578792,446.4323372017552
1400.0000000000002,20.05751915085509,-16.792032505277746,83.99776488567932,105.71792131879027,83.81748951538627,46.76649458166553,83.51212169653185,12.07433504983976,21.158679932433387,-17.6119247018585,20.87220587375848,-10.714618512077209,1.4101560117759633,1.4073156610494355,2.5661058275030366,3.973421488552472,2.817717653487368,0.013194697202794144,-10.0,28.296741523961433,49.24855866590764,6.0,-10.0,2.5,440.4796757453397,525.9737739652873,419.3161038861724,224.8360193443588,297.2248927360981,446.44909753726654
1410.0000000000002,20.050375688981827,-16.79888794304992,84.05722974082109,105.8334876428429,83.87683871053031,46.8153555995666,83.57128245728349,12.081199134029248,21.152953855428176,-17.620880531447057,20.866068702537348,-10.711638177857196,1.412570039162959,1.4092839221068412,2.5674398767974167,3.9767237989042576,2.815240086262009,0.013201248750385575,-10.0,28.31859507289988,49.30237982316328,6.0,-10.0,2.5,440.48613599854366,526.0843022010661,419.3304678665922,224.84584559004972,297.27570695286295,446.4646198340303
1420.0000000000002,20.04375299102933,-16.80524715965106,84.11244806724493,105.94075590748514,83.93194969578762,46.86071145995868,83.6262184395688,12.087585533585523,21.14764716890649,-17.629182015916626,20.86038039783964,-10.708880692559603,1.414813616462183,1.4111116831404915,2.568679082186553,3.979790765327045,2.812943499426253,0.013207333413371951,-10.0,28.33888139913336,49.352343805594096,6.0,-10.0,2.5,440.49212060801545,526.1868948866767,419.34385254235366,224.85500291689803,297.3227997935698,446.4789974394199
1430.0000000000002,20.037612516663696,-16.811146450105127,84.16372275753108,106.04032367466482,83.98312476186946,46.90281431498488,83.6772309789086,12.093526841537368,21.142728580376925,-17.63687775420226,20.85510755131375,-10.706328910349669,1.4168984411592085,1.412808769530948,2.569829808260591,3.9826385777915383,2.8108144254384384,0.013212982661265344,-10.0,28.35771327305764,49.39872752746771,6.0,-10.0,2.5,440.4976653471055,526.2821231788228,419.3563210529574,224.86353512096633,297.3664496888742,446.4923167196848
1440.0000000000002,20.03191863669891,-16.81661939293616,84.2113350289336,106.13274518956496,84.03064456914618,46.94189800685399,83.72459984918865,12.099053394597547,21.138169185347,-17.64401266829472,20.8502192953424,-10.703967006595237,1.4188349821905557,1.414383875573035,2.5708971943458176,3.985281069918853,2.8088404359511427,0.013218221692920288,-10.0,28.375195216964695,49.44178789101193,6.0,-10.0,2.5,440.5028032510842,526.3705169547765,419.3679330647981,224.87148308296767,297.4069136168004,446.5046573837174
1450.0000000000002,20.026638398096782,-16.821697086010488,84.25554613220659,106.2185348385625,84.0747698518414,46.97817954126475,83.76858496070835,12.104193488341023,21.133942278318248,-17.650628289780713,20.84568710141057,-10.701780415258384,1.4206343225236262,1.4158463989898595,2.5718884217881186,3.9877348207779777,2.8070100500557627,0.01322308624939676,-10.0,28.391424206727663,49.48176337674448,6.0,-10.0,2.5,440.5075648177103,526.4525680828973,419.37874490077513,224.87888508889128,297.44442852702946,446.5160929687343
1460.0000000000002,20.021741344732742,-16.826408316895026,84.29659864412646,106.29816966152872,84.11574270775334,47.011860194370335,83.80942764578121,12.108973543853324,21.13002320436321,-17.65676298426419,20.841484622816097,-10.699755746754306,1.4223060864228607,1.4172043741666849,2.5728089044230886,3.9900132785897737,2.80531266559139,0.013227603043909984,-10.0,28.406490188916447,49.51887523623185,6.0,-10.0,2.5,440.5119781724044,526.5287327511401,419.3888095570306,224.8857770814971,297.4792129411905,446.5266912616706
1470.0000000000002,20.01719932488094,-16.830779737088676,84.334717816286,106.37209208647612,84.1537879443233,47.0431266697982,83.84735200064597,12.113418245311207,21.12638919786236,-17.662452197059395,20.83758752411084,-10.697880686771724,1.4238587279823212,1.4184647579682106,2.5736627589578083,3.9921275169260184,2.8037384878646368,0.013231792185949326,-10.0,28.420476603227144,49.55332874871988,6.0,-10.0,2.5,440.5160692565784,526.5994340602706,419.3981768130127,224.892192832192,297.5114685878765,446.53651476713543
1480.0000000000002,20.012986300654568,-16.83483603306462,84.37011289701722,106.44071266133092,84.18911439785893,47.0721522338643,83.88256620066444,12.117550658558912,21.12301922306909,-17.667728697048886,20.83397331237771,-10.696143898162576,1.4253012258712596,1.419635114363256,2.5744558105640527,3.994090924927309,2.802278460460733,0.013235682632351572,-10.0,28.433460889242724,49.58531445856937,6.0,-10.0,2.5,440.51986201571685,526.6650646416438,419.40689339377127,224.89816406904504,297.5413818868061,446.5456211658537
1490.0000000000002,20.00907818297389,-16.838600074776195,84.40297826566254,106.50441232721477,84.22191606551014,47.09909769403782,83.9152636287573,12.121392327803337,21.11989383630755,-17.672622787549045,20.830621191341205,-10.694534937776666,1.4266410267812049,1.420721562206113,2.5751918263664004,3.9959133885725127,2.800924208375049,0.013239292819336631,-10.0,28.445514922523326,49.61500924341476,6.0,-10.0,2.5,440.5233785617593,526.7259888099937,419.415003125692,224.9037205740131,297.56912516829715,446.5540637087946
1500.0000000000002,20.00545268925709,-16.842093043946704,84.43349441071497,106.56354445342096,84.25237308135013,47.12411224009935,83.94562384846724,12.124963359322464,21.116995067198047,-17.67716248811874,20.827511935603635,-10.693044185542078,1.4278855079477903,1.421730229378779,2.5758751159481,3.997605345326879,2.7996679867368246,0.01324264403015572,-10.0,28.456705390189367,49.642577231261726,6.0,-10.0,2.5,440.5266393128226,526.7825445186007,419.42254706331454,224.90889026770785,297.5948577272063,446.56189155584144
1510.0000000000002,19.94542209488124,-16.909761550954443,84.66165234823873,107.0390096162771,84.48215377227227,47.17507842845277,84.18119291803016,12.106379359681966,21.053113018742188,-17.777322105767837,20.763853021319285,-10.611049848229245,1.430338223382532,1.4276272969618,2.560508135299077,3.9881354322608766,2.7882464210664413,0.013187522825516496,-10.0,28.42913627826948,49.68156656048996,6.0,-10.0,2.5,440.5681418403003,527.2495798911403,418.9936689175124,224.83225064532888,299.64479847005225,446.785285385339
1520.0000000000002,19.82188520952669,-17.017597999925556,84.85727977140307,107.77980480387788,84.68020284152753,47.18511823245074,84.38507445585587,11.935227915499183,20.922719287084654,-17.982456835537846,20.633554969515583,-10.476952331579014,1.4322899018318065,1.4331702999011129,2.538734570598237,3.97190487049935,2.7731151810953496,0.013077804685305752,-10.0,28.320970361924765,49.69621690814103,6.0,-10.0,2.5,440.69338954222513,528.0893012956542,418.5013135264665,224.3758749159048,302.4933223560648,447.1990539889531
1530.0000000000002,19.663848248720846,-17.174980314045655,84.90889722675142,108.48252398175192,84.73444996513237,47.096618410863194,84.44566207939606,11.63475000320028,20.75663372788967,-18.24510606076592,20.467969884043168,-10.403831102955737,1.432353903264849,1.4363347034035667,2.5171547997973724,3.9534895032009385,2.7601345548677023,0.012946846100520833,-10.0,28.129955304952656,49.61664767121067,6.0,-10.0,2.5,440.8289184958599,528.9778344399184,418.03693869962024,223.61470024448712,305.31058297541955,447.6029248087266
1540.0000000000002,19.490916591245167,-17.352109837962217,84.85359560710668,109.1215986839522,84.68174505260205,46.924231226490974,84.39953605078541,11.268760694488378,20.57621581033922,-18.532176461908847,20.28764548881303,-10.333929587206685,1.4311725766179255,1.4386874113522274,2.496187355194272,3.9348747665464985,2.749406207772088,0.012810992442695538,-10.0,27.884834914711348,49.449771463119696,6.0,-10.0,2.5,440.97101672233856,529.8544807523165,417.5534691181612,222.70616385591143,308.00577311562535,448.0280975746711
1550.0000000000002,19.307802203476893,-17.54816781838454,84.74836040045997,109.74291006329582,84.57908082453896,46.70439299970451,84.30357718644622,10.874955552419747,20.385364526287493,-18.83786751559936,20.097375631797295,-10.286603879631798,1.429678142420484,1.4411353469838228,2.4750273433556,3.9161626903394224,2.739191832162484,0.012673620673982684,-10.0,27.60800710082276,49.23223798561901,6.0,-10.0,2.5,441.11088474605054,530.7394783956031,417.02806284548416,221.73838146528377,310.8414356892688,448.44188869765696
1560.0000000000002,19.113626726098776,-17.76805664321074,84.62445715174718,110.38328936756568,84.45776507856905,46.45965172213317,84.18905235902248,10.467171950038164,20.18294394692664,-19.164394990017087,19.896163728162225,-10.266491857258018,1.4283529443912757,1.4439373198682657,2.4530605056906563,3.8969978255589215,2.728315743571148,0.01253389639965894,-10.0,27.3096533505082,48.98788198096337,6.0,-10.0,2.5,441.24442660016126,531.6591337879073,416.45654443927054,220.74242430681068,313.9309796670923,448.8407662303418
1570.0000000000002,18.909588775871644,-18.007285661712928,84.4968985216048,111.0632136356495,84.33281469798054,46.20107534586822,84.07095539102477,10.049898387453084,19.970734906534386,-19.509305192420044,19.685216449816892,-10.256784963176813,1.4274459536476771,1.4473175580653983,2.430219153953189,3.8775367120185873,2.716415778902157,0.012392193614319584,-10.0,26.993596097129057,48.72859562472718,6.0,-10.0,2.5,441.3749352325232,532.6294720091255,415.83678758939726,219.7279121482493,317.2587693735381,449.2427213843611
1580.0000000000002,18.696482236276644,-18.260585769613183,84.37449419454752,111.79953579506792,84.21304355365065,45.934872907307465,83.95808331389877,9.625086055600718,19.74965912004629,-19.871502242256273,19.465317321216375,-10.247921093325886,1.427107669687093,1.4514525773681777,2.4064184747451858,3.8578710521133632,2.703279601152475,0.01224849170987108,-10.0,26.661242806682083,48.46116363535946,6.0,-10.0,2.5,441.50743555766866,533.6659210695333,415.1654059245992,218.6988913735995,320.8507036882576,449.65753927439846
1590.0000000000002,18.476104274694126,-18.522999673002204,84.26387747171523,112.59996368932848,84.105074643385,45.664877709274485,83.85703880681133,9.194222680451446,19.522129853074674,-20.247396566460335,19.238311803132277,-10.230095481829608,1.4274511433174313,1.4565327931842162,2.381733269458234,3.8382660626424494,2.688894874343809,0.01210370674736564,-10.0,26.313022542882837,48.18959262678777,6.0,-10.0,2.5,441.64437621029015,534.773446030186,414.4356996202914,217.6585205981199,324.67990168674544,450.0931114647119
1600.0000000000002,18.247064872803787,-18.797106044059205,84.16724544931363,113.47372301178832,84.01112243462259,45.3924858692626,83.7700227056726,8.758487318610774,19.286122492551407,-20.640714628444726,19.002722381286674,-10.209179632293626,1.428500873999491,1.462524200018056,2.355882774630475,3.818406974648531,2.6730168977480733,0.011956725282104431,-10.0,25.94823832661729,47.91552183001113,6.0,-10.0,2.5,441.78555664874654,535.9618918839845,413.6437683583894,216.60965416355108,328.83070145122304,450.5448501986372
1610.0000000000002,18.008978947124245,-19.085885507946188,84.08156502143466,114.41815568457918,83.92815164969743,45.11581222293984,83.69398795936851,8.319134852695923,19.04112769577672,-21.0527702994404,18.758165332128325,-10.189533961684162,1.4302237241224005,1.469339428240759,2.3288169644002306,3.7981563926409896,2.6556379457148047,0.01180749298730333,-10.0,25.5651291143904,47.636988657695895,6.0,-10.0,2.5,441.92825122975074,537.2291961799648,412.78792572392905,215.55579804835716,333.3195254066517,451.0080570159084
1620.0000000000002,17.76189119328445,-19.39038653905521,84.00491511638837,115.43214652482276,83.85423594865868,44.83316261251707,83.62699540937518,7.877889281615977,18.787073487117915,-21.48419675620892,18.504696358548035,-10.17281188956042,1.4326040102534083,1.4769642421152824,2.300485757227958,3.77744999934324,2.6367719008932973,0.01165616468224932,-10.0,25.162371521234377,47.351997099035536,6.0,-10.0,2.5,442.0712514711829,538.5745293200976,411.8635328321628,214.5013798478909,338.1652236125967,451.48048036368175
1630.0000000000002,17.505885053757886,-19.711606884009345,83.93626252636884,116.5158667946165,83.78833796819502,44.543448394437966,83.56799581936237,7.436578791378339,18.52394202020317,-21.93558147766592,18.24241013395477,-10.160700233207592,1.4356440170561688,1.4854031585158092,2.270833872076904,3.756237030592713,2.6164125548999184,0.011502890889808125,-10.0,24.738890760744535,47.059180448755,6.0,-10.0,2.5,442.2133674319073,539.9981093760522,410.865079014796,213.45089037036365,343.3949356165222,451.95981894428365
1640.0000000000002,17.24142220224491,-20.04958922776592,83.87589430931858,117.6703064623801,83.73073855091037,44.246355671612555,83.51725741734667,6.996918003759902,18.252249048155868,-22.406629884493213,17.971790387449733,-10.15320914002541,1.4393683662834569,1.4947057622392104,2.239840601907023,3.7345463641462326,2.5945730444174457,0.011348031648160372,-10.0,24.293897107182715,46.75792942660803,6.0,-10.0,2.5,442.35380697209297,541.5003346334618,409.7853545750904,212.40834053846473,349.01753488395053,452.4450514832602
1650.0000000000002,16.96899599481532,-20.403878724996105,83.82496808542606,118.89849349507335,83.68259056520034,43.94222635821308,83.47592001602243,6.56030589314048,17.972567391307734,-22.89694001295115,17.693350009473658,-10.149649914244492,1.4438194476766657,1.5049436700402747,2.2074774938484114,3.7124211638886866,2.5712502833110884,0.011191876059702986,-10.0,23.826776763642957,46.44831350196364,6.0,-10.0,2.5,442.4923203561993,543.0836296649026,408.6161228758564,211.3768502040864,355.05723963878137,452.9359212011739
1660.0000000000002,16.689464033369923,-20.77299203130761,83.78604098532642,120.20390093591963,83.64644430761395,43.63225960014182,83.44651806913093,6.127762698291974,17.686004713258374,-23.405170678790512,17.407970894561373,-10.147263613691107,1.4490562349789802,1.5162319550981482,2.1737526149484414,3.6899845700465903,2.546474374819633,0.011034919609381404,-10.0,23.337210669202136,46.13124326213364,6.0,-10.0,2.5,442.6291259984309,544.7501022744365,407.34702107671626,210.3584890442389,361.49546907609647,453.4338538101259
1670.0000000000002,16.40297592437729,-21.156731399259712,83.76069882820143,121.59182294966335,83.62388524690293,43.3175653182077,83.43062140675205,5.699614046499448,17.392718523882284,-23.931632782572507,17.115797102258284,-10.145137030279727,1.4551253436759046,1.5286263629453076,2.138611422650949,3.667237785596257,2.520221231479732,0.010877137516856386,-10.0,22.824873093410016,45.807630315197855,6.0,-10.0,2.5,442.76436432143583,546.5047617814187,405.96904081840023,209.35376227322,368.353516996985,453.93945225387847
1680.0000000000002,16.109663623109707,-21.555297323132866,83.7486986815919,123.06510410921932,83.61466790637267,42.99861521505824,83.4279692546067,5.275438845203496,17.09285369960649,-24.476702070173214,16.816961160549237,-10.143100513694948,1.462050152183621,1.542135937466777,2.1020515877135586,3.6441875251803353,2.4925188234737488,0.010718543306343292,-10.0,22.289526123083025,45.47773443055194,6.0,-10.0,2.5,442.8977528859495,548.3506440340867,404.4751291071533,208.36157826022497,375.63135459779096,454.4525005047405
1690.0000000000002,15.810366402486038,-21.96747993162836,83.74972559476467,124.62423986429422,83.6184679194303,42.6761194898055,83.43822122581707,4.854204713924787,16.787559788349455,-25.03891098010095,16.512335814639997,-10.14022361759828,1.4698618972571602,1.5568006910488563,2.06418182451257,3.6209825155614257,2.4634848500518114,0.010559619184147618,-10.0,21.73149002077412,45.14192845140565,6.0,-10.0,2.5,443.0292129174143,550.2878847869206,402.858260299518,207.37944723669705,383.2842343612717,454.9723669724749
1700.0000000000002,15.505077897809024,-22.393531274972617,83.76416224969469,126.27310512849402,83.63566681184771,42.351609493686624,83.4617419844952,4.434375402138244,16.476748280259585,-25.619068110145207,16.201896201901704,-10.135887596055,1.4785871492761418,1.5726110249487644,2.025009066325155,3.597620091273919,2.433147138493103,0.010400249726326376,-10.0,21.15183643922268,44.80141987963452,6.0,-10.0,2.5,443.1586883212352,552.3204036189517,401.1114359181108,206.40370104524465,391.2535567397342,455.4996046294422
1710.0000000000002,15.193315570027142,-22.835318292868465,83.78770667499134,128.01223899664518,83.66196262339136,42.02487381053646,83.49422072104137,4.013975336968599,16.159688490619494,-26.219244231318385,15.885142278459528,-10.13162174693349,1.488197916494478,1.5894094654296322,1.9845792215221547,3.5739886869517874,2.401554690635833,0.010240048920730152,-10.0,20.551579567858425,44.455824883916925,6.0,-10.0,2.5,443.2852637920031,554.450711321496,399.2356847397381,205.43004602794113,399.44622360938473,456.0332259263864
1720.0000000000002,14.875340899262092,-23.293147751467476,83.81605638895958,129.83923730231788,83.69304556018987,41.695761585293496,83.53134204917798,3.5914318944215324,15.836628210367964,-26.839761143058183,15.56234680155919,-10.127650797445996,1.498667390621618,1.607072081739204,1.9430271137950992,3.550099195534303,2.3688372868791054,0.010079139297518256,-10.0,19.932308246602247,44.10460721433645,6.0,-10.0,2.5,443.4083405761202,556.6776041654598,397.2322354388954,204.4551483840987,407.5834119368061,456.5723879076127
1730.0000000000002,14.551284457187926,-23.767474455415112,83.84550659471702,131.75331811925673,83.72520654664665,41.36456726206006,83.5693954343648,3.1656943373191098,15.507646384961376,-27.481307439696597,15.233639928425603,-10.124084065792148,1.509976837150942,1.6254692769463992,1.9004464190851675,3.5259156960315674,2.3350793265705607,0.009917500721275417,-10.0,19.29585693710368,43.74760334752267,6.0,-10.0,2.5,443.5274380214865,559.0014695364101,395.1023862260981,203.47684744410904,415.1799207687093,457.11662763710575
1740.0000000000002,14.22110348230352,-24.25903522219465,83.87212793971443,133.7547362815875,83.75451481366923,41.03144533993168,83.60445339687685,2.736164825893922,15.172621357066726,-28.14502682013412,14.898968191151871,-10.121053100219568,1.5221065121915511,1.6444531284981665,1.8568943547208592,3.5013474832190257,2.3003301379860295,0.009754959654172257,-10.0,18.643826299631712,43.38446832839082,6.0,-10.0,2.5,443.6421331825876,561.424014035709,392.8479064149231,202.4940330468612,421.5799325218746,457.6657700188454
1750.0000000000002,13.884790925932766,-24.76846360505047,83.89186363435257,135.84408812797693,83.77691311054812,40.69625518154577,83.63246574553794,2.3026255398888797,14.831491573928677,-28.832028088598776,14.558313257425606,-10.11864662185809,1.535029957890244,1.6638714916813553,1.8124007995004945,3.47627229118185,2.264628304687723,0.00959128086600963,-10.0,17.977358126269564,43.014438559614064,6.0,-10.0,2.5,443.7520757107319,563.9473336628953,390.4698268600322,201.50645222636572,426.33475822082175,458.2196320927084
1760.0000000000002,13.542438993408393,-25.296123734417137,83.9012618523602,138.02291865338475,83.78895006491726,40.35884581078068,83.64999038789203,1.8650580254420677,14.484350395883812,-29.543195672686835,14.211756070128883,-10.11682345941631,1.5487522957019049,1.683623033455806,1.766996973964721,3.450620007420527,2.227999930651714,0.00942637823911396,-10.0,17.297056020127002,42.63651627410496,6.0,-10.0,2.5,443.857039775764,566.574239760698,387.96661435587873,200.51424090530824,429.54463591441674,458.7780111368789
1770.0000000000002,13.194014756586537,-25.84248803962754,83.89755748181788,140.2949748844551,83.78786399376519,40.01910092930449,83.65427657871568,1.4234394012721625,14.131181442305696,-30.279725647353896,13.859241722190642,-10.115441361493822,1.56326441125372,1.703596004617112,1.7206324213455022,3.4242284259626135,2.190434581195655,0.009259870278452905,-10.0,16.602820856247376,42.249450256971386,6.0,-10.0,2.5,443.9569524600158,569.309726645963,385.333498752008,199.51745926068827,431.63578566507346,459.341029189278
1780.0000000000002,12.839221073591194,-26.408413051894485,83.8779126572798,142.66644618999783,83.77082388901142,39.67658115545845,83.64250548449459,0.9778332391434221,13.77167948333501,-31.04353999105595,13.50043651396572,-10.114353118148133,1.5785927788713388,1.7237048449024346,1.6732333330967344,3.3969381779991688,2.1518774337913222,0.00909134487294488,-10.0,15.893716047805242,41.851337923384,6.0,-10.0,2.5,444.0518764737682,572.1616342127586,382.5631898690573,198.516345702344,433.00672849419834,459.90924744913985
1790.0000000000002,12.477514383773013,-26.99516325334389,83.83881913457658,145.14537127769796,83.73433090352358,39.330330265289206,83.61119064431055,0.5285412886373706,13.405252989821076,-31.837356239959547,13.134747725623534,-10.113459722865572,1.5947076966148956,1.743775583425489,1.6246291780042232,3.368404761429713,2.112239608913824,0.008919890088067893,-10.0,15.1682222294084,41.43936672866533,6.0,-10.0,2.5,444.1419625960345,575.1401899982947,379.6472448825098,197.51168469466808,433.8500292450162,460.48356410187154
1800.0000000000002,12.108130400043803,-27.604273085949245,83.77579369086428,147.74216782831513,83.67391373759261,38.97885469572128,83.55587454183724,0.07579429945900527,13.031051970511438,-32.66472063657616,12.761352498486849,-10.11274006188114,1.6116787758628517,1.7636955271117738,1.5747384034760552,3.338433930587829,2.0714015600289315,0.008744973600531225,-10.0,14.424563586853765,41.00968150230176,6.0,-10.0,2.5,444.2275607656316,578.258722622817,376.57766471720646,196.5041189971376,434.0679086626064,461.0651258112436
1810.0,11.730504933124008,-28.236755529776445,83.68508203005862,150.46910821587477,83.58582976134473,38.621055524730245,83.47282960570821,-0.3804026054926908,12.648487031337988,-33.52892167306885,12.379631129990928,-10.112092443908637,1.6294236332986607,1.7831647600837697,1.5233299957599808,3.30649475584375,2.029241928417332,0.008565196656273932,-10.0,13.660779771602108,40.55796237789457,6.0,-10.0,2.5,444.3092291298743,581.53211221343,373.34485958594746,195.49371887172288,434.23416162464446,461.654808718698
1820.0,11.343739816369249,-28.8939779554884,83.5632501386234,153.34416109461654,83.46666074910905,38.25614465761594,83.35865093024469,-0.8397598352748333,12.256554587589886,-34.43454509679654,11.98860961790705,-10.111470687731128,1.6481034683106943,1.8020549514504864,1.4703540043866523,3.2724089558371388,1.9855603842587364,0.008380040792655866,-10.0,12.875068469596783,40.07931804216872,6.0,-10.0,2.5,444.38786152361433,584.9815085181236,369.94019833383686,194.48114738563055,434.3549224010568,462.2539434564609
1830.0,10.946982928897825,-29.57699850573772,83.40683945337217,156.38892586398094,83.31296436188666,37.883825568207726,83.20990289715004,-1.3011994604633514,11.854291876369778,-35.38657719902389,11.587356362967752,-10.110857879466325,1.667785824319018,1.8200007826422249,1.4157074067643938,3.235708189406619,1.9401221321255728,0.008188283488376502,-10.0,12.067397860614337,39.568595357506005,6.0,-10.0,2.5,444.46463615592745,588.6319674779415,366.36306518287967,193.4687816893942,434.4348409308928,462.8637213292963
1840.0,10.539533594778463,-30.28681745559697,83.21351661446474,159.62936472643923,83.12242423383337,37.504999201804765,83.02427067579117,-1.7636674279092972,11.440885881840268,-36.39021439147504,11.175089528794748,-10.110238285775154,1.688583704807077,1.836500257902788,1.3594091281924594,3.1959093860952468,1.8926567732455903,0.007988697877423687,-10.0,11.24014059661306,39.02092739890105,6.0,-10.0,2.5,444.54054118585935,592.5127063820845,362.6253973260248,192.45885090621428,434.4767636368609,463.4850644603407
1850.0,10.121184489095018,-31.026173143702664,82.98377246013854,163.0927669722418,82.89554620512669,37.12205756147552,82.80225961656384,-2.2272307660916795,11.016054941172962,-37.449956838804006,10.751539943113835,-10.109588144228212,1.710765192197337,1.8510683858594972,1.3016705781406903,3.152738964000188,1.8428823419950195,0.007780663543970743,-10.0,10.396028500370448,38.431429011210405,6.0,-10.0,2.5,444.6138905775246,596.652784738284,358.74654764184834,191.45097306975953,434.48280827965834,464.11810447819835
1860.0,9.692826489226922,-31.806324874732407,82.724226010795,166.79502127762282,82.63895702566826,36.74044403961557,82.55048449573816,-2.6927103520844757,10.580727050574016,-38.56775955553033,10.317601822505145,-10.108894381941695,1.7347721400241918,1.863261917945218,1.2429216928172202,3.1061836107624385,1.7905427111131276,0.0075645784418667825,-10.0,9.538917139106672,37.79591238819461,6.0,-10.0,2.5,444.6724523751895,601.065053548594,354.75100812435187,190.44288410012769,434.4564406608253,464.7612372491776
1870.0,9.255071919760624,-32.66089462504959,82.45400977176112,170.74141298074136,82.37180505240227,36.37228616459794,82.28806390956902,-3.160152307207966,10.135548021815238,-39.74668752542885,9.873893882218649,-10.10823777429198,1.7613630572269217,1.8724923349696656,1.1837209279671546,3.0562132629368204,1.7351410036659347,0.007341263346395264,-10.0,8.675766754582753,37.11202979126216,6.0,-10.0,2.5,444.6829154279664,605.7397589521289,350.6757125316849,189.43358401597249,434.40339441917206,465.4132211202424
1880.0,8.804121541786078,-33.640991769510805,82.19706367797616,174.96930742121964,82.11808539516305,36.03091706990159,82.03896512815977,-3.629170508587492,9.676390915847204,-41.00358862819749,9.416377202489997,-10.107722460911075,1.7917570647531762,1.8776798306617504,1.1242341194661094,3.00191395012786,1.6754023238866866,0.007108865043422758,-10.0,7.808911829041334,36.371667930304234,6.0,-10.0,2.5,444.60496377218186,610.7004732336214,346.5683200428654,188.4229462597086,434.32385481039336,466.07958024858056
1890.0,8.336371497542718,-34.76997270537262,81.958823260214,179.55362593746275,81.88327896400905,35.71886252311157,81.80864441049344,-4.099570533747056,9.199321255983964,-42.35734367496437,8.94115471546799,-10.10720041632004,1.8271422405092457,1.877322462180918,1.0645401408214312,2.9418626030023494,1.6100895364240595,0.006863644031949022,-10.0,6.939124574037919,35.55629290009836,6.0,-10.0,2.5,444.42706159389405,616.0264999734056,342.5096256363448,187.4112353547117,434.2081243598713,466.76567378893543
1900.0,7.855781373294323,-36.029703550669886,81.74571987579901,184.56486826229516,81.67380701058262,35.44194353925474,81.60347544306735,-4.568555756721537,8.70839231806386,-43.80607152590756,8.452214223257974,-10.106499537338664,1.869104202570539,1.8704095238228515,1.005911717994041,2.8763212418168926,1.538876879021057,0.006606374144268856,-10.0,6.086094241014621,34.6551804149488,6.0,-10.0,2.5,444.1637486586839,621.790089488469,338.6681404469568,186.4043273435637,434.05093471798887,467.46545864582794
1910.0,7.370722263267649,-37.38935882001843,81.62106414964029,190.11125103798804,81.55297913693606,35.236966459779524,81.48670228766771,-5.028492332174494,8.212277583586072,-45.33323055224466,7.958151695819103,-10.105570041880185,1.920802137824415,1.856470863146048,0.9502094063070787,2.8066802694531265,1.461202179122987,0.006340404750538561,-10.0,5.273455131949845,33.67285733837059,6.0,-10.0,2.5,443.832168692906,628.0823518559092,335.2822963092413,185.41656317503296,433.86113456058894,468.16648176517367
1920.0,6.892369496017257,-38.81472520374055,81.72662991309747,196.36307315618225,81.66255538047187,35.1763269855274,81.5999834930507,-5.468921754685425,7.722767016175405,-46.90901962516753,7.470567382082706,-10.104336673332398,1.9390695614496176,1.8366577128975643,0.8994598402639264,2.7361175531614914,1.4110466213063613,0.0060725873145521594,-10.0,4.500056723324974,32.616546508793704,6.0,-10.0,2.5,443.44551118816463,635.0346438930555,332.5840379550799,184.46597992263483,433.6788505553832,468.85254690112646
1930.0,6.436868826989264,-40.25477938852816,82.21551658867084,203.41902012988191,82.15549271629973,35.33440655851399,82.09612546588926,-5.880361506445921,7.2574410167198415,-47.12237850023745,7.0064376746173895,-10.102666793077615,1.935085853097088,1.8135409448964328,0.856125594505768,2.669666539402201,1.379611418857423,0.005814625120290088,-10.0,3.778224909131041,31.51519465096493,6.0,-10.0,2.5,443.0205244145036,642.6983175377047,330.8053051114872,183.5687117293404,434.72523707375984,469.5006002655021
1940.0,6.021815412204544,-41.64145485783295,83.15833479096987,211.17527685007033,83.10212279262457,35.74437157001557,83.0453366537945,-6.256267947638776,6.835133728364504,-46.84060809383647,6.5844035174151,-10.100673364991849,1.9382835461571493,1.790882978083732,0.8224705398524107,2.6133535179361425,1.348282362050377,0.005581705886362688,-10.0,3.1506564495861085,30.44672121693821,6.0,-10.0,2.5,442.5835708751104,650.9374596988976,330.0887774959808,182.7376707560352,435.9664027214749,470.08577999714095
1950.0,5.662347895507942,-42.90196238964047,84.46927166913731,219.23973490618047,84.41630203437327,36.361193091512746,84.3614468858065,-6.595503309409992,6.472186658594242,-46.8446308795975,6.220637793724808,-10.098663353956624,1.950355432265928,1.7728859711894691,0.7991910733251005,2.57207704451457,1.3187734922379375,0.005387890034184135,-10.0,2.6573826436047057,29.52335623887689,6.0,-10.0,2.5,442.1667122568029,659.3599459596056,330.30980574865566,181.9788137917795,436.7807613107188,470.5870354506118
1960.0,5.36525935682237,-43.98185118728185,85.9482056762119,227.0819784547488,85.89769874276486,37.078370539988896,85.84418953144346,-6.900670246415814,6.176053061883025,-47.110340527567246,5.922532392512849,-10.096990839224476,1.9709946610345568,1.7628230171794663,0.7849728929960933,2.54779591017556,1.292644754724117,0.005240543073228928,-10.0,2.3018684003300223,28.83796719182328,6.0,-10.0,2.5,441.799705449477,667.462729318506,331.08098556664834,181.29252241936675,437.19171976694946,470.99553419025057
1970.0,5.127846948436312,-44.861574296284886,87.38647268390082,234.26627731994324,87.33762518131732,37.78031803440263,87.28498200204926,-7.1741431570216605,5.943938385807249,-47.53654785662468,5.687409650427144,-10.095911489898072,1.998499005689908,1.7619377548653825,0.7774428160264488,2.539380570891831,1.2706439000780008,0.0051387027087739625,-10.0,2.0557975068065844,28.421081637498787,6.0,-10.0,2.5,441.49962160674704,674.8463379611626,331.97035257734166,180.67870172954665,437.3102668165292,471.31607397075993
1980.0,4.941653617848424,-45.55179818988258,88.65656978740404,240.58449782371903,88.608691797893,38.396203921689214,88.55652878149535,-7.415056930360039,5.766832308835156,-48.02193382901487,5.506443061268891,-10.09549520060267,2.030971072055789,1.7694830234284007,0.774625978139786,2.544109001568187,1.2526564442855357,0.005076152651538593,-10.0,1.8909563052420708,28.247002055621007,6.0,-10.0,2.5,441.269309412541,681.3295926398625,332.74215942071635,180.14115797033733,437.25418940739365,471.5615647470468
1990.0,4.797387527859203,-46.076276355447995,89.73461455639173,246.0359109025295,89.68716570034636,38.914676914942895,89.63516050058753,-7.619580792803673,5.63483550694496,-48.51515229138377,5.369880937150177,-10.09566435408692,2.067117672378206,1.7838225578548417,0.7754122349415796,2.5592347927964214,1.2380692337906616,0.005045459093504017,-10.0,1.7906762682262638,28.268795051190352,6.0,-10.0,2.5,441.103250943834,686.9224282360967,333.37233005940226,179.68716076729248,437.093285655362,471.7459087809529
2000.0,4.68785110158301,-46.45728525390555,90.65302053992454,250.70437217616225,90.60557282880755,39.35511910902585,90.55344182573272,-7.784191328171459,5.5403219673908914,-49.0092906959945,5.2701812827451535,-10.096308242557086,2.106715123115654,1.8038925989972248,0.7794100003933128,2.5833025993905374,1.2262230289447256,0.005041705880912393,-10.0,1.7463421041734364,28.44781463983037,6.0,-10.0,2.5,440.99424861921466,691.7088090728367,333.91471286689625,179.32219620619335,436.85019469495984,471.8797762401682
2010.0,4.608135367598698,-46.71123887637353,91.44992589884944,254.66777852762888,91.40211558372701,39.73837827470385,91.34960153167884,-7.9079357827260415,5.478123395356056,-49.5093854827667,5.202224606455055,-10.097353190784304,2.1497310548940054,1.8290298691031808,0.7863930173938536,2.615422886497034,1.2166279500604738,0.00506160825146436,-10.0,1.75344265360485,28.761802441065758,6.0,-10.0,2.5,440.9364719775932,695.7642991930328,334.4107968602458,179.04653745389123,436.53087797285906,471.9703680652622
2020.0,4.554560325387712,-46.85121855457145,92.14731084099705,257.9767117100562,92.09880907709315,40.07514891703255,92.04567843580413,-7.992390017530511,5.444350849009513,-50.0129596781405,5.162172307878811,-10.098764783210925,2.1960803591929245,1.8588497581462249,0.7961193996002572,2.654969157746482,1.2089581087652923,0.00510292823296035,-10.0,1.8088357603158445,29.19919718186327,6.0,-10.0,2.5,440.92510711413104,699.1392452250545,334.86805165040874,178.8557851133177,436.14524233450794,472.02302007694
2030.0,4.523737369001291,-46.890497049287205,92.75114816482008,260.66850889244125,92.70165290293059,40.36709050232611,92.64769768735415,-8.040423471490444,5.4353592470538015,-50.50842711121348,5.146451278344467,-10.100522589138508,2.2453541575120415,1.8928847320020703,0.8082162548498543,2.701100986851925,1.2029732493714362,0.005163342318157352,-10.0,1.909047143128646,29.750738981063815,6.0,-10.0,2.5,440.9550192542656,701.8737055419504,335.2730396621048,178.7433724332461,435.710969314282,472.0426274949928
2040.0,4.512224833485624,-46.8438503649042,93.26232896108682,262.78818646415857,93.21157021221005,40.6139097565752,93.15660861378176,-8.054901915193113,5.447378493551317,-50.98244439081273,5.1513824637154455,-10.102595350695251,2.2968956483049534,1.9304657345989804,0.8222484019720273,2.752714136571008,1.1984498027163035,0.005240132017703032,-10.0,2.0497806274609047,30.403902362590255,6.0,-10.0,2.5,441.02018945399954,704.0168819661601,335.6166721857234,178.7029915390948,435.24775849845565,472.03418871500713
2050.0000000000005,4.516734568074749,-46.72647932262467,93.68793336669432,264.39829087083604,93.63568016969512,40.82004666175458,93.57955237482884,-8.03801540541167,5.47676577960422,-51.42742055366446,5.173415203497737,-10.104933799816363,2.349998295354482,1.9707659429309612,0.8378450294120152,2.8086109723429766,1.195154472194762,0.005330393468456193,-10.0,2.226439284363209,31.14217744831484,6.0,-10.0,2.5,441.1141177249198,705.6347362414846,335.91232182809955,178.72973589515627,434.76999441136473,472.0025147497415
2060.0000000000005,4.53456918823746,-46.55171060718797,94.0450767819512,265.57243893708903,93.99113689070128,40.99637801319751,93.93369666280654,-7.991404645015336,5.520517515765086,-51.84470187202916,5.209618782370684,-10.107479685446606,2.404143080387612,2.0130002516345766,0.8548061705851248,2.8678064222197017,1.1928601278411997,0.005431632268750535,-10.0,2.434905696313137,31.948163371233704,6.0,-10.0,2.5,441.2308357370458,706.8021735707076,336.1953003448003,178.81974023867397,434.2826312877105,471.95157466044736
2070.0000000000005,4.563946560342491,-46.32915162134657,94.35764791555934,266.3807215495291,94.30185912699741,41.157618331323135,94.24296379946017,-7.916662130834653,5.576649909802222,-52.24224111309666,5.258051412523424,-10.110180890119864,2.459087714868426,2.056580961598283,0.8731201861412787,2.9297011477395616,1.1913772453197409,0.0055421771443196575,-10.0,2.6720119335278127,32.807348737471784,6.0,-10.0,2.5,441.3657932366136,707.5883607403049,336.5101891040673,178.96917888281058,433.7823109462655,471.8839941192553
2080.0000000000005,4.60405915977412,-46.06421065588398,94.65134102555233,266.87878636850365,94.59355784205998,41.31901749926647,94.53305818184165,-7.815629214267744,5.644273866108152,-52.630557486929376,5.317835198112788,-10.11300266811071,2.5148882524377005,2.1012127906128373,0.8929441945975892,2.9941569852104264,1.1905725760610504,0.005661394891118556,-10.0,2.9356901658920265,33.71022494403172,6.0,-10.0,2.5,441.5161378988156,708.0463800887384,336.89883941653346,179.1737183516849,433.26072915183937,471.8009462808324
2090.0000000000005,4.6549650695039775,-45.75847651391757,94.9497860245723,267.10360518607166,94.88986583448136,41.494332441632245,94.8275962018086,-7.69026790485708,5.723476342417867,-53.01978885035373,5.389041674001075,-10.115929218622853,2.571794501435321,2.1468340920276088,0.9145557194980973,3.0613898115257063,1.1903710851769618,0.005789524430560487,-10.0,3.2254890910626277,34.65276563405422,6.0,-10.0,2.5,441.68061931103983,708.20971325802,337.39616582822293,179.42883526985472,432.7074784649423,471.70230136436
2100.0000000000005,4.717419890975068,-45.41061114184512,95.27364896134125,267.0753018669478,95.21144001102387,41.69566444149064,95.14720821328717,-7.542117506553494,5.81513005354325,-53.41838310016425,5.472508055975353,-10.1189617932111,2.630210499730957,2.1935704301732697,0.9383376373229918,3.1319080674962616,1.190744264695401,0.005927563593146086,-10.0,3.5428496490079624,35.63585896630832,6.0,-10.0,2.5,441.8591795987102,708.0944168998043,338.03167599397113,179.73094710630954,432.1115817376101,471.58686989557833
2110.0000000000005,4.792858797964943,-45.016651802253214,95.64137263357885,266.7995563596332,95.57670263440247,41.934208047949824,95.51027851462733,-7.371623025215115,5.920960294524001,-53.44683312266318,5.5698183074854635,-10.122101934173372,2.690666224556672,2.2416872965856083,0.9647801662890976,3.2064674628747056,1.1917001944018604,0.00607719796898224,-10.0,3.8913049134701514,36.66464873602564,6.0,-10.0,2.5,442.05276493189217,707.7014640484638,338.8328986294853,180.07878674876423,431.72963740516735,471.4524342494146
2120.0000000000005,4.8831951687714685,-44.57076907170875,96.07130992740775,266.27450298130213,96.00397739363616,42.2217228303914,95.93507808724964,-7.177525239539932,6.043178582671601,-52.959323949766656,5.683071325701468,-10.125350695537692,2.75378584578662,2.2915201227965114,0.9944762348041855,3.285996357600697,1.1932650328014345,0.006240628957471146,-10.0,4.2768023357039615,37.74820492190997,6.0,-10.0,2.5,442.2631213357201,707.0235355074212,339.8297576986712,180.4746283388941,431.7838980411268,471.2960516194887
2130.0000000000005,4.990738169390992,-44.06710203561519,96.57817549807088,265.4892662606179,96.5079402356181,42.56963439461276,96.4362148222423,-6.956739581000534,6.184288548699542,-52.40558364807822,5.814790669017274,-10.12875990037412,2.8202026824750277,2.343364843116184,1.0281265396867183,3.3714913828029025,1.1954783972632992,0.0064204248272256795,-10.0,4.708147280229753,38.89826453207178,6.0,-10.0,2.5,442.4913875802816,706.0442917914811,341.0583436375219,180.92461925732684,431.8759718788641,471.1141180804888
2140.0000000000005,5.118464491818828,-43.49816154729649,97.17401270321984,264.42042254615194,97.10058262127106,42.99005457646484,97.02559238049008,-6.70413550118684,6.347616762022346,-51.77638888162167,5.968213720309515,-10.132379362149608,2.8675451559242666,2.3975013025777967,1.0666217333611951,3.464123035938992,1.2080448075184491,0.006619828848013236,-10.0,5.198237552129911,40.12987658696169,6.0,-10.0,2.5,442.7390174260359,704.7341886112714,342.56450754809066,181.43923409312615,431.992219843879,470.902003988604
2150.0000000000005,5.269674092047595,-42.85662236768175,97.86670082966631,263.0389759315144,97.78972289275679,43.49640986409577,97.71091860057427,-6.412734716389309,6.536795835627077,-51.0626028795806,6.146894128862934,-10.136261476425773,2.819980721555699,2.4539633575776527,1.1110445695639908,3.565007927141644,1.2641958506634527,0.0068422930566270105,-10.0,5.766081686662403,41.46122705288735,6.0,-10.0,2.5,443.0069612867137,703.058232324027,344.411892965484,182.03291264865828,432.1288750628672,470.6545659653999
2160.0000000000005,5.4480032564446,-42.13600466357733,98.66334043631075,261.3167969031442,98.58239999297972,44.105354667877975,98.49910335073194,-6.074137162639431,6.755770789546639,-50.25548770308731,6.354704109929409,-10.140455268302844,2.7803490573707426,2.51246898449682,1.1626848044375409,3.675153788934361,1.3218317963320034,0.00709134908195236,-10.0,6.433552808386081,42.91087447155604,6.0,-10.0,2.5,443.2950896600147,700.9818822599708,346.6813175210117,182.72312127361508,432.28356155957914,470.3661213878116
2170.0000000000005,5.657799137270805,-41.33131749542784,99.58148745353687,259.2349247483555,99.49610697947901,44.83885358403995,99.40749116119385,-5.679281340258399,7.009237910748042,-49.345346020526925,6.596247322360092,-10.145006801901673,2.7496084806065206,2.572770059262536,1.2229597526430214,3.7957298119055576,1.3804619234620192,0.007371088458403939,-10.0,7.215238029792887,44.49299817351579,6.0,-10.0,2.5,443.60091477718186,698.4768738077826,349.44157545516754,183.52852753227927,432.4539141277865,470.02984371699966
2180.0000000000005,5.9048431378125725,-40.44221437584096,100.64160161062752,256.7549662072337,100.55121021155908,45.719745970644055,100.45625558121051,-5.219608822121643,7.303496730477381,-48.319126352817214,6.8776682834550495,-10.14998406148743,2.7286485149431834,2.63487940723183,1.2935209359809638,3.9284003432127936,1.439687201081152,0.007687292941243424,-10.0,8.124249865135084,46.22055274854336,6.0,-10.0,2.5,443.9153285802661,695.4919237444194,352.7341509665244,184.4667327911301,432.63794348982776,469.6365604605164
2190.0000000000005,6.196333382352376,-39.48909479531798,101.85904589714234,253.78239496123135,101.76294583101578,46.77361692324729,101.6603735996954,-4.6857559633039045,7.646452598375274,-47.161354435923386,7.206644997694855,-10.155535901443898,2.7180870004137745,2.698468173912004,1.37660744666869,4.075075620580694,1.4992439976940934,0.008047832116011186,-10.0,9.190740501522557,48.11427649617645,6.0,-10.0,2.5,444.2078365416334,691.9141515321402,356.6104156921003,185.55721442937448,432.8349498069424,469.1745995417571
2200.0000000000005,6.535588029663468,-38.5280199428012,103.24461514810568,250.2366838661736,103.14203086116196,48.02911044605406,103.03027110653038,-4.067362324833538,8.041254246924131,-45.875613151536925,7.586416654644214,-10.161917982276291,2.7189893727941215,2.761419092266652,1.4740790365612144,4.2354981288278655,1.557747217112265,0.00845708485655582,-10.0,10.450035380999452,50.19225910161089,6.0,-10.0,2.5,444.4224733086365,687.6442337768827,361.1228450118125,186.82176354418024,433.0354414725904,468.637986686417
2210.0000000000005,6.920559508593497,-37.55796392760709,104.732475531922,246.17720938830985,104.62261789598418,49.48089804346591,104.49987442373,-3.3618500128876576,8.484507176402673,-44.48699542777379,8.013946626771467,-10.168913208692288,2.7302824872252742,2.8196457397268366,1.5861791735272854,4.405824913254121,1.6136883029021896,0.008909884410502963,-10.0,11.919712680031123,52.43724666058114,6.0,-10.0,2.5,444.5653839914969,682.7553385673624,366.29267644763365,188.26801300110247,433.2066020134496,468.02968909989823
2220.0000000000005,7.3612351343903715,-36.49177410520974,106.23865690618952,241.6103905134023,106.12058221931724,51.113161598376,105.98487591868276,-2.574375178463981,8.986324326448454,-42.97865797204739,8.499351828011612,-10.176355315291971,2.748884226073222,2.871675884246005,1.7147287456511875,4.586404629897193,1.668460456208033,0.009410337029152019,-10.0,13.603150092188628,54.82112241880503,6.0,-10.0,2.5,444.70013598395406,677.2676896834968,372.105836781744,189.88826685420815,433.3242405750818,467.33376643446206
2230.0000000000005,7.86636795638479,-35.29736436392625,107.74190229056374,236.55350415381295,107.61454575060594,52.92959436758173,107.46366273635016,-1.7172454005604436,9.555004082541656,-41.34325489104296,9.051278079486304,-10.184411466571476,2.7740603703319646,2.916295178661612,1.8611901056091624,4.777485284270775,1.7221994644979786,0.009962709093742752,-10.0,15.50509969136948,57.328409826879685,6.0,-10.0,2.5,444.8439117120337,671.1951256007274,378.4740242194535,191.65836112053648,433.3632559505147,466.53525306765135
2240.0000000000005,8.436751607164899,-33.99643610697183,109.21519994350788,231.0708335324648,109.07750826430112,54.9221504849034,108.90902683087866,-0.8177099745956298,10.189903098249223,-39.60070632044943,9.669553516082551,-10.193049263207229,2.805280408675436,2.950740755892282,2.02531724283324,4.976057998725522,1.7738183973826196,0.010563026989736376,-10.0,17.630829044319114,59.934067032562886,6.0,-10.0,2.5,444.9794454311733,664.6051780605306,385.2590437791939,193.522598837687,433.267030218762,465.63123434751697
