time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,9.071452685216457,-32.617510210828016,110.61361232245667,225.2125111439597,110.46459037925922,57.062494489421226,110.27595269553072,0.10186941265334326,10.88859747337848,-37.77379208023506,10.352152172377352,-10.202149041733094,2.8409636347296283,2.972325971905754,2.205781590461774,5.178107562367529,1.8226588679514455,0.01120511542383546,-10.0,19.973066980001533,62.59696556738277,6.0,-10.0,2.5,445.0854624205492,657.5558779012272,392.2907860679882,195.4359115729297,432.91688448707737,464.6210569425583
2260.0000000000005,9.770713812739885,-31.18246252614648,111.90950506701142,219.0273335407412,111.74822842911888,59.3102710894392,111.53681243730138,1.091741910556152,11.649568503781286,-35.88029910383227,11.098438980588588,-10.212152689576726,2.87934377913184,2.979857546200642,2.3987869282386955,5.378644474439337,1.868010521501906,0.0118840998999095,-10.0,22.497763897182267,65.26637936841712,6.0,-10.0,2.5,445.14361408943006,650.099595114801,399.3563691828704,197.50793737551385,429.06530002037454,463.50096658517134
2270.0000000000005,10.524173206367882,-29.72913822834965,113.16367449697373,212.7275864960732,112.98894315109524,61.64249052070658,112.751818237342,2.2868555192364965,12.465239329732118,-33.94972572858012,11.901836489171966,-10.2271454721444,2.927536467822889,2.9802525186502837,2.6008712015510924,5.581123720201376,1.906423295335368,0.012615012582115516,-10.0,25.148323840300577,67.91413268254996,6.0,-10.0,2.5,445.13866299913906,642.4489134608589,406.2024175298576,200.0297177706529,411.65670745529496,462.27198178704407
2280.0000000000005,11.321757891705635,-28.285432909530076,114.50473509720238,206.6175351489805,114.31569191048924,64.0782431387691,114.04945232758983,3.7856192045531434,13.323506182002117,-32.016631600739885,12.750164389689376,-10.250786984119316,2.986486505366537,2.9735380205836264,2.8027895869945403,5.7763276075781675,1.9341549332965184,0.013380797115455673,-10.0,27.880294669661623,70.58442296319083,6.0,-10.0,2.5,445.0623746526809,634.9052376499714,412.68095647101217,203.2173824543985,386.3455560121992,460.9438525458221
2290.0000000000005,12.184409596606772,-26.822411183613525,115.77328620214465,200.3543531741002,115.569257698704,66.48587804727475,115.2705753142296,5.599114648343573,14.242630602427289,-30.045844536472146,13.660633766938858,-10.279556774963853,3.0425235010967504,2.9539744436263216,2.998588482184888,5.952562925811209,1.9564558576673168,0.014172732298887127,-10.0,30.614511437748547,73.14238353747332,6.0,-10.0,2.5,444.903491190662,627.1187437615173,418.6921410902544,207.11765997059464,363.43607575412176,459.4874768556588
2300.0000000000005,13.11360397581844,-25.33976197996668,116.9411345251238,193.95111362469595,116.7215804395882,68.78098455228718,116.38713311997718,7.700965764011414,15.22564710485276,-28.03926400576364,14.633875928218746,-10.3013903271534,3.0917103064284865,2.9222365113303295,3.1831518268836247,6.105388338213953,1.9747608065086923,0.014985964219717589,-10.0,33.28518708731707,75.49816032165029,6.0,-10.0,2.5,444.6597655193767,619.1042638760678,424.1060329657447,211.6971562185659,343.57753659824147,457.90654809748
2310.0000000000005,14.09589467606974,-23.87409525164716,117.9537600440212,187.47248661408176,117.71851452420071,70.88318721454874,117.34523909164116,10.032981496688592,16.251026160136686,-26.045462949282776,15.654445600732316,-10.331233696530774,3.1295014704521456,2.876984957749043,3.3499876147899945,6.2269725725390375,1.989765025302696,0.015800815078290557,-10.0,35.82676762899712,77.5774993071376,6.0,-10.0,2.5,444.31741051747986,610.9495627162356,428.8713000763633,216.85770468958532,327.26336826124253,456.20215906028847
2320.0000000000005,15.109565550978736,-22.487303203311512,118.67023457018055,180.8902514445689,118.4195670448566,72.68537957170889,118.00514589901326,12.509961123360824,17.29024489338472,-24.11711885076096,16.698618286305503,-10.444429709178053,3.149371465287896,2.815383991854479,3.493278741307124,6.3086627331616025,2.003149772167286,0.016592071544124794,-10.0,38.16455948783744,79.2788610515575,6.0,-10.0,2.5,443.8472091006148,602.6691071318861,432.98661845846914,222.4475828704697,314.47002162796224,454.32267186183645
2330.0000000000005,16.150576267598428,-21.149301415392188,119.02396343795624,174.21719743903378,118.7583285813748,74.10832434221146,118.30135918842312,15.034476863080217,18.350471773747167,-22.23574327124203,17.76219948158488,-10.544935964649085,3.147278563074209,2.7396398986812587,3.611317307120278,6.350957205801537,2.0179202693764826,0.017351236625792996,-10.0,40.23613610024404,80.52598631392824,6.0,-10.0,2.5,443.28481580397,594.3034928265376,436.41042976907664,228.2801745599479,304.13641162242726,452.36966703791074
2340.0000000000005,17.17463197736171,-19.9793879876226,118.94136576840502,167.50896875083163,118.66197032018334,75.09243774949294,118.1623715641886,17.498669584909067,19.367393067795103,-20.504875623113175,18.79833472099109,-10.984212301491766,3.120402067855684,2.6482391497761366,3.698479648160845,6.3467187979369815,2.0339426330076744,0.018039741425345847,-10.0,41.98728997393794,81.27393038810372,6.0,-10.0,2.5,442.5739960051305,585.9559353917272,439.1556522094328,234.13721203575727,296.9283934075191,450.01238192632246
2350.0000000000005,18.118538956915515,-19.348383088675405,118.25444952037203,160.35453317172062,117.96316129526886,75.52147306174815,117.422675136948,19.796498993495334,20.285799548981636,-18.99817921724724,19.74278714167752,-12.677199983047842,3.0650551379362896,2.5345813705509097,3.753599091002944,6.2881804615538535,2.05157172663057,0.018637374372173488,-10.0,43.3484106247862,81.40520581313962,6.0,-10.0,2.5,441.38177969586894,577.2007450197507,441.2061934301682,239.80448222093,291.8839911656857,446.22798731195405
2360.0000000000005,18.83685424897376,-20.007108360983185,116.78689830960096,152.1930723602439,116.48702847480445,75.22556108684057,115.90971768136042,21.837237723394598,20.969269379623913,-17.90911563880553,20.446771299379822,-18.33045130742553,2.979930824380669,2.386719389996802,3.767877198658648,6.1545965886554495,2.0653488122277417,0.019094864400313393,-10.0,44.23712753721703,80.72988584949269,6.0,-10.0,2.5,439.0360741463804,567.4169302141441,442.4241918547332,245.10007791146745,288.68491698269224,437.6423142358087
2370.0000000000005,19.30511939415877,-20.14381124956367,114.280196593328,145.3548249945764,113.97633268374346,74.08433299717296,113.37021341806869,23.536848448567355,21.39129610118651,-17.249603196808977,20.874969435717,-18.05781293277252,2.85381504643854,2.242883805663293,3.705726657936265,5.948610463599558,2.0844414815960874,0.0191945737547128,-10.0,44.53043945453561,79.14964289735639,6.0,-10.0,2.5,437.83304326983455,559.7807673005899,442.93087866408905,249.8697195421572,287.5702196870334,425.26039623857366
2380.0000000000005,19.608688033806526,-19.657159681341767,109.84814630147817,139.26157432922696,109.5438729922116,72.11298092739605,108.92251259512668,24.76027335333555,21.629201648627536,-16.882023749581265,21.12378091049336,-17.66653603958116,2.686758901533232,2.0863595327134847,3.606746150107292,5.693105682820777,2.118949221521863,0.018965412189005736,-10.0,43.99701892518101,76.88978404607086,6.0,-10.0,2.5,437.78384977071374,554.1384163073105,444.12975886706,253.95481754951115,291.0495795028654,422.6814608839356
2390.0000000000005,19.79315879527785,-19.369800473459804,105.2116260606762,133.30091865907087,104.90455021276718,69.63826452871342,104.27247195069629,25.691379156511687,21.77213416241216,-16.662609787327312,21.27775585876197,-17.426091337082966,2.541998636894632,1.9631484396501384,3.5232901056923565,5.486438545342494,2.1583168715011047,0.01883323747468855,-10.0,43.027994756064686,74.09539567729155,6.0,-10.0,2.5,437.7446507412072,548.8774066420812,444.6389058379276,257.56060289465614,294.8443840489501,423.98577365045344
2400.0000000000005,19.927724364282028,-19.165787599040957,101.28279448399245,128.2049054731508,100.9744266784364,67.23678388366835,100.3363666602955,26.361593750972872,21.8656517097212,-16.519623647547405,21.383521904447928,-17.26166545786785,2.416623040010472,1.8660809398065337,3.4383124954789146,5.304393435285449,2.194961045832976,0.0186817456902302,-10.0,41.94768607244794,71.41677205157015,6.0,-10.0,2.5,437.70945149100805,544.446649517612,444.55871769642147,260.51207920283485,298.215741110083,426.4587679429732
2410.0000000000005,20.033757319839108,-19.007731987208103,98.08711827082547,123.95829454141956,97.77867835507423,65.0673703872539,97.13834057159944,26.76456633593017,21.932774878403368,-16.41727127920035,21.46239893162439,-17.13943325932479,2.310754414493632,1.7902197640276702,3.3618325174328567,5.152052281460527,2.2295975068339424,0.018525306996868007,-10.0,40.88533742197211,69.01608484326056,6.0,-10.0,2.5,437.6785752346832,540.7715782344017,444.135135754375,262.6627035835491,300.8952265826564,428.89387132063825
2420.0000000000005,20.11925566762748,-18.881680557226417,95.52723029706355,120.46740119765497,95.2197342229048,63.17833330511104,94.58001213352613,26.959689217919617,21.981658694244853,-16.34287394085709,21.52203676136628,-17.047232713294818,2.221921722228091,1.7303444649543038,3.2956699871352506,5.026014452089553,2.26201238405896,0.018366558884759916,-10.0,39.90833159966655,66.93802799268366,6.0,-10.0,2.5,437.65208806401967,537.7528042043159,443.54111894464006,264.102498579564,302.8682859137703,430.9248478563756
2430.0000000000005,20.18954840379871,-18.7788849765098,93.47686211433536,117.599590269288,93.17108202095832,61.55951252342202,92.53416639140394,27.011136649834725,22.01753964573709,-16.288343287092346,21.567646385597545,-16.97684528202933,2.147018012610463,1.6821618594972807,3.2390782060172727,4.921240065514554,2.292127982443444,0.018207845740017378,-10.0,39.038922698668095,65.16509789665525,6.0,-10.0,2.5,437.629364952332,535.2687121443962,442.88206281112497,264.98742045382534,304.2567613154752,432.5152670949256
2440.0000000000005,20.24817796638295,-18.693737178300953,91.82404722405155,115.2313924362133,91.52054217138814,60.17769444773836,90.88807119241716,26.967669178205146,22.04378624459109,-16.24849634688769,21.60272712457043,-16.92278124205302,2.083271706424465,1.642621497799342,3.1905334662625644,4.833154964061905,2.3199830099728502,0.01805092575206664,-10.0,38.275962013145886,63.656678546250525,6.0,-10.0,2.5,437.6097379874376,533.2107482866018,442.21145437995654,265.45966280509606,305.205491290512,433.74221851793686
2450.0000000000005,20.29450210770585,-18.626691470222937,90.47720798116653,113.26753408218484,90.17642333144649,58.99402657885394,89.54967234233521,26.860789305016848,22.059664916472645,-16.224406946449278,21.62637530106747,-16.886373127901493,2.028351715019271,1.609503910230319,3.1480881139944255,4.757592024224745,2.345545887824264,0.017894014457977954,-10.0,37.607600634936944,62.367991081920415,6.0,-10.0,2.5,437.5939910046401,531.5016008883865,441.555104309318,265.62543121179414,305.8887498888266,434.54817856151345
2460.0000000000005,20.327711392893068,-18.57963337072502,89.35237890618137,111.61889353024134,89.05464816109203,57.9657361054218,88.43464161033678,26.709167956967008,22.063862554442697,-16.218040919134978,21.637729559005088,-16.868902997569705,1.980284654692878,1.5810240961171964,3.1103350361156625,4.691359132232859,2.3690327151277355,0.01773606838686849,-10.0,37.013803236738056,61.2518063316914,6.0,-10.0,2.5,437.58141665843846,530.0720590231604,440.93031342142586,265.562527942063,306.3838326693772,435.2348505203221
2470.0000000000005,20.353544909508393,-18.543928768579065,88.40850971881899,110.21883848233377,88.11399945619614,57.06429995497257,87.50147633086618,26.52665822916208,22.06219938300464,-16.220563132311554,21.642798698154,-16.86110563417634,1.9379602160207456,1.5565845909447524,3.076856894060928,4.63344148500568,2.390885760554787,0.017582103191384615,-10.0,36.48407159477336,60.27515690126182,6.0,-10.0,2.5,437.5704699569452,528.8569640750779,440.32463241935807,265.32526740774705,306.70230850667406,435.8476102162893
2480.0000000000005,20.374538264798296,-18.51570016080734,87.62182561113738,109.03223818048995,87.33064183197766,56.27385791839089,86.72617499379399,26.31968271410784,22.057049365842623,-16.22837408184364,21.644100941966048,-16.85910274110472,1.9006333494359744,1.5357328724078492,3.0471750319248234,4.582907904332672,2.4112530203117197,0.017433339452193757,-10.0,36.01240520607479,59.41980203806099,6.0,-10.0,2.5,437.5605526460462,527.8226836948058,439.7309628504327,264.94086940443054,306.87069090185884,436.44869582868574
2490.0000000000005,20.39553493548784,-18.487818043186447,86.97935851402181,108.02825354357265,86.6915217658293,55.585083352837216,86.09550752745234,26.092103222210252,22.053237198725903,-16.23415681709855,21.646607898437964,-16.74494933861422,1.8677993233803236,1.5182095136724374,3.0213695454969574,4.5395790591693945,2.430442608231441,0.017293087779087148,-10.0,35.59603790078626,58.674604374359205,6.0,-10.0,2.5,437.55018143699806,526.9347113347372,439.1418583135182,264.42641222928813,306.84101795120216,437.0574217155023
2500.0000000000005,20.41333368010576,-18.46401741058955,86.4657796451806,107.19934998774356,86.1813742573087,54.990046060831325,85.59416723403477,25.845287919784823,22.047551447846867,-16.242783012963002,21.64666905418437,-16.40033354758367,1.8388487598324008,1.5034891359914828,2.998412485842638,4.501901621834121,2.4482174500552403,0.017156738224952728,-10.0,35.23117164097226,58.03076133475264,6.0,-10.0,2.5,437.5416131846735,526.1918361069171,438.55926187991093,263.7933800130563,306.7327370693346,437.52218567013
2510.0000000000005,20.428250810824206,-18.444672099698156,86.05308691855184,106.51077893618486,85.77215382027526,54.47276924026608,85.19401036174177,25.580799365804808,22.03994610169043,-16.254324146348267,21.644576213101463,-16.089035023133988,1.8130809388094276,1.4909141178136758,2.9780406442895373,4.468954762103213,2.4648401880159767,0.017024215026460027,-10.0,34.90792876712612,57.471360200786194,6.0,-10.0,2.5,437.53364549908,525.5661929517715,437.99010703553927,263.06041778637893,306.50663196689595,437.9451130741605
2520.0000000000005,20.441336567903523,-18.428066290397283,85.72578102760161,105.9396414732318,85.44832721888639,54.02105666588676,84.87941193143436,25.30174867369328,22.031428153128388,-16.26725368912139,21.641354895219585,-15.814659729532366,1.7900239923248935,1.4802171643225157,2.9598691984122194,4.440086362734736,2.480461927757697,0.016895911590033414,-10.0,34.62035438383748,56.98279284210378,6.0,-10.0,2.5,437.5261797928442,525.0374022297805,437.42939384059906,262.24682481258685,306.188359245429,438.319560744621
2530.0000000000005,20.452890982885705,-18.413728262717516,85.47157921990103,105.469493002636,85.1975986971364,53.625714256326944,84.63801595612458,25.00966245492674,22.022211346809247,-16.281248238449678,21.63723888476612,-15.570306843091998,1.7692960846852546,1.4711467016486028,2.9435548822919806,4.414701583940584,2.4951739972487017,0.016771501452228263,-10.0,34.36346633513017,56.55500481228353,6.0,-10.0,2.5,437.5191630399107,524.5917077325574,436.8746535475759,261.365329550773,305.79455759698584,438.65468923177986
2540.0000000000005,20.463158961571693,-18.40128615362761,85.27990553215568,105.08606665857462,85.00938118243427,53.27888534497811,84.45918419087452,24.705529060822016,22.012467749684987,-16.296047389553735,21.63241669256866,-15.352343140264452,1.7505712534759372,1.463479269821612,2.928827972349109,4.3923072421707205,2.509070815283496,0.016650696387289037,-10.0,34.132853958939904,56.17945257049308,6.0,-10.0,2.5,437.5125348600364,524.2172546189437,436.3242779060408,260.4260509354893,305.3353862196624,438.9552622786424
2550.0000000000005,20.472358363902156,-18.39040870857832,85.14175527330227,104.77706642483652,84.87466054394801,52.97377551155438,84.33385813627514,24.390256839253535,22.002353044696488,-16.311415342200803,21.627058134823585,-15.15780945492486,1.7335724886226351,1.4570253816664678,2.9154558715466456,4.372481253213113,2.52223733470018,0.01653325245277617,-10.0,33.92466438925254,55.84875861549136,6.0,-10.0,2.5,437.506242384841,523.9038440887848,435.77687779294183,259.4379584016095,304.81966367309843,439.22510813667253
2560.0000000000005,20.48067776084336,-18.380809093009447,85.04946490671412,104.5319345887608,84.78576541633383,52.70452605535809,84.25432812041434,24.06472115956535,21.99200209091113,-16.327147655491956,21.621310293546355,-14.98406135492985,1.7180646414765806,1.4516245174512892,2.9032364988127988,4.354861016264088,2.5347480596081238,0.016418958280182274,-10.0,33.73554639754616,55.55657070834741,6.0,-10.0,2.5,437.50024016342167,523.6427395741001,435.2312525187123,258.4090419210392,304.2552627260693,439.4676266207892
2570.0000000000005,20.48828156781544,-18.372237243450545,84.99649087469163,104.34158921322734,84.7361457249286,52.466088266348265,84.21401097668945,23.72978032362255,21.981533025031535,-16.343065044082152,21.61530182837844,-14.828801322046957,1.7038479366571992,1.4471402954188162,2.891995190287396,4.339135485706212,2.5466682749983054,0.01630763355342831,-10.0,33.5625893134478,55.2974220464356,6.0,-10.0,2.5,437.4944886505533,523.4264406812974,434.6863858672384,257.34641923060644,303.6491284929383,439.6857504652433
2580.0000000000005,20.495314746925924,-18.364472585230143,84.97722642461488,104.1981988072646,84.72018925269359,52.25410998404283,84.2072658653598,23.386293103191804,21.971051080424047,-16.359007602707948,21.609147001666443,-14.690069477780073,1.6907521414367104,1.4434563083347849,2.8815807089472374,4.325037017282022,2.5580550284601964,0.016199124201821197,-10.0,33.403266978993145,55.06660525364259,6.0,-10.0,2.5,437.4889532021076,523.248489747483,434.14143122067054,256.2564620676299,303.0073829348737,439.88196007921925
2590.0000000000005,20.501906005854977,-18.357319096998253,84.9868511168224,104.09499500329918,84.7330709514057,52.06483728078905,84.22924298237056,23.035130807725352,21.96065095639573,-16.37483123236177,21.602948246110312,-14.566205365781345,1.678632217848921,1.440473155962768,2.87186243251156,4.312335588474328,2.5689579543518826,0.016093302252475877,-10.0,33.25538747050797,54.86006380113321,6.0,-10.0,2.5,437.48360336650023,523.103312958904,433.5956946115783,255.14490884635487,302.3354430450101,440.05833737218256
2600.0000000000005,20.508170079595956,-18.350601779335022,85.02120608261713,104.0261152765022,84.77062804767017,51.89502944811625,84.27575817475109,22.677183272119407,21.95041834209912,-16.390405350948413,21.59679787178261,-14.455803143621267,1.6673642042902512,1.4381055891079677,2.862727087192871,4.300832676300839,2.5794200602570685,0.015990060503194937,-10.0,33.11704862533952,54.6742986117572,6.0,-10.0,2.5,437.4784123944433,522.9860882696211,433.0486181255511,254.01695738725203,301.63812514597,440.2166279619796
2610.0000000000005,20.51420943748506,-18.344164235560413,85.07669159919952,103.98647153358388,84.82925749937795,51.741886865812376,84.34318999552005,22.313359603347976,21.94043094943636,-16.40561135025365,21.59077926321067,-14.357668013756836,1.6568422671436165,1.4362805528949465,2.854076844643598,4.2903573975385445,2.5894784812166147,0.015889312304116863,-10.0,32.98660005236485,54.50628908504586,6.0,-10.0,2.5,437.473356580388,522.892635503468,432.49976478603537,252.87733745769117,300.9197298693448,440.358301084644
2620.0000000000005,20.520115672390457,-18.33786663752923,85.15018212015394,103.97163986839917,84.90583093369118,51.60298975455203,84.42839430501002,21.944585131511587,21.930759297946302,-16.420341429697885,21.584967812150445,-14.270777353741552,1.6469758547763949,1.434935220572192,2.845827109015431,4.280762329587623,2.5991652015862794,0.015790987440044424,-10.0,32.86261103029295,54.353426223589615,6.0,-10.0,2.5,437.46841481523626,522.8193247834465,431.9488060131426,251.73036686736205,300.1841120604849,440.4846025309238
2630.0000000000005,20.52547309372089,-18.332285022372844,85.23835112407184,103.9784778895842,84.9970259629996,51.47599377381118,84.52804020502563,21.571737294162855,21.920967000949418,-16.435260059224163,21.57890419748388,-14.213515042301935,1.6376720550333166,1.4339907955673128,2.8378384476874734,4.2718292432547855,2.6084766056338924,0.015694613796567433,-10.0,32.743632016960525,54.21323035914656,6.0,-10.0,2.5,437.4637599044873,522.7643924348249,431.396053324694,250.57997944920064,299.444279184303,440.57250309341447
2640.0000000000005,20.53018366036479,-18.327647261593935,85.33693334268105,104.00211821065568,85.0985738508464,51.35808582066261,84.63784982447187,21.195732904996248,21.91092509664584,-16.45056397918654,21.57248766388996,-14.160675170702689,1.6288423779146952,1.4333663289731091,2.8300480706575994,4.263414399630708,2.6174505633190184,0.015600088727885182,-10.0,32.6278790989503,54.08276036944056,6.0,-10.0,2.5,437.4593112582828,522.7244406926243,430.84250630266376,249.43020025603957,298.7012873865683,440.6552861805175
2650.0000000000005,20.534741909329295,-18.32320480137116,85.44436508111016,104.03883406960068,85.20890240936802,51.2476485733452,84.75623774280574,20.817755447124966,21.901139294653607,-16.465482471357518,21.566229690402054,-14.111843483629968,1.620442297479605,1.4330553256341367,2.8224485823366208,4.255503907970758,2.6261372679481774,0.015507788109856174,-10.0,32.51461432018306,53.960191408454314,6.0,-10.0,2.5,437.45494659522626,522.6956310479123,430.2868803297271,248.28487189741057,297.9522493367159,440.7324189876112
2660.0000000000005,20.539301013551967,-18.31870506551408,85.55994912647611,104.08713885306248,85.32731374021945,51.143949746419246,84.88249946190261,20.43868275356448,21.891752235208585,-16.479797591375927,21.560275977456204,-14.067064549486872,1.612443074788008,1.4330475886920049,2.8150024411800567,4.2480500298720605,2.634542636756689,0.015417742813665074,-10.0,32.40346167329699,53.84469685905913,6.0,-10.0,2.5,437.45065539884985,522.676498104653,429.7285480699784,247.14654010672064,297.2006408746348,440.8035480350603
2670.0000000000005,20.54396240972773,-18.3139913758308,85.68285721845153,104.14558319889017,85.45297922408876,51.046367648282846,85.01580102874148,20.05921406428729,21.882854514609274,-16.49337054910876,21.55472013600119,-14.026493139164645,1.604816989142906,1.4333242590828943,2.8076869747104314,4.241011233793326,2.642675932822937,0.015329959252465617,-10.0,32.294040452825186,53.7356014797611,6.0,-10.0,2.5,437.446416792468,522.6657194260811,429.1674761836952,246.01715409403576,296.4473096582108,440.8682868631965
2680.0000000000005,20.54882979829392,-18.308904601411516,85.81221206010198,104.2126673304702,85.58502084360161,50.95428707942954,85.15525949453757,19.680068902068115,21.874541185998357,-16.506055625740544,21.54965996543774,-13.990476872717124,1.597536141908254,1.4338648897818655,2.8004828474846746,4.23434773726654,2.650548946084324,0.015244446815338705,-10.0,32.1859938046328,53.63223746484306,6.0,-10.0,2.5,437.44220808889656,522.661937583805,428.6037597338134,244.89864524800095,295.69267414455334,440.925988709968
2690.0000000000005,20.55399814829381,-18.3032981321943,85.94715753741582,104.28696134879492,85.72258179134745,50.867130117512765,85.30001384755711,19.302000542667315,21.866899583873327,-16.51771877525158,21.545185264571217,-13.9593047220543,1.590576259208879,1.4346513817367783,2.7933751721716686,4.228026553908447,2.6581728033658587,0.015161231634818813,-10.0,32.07900814038641,53.53397678883016,6.0,-10.0,2.5,437.4380097111192,522.6638703883784,428.0375619002209,243.79295437397676,294.937365672442,440.97610049488793
2700.0000000000005,20.5595490946366,-18.29704565571052,86.08686500378796,104.36712725769604,85.86483286676923,50.78436390893728,85.4492315598333,18.925770783951805,21.86000430016655,-16.528245409515876,21.54137283738298,-13.93318732216136,1.5839117044574738,1.4356632154996,2.786344975155932,4.222008190655532,2.6655577951560545,0.015080304176716804,-10.0,31.97281191307735,53.44024146019825,6.0,-10.0,2.5,437.43380526536686,522.6703358234536,427.4691251133812,242.70196508103237,294.18215274882795,441.0181982339592
2710.0000000000005,20.56555135517734,-18.290040800203,86.23053352411662,104.45191712290524,86.01097272125462,50.70549915457912,85.60210885521929,18.552135260031548,21.853917527213007,-16.53753981658457,21.538286860112745,-13.91228376574344,1.5775246873764834,1.436885804330162,2.779385890709399,4.216271695039561,2.6727136055483665,0.015001707948751363,-10.0,31.86717306099496,53.35050220578307,6.0,-10.0,2.5,437.4295810801409,522.6802493742823,426.89876840965934,241.62747128773827,293.4278600598783,441.05195057902154
2720.0000000000005,20.572061633236235,-18.282195776328702,86.37739232441258,104.54017178336404,86.16023031459669,50.63008843514233,85.75787316330165,18.18183638559128,21.84868988564435,-16.545523898533304,21.53597973109888,-13.896716690604023,1.5713914782987426,1.438298131450929,2.7724800420512135,4.210778173502143,2.6796493627806326,0.014925409305186854,-10.0,31.761897147464992,53.26427650737105,6.0,-10.0,2.5,437.4253259765583,522.6926205596003,426.3268792897047,240.57116664149436,292.67534746355227,441.0770968002419
2730.0000000000005,20.57912522843076,-18.273440371901277,86.52670330774272,104.63082104360969,86.31186742693833,50.557724733038015,85.91578560588012,17.815598580132814,21.844360958138488,-16.552136477446936,21.53449262111356,-13.886579104653832,1.565496456015058,1.4398856097688573,2.7656227296562554,4.205508339425113,2.6863735930326893,0.014851431846762384,-10.0,31.65682528225869,53.18112697451966,6.0,-10.0,2.5,437.421031226318,522.7065514736556,425.75390578766047,239.53464031938435,291.9255077473671,441.093436308895
2740.0000000000005,20.586776386088893,-18.263721478577395,86.67776296656227,104.7228834531918,86.46518058332174,50.48803974478301,86.07514289878065,17.454123505046596,21.840959554439973,-16.557332923378567,21.533855755704103,-13.881938075823712,1.5598225796060925,1.441631516129328,2.758805627571641,4.200437143700968,2.692894178235143,0.014779766418102342,-10.0,31.551831650109307,53.10065951795531,6.0,-10.0,2.5,437.416690392578,522.721235271379,425.18034894427103,238.51937274693137,291.17926695156564,441.10082293768073
2750.0000000000005,20.595038527325425,-18.25300268991785,86.82990295562173,104.81546507660408,86.61950162388516,50.42070153322925,86.23527788722177,17.098085488417553,21.83850387154915,-16.561084935103224,21.534088588281872,-13.882838140330476,1.5543551421142323,1.4435204983826586,2.752023398949964,4.195543897332622,2.699218334122694,0.014710407538969269,-10.0,31.446820917105185,53.022520877585805,6.0,-10.0,2.5,437.4122993420037,522.7359543158384,424.6067560214584,237.52673178286452,290.4375849890041,441.0991599133224
2760.0000000000005,20.603924316024088,-18.241264331929926,86.98248835507002,104.90775582665174,86.77419596853251,50.35541135732922,86.3955577604222,16.748127616204556,21.837001495397423,-16.563380555517483,21.53519981211524,-13.889303877709324,1.5490799669484052,1.4455369640635176,2.745270574316764,4.190807538380281,2.7053526143236635,0.014643337289981745,-10.0,31.341725800854874,52.94639526181027,6.0,-10.0,2.5,437.407856049133,522.7500767496134,424.0337161661224,236.55797071600944,289.7014612964605,441.0883963419213
2770.0000000000005,20.613435522108507,-18.228503522730648,87.13491565532773,104.9990263497396,86.92866059919477,50.291900643031056,86.55538199243686,16.40485695906483,21.83644920720741,-16.564224477810626,21.53718717283707,-13.9013422275616,1.543985250109031,1.4476668310337255,2.738544914453111,4.186211745486837,2.711302938412929,0.014578543598862835,-10.0,31.23650505418567,52.872001171645024,6.0,-10.0,2.5,437.4033608160916,522.7630540336323,423.46185695475214,235.61422348698073,288.9719397697764,441.0685245337706
2780.0000000000005,20.6235627283986,-18.21473468006846,87.28660947287676,105.0886237654733,87.08232077473103,50.22992772283163,86.7141790083025,16.06883963888538,21.83683263843962,-16.56363857518278,21.540037128477028,-13.918943604114643,1.5390588804498413,1.4498950376360684,2.7318428187054518,4.18173785634152,2.7170746418221943,0.014515995799608326,-10.0,31.13114185508482,52.799087972409374,6.0,-10.0,2.5,437.398816248423,522.7744178715321,422.8918429761061,234.69649927263364,288.25011435946595,441.0395792949273
2790.0000000000005,20.6513201079764,-18.10016458319427,87.44195448456851,105.18513028050864,87.23937797287621,50.17170714295412,86.87607109058315,15.741078312523086,21.851621940101197,-16.54104564818556,21.56089504838038,-13.919156812702,1.5335466524565535,1.453328841237014,2.726880826885322,4.180209668122336,2.7258444739363834,0.014465074470652782,-10.0,31.02657955620043,52.728836228309206,6.0,-10.0,2.5,437.4878913621274,522.79259772007,422.3210208757493,233.8062066300496,287.50947266176934,440.99525407741896
2800.0000000000005,20.66702421576221,-17.257529896692034,87.4752912402559,106.39692066349808,87.27513335095381,50.156657048797165,86.91748097524625,15.408987594304676,21.861599382121728,-16.525810066731538,21.56661132641212,-13.967015528967067,1.5280761895226167,1.463208535601889,2.70911807361179,4.1723266092136795,2.7304440955376363,0.014314613436223988,-10.0,30.88958755400347,52.748982272928,6.0,-10.0,2.5,438.560872337982,524.4021698876275,422.18435296082504,232.9289402539612,288.9152934332405,440.9207424913297
2810.0000000000005,20.62445638294031,-17.10576655457311,87.31140638502373,106.61028219492414,87.11333903344591,49.99251212223464,86.76090520492998,15.085410589646358,21.8091353931798,-16.60598118153723,21.515082513166607,-13.419119415222212,1.518954610054332,1.4595326152607833,2.6969850207739268,4.15651763603471,2.7364330760917435,0.014200749844781214,-10.0,30.707065556279193,52.59366898927124,6.0,-10.0,2.5,438.8525709209912,524.8054402638062,422.0268805952009,232.10838683586812,289.9768654328266,441.7411681244605
2820.0000000000005,20.582334775874983,-16.97723152254173,87.08971350939953,106.72437918770304,86.89356575463961,49.76695791681419,86.5463828358896,14.798661463385088,21.75831711714669,-16.68377432000915,21.465039403128305,-12.892632829851776,1.5095507701411506,1.4563803458108433,2.684213648144313,4.140593993955156,2.742931258660476,0.014097033506060211,-10.0,30.506910976326367,52.36617060934077,6.0,-10.0,2.5,439.1119606628516,525.1159225659593,421.804800748397,231.39497821442995,290.70299565337865,442.52414810582616
2830.0000000000005,20.535686579980784,-16.867515308600503,86.88498999354918,106.85299293991972,86.69074637914446,49.53668828315352,86.3488856401421,14.527231716479662,21.70351012920908,-16.767822904921786,21.410806576341287,-12.384100376746288,1.5008370955855337,1.4542964590779477,2.6705134710541603,4.124809930132108,2.748339538158113,0.013996042589648972,-10.0,30.306366744564233,52.13087989831132,6.0,-10.0,2.5,439.3558466321836,525.4332451050303,421.52555478737594,230.72065733520697,291.6112668032868,443.2865643484728
2840.0000000000005,20.479703584931645,-16.768792022572597,86.70237300906508,107.04559848429123,86.5101095942726,49.31494129845703,86.1737072259838,14.25013581782622,21.63951904320914,-16.866150251307886,21.347227237162205,-11.92574965899604,1.4929424930526976,1.4530519180256618,2.6559203541264877,4.108972272152148,2.7522642642117567,0.013891541334720972,-10.0,30.10506836169634,51.90494052651633,6.0,-10.0,2.5,439.6048318039832,525.8197896012831,421.220027558042,230.03027473427196,292.6996149489627,443.9982525858707
2850.0000000000005,20.40506564947579,-16.753087818398967,86.52229122348506,107.22461555601323,86.33212049354663,49.091026995265615,86.00132267782995,13.959352189196352,21.556670282858327,-16.993774254047764,21.264866061886625,-11.65462988554242,1.485559548951195,1.451160224986504,2.640741099093614,4.0919013240801165,2.7544512281375724,0.013783042694253804,-10.0,29.89724198924677,51.67745745307093,6.0,-10.0,2.5,439.7860338596116,526.1856449951223,420.89973264780747,229.30625378594863,294.0095520566635,444.5059353809219
2860.0000000000005,20.319434908851758,-16.7469874804396,86.34039516308418,107.44455751718893,86.15235645715637,48.859212633915085,85.82729662506547,13.655703412482126,21.46337885683371,-17.137916795659294,21.171561871594616,-11.317986755195363,1.4785330048928915,1.4498045907159949,2.6248618430568778,4.074666433772872,2.755884664250732,0.01367086284753764,-10.0,29.68106791913937,51.44082011382352,6.0,-10.0,2.5,439.9779046341959,526.6064841923861,420.5557830124581,228.55167381099236,295.3032993590383,445.11424814833657
2870.0000000000005,20.225824092688367,-16.7496089727627,86.16406482386483,107.70963910345148,85.97818456368876,48.62746882635315,85.65898744994358,13.340286943068918,21.362419843774536,-17.294423333872345,21.070441125052287,-11.00837918642918,1.4721334236029018,1.4490488384096591,2.6087426938301994,4.0577915322398574,2.7564020130110305,0.013556983325039062,-10.0,29.458291394132345,51.20550458215064,6.0,-10.0,2.5,440.1750161335528,527.0824061317767,420.19661866213073,227.76865505963931,296.72933250638664,445.6997378782999
2880.0000000000005,20.118448469823743,-16.79988624589805,85.99198145965556,107.99223575063871,85.808327229863,48.39389100216721,85.49510828789433,13.012660634262318,21.24722738245905,-17.473661954953826,20.955558830796345,-10.839725511749691,1.466298110702232,1.4482926576949529,2.5920854878305946,4.040378145525548,2.7554957044789137,0.013440113630473925,-10.0,29.228495112383317,50.96888958217011,6.0,-10.0,2.5,440.3399572451276,527.5774268454213,419.81846754532177,226.95659456581535,298.36812977491246,446.13300250423526
2890.0000000000005,19.997416193661667,-16.887892299029033,85.81932416121772,108.29419915149624,85.63794807873641,48.1528615009737,85.33081648452517,12.673366014730732,21.118828058784928,-17.674291826008016,20.827037289528405,-10.676954853626851,1.460846384735286,1.4476719748414066,2.5747109942170776,4.0223829690584845,2.753460604132832,0.01332005759064008,-10.0,28.989685638386728,50.72381875060386,6.0,-10.0,2.5,440.485481971346,528.0972435077604,419.41363121927617,226.11784576964644,300.1060164706873,446.5826504575792
2900.0000000000005,19.86750964440991,-16.983564892896993,85.65089636017528,108.64824244811564,85.47182825662226,47.90928972184804,85.17089182806721,12.323337076702956,20.981784978349705,-17.88941750573531,20.68977512758269,-10.521702596475391,1.4559857660032407,1.447716582085124,2.556803616491372,4.004520198576495,2.750384167263612,0.01319763849352792,-10.0,28.742279039181767,50.47668007146802,6.0,-10.0,2.5,440.63981137400185,528.6814900584816,418.9863667381179,225.2544640386145,301.97540620551985,447.0369108307916
2910.0000000000005,19.725414923546925,-17.111923134084122,85.4869646699171,109.03657574002148,85.31025647131489,47.663308703131456,85.01561164883296,11.96231943821448,20.83170701739003,-18.12619524745648,20.540366538507246,-10.441037974740254,1.4516916756599296,1.4480284902095073,2.538251790801748,3.9862802810112554,2.74595518307916,0.013072340305059408,-10.0,28.48591468473376,50.22771354959832,6.0,-10.0,2.5,440.77832747344377,529.306160234186,418.53575061984367,224.36609686478008,304.08777633331846,447.4202692163879
2920.0000000000005,19.57131274687317,-17.26911874131079,85.32529598651107,109.45924213334,85.15099052220233,47.411901701524414,84.86272802725368,11.590737753750943,20.670076582352028,-18.382603084575862,20.37900974091069,-10.375399196114644,1.447882537736738,1.4486735954671868,2.5189741265541734,3.96764772202136,2.7403105007560917,0.01294424960840776,-10.0,28.21920844387301,49.973005414569,6.0,-10.0,2.5,440.90576207766577,529.9725780830978,418.0561951877757,223.45440653577,306.35957343244985,447.8056843576053
2930.0000000000005,19.407159514598,-17.439739522042572,85.1683305225046,109.93590165214324,84.99646420617385,47.157067250269726,84.71467031504021,11.209436634013684,20.498388588827066,-18.656582852845816,20.20769092459321,-10.31755536984582,1.4446513952729596,1.4499250729318545,2.4989452821409133,3.948870355072768,2.733441692572933,0.012813394889632854,-10.0,27.941779132032764,49.715175608023856,6.0,-10.0,2.5,441.03754238314536,530.7044987352352,417.54751844853774,222.5215082720485,308.8313318590183,448.19806935481455
2940.0000000000005,19.231891916701056,-17.63113314296868,85.0157579966421,110.46255111758757,84.84637333847854,46.89850855873596,84.5711259138007,10.818746842409269,20.31514631591548,-18.950866914054128,20.02531529127947,-10.280066954221468,1.4419815231980189,1.451656288588414,2.478091757640186,3.9297480462286,2.7252416088614133,0.012679556544558896,-10.0,27.65269406108291,49.45403847355351,6.0,-10.0,2.5,441.1667950328911,531.4964260792141,417.00848768113536,221.56854867919964,311.55776844656015,448.5842319854042
2950.0000000000005,19.045482395910764,-17.845243134449817,84.8660635710783,111.03724790345382,84.69919965616451,46.63460191680173,84.43057003972147,10.419321312751949,20.12036962094336,-19.265821025845757,19.831872865685614,-10.265759828833724,1.439862026495787,1.4538507978505162,2.4563854095395805,3.910236207390097,2.715702015495536,0.012542906337874084,-10.0,27.350605783820868,49.18770402032635,6.0,-10.0,2.5,441.2913334989378,532.3463989318496,416.4361976844302,220.597582345147,314.5492133505704,448.96088651217246
2960.0000000000005,18.849514997699966,-18.076116375877803,84.72246095627574,111.6650324948215,84.55814429162785,46.36597785222489,84.29619082194307,10.0123497972927,19.916181192923577,-19.598408079698544,19.628993857331423,-10.25683332493304,1.4383383107321188,1.4567000222932711,2.4338543505944727,3.890554372887744,2.7048951862426853,0.012404249145288008,-10.0,27.03513616162292,48.9165228670434,6.0,-10.0,2.5,441.41541698422566,533.2583303423071,415.8227640914771,219.61142376065033,317.7676966049452,449.34629289639895
2970.0000000000005,18.644713078581876,-18.320119143991153,84.5887909720457,112.35462507602487,84.42704813454199,46.09437271545818,84.17181777148795,9.598789707865988,19.70341344560206,-19.94764539285191,19.41740871138436,-10.247816149724033,1.4374783580595425,1.4603400332788163,2.410428843672087,3.870768876950903,2.6927493240149154,0.012263697673108717,-10.0,26.705852129441155,48.64233385271484,6.0,-10.0,2.5,441.54215258403303,534.240439866721,415.1621592205025,218.61223537840004,321.24863508110406,449.74540024627015
2980.0000000000005,18.432642959511124,-18.572831703760695,84.46985506509523,113.11137227368,84.31070307286079,45.82175761015452,84.06222482219002,9.17960208093075,19.484181833479514,-20.310403119359023,19.198710330297896,-10.2293147565764,1.437354571322758,1.4649478281605943,2.386150427762245,3.85109825592284,2.6792959320947367,0.01212204419043175,-10.0,26.362424395920694,48.367057399678174,6.0,-10.0,2.5,441.67378951817216,535.2958899321242,414.4459899361386,217.60209213499908,324.9513308190057,450.1660637880088
2990.0000000000005,18.211719423205853,-18.837710164925483,84.36566184047167,113.94195621538675,84.20913522013609,45.548078134291984,83.96742776096438,8.755502664021435,19.25623280517665,-20.69077996768334,18.971237929192352,-10.208996720840672,1.43795988994823,1.4704478021848673,2.3607418217936416,3.8311896239785086,2.664323011204743,0.011978091339473312,-10.0,26.003518788330094,48.090819615244754,6.0,-10.0,2.5,441.8094568583623,536.4327122027422,413.6712671184936,216.58295355605537,328.976975585816,450.60193835186334
3000.0000000000005,17.98174763598466,-19.11710015316672,84.27286293586909,114.84286429476975,84.11899188549486,45.27100914596775,83.88406241415727,8.327534808896646,19.019303957932483,-21.08966420705332,18.734800904678654,-10.18992911860562,1.4392525900693742,1.4767664719417457,2.3341722782524097,3.8109387501941554,2.647859574121358,0.011831902199822495,-10.0,25.627271062454607,47.81112782796277,6.0,-10.0,2.5,441.9468093387157,537.647969506097,412.83570796087383,215.557853662228,333.32810224143043,451.0495082007772
3010.0000000000005,17.74278600074341,-19.41193386546439,84.18954248466919,115.81293876533624,84.03835222460054,44.98879136247308,83.810195584132,7.897264167323726,18.773343553988877,-21.507633513641395,18.489467490953576,-10.173627476933802,1.4412146084406423,1.483892120362695,2.3063910843528475,3.7902832047155415,2.6299228321148727,0.011683622252072284,-10.0,25.232335451377537,47.52591608316504,6.0,-10.0,2.5,442.0847429913383,538.9407956102896,411.93462506249534,214.53085467409795,338.0239877686622,451.50666289483655
3020.0000000000005,17.49490623873737,-19.723168384357532,84.11463492018099,116.85228334953456,83.9661468664519,44.70029203504913,83.74474629938345,7.466385978749771,18.51832556578186,-21.94526750219092,18.235318794342867,-10.16168003174232,1.4438453642647993,1.491827571965727,2.27734190277551,3.7691694747412376,2.6105077233533835,0.011533382462907565,-10.0,24.817615245238695,47.23378169222127,6.0,-10.0,2.5,442.22213022866384,540.311365844768,410.96270540074096,213.5061561100489,343.09072139665847,451.97123749094754
3030.0000000000005,17.23856010451958,-20.05085422625976,84.04829240944947,117.96169057728088,83.90252189664018,44.40510727317911,83.68784826008718,7.03652346882717,18.2547521282756,-22.402266672173713,17.972827131061564,-10.15414722640594,1.4471664174495098,1.5006182830813837,2.247004868521804,3.7476231516031864,2.5896283291371622,0.011381530238603062,-10.0,24.382287506501143,46.934034265881216,6.0,-10.0,2.5,442.358177319096,541.7599377005806,409.9131427949454,212.48759267861985,348.5367509910707,452.4421684268132
3040.0000000000005,16.974129383507957,-20.394683145591276,83.9914880531782,119.1440311117638,83.84844660935411,44.10344940767072,83.64045803545811,6.6090450804050525,17.98305829564554,-22.878447907383418,17.70239044004574,-10.15045837488907,1.4512119655164404,1.510324508268922,2.215340065321591,3.725664573590513,2.567278014597038,0.011228286213737336,-10.0,23.9257078621402,46.62663125717961,6.0,-10.0,2.5,442.4926766324248,543.2888759166219,408.7781875071028,211.47825916975643,354.3877992531748,452.9192608734448
3050.0000000000005,16.70252774355139,-20.753182684348133,83.94652757284713,120.4022173079186,83.806219147952,43.79634456619255,83.60485831305425,6.185013603257289,17.70441288808898,-23.37234116841313,17.42494857373677,-10.148064080081951,1.4560392319072404,1.5210579329434606,2.182365456703104,3.703423389646564,2.5434914860058506,0.011074188778260984,-10.0,23.447506855597798,46.31231117452479,6.0,-10.0,2.5,442.6257080310163,544.8997607071756,407.54812589223087,210.4803766962661,360.6243606619215,453.4035993293982
3060.0000000000005,16.42392959091614,-21.12606916724508,83.91506826188753,121.74133284992166,83.7774963339637,43.484854596206105,83.58269047117236,5.76489816045779,17.419003053718196,-23.88418715245669,17.140671446142218,-10.14594090436782,1.461692887760346,1.5328760546664832,2.1480244282724805,3.680900482938964,2.518244778887144,0.010919232003079274,-10.0,22.94734671990432,45.99193795088842,6.0,-10.0,2.5,442.7574518248734,546.5973145445178,406.2141764049302,209.4948075274553,367.26725230206097,453.89586565259305
3070.0000000000005,16.13846991245479,-21.513525963674937,83.8970002352672,123.16419939822134,83.76216596029019,43.16942691623041,83.57382724078222,5.348492144070576,17.12697401666233,-24.414327019968425,16.849694014913354,-10.143925759932811,1.4681958970447262,1.5457900613710736,2.1123069478136505,3.658097009184724,2.491559209876532,0.010763429619377252,-10.0,22.424933262909235,45.665758189025375,6.0,-10.0,2.5,442.88762764946665,548.3844854574138,404.7694746259025,208.52097182425885,374.31909225849535,454.3958314080587
3080.0000000000005,15.846804789059592,-21.91475419226828,83.8917891294372,124.67150666531626,83.75968588325438,42.850553190918845,83.57771103203923,4.934995496576505,16.829198277677786,-24.961792349971855,16.552698478237314,-10.141411554760282,1.475573571698196,1.5598257202132604,2.075295654924052,3.635121375137312,2.463531093846953,0.01060714883867062,-10.0,21.880427035844665,45.333958199073095,6.0,-10.0,2.5,443.0160435839376,550.2618026523587,403.20760892533343,207.55695044130047,381.7524448746673,454.9028320588697
3090.0000000000005,15.54934558744258,-22.329130894063297,83.9003102363163,126.26603564108854,83.77092670036205,42.529797933405355,83.59519500820618,4.523152132907853,16.526197519228212,-25.526231255017446,16.25009598484598,-10.137219327630646,1.4838600329709384,1.5750103961929505,2.0370355288170865,3.6120459250100367,2.4342228005010087,0.010450558249485525,-10.0,21.31479638826511,44.99775059308877,6.0,-10.0,2.5,443.1427945729892,552.2315565734114,401.52090948711935,206.59969282222315,389.4925149232396,455.4172967014261
3100.0000000000005,15.245447646746412,-22.758764332423997,83.91902395331313,127.94968654352613,83.79235125238453,42.2071858960399,83.62273183940515,4.11113216946751,16.216987246743358,-26.1101410030993,15.941213784847603,-10.132966618162698,1.493034236510425,1.5911967350628995,1.9975328544536313,3.5887295895165305,2.403648557922049,0.010293146381893973,-10.0,20.72896183578416,44.657004883153775,6.0,-10.0,2.5,443.2669969283624,554.2975289691642,399.70954624486575,205.64518726835635,397.49235821004,455.938431636778
3110.0000000000005,14.935356615303162,-23.204004254626167,83.94367725508846,129.71997229785293,83.81969933933365,41.882459932185675,83.65605471753848,3.6973484315008136,15.90180582983975,-26.713827180620054,15.626309024076102,-10.128974928105492,1.5030680619101262,1.608263221676718,1.956919727282872,3.5651829489595896,2.3719371326597747,0.01013503026385196,-10.0,20.124333336175653,44.31112463620508,6.0,-10.0,2.5,443.3880175119986,556.4584209076883,397.77480775531126,204.69006342430453,405.52211746125255,456.46531232493027
3120.0000000000005,14.619263464990253,-23.66518547767768,83.97076767607106,131.57580560561956,83.84946356086614,41.5558890800545,83.6916532098259,3.280686664976429,15.580804568977513,-27.337784357804367,15.305575356298007,-10.12534400082626,1.5139438724819336,1.626091044178515,1.915297404266048,3.541388448444563,2.33918080637882,0.009976243226999757,-10.0,19.502679205992536,43.95994441098401,6.0,-10.0,2.5,443.5053710852519,558.7141710565651,395.71783995492814,203.73200313386133,413.178433212056,456.997379698884
3130.0000000000005,14.297172262583713,-24.14295199588051,83.99668964624098,133.51725920185834,83.87803642338578,41.2277217891613,83.72592133235413,2.8604590835121826,15.253915323375344,-27.98299072587176,14.979008232266562,-10.122196321918182,1.5256428968729725,1.6445411032238448,1.8727281908255584,3.5172692940494032,2.305434188602431,0.00981664544319431,-10.0,18.865639071276576,43.60324926946368,6.0,-10.0,2.5,443.6186233101568,561.0661337315593,393.54036204710127,202.7696754961385,419.8609777543096,457.53438880746654
3140.0000000000005,13.969065902601235,-24.637953592420786,84.01757278684617,135.54478760181252,83.90154691192812,40.897897718657994,83.75499358760197,2.436354017800284,14.92105652182873,-28.650532938081227,14.64657930909827,-10.119638853188974,1.538145223139061,1.6634699361640453,1.8292542366022164,3.4927241727662617,2.2707375872079734,0.009656049366525645,-10.0,18.21445819954198,43.24042392025888,6.0,-10.0,2.5,443.7274029456759,563.5161917391639,391.2438810847932,201.80261300846783,425.03497057814,458.0761554427344
3150.0000000000005,13.635036931146646,-25.150571661041766,84.0299308526087,137.65941179141407,83.91650870721227,40.56626208541741,83.7753916796447,2.0083205917376854,14.58230728393616,-29.341252697777605,14.308371367074066,-10.117673146824131,1.5514394519744146,1.6827576016279089,1.7849015603208234,3.467659161948732,2.23512374752084,0.009494304661395472,-10.0,17.54990150911118,42.8705730682143,6.0,-10.0,2.5,443.83144137940394,566.06661015234,388.8279748186623,200.8308940447156,428.6340559479005,458.6224310610915
3160.0000000000005,13.295136034171906,-25.6811544917438,84.03102426803714,139.86392382377886,83.92018436441064,40.232739990274574,83.78438780609407,1.5763534808990016,14.2377354287444,-30.056088718025705,13.964418473714012,-10.116183870303814,1.5655263892507842,1.7023068438607023,1.7396557593374569,3.441962603198159,2.1985976262242266,0.009331183644896136,-10.0,16.87214407182404,42.49262606676928,6.0,-10.0,2.5,443.9306103528766,568.7212970547417,386.2892596366581,199.85463081130067,431.0085465056063,459.1731715582499
