time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,12.94918329322077,-26.230369936444394,84.01831335603849,142.16346742299913,83.91003970409942,39.89707595394509,83.77945887594157,1.1404619697983662,13.887163243849656,-30.7965874420004,13.614510353571236,-10.115023851383228,1.5804153821864515,1.722022117372196,1.693448830433545,3.415470947805741,2.1611223139833986,0.009166272817421434,-10.0,16.180596060341998,42.105037374651374,6.0,-10.0,2.5,444.0249153567679,571.4867769763589,383.62174702663737,198.8739368572768,432.5688630747605,459.72875143085673
3180.0000000000005,12.596778289232416,-26.7992204345764,83.98877102912412,144.5650262166247,83.88305561452722,39.55854915640117,83.75759744166454,0.7008623997479049,13.530164559324865,-31.564970523367407,13.258205100409413,-10.114077569361257,1.5961156521776416,1.741788648186532,1.6461705184184725,3.387959166605004,2.122627619109356,0.008998981962900896,-10.0,15.47399211459043,41.705452246579625,6.0,-10.0,2.5,444.1144697801293,574.3718904204194,380.81792449769495,197.88939711482467,433.61123143127514,460.2898632547192
3190.0000000000005,12.237220442479252,-27.38923638035172,83.93852000640521,147.077718981649,83.83536569254633,39.21592566833624,83.71494927976087,0.2578713183318655,13.16594778264554,-32.36446706043145,12.894745805581335,-10.113308620155806,1.6126286574934303,1.7614396598996795,1.597675616016637,3.3591152759163165,2.0830060660942964,0.008828475849577777,-10.0,14.750755911770908,41.290584181271406,6.0,-10.0,2.5,444.1994600313972,577.3882686266865,377.870289542684,196.9018366366203,433.9827861859724,460.85758670435393
3200.0000000000005,11.87001019909672,-28.001367578073427,83.86358155519059,149.7118905483385,83.76300153242235,38.867923253946735,83.64755991724587,-0.18842401957084576,12.793994562143943,-33.197981363017846,12.523584923880172,-10.112651808115627,1.6299742816790397,1.7808087305422136,1.5478570651301613,3.328665795672374,2.0421584764168847,0.008654038719219579,-10.0,14.00914509074778,40.856443756251515,6.0,-10.0,2.5,444.28034048108384,580.5488075238244,374.77104429435656,195.9115411940808,434.1656496765801,461.4326721395736
3210.0000000000005,11.494401325879585,-28.63685101949233,83.76086633268636,152.4826535777927,83.66288764080313,38.513775574944304,83.55236760699809,-0.6379452071865899,12.413478127278486,-34.069414237993726,12.143909706347804,-10.112030061071492,1.648201336934224,1.799696337376181,1.4965770838538672,3.2962734212300484,1.9999215795816303,0.008474742596068894,-10.0,13.247329956140334,40.39867852670352,6.0,-10.0,2.5,444.3577936921916,583.8713378719236,371.511337910274,194.9187078818326,434.3020672652417,462.0162615247447
3220.0000000000005,11.109577531792212,-29.296813733682683,83.62716280483536,155.40902513142674,83.53182773697162,38.15294344125067,83.42618569583372,-1.0899898100919927,12.023479742001332,-34.98329381299024,11.754830119462037,-10.111423231828212,1.6673799367248336,1.8178223132953557,1.4437201285141994,3.2615424418095547,1.9560883335420656,0.008289532219604448,-10.0,12.46432281815396,39.91242744667892,6.0,-10.0,2.5,444.4328046707024,587.37803469246,368.08673270604993,193.92489941226611,434.3973981361056,462.6095191659493
3230.0000000000005,10.71482286292876,-29.98210275068737,83.45975412100083,158.51373922390763,83.36712062347621,37.785743004612414,83.26631602105334,-1.5433615312823576,11.623176826533753,-35.94441181891395,11.355553893730711,-10.110817330834491,1.6876235178145258,1.83479711939362,1.389272788242955,3.224069907636575,1.9104201106487,0.008097379752557202,-10.0,11.661448968674904,39.39295683329209,6.0,-10.0,2.5,444.5064964453677,591.0948309261436,364.5033685689312,192.93270859040985,434.45500032921746,463.21341537322166
3240.0000000000005,10.309662628311564,-30.69406940423252,83.25775946420973,161.82314914427445,83.1679013151194,37.413778441819545,83.07189415174304,-1.9975403064819943,11.211998094683713,-36.957483952471925,10.945533994506745,-10.11019415163679,1.709120671308325,1.8501433526763964,1.3333504609278837,3.1834938136042803,1.8626501142059964,0.007897381189231445,-10.0,10.841427821570337,38.83573966376554,6.0,-10.0,2.5,444.57904802752455,595.050651354592,360.77762991310726,191.9431227544573,434.47702270493136,463.8285226076636
3250.0000000000005,9.894378166452098,-31.43787340000432,83.02404686221122,165.36008043871692,82.9370488897973,37.04040850340374,82.84579506704574,-2.453128452235376,10.79019807728444,-38.02572139440098,10.525018222394785,-10.109531779491364,1.732193491729257,1.8634089537155063,1.2762361624375336,3.13964511615304,1.8125256393953528,0.00768929473095748,-10.0,10.006977077069166,38.23627074596101,6.0,-10.0,2.5,444.64539367079846,599.2683036236928,356.9302194541096,190.95450814480787,434.4657336244612,464.45421636943775
3260.0000000000005,9.470123213144147,-32.232380412964545,82.76998687475077,169.13267550149283,82.68594059301478,36.67349268746841,82.5993756368719,-2.910697440217064,10.359003105423676,-39.15023063134217,10.09518756873096,-10.108846393845283,1.7574058865325457,1.8741704727462496,1.2184495709714636,3.0926200437177127,1.7597642453671387,0.007474012354811882,-10.0,9.16340012276163,37.59161135899268,6.0,-10.0,2.5,444.6853556571278,603.7481049439176,352.9898262879249,189.96499931035007,434.4255916926507,465.0884812880423
3270.0000000000005,9.035962512635498,-33.12019137051081,82.5184908010281,173.15457523467973,82.43751760670385,36.32664743873721,82.35554643205637,-3.3699282620468125,9.91738443926716,-40.338497496054174,9.655032813190784,-10.10825442768686,1.785696293488097,1.8816947590181807,1.1604146147627334,3.0421093737809146,1.7035984141729932,0.007251560288425392,-10.0,8.31662892605857,36.89866572376792,6.0,-10.0,2.5,444.6603001867994,608.485316725039,348.9970570712296,188.97430767549827,434.3609958738977,465.73245816676354
3280.0000000000005,8.587315608046762,-34.143561761332336,82.28611458720037,177.47862978687897,82.20839321180212,36.0084591533647,82.1308978461256,-3.830628680179871,9.460373046200216,-41.61027871551431,9.199671072693453,-10.10775974280068,1.8182509260685444,1.8846955914412369,1.1021040705194762,2.986799661960713,1.6426773769992384,0.007018733282036085,-10.0,7.4663323223559805,36.14487943489388,6.0,-10.0,2.5,444.5409036349613,613.529056130691,345.00544713916935,187.98223137739816,434.26732000161377,466.3929422552167
3290.0000000000005,8.123766960664353,-35.305303878812566,82.07332091359613,182.17479089578651,81.99904715537697,35.71957702848874,81.92587978290251,-4.291956052490605,8.987419637293105,-42.975435068625295,8.728532618721754,-10.107172054791365,1.8562953282918275,1.8819632951691496,1.0440211699921462,2.925984465161296,1.5762494364804558,0.006773676336124238,-10.0,6.618737372828832,35.31346217635252,6.0,-10.0,2.5,444.3295890739656,618.954662410565,341.11982032745897,186.99064169748115,434.13529435578135,467.0704994727612
3300.0000000000005,7.651433503075268,-36.5794650899708,81.9011729791033,187.31292319252972,81.83052510677481,35.47453616782013,81.76148366909014,-4.749392745140028,8.504837761864815,-44.42461104574576,8.247865272505896,-10.106391693021408,1.9017303622586776,1.872745810252868,0.9877092546305267,2.860455064883394,1.5041328264255314,0.006518531021424316,-10.0,5.798587128844645,34.40183718175581,6.0,-10.0,2.5,444.04361639242086,624.8275762236217,337.5318950191058,186.00860681440997,433.96485799606353,467.75591263006754
3310.0000000000005,7.179075036361911,-37.935825629991136,81.85731775583673,193.01773001711976,81.79047582619495,35.32133407372788,81.72528896039935,-5.1943532888180926,8.021750519430423,-45.9380081375667,7.766696168744531,-10.105379139533229,1.9560105259591176,1.8571364420826144,0.9349593886473616,2.792095830729976,1.4274441745966011,0.006257543354415206,-10.0,5.020072001606252,33.41740588090636,6.0,-10.0,2.5,443.6978984643089,631.2485471941169,334.4649155198348,185.05174557548727,433.77025702005994,468.43631466716016
3320.0000000000005,6.718548676998035,-39.33826750843147,82.0839073687047,199.43612289767816,82.02100171935177,35.3307432538341,81.95928477237811,-5.617286573533363,7.5507677561287805,-47.48040720260187,7.29739721294894,-10.10405692753062,1.9497026047915569,1.8367305767402256,0.8877136281133203,2.724444204853546,1.3973639867731606,0.005998495023681777,-10.0,4.280873821295927,32.37162037970313,6.0,-10.0,2.5,443.3050737142592,638.3242507339172,332.12568434536485,184.13629290490044,433.63327472097063,469.094646073716
3330.0000000000005,6.286229790013384,-40.7314609206899,82.70396316609194,206.5962527176389,82.64494188572657,35.56199735127029,82.58616994391117,-6.010115518904057,7.10984802646031,-47.17339813221713,6.857245514845617,-10.102318419234791,1.9483518405562847,1.8144810737994184,0.8483721007339446,2.662853174533363,1.3667208966595463,0.0057542264477783815,-10.0,3.6028452535440465,31.306482984063223,6.0,-10.0,2.5,442.8842610869629,646.041212754221,330.7110653805524,183.27646084539575,435.0168765988892,469.7076335134213
3340.0000000000005,5.897848119157377,-42.04962492246949,83.73928780483644,214.3158639698025,83.68381568215612,36.02430112258071,83.62737247324155,-6.3679033649326575,6.715678004358836,-46.989392303247435,6.462957158925659,-10.100379214634756,1.954525554634455,1.7940150572632474,0.8186267201324835,2.612641777395731,1.3367140538023612,0.005538622826648849,-10.0,3.0284767521626463,30.3080530541958,6.0,-10.0,2.5,442.46230180333055,654.196404212002,330.28645160944893,182.48315361383607,436.0949051334037,470.2531387165988
3350.0000000000005,5.565709053315308,-43.227177180570834,85.07194310107114,222.16763602145392,85.0193984039497,36.65604351608312,84.96466835427142,-6.690410586668008,6.381662037962419,-47.07717610353584,6.127732411767071,-10.098540014136631,1.9693017486337567,1.7791330480649783,0.7986109481830264,2.577743996248005,1.3089634425178198,0.0053634899693886335,-10.0,2.58721688451584,29.480705102990044,6.0,-10.0,2.5,442.069706498826,662.3704912348769,330.65866587133,181.7610352724128,436.76394603892095,470.7142132115047
3360.0000000000005,5.293512282285408,-44.221711970307695,86.50671736890337,229.6657273450676,86.45633198480759,37.3522153583329,86.40277290181014,-6.979859050662809,6.111924917860077,-47.38912297391008,5.855687325837714,-10.097113740187751,1.9920272858479893,1.7724241645012333,0.786770807511543,2.559194972012776,1.2847188340210651,0.005233574077944207,-10.0,2.2729091342433208,28.89645389987413,6.0,-10.0,2.5,441.7316245951973,670.1064127816836,331.44221540827857,181.11076011709957,437.0738804622658,471.0864123385695
3370.0000000000005,5.0769756879140155,-45.02321995882264,87.86684766252289,236.4562272304744,87.81787076843074,38.01452096738876,87.76503722620097,-7.237502115074107,5.901969947422174,-47.82743022843234,5.642454194126462,-10.096289430382171,2.020996516854272,1.774492353307639,0.7809325258714346,2.5554248791790735,1.264438042256823,0.005146373660460965,-10.0,2.057708674629964,28.568075281866754,6.0,-10.0,2.5,441.46033799155873,677.0821544618283,332.27774063916456,180.53350724405468,437.1335793933311,471.3767040265093
3380.0000000000005,4.907778724369082,-45.6457061485936,89.05954353721191,242.3978073513831,89.01134247356708,38.591845045169066,88.95887017264134,-7.461661807658458,5.742932415197995,-48.30955963978975,5.47933372097653,-10.096091054377268,2.054608818717245,1.7844094362542513,0.7794731530781546,2.563882589332405,1.2478689694971303,0.005095727543740888,-10.0,1.9179428933444456,28.46461367556049,6.0,-10.0,2.5,441.25612118965176,683.1774720955808,332.9999123777243,180.03389400502184,437.04175333968647,471.5976993064127
3390.0000000000005,4.777626174295146,-46.1116092781011,90.07627896386175,247.51120417497864,90.02835207401341,39.08101474621657,89.97593166927973,-7.648828604189418,5.625980440835658,-48.798679799316155,5.357619914570065,-10.096436730103337,2.0919079350119847,1.8007818608733102,0.7815120350943041,2.5822938959676143,1.234420431582148,0.005075239700774972,-10.0,1.8398540140376556,28.54361273372461,6.0,-10.0,2.5,441.11312436276125,688.4206083453472,333.6035027417761,179.61825649321565,436.8520755692941,471.7617767972556
3400.0000000000005,4.680177937395846,-46.44106175478484,90.94666009678672,251.87215372582773,90.89859958663251,39.49913666356776,90.84595771529632,-7.796456250201516,5.544393116566149,-49.289812132221805,5.270668621744189,-10.097232646558837,2.1326122275225674,1.8226376260408612,0.7866492602244243,2.609286886265286,1.2235167990649976,0.005080415259694682,-10.0,1.8160095815777024,28.77254712243416,6.0,-10.0,2.5,441.0246528750044,692.887398557419,334.1297905916489,179.29023122230325,436.5833569877979,471.87831171268147
3410.0000000000005,4.610870163293151,-46.64981582247796,91.70019004148318,255.547837140462,91.6516437901204,39.86184274771523,91.59853443895037,-7.904381819831939,5.493340863293836,-49.78335369155704,5.213706983708092,-10.09841906714496,2.1766131878902897,1.8493850138442416,0.7946160715270203,2.6440010853712614,1.2147317217782705,0.0051082394683225184,-10.0,1.8419745485427368,29.13210917333436,6.0,-10.0,2.5,440.9850029901313,696.6441044932636,334.60449665718926,179.0487368979542,436.2450623281704,471.95398322297297
3420.0000000000005,4.566005833778989,-46.75165832792905,92.353017678465,258.5876862710465,92.3036690564635,40.17666158557802,92.24987181873016,-7.974432902315413,5.468877049715276,-50.273305245964536,5.182852085969182,-10.099962410139312,2.223657304775224,1.8805501663554087,0.8051000028218046,2.685650169177213,1.2077626185518229,0.00515626192779128,-10.0,1.914121506455558,29.61012898554208,6.0,-10.0,2.5,440.98895988080017,699.7412113275466,335.02929546857945,178.88905005504307,435.8504936119532,471.9941576889398
3430.0000000000005,4.542134579851395,-46.76069738187434,92.91156468689613,261.03714373837647,92.86112887560118,40.446024648514936,92.80644902625264,-8.00927105629097,5.467258651809291,-50.748685128698895,5.174440803059046,-10.101833211211895,2.273246284843708,1.9155553924732631,0.8177166384595933,2.7332720309328566,1.2023651151026853,0.00522192760291738,-10.0,2.028524420081624,30.19493861656906,6.0,-10.0,2.5,441.03090965911986,702.2271334719923,335.3979588577975,178.8050872900737,435.4171127175299,472.0038407603688
3440.0000000000005,4.5359461155079215,-46.69158352995362,93.38215596086164,262.95146123594725,93.330383892104,40.67331377992196,93.27464998108755,-8.011412243183543,5.484845255909551,-51.20042336943095,5.18492029484406,-10.103990438832056,2.3247496389293483,1.9536731962135203,0.8320911173157847,2.7857643135293046,1.1983072357040023,0.005302488627790852,-10.0,2.180902177995563,30.87216943572196,6.0,-10.0,2.5,441.1047427513056,704.1604287262019,335.7158485767732,178.791208898205,434.9605674360388,471.9878594747027
3450.0000000000005,4.544542036386727,-46.55803507549081,93.77780745101683,264.3972724213384,93.72448767387512,40.8666302015149,93.6675452588994,-7.9828889187620575,5.518423927935154,-51.62608681529636,5.211155783548067,-10.106381996807102,2.377599296387257,1.9941328159897869,0.8479606044033416,2.8420934203931285,1.1953626604414236,0.005395352034882899,-10.0,2.3671416054680208,31.625609641214567,6.0,-10.0,2.5,441.20447945343034,705.6097617425435,336.0077778317628,178.84275895607678,434.4896580083963,471.95046417651673
3460.0000000000005,4.5657619514468495,-46.371046730668354,94.11856041594685,265.4432804323744,94.06351411725264,41.038412617711344,94.0052169467454,-7.925469793139428,5.565593065453248,-52.03008991112472,5.250800297778776,-10.108955581980185,2.431445709378856,2.0362865911941217,0.865231204011068,2.90151779520519,1.193330282478904,0.005498544253650588,-10.0,2.5838420264254864,32.44019506545118,6.0,-10.0,2.5,441.3250888112359,706.6439365514799,336.3119909929455,178.95557735007543,434.00518434506654,471.8948327617492
3470.0000000000005,4.598341990094572,-46.13790461764984,94.42827562203257,266.1495707115638,94.37134640048308,41.20302714471688,94.31154689070408,-7.840963031097998,5.624952428148962,-52.42097837064434,5.3024795660778885,-10.111670142515436,2.4862023021225657,2.0797139785270207,0.8839737451489236,2.963687723675944,1.1920541305692345,0.005610962587352865,-10.0,2.8284637333754854,33.30450771188987,6.0,-10.0,2.5,441.46298539201473,707.3213578281251,336.6694516445577,179.12540614665963,433.501857662124,471.82281683393086
3480.0000000000005,4.641896076663628,-45.86206959324701,94.73052674778383,266.5605985308157,94.67156761837629,41.37432401392397,94.61010720289923,-7.731290443504747,5.696088691107732,-52.8085078984023,5.36577882835437,-10.11450115380029,2.5420058962311094,2.1242360983656936,0.9043931478857816,3.0286292462514752,1.1914328171865594,0.005732394193294037,-10.0,3.0997919057062404,34.21202098632472,6.0,-10.0,2.5,441.61616516815985,707.6836208087548,337.1166244129552,179.34779041619808,432.9708713118092,471.7349544494259
3490.0000000000005,4.6967866911604075,-45.54382954698784,95.04673063427309,266.70423025872606,94.98559184654953,41.56480580697297,94.92229123436472,-7.59815755055024,5.7794310359970265,-53.201420034810006,5.441103955162959,-10.117441583042478,2.5991661790871268,2.1698775379361535,0.9268061855277424,3.0966837234638964,1.1914142883128414,0.005863418924376715,-10.0,3.398282561970348,35.161101157948224,6.0,-10.0,2.5,441.7839161773507,707.7549695108888,337.68461193929284,179.61878081223202,432.40216337666914,471.63065227983697
3500.0000000000005,4.764010436955311,-45.18094899046537,95.39592187854032,266.59402909365406,95.33244004266957,41.78584365770581,95.26708870442333,-7.442500545221605,5.876122133235266,-53.60690602818772,5.529555858458201,-10.120498661543875,2.658114398577187,2.2168043787592975,0.9516272314994634,3.1684316102587613,1.191984668513414,0.006005267892133525,-10.0,3.726317809027989,36.15444784883079,6.0,-10.0,2.5,441.9665133559088,707.5447802697756,338.40148498678684,179.93607618362128,431.78509853747926,471.508351131026
3510.0000000000005,4.8453203666550255,-44.768157437759406,95.79645579526304,266.2305976972003,95.73044210261757,42.04879772046922,95.66278538614867,-7.263867180834552,5.988351922826944,-53.17708473327247,5.6330660630197364,-10.1236550368493,2.719448770581599,2.265345515799484,0.9794032056599201,3.244748721459404,1.1931641281719976,0.006159961328819684,-10.0,4.088444050041119,37.19892440878192,6.0,-10.0,2.5,442.16546569040986,707.0485023281748,339.29529822915663,180.3002731990913,431.75923472666864,471.3653667609432
3520.0000000000005,4.942617507145383,-44.30038939487628,96.2651982946261,265.6114118540969,96.19643281846554,42.365369094545834,96.12615673820653,-7.060088124159279,6.118105917148472,-52.66409979735761,5.753710961328752,-10.126949687062222,2.7837484629770968,2.3157659103679222,1.0107433723438235,3.3265092827117457,1.1949748071541602,0.006329663796212724,-10.0,4.49180723590041,38.30448550014245,6.0,-10.0,2.5,442.38194817557775,706.2583769340264,340.399148873046,180.71556932043376,431.83457767269726,471.19873520986414
3530.0000000000005,5.058554813318736,-43.77094306270766,96.81545041377909,264.7186370152359,96.74366832056947,42.74712475324617,96.67038291112212,-6.8271302348702525,6.268358512386138,-52.08018357976568,5.894384723715667,-10.130430817923752,2.8516792382915024,2.3683689217258714,1.046435395796616,3.414804317522488,1.1974713956848684,0.006517291512798844,-10.0,4.946767175196101,39.484057619928926,6.0,-10.0,2.5,442.6172450658618,705.1507744645048,341.75304749850966,181.19012135939252,431.937885684689,471.00432750436335
3540.0000000000005,5.196242360699979,-43.172449342269566,97.45765497715615,263.5267097056699,97.38253545879256,43.20679413704221,97.30575294298478,-6.559003889466226,6.442560068154326,-51.41619372192119,6.0584539566644855,-10.134148351209546,2.8442635731134054,2.4233291692971335,1.0874488585901478,3.510778027887282,1.234336388889688,0.0067261722959718094,-10.0,5.468864909154547,40.75398502892256,6.0,-10.0,2.5,442.8725658214353,703.6940300365534,343.41048946349605,181.73623986965163,432.0630858400404,470.7773026067224
3550.0000000000005,5.359082203520408,-42.498023662822135,98.19812228314196,262.0064152842151,98.1192827625062,43.7588722594649,98.03839634237771,-6.248121141589934,6.6444260812751015,-50.663399976843664,6.24956062417822,-10.138152321067652,2.800931764087001,2.4805141372418755,1.1349611701231104,3.6154753073649855,1.2908116340861646,0.006959752227121757,-10.0,6.079271324169895,42.13286407125378,6.0,-10.0,2.5,443.1484195244061,701.8530273887188,345.44463003579966,182.36969100273595,432.2074681376948,470.5123520958503
3560.0000000000005,5.550931740581559,-41.74195089021447,99.04837696894776,260.1352240933568,98.9653756804976,44.42265624947567,98.8796429901422,-5.885757792741799,6.878122783782543,-49.813015485229805,6.471795010578976,-10.142488581396606,2.76576776264326,2.539591529179792,1.1903187127501302,3.7299102419299217,1.3485984948950396,0.007221661828089224,-10.0,6.79699706724648,43.637196744192174,6.0,-10.0,2.5,443.443726219404,699.5977330294484,347.93469623342304,183.10854664548583,432.3687532980153,470.20343630396326
3570.0000000000005,5.776709865965988,-40.90062427087838,100.0294694377164,257.89098250603627,99.94179136148624,45.2209850562918,99.85030567399764,-5.463170612666886,7.1489804958888765,-48.854059030743,6.730370937429971,-10.147208346919626,2.7398079658746366,2.600462256256878,1.2549995335747524,3.8554617898316303,1.407201467348402,0.007516629936899687,-10.0,7.633453549503427,45.27928071809663,6.0,-10.0,2.5,443.7538046250119,696.8950066924543,350.93381423158587,183.97075444147063,432.54464408291295,469.8428000682836
3580.0000000000005,6.042952822735792,-39.98043751576415,101.15850845093284,255.211012966068,101.06552668526602,46.176784639083,100.96715913876172,-4.971855135381759,7.464157804946804,-47.77180789513321,7.0322521634820925,-10.15240604664342,2.7237688053822966,2.6630820462526135,1.3308947554611086,3.9939768017137225,1.4663420749299407,0.007851441918370625,-10.0,8.608504798670083,47.07491651385931,6.0,-10.0,2.5,444.0621002709313,693.6673252750484,354.4835073292523,184.97391032808088,432.733809388154,469.4199886809207
3590.0000000000005,6.356203386702469,-39.020252707183374,102.45211242847247,251.9871369836068,102.35308155294248,47.319209594204885,102.24642195154544,-4.401483677237991,7.830732916631255,-46.55519559626285,7.3843560120472125,-10.15830237203062,2.7184862792096776,2.7265461863343496,1.4203441044853973,4.146890290819746,1.5254409494482852,0.008233744340468224,-10.0,9.758364207978104,49.04708331219815,6.0,-10.0,2.5,444.3224395594033,689.7852715831327,358.6423463730817,186.13952800106668,432.9341664610165,468.9241457522768
3600.0000000000005,6.715538667340498,-38.06727619355408,103.89434390548185,248.20963307224667,103.78849213990412,48.665072045323086,103.67186000876292,-3.744257892302073,8.246752081231373,-45.22491658848866,7.785072035197943,-10.165002289863653,2.7245787857832333,2.7874210612849293,1.5242428108568924,4.311663872141821,1.5825065858399647,0.008662336196526758,-10.0,11.110666210771228,51.19940656654251,6.0,-10.0,2.5,444.49474868371306,685.2331642283046,363.44687031805773,187.4847769201992,433.1242479342508,468.3560695320632
3610.000000000001,7.123770278418965,-37.06513110347558,105.3907300888828,243.9339764888796,105.27721551810107,50.19583297900317,105.14874360304132,-3.0021006889173805,8.714328222640468,-43.78819616729061,8.236648738437658,-10.172155610611242,2.7393653625959904,2.842549142424761,1.6433270098329495,4.4858761522577115,1.637560368364525,0.009134729164730983,-10.0,12.67503900450356,53.50313618617081,6.0,-10.0,2.5,444.6270248429775,680.088047802907,368.907596673629,189.0087753513939,433.27170118585826,467.7113260749008
3620.000000000001,7.592822132635926,-35.94194715957025,106.89181648494788,239.14975572596936,106.7696240981915,51.90727446176669,106.62723650115238,-2.182391651190244,9.245542249052157,-42.22393817574647,8.751296075978303,-10.179841253370284,2.7608166379927583,2.8911874820475463,1.779706325585564,4.67089380763311,1.6918522379773353,0.00965772417175748,-10.0,14.453507105311928,55.937778339952274,6.0,-10.0,2.5,444.7661537699751,674.3417287642569,374.9764300013894,190.69840611766327,433.3568387798284,466.97045267646007
3630.000000000001,8.127060474687292,-34.69791464407376,108.38109675115008,233.90629278378185,108.24916186584932,53.801085854726296,108.09055335629512,-1.3039138057231412,9.8437247942852,-40.54050046559871,9.332794708410743,-10.188146972302093,2.7886698519807247,2.9312817944665794,1.9339414802227373,4.865223274689317,1.7446393918712413,0.010231238564109875,-10.0,16.452840874269953,58.48601106233679,6.0,-10.0,2.5,444.9081296831552,668.042007566419,381.5388851830536,192.5156825566576,433.34275921438217,466.1251282431549
3640.000000000001,8.725833937491167,-33.36143210804576,109.8199591082354,228.2627493607341,109.67725749722727,55.85904139891727,109.4999443318432,-0.39699327643160126,10.506692477974454,-38.76123139032168,9.979402693597725,-10.196975461287536,2.8218727264347723,2.959906752480608,2.105308685824029,5.065215438304636,1.7949836613305246,0.010849630766890404,-10.0,18.673900330938807,61.11495789092294,6.0,-10.0,2.5,445.0317922050028,661.2545949031029,388.44284526151193,194.3985749026756,433.1508015336244,465.1745384302079
3650.000000000001,9.388619867585255,-31.95792934827801,111.16782905153644,222.26553245269105,111.013402318231,58.046848730321294,110.81480573537178,0.5396507105842261,11.23243705138445,-36.90648041559268,10.68959263813705,-10.206290919156174,2.858650713427412,2.9749515472200287,2.291634059745175,5.266585606965204,1.8423326719236608,0.011507124690270706,-10.0,21.099110674958975,63.778585160201374,6.0,-10.0,2.5,445.1174631029929,654.0326330942823,395.50136422436594,196.35221781051368,431.9068114414793,464.11702319519
3660.000000000001,10.116099146264446,-30.50723545403224,112.41031208741258,215.96815109715243,112.24327515912772,60.319309781945776,112.02075254363656,1.6019646289595355,12.019443766799773,-34.99286536382294,11.463274324623594,-10.217418494309245,2.897350281244852,2.9760454709901434,2.487495434215011,5.4635409052051545,1.8857025816214852,0.012199607433948595,-10.0,23.67941185873548,66.42336845957323,6.0,-10.0,2.5,445.1473647214663,646.4301959931454,402.48419304976227,198.58456368194297,423.7602838696321,462.9468864191796
3670.000000000001,10.883756753793609,-29.06818727695412,113.7185154266397,209.8211273468143,113.53749429395371,62.70345470287748,113.2877689579748,2.9264615896099144,12.850717626048482,-33.069720589214,12.28322530997374,-10.236769160293022,2.954020393232157,2.976128570600899,2.691283895018822,5.667412465619721,1.9185420921954743,0.012953762598038512,-10.0,26.36817433445645,69.08144105757214,6.0,-10.0,2.5,445.111574677894,638.8993924278349,409.14926785387127,201.38848216320696,399.9772254941733,461.67885528511306
3680.000000000001,11.708015796551503,-27.62016836796954,115.0284829366474,203.6698484784784,114.83289884684103,65.13097878405893,114.55265816644076,4.563787315090224,13.733347566718358,-31.12584318890697,13.15669963555776,-10.262965427169148,3.011721037851858,2.963393454593252,2.8902879069093164,5.853681361502568,1.9436333205939176,0.013728460541626816,-10.0,29.101851338848974,71.70662932789833,6.0,-10.0,2.5,444.99880923948143,631.278156934875,415.4204906213226,204.887933227468,375.6858424529976,460.29786424649166
3690.000000000001,12.599500886606563,-26.150065509634917,116.24679916154868,197.3477227175827,116.03600550202388,67.48791384584115,115.72193227568322,6.506648011891741,14.68018594761678,-29.140473984408967,14.094264608819897,-10.29021502439548,3.064520429070562,2.93827730474211,3.0811302742279345,6.0194075789700445,1.9642249801531488,0.014528914532842338,-10.0,31.806972248601824,74.17266520895453,6.0,-10.0,2.5,444.8021987917611,623.3957979873534,421.1592648932816,209.0904095591066,354.12960745049327,458.7864747640483
3700.000000000001,13.55331722930638,-24.671055128394077,117.35005322606486,190.91947804350752,117.12365574482992,69.6987858357403,116.77251801387392,8.713880323290539,15.68430591227227,-27.13557174604492,15.089650261239182,-10.309449751702289,3.108676408838825,2.9008041293832614,3.2580213442038524,6.158825473587114,1.9811729056378704,0.015343551822569749,-10.0,34.41972433338975,76.40549761463886,6.0,-10.0,2.5,444.51734687885784,615.3268145895753,426.269928483433,213.93178266953913,335.87053709642163,457.1561125827593
3710.000000000001,14.548947876212258,-23.240460848217083,118.2419537198348,184.41966144410836,118.00001230530128,71.67198602374054,117.60904585928236,11.114650629729056,16.713996855174194,-25.17550586602266,16.11996750651237,-10.372402785992904,3.1386477995473334,2.84842663334669,3.4141372048863072,6.262563838232998,1.9953063351473224,0.016146779720597953,-10.0,36.87119592086327,78.32073631652241,6.0,-10.0,2.5,444.1202922407508,607.141075694086,430.7327340534901,219.28888803811415,321.2766724179916,455.38067637893954
3720.000000000001,15.57326178552488,-21.885319565650207,118.79030570690936,177.79442369721596,118.5331718058036,73.30275003980972,118.1004892841122,13.61677043421082,17.760275864345893,-23.272868341587355,17.171132738562616,-10.499918834302434,3.148377989665976,2.7801218051907144,3.545941907696019,6.326063712886733,2.009308835740492,0.016922396013547496,-10.0,39.0880939725098,79.81660628439084,6.0,-10.0,2.5,443.6015814715246,598.821165244494,434.53463023106895,224.9932683070685,309.6404512071092,453.45000198098586
3730.000000000001,16.612565332506435,-20.588651765323647,118.96816312813144,171.1451035645182,118.69654567459276,74.5355821397835,118.22124062569812,16.120054190989663,18.808522781115716,-21.44760782526964,18.228543829628904,-10.650984920611506,3.135386696402655,2.698473762458707,3.6504770601093193,6.3489508225680265,2.0249339036401515,0.017652759582342397,-10.0,41.01830553364636,80.84560988680472,6.0,-10.0,2.5,443.0016362336119,590.5032478578189,437.63911633937226,230.84555281286293,300.68092990732566,451.4238807955267
3740.000000000001,17.60865342814504,-19.60178456735869,118.6310403596518,164.3104721024971,118.34645003715528,75.28403470665342,117.82924478081692,18.514008839276755,19.78956197430224,-19.805909572400367,19.231605145981337,-11.445136092737473,3.095741652205779,2.598272735915212,3.7234586150881146,6.321731351003326,2.0420732933250303,0.018300943498172413,-10.0,42.59824062552116,81.33296281166145,6.0,-10.0,2.5,442.1332725371468,582.0551219162069,440.08032503348426,236.62313084784293,294.47945207518944,448.6735793805791
3750.000000000001,18.474572687997448,-19.4237259660442,117.63045484796308,156.83042796444818,117.33527302190592,75.41925445179129,116.77883069649846,20.701464002885302,20.62341647488792,-18.45689723158185,20.092028384318294,-14.669851412570722,3.027575040778971,2.472029020444639,3.7617707562692586,6.233799776713898,2.0590075201273925,0.018841344541757905,-10.0,43.75887938536539,81.13977225563957,6.0,-10.0,2.5,440.54050632263994,572.9852592009352,441.7828911870227,242.12777910454471,290.3480056012099,443.0832038529234
3760.000000000001,19.08272414169256,-20.51222547660163,115.767263618573,148.1067360992878,115.46475312888988,74.73176846335609,114.8738222762802,22.59907421375624,21.187727883323095,-17.566520130095114,20.679282857162907,-18.367958801302763,2.9234251968364204,2.3106212480674992,3.759331528882488,6.069952776949988,2.0763154068448806,0.019244098307593546,-10.0,44.40283017287152,80.02485740157869,6.0,-10.0,2.5,437.8558905386144,562.6161934946424,442.5471099171724,247.19726973270969,286.8230169929274,434.2667102460179
3770.000000000001,19.451497560549928,-19.907675900455303,112.45475249424209,142.74036658362047,112.15107591139912,73.26946395871566,111.53811115330252,24.089066564158145,21.50662208134437,-17.071046188355183,20.99517587826817,-17.868351461040646,2.7814023833100654,2.1745724326756584,3.659946778037064,5.834519210712721,2.097689728650204,0.019088227597147376,-10.0,44.34231401559197,78.20458573578128,6.0,-10.0,2.5,437.81083015764307,557.309031081662,443.3868546193154,251.64842529631116,289.10932571823315,423.83323196929103
3780.000000000001,19.70112696562492,-19.512877529600015,107.69958180663026,136.47315060514433,107.3941957023785,70.98059293292897,106.76848154887894,25.15708208860701,21.70131188555735,-16.77119720864806,21.20094305185983,-17.545878971799084,2.618413890940972,2.0278151128644937,3.5697367978460783,5.597551910710572,2.137764365701175,0.018900568398355737,-10.0,43.55773901606807,75.60755397522945,6.0,-10.0,2.5,437.76444152355367,551.6527301495609,444.3641518314132,255.49486903478424,292.6394280419811,422.91040296725333
3790.000000000001,19.858182565370647,-19.271050264145856,103.37591306268016,130.91680761887858,103.06848920862322,68.51989573911686,102.43430706951088,25.98100045223612,21.81653843983992,-16.594659729859643,21.328140207888048,-17.347688413617163,2.4823806549040226,1.9169893648931131,3.4835552546726927,5.400544619565808,2.1755505582501447,0.018755167175047247,-10.0,42.527939558190205,72.84602485584332,6.0,-10.0,2.5,437.727794353797,546.792910948405,444.5816458073742,258.8432185163939,296.32042919172807,425.038074835448
3800.000000000001,19.97890384628843,-19.08953150572978,99.78263887894992,126.2080292953574,99.4744777729449,66.21607086329516,98.83603475445844,26.530426130100007,21.897209607896805,-16.471474645468902,21.420906129259347,-17.20369090045645,2.365965264318568,1.82993285034582,3.402065292279444,5.231998142625264,2.2113588147424283,0.01860142340288491,-10.0,41.44807502900954,70.28602320789264,6.0,-10.0,2.5,437.694465459264,542.7097943052246,444.33383614806473,261.44109624345,299.39892470122766,427.55780959716947
3810.000000000001,20.075095357848923,-18.946885275217056,96.88500113363428,122.31354738091392,96.57723803000306,64.173018504661,95.93786543769409,26.836059557975545,21.95559439575183,-16.382526694114006,21.490599979613584,-17.09581117377445,2.268093239976511,1.7617246035588092,3.33025798128017,5.091982584838979,2.2450499367000067,0.018444025960379185,-10.0,40.42151349875496,68.03145451946364,6.0,-10.0,2.5,437.6656155637546,539.3419509809254,443.8245944480684,263.26434212386783,301.75967000191446,429.83142296501165
3820.000000000001,20.153333237545844,-18.831965329363783,94.5660870819706,119.1158162829941,94.25962843135743,62.40907095804937,93.62189334864746,26.9631027681404,21.99828583971168,-16.317596394873874,21.54356369231232,-17.01399748594224,2.185855547599516,1.7074564350164407,3.2685646022745787,4.976021037291019,2.276463805101684,0.018285379399731985,-10.0,39.49320530623999,66.09504132697509,6.0,-10.0,2.5,437.6408995066439,536.5755316513295,443.19729772518696,264.4443973438863,303.4612219445938,431.6649001134644
3830.000000000001,20.21810078618641,-18.73753849345317,92.70419065170192,116.48383080675416,92.39970867683247,60.90133849427201,91.76554045430316,26.96962997701121,22.029630861502227,-16.269982305821202,21.584209082806492,-16.95131186917058,2.116251123282777,1.66340508824069,3.2157794614336703,4.879184549674361,2.3055791895366644,0.018127609602311336,-10.0,38.67326653013993,64.4463080959207,6.0,-10.0,2.5,437.61963835039694,534.2930241005429,442.5321618173768,265.13538794689106,304.64297602690044,433.0868462563026
3840.000000000001,20.272244252826727,-18.65919489616144,91.1978978026208,114.30412875848378,90.8958754868611,59.6135260719318,90.26671964917793,26.896650584566203,22.052306739940292,-16.235568358234502,21.61533364002645,-16.903368877147386,2.05674930035244,1.626980755236992,3.1703349336305258,4.797315688867518,2.332474691030871,0.017972075703311555,-10.0,37.95530190797047,63.04211350968228,6.0,-10.0,2.5,437.60117143014327,532.3957927978425,441.8675320618162,265.4641501727473,305.4411378415141,434.1674698390028
3850.000000000001,20.311572858595955,-18.60248058544857,89.95795675534542,112.49389852967278,89.65882951326563,58.504683952041766,89.03587361666102,26.76896008274537,22.061932513553806,-16.220967855335573,21.632307190759143,-16.877245218854625,2.005096999223663,1.596065168085133,3.1299698784868744,4.726035046572007,2.3570106824766293,0.017813813072761968,-10.0,37.32309123841128,61.836501912475,6.0,-10.0,2.5,437.5875520384071,530.8239468986951,441.22689310870226,265.5222382039798,306.06199640808245,434.86121225711
3860.000000000001,20.341139239632756,-18.561054353745675,88.9170854842223,110.96133022723528,88.62108655516134,57.53603497922074,88.00520750477985,26.60317541848775,22.063230720231648,-16.21899908408301,21.640546929927776,-16.864569140496712,1.9597282564474336,1.569445016071211,3.094240875727021,4.663685891798232,2.3797615186977463,0.017657703838894315,-10.0,36.75928449240405,60.786044503937546,6.0,-10.0,2.5,437.5757516006688,529.4951438353339,440.61354119942257,265.3789294991521,306.4711249536885,435.508482244722
3870.000000000001,20.36438431288542,-18.52931477992649,88.04570939510802,109.66093173902794,87.7529785465989,56.68625578257405,87.14483878060456,26.40981765964534,22.0596491603482,-16.224430843487482,21.64353893312867,-16.85996711773356,1.9197453517671472,1.5466631741746892,3.06250444606468,4.609167620239369,2.400926568722554,0.017506043824521228,-10.0,36.256554638260525,59.86591207555449,6.0,-10.0,2.5,437.5653992984064,528.3652609730055,440.0150209257236,265.0751843319787,306.726059214142,436.108778985869
3880.000000000001,20.384522724834017,-18.502508991486707,87.32381753308046,108.55970867692514,87.0344274468995,55.94229330790864,86.43452662593371,26.193604126003947,22.05423091814174,-16.232649356503998,21.644533670516296,-16.858437210690624,1.8845001021682943,1.5273139841916947,3.034532975714048,4.561846959905742,2.420719932387856,0.01736067195473229,-10.0,35.80991075898504,59.06107117526034,6.0,-10.0,2.5,437.555531225137,527.4013597158637,439.4258488500317,264.63232797557765,306.818919353524,436.7475281628982
3890.000000000001,20.4049228519534,-18.47521956351403,86.74275936306584,107.63574108797934,86.45673360631199,55.29749460832545,85.86542281436903,25.95784286495183,22.05055271657728,-16.238229399349848,21.64688461152257,-16.592390574421984,1.853531817291344,1.511171039466283,3.0101809017603127,4.521351941226596,2.439317145272352,0.01722332109649601,-10.0,35.418121596930575,58.3632766294046,6.0,-10.0,2.5,437.5457203303311,526.5780810556346,438.8382641527422,264.064718162665,306.73900943499143,437.2628510591993
3900.000000000001,20.42111059193537,-18.453913016876868,86.27673187606634,106.873974275004,85.99415741614268,54.73946276435299,85.41176708132582,25.702867181307568,22.04371913654609,-16.24859818351564,21.645682636327248,-16.256802769295177,1.8261026102099247,1.4974600737298642,2.9884233151282715,4.485883388858136,2.4565341310926927,0.017088648972462248,-10.0,35.07302616499936,57.75966900129925,6.0,-10.0,2.5,437.5374836705441,525.8918383890548,438.2629055141992,263.3852238470288,306.5791968796611,437.71743932817054
3910.000000000001,20.435103138397157,-18.43595504811023,85.90397051903403,106.24067916355808,85.62486699684045,54.2531597655734,85.05160560132477,25.431691648079664,22.03564919360143,-16.260846031908955,21.643016566452314,-15.962551846864017,1.8016272083884275,1.4857686600514013,2.9690988365774773,4.4548674966288795,2.4726910627719705,0.016958205668243423,-10.0,34.766637561880486,57.233748918718895,6.0,-10.0,2.5,437.52976399221114,525.3120026596732,437.6984491317958,262.6151357988573,306.3100474517611,438.1180562131789
3920.000000000001,20.44742128419036,-18.42048522622602,85.61094992173155,105.7171945589128,85.33531828486393,53.82810615558299,84.77132221402627,25.146699790927528,22.026782268166272,-16.274307330164675,21.639347506042935,-15.70159748750325,1.7796842719578918,1.4758420853840215,2.951807546570631,4.427649631954653,2.4878849028000025,0.01683183752991155,-10.0,34.493605052583575,56.7739282167388,6.0,-10.0,2.5,437.5225245129904,524.8225911763046,437.1410125749589,261.77052546533525,305.95753975189484,438.4749827037394
3930.000000000001,20.458325735132583,-18.40710450120727,85.38614803769458,105.2880926555855,85.11397729777697,53.45577161811588,84.55932734499228,24.84908107669679,22.017298663531783,-16.28870930413251,21.63487394620329,-15.46897716128359,1.7599178290369253,1.467438568713209,2.9362467746877594,4.403685343400968,2.502210768448652,0.016709225603645513,-10.0,34.24920132073362,56.37091414152292,6.0,-10.0,2.5,437.5157049866469,524.4107656651802,436.58870834655426,260.8626247842407,305.53415195624206,438.79479947197353
3940.000000000001,20.46805046506059,-18.395457546182456,85.21970033974979,104.93999042421808,84.95096908611296,53.12878494979117,84.40569790445299,24.539787271198293,22.00736481887153,-16.303799962104108,21.62977762326652,-15.2614763987454,1.7420241952923807,1.4603497414118756,2.922164565810488,4.382514307222364,2.5157597231230207,0.016590102387209076,-10.0,34.029269476692434,56.01669671527793,6.0,-10.0,2.5,437.5092479505671,524.0654153643807,436.0400549821686,259.9010235519908,305.04931697108725,439.0816905097184
3950.000000000001,20.47679975988303,-18.3852335540289,85.10321762768822,104.66138748598335,84.83789573824926,52.84078061299607,84.30199435503168,24.219723060164256,21.99712689016219,-16.319357839707095,21.624217917007087,-15.076266263631735,1.7257459914771924,1.454399668438463,2.909342608215717,4.36374227665418,2.528612146981685,0.016474241531414476,-10.0,33.83018732220688,55.7043686640755,6.0,-10.0,2.5,437.5031041737776,523.7770131454429,435.4937580004281,258.8942706936567,304.51146332041105,439.339306680519
3960.000000000001,20.484750548204296,-18.376163421772105,85.02955066005664,104.44240436218888,84.76760078640052,52.586272369049034,84.24102430298262,23.889765145746026,21.986711626494877,-16.335190691259072,21.618332989527,-14.910846524073122,1.710864365685735,1.4494388467700503,2.897591151385236,4.347029998155287,2.540838470507827,0.016361444671108106,-10.0,33.648806481961685,55.427985336723616,6.0,-10.0,2.5,437.4972310493003,523.5373932859216,434.9487095904319,257.84997475181746,303.92806721780283,439.5708544764172
3970.000000000001,20.492057829906773,-18.3680113623052,84.99258581116686,104.2745340095076,84.73396456970424,52.360532107376166,84.21663704000316,23.550780120115576,21.976230873686276,-16.351128675647885,21.61224449395772,-14.763066465915928,1.6971933651017117,1.4453401795362046,2.886746458908938,4.332086638445142,2.5525003382189886,0.016251544453333985,-10.0,33.48239353345974,55.18242979745577,6.0,-10.0,2.5,437.4915914059703,523.339537050261,434.4039787292367,256.7749252446169,303.3057141573957,439.77907070600975
3980.000000000001,20.498858678001696,-18.360568718973127,84.98707733851582,104.15043443067896,84.73173627227193,52.15948352009627,84.22355490210599,23.203640052618937,21.9657847154182,-16.3670196104556,21.606060919632487,-14.631097978540083,1.6845744148557809,1.4419950473444758,2.8766666742274407,4.3186617215719165,2.56365149766426,0.016144398197162495,-10.0,33.328576686751546,54.963295046995135,6.0,-10.0,2.5,437.4861526379826,523.1773956392758,433.85879548247846,255.6752150791509,302.6502177414947,439.96626108087776
3990.000000000001,20.505274989505825,-18.353649742614262,85.00850874995677,104.0637550135001,84.75639511449661,51.97960975026291,84.25723390847178,22.84923185279888,21.955463425470775,-16.3827260319444,21.59987973649968,-14.513393159164709,1.67287237167292,1.4393106458432154,2.8672292902070247,4.306539936050241,2.5743386100301118,0.01603988819094134,-10.0,33.185298095740905,54.766782260767,6.0,-10.0,2.5,437.4808860682267,523.0457435479433,433.312534144646,254.55634481994,301.9667321789416,440.13435950486866
4000.000000000001,20.511415497701336,-18.347088541008105,85.05297828408732,104.0089911272596,84.8040356968785,51.81787425011856,84.31374865484123,22.488460802719658,21.94534876074152,-16.39812325677383,21.593788862785612,-14.408639292034708,1.661971788063648,1.437207409607102,2.8583282446271734,4.295535654234276,2.584602028196264,0.015937917204903198,-10.0,33.05077232128855,54.589613993210655,6.0,-10.0,2.5,437.47576643308713,522.9400567888823,432.764697541505,253.42330632460073,301.25984849107374,440.2849902768573
4010.000000000001,20.517377336431615,-18.340736619510864,85.1171043294308,103.98136230339622,84.87127331280747,51.671653464572216,84.3896972540323,22.122249543789906,21.935514881630063,-16.413098009989028,21.58786774133039,-14.315716974727708,1.6517738860937574,1.4356169470108893,2.849871664769872,4.285488611780761,2.5944765490362705,0.015838405319758546,-10.0,32.92345098474675,54.428960564791794,6.0,-10.0,2.5,437.470771599912,522.8564114405092,432.21490315558447,252.28064795536983,300.53367265635336,440.41952540464865
4020.000000000001,20.523145459087573,-18.334601523386084,85.197892340891,103.97688259310796,84.95511217230772,51.53865625537389,84.48207013302226,21.75152719552864,21.925931051601918,-16.427696691385393,21.58207896146076,-14.241793185820145,1.642191200780753,1.4344764595868382,2.8417661347551797,4.276242594342016,2.603985816212477,0.0157412057616115,-10.0,32.80197658101213,54.28235872941706,6.0,-10.0,2.5,437.46592534143787,522.791670295831,431.6629167993781,251.1325192052198,299.79345586241016,440.5287210921484
4030.000000000001,20.528108092483528,-18.32958159206268,85.29122509378291,103.992323594328,85.05144069081538,51.416231790707165,84.58675063048544,21.377123941008904,21.915944591051545,-16.442913607014702,21.57576648170705,-14.188205356468416,1.6331254695665145,1.433689738358091,2.833861730913812,4.267551469271903,2.613119168611492,0.01564571161676666,-10.0,32.6846219388388,54.14705250305104,6.0,-10.0,2.5,437.46141528636525,522.744528763315,431.1098512570721,249.9827922694249,299.0552076991376,440.61230134363456
4040.000000000001,20.53271731625492,-18.325082475177535,85.39396765678633,104.02227896025164,85.1571130786522,51.301959890867806,84.7005786782387,21.000144389836635,21.906011132086235,-16.458054735995233,21.569407897958087,-14.137135765900608,1.6245084897149713,1.433216255242858,2.8261627797975515,4.25937903504041,2.621949384695269,0.015552306813299235,-10.0,32.57003642510375,54.020432938377205,6.0,-10.0,2.5,437.45701107860793,522.7100404661411,430.5554634989948,248.83561873739225,298.3093605219823,440.69261045245327
4050.000000000001,20.537266098116174,-18.32062586935069,85.50524594294365,104.06455806069704,85.27125178513263,51.19477962675876,84.82266733590578,20.62166335081406,21.89642134958775,-16.472676712587145,21.56329692745909,-14.090221568443212,1.616308563149286,1.4330546518250502,2.818637771649777,4.251692423474827,2.6304955133013985,0.015461167615509608,-10.0,32.45776017281304,53.90128010414196,6.0,-10.0,2.5,437.4526862392629,522.6859248849423,429.9985750377351,247.69424707596403,297.55948880884245,440.76689428420696
4060.000000000001,20.541864608115617,-18.316035879491185,85.62430965230736,104.11776615049376,85.3931063287423,51.09405074366282,84.95226045467376,20.24243909867795,21.887273584364937,-16.486629019084205,21.557534996214724,-14.04740058700412,1.6084955100504612,1.4331871110020822,2.8112524674522374,4.24443957845432,2.638763709275859,0.015372275037897011,-10.0,32.34741799938479,53.78888899885209,6.0,-10.0,2.5,437.44842562346014,522.6708774731787,429.43893181328974,246.56083078258968,296.8075981444259,440.83503333959
4070.000000000001,20.54661591523476,-18.31115458090809,85.75029014465701,104.18040763652738,85.5218074832552,50.99915046373616,85.08848362866547,19.863170868152167,21.878661239393782,-16.499768519673523,21.552218406102057,-14.0089656047694,1.6010433833869195,1.4335953542648765,2.803990447693141,4.2375858019580175,2.6467651319938854,0.015285658235345813,-10.0,32.23863566866078,53.68258448444328,6.0,-10.0,2.5,437.44420635356863,522.6635416777601,428.87658581413234,245.43728575119292,296.0541540618638,440.89645538985457
4080.000000000001,20.55162079202568,-18.30582685235328,85.8823148799552,104.25100552549264,85.65648196954318,50.90947769955432,85.23045895613829,19.484597667982033,21.87067701351233,-16.511953033126645,21.54744246742928,-13.97524782601232,1.59392335895575,1.4342577131356875,2.79683009448846,4.231087807624148,2.6545114505355647,0.015201311320729329,-10.0,32.13107629948183,53.581713455210554,6.0,-10.0,2.5,437.44000704026433,522.6625856453229,428.3116653283463,244.3255581117569,295.29966924307,440.95054057975193
