time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,20.556968001838488,-18.299915462941808,86.01953915553428,104.32817130267608,85.79628445211942,50.82447519266498,85.37733730385689,19.107479554216752,21.863402329882447,-16.52305751942174,21.543290945800727,-13.94649542647403,1.5871132883001382,1.4351574263801998,2.789759427845212,4.2249168542254125,2.6620134084760054,0.015119270263962785,-10.0,32.0244467379643,53.48567074499636,6.0,-10.0,2.5,437.4358096779495,522.6667728616825,427.7443724201123,243.2275684249695,294.54485520580783,440.9968016487725
4100.000000000001,20.5627329340364,-18.293303726661662,86.16114569432358,104.41060806856969,85.94039716488318,50.7436304026628,85.52829800477451,18.732576735297755,21.856905784054327,-16.532976551584397,21.53983453847123,-13.92289133005346,1.5805893864163112,1.4362750690934274,2.7827622043580185,4.219037273451446,2.6692810351063523,0.015039532993321544,-10.0,31.91849458569851,53.393901110043366,6.0,-10.0,2.5,437.4315992094936,522.6749666131537,427.1749886729331,242.14516057961848,293.79051321145937,441.03486313177785
4110.000000000001,20.568978508233727,-18.285894249307287,86.30634600123254,104.49710821172216,86.08803126992872,50.66647349995549,85.68255022415141,18.360639414622256,21.851243983964416,-16.541622891160102,21.53713173800525,-13.904575575640706,1.574331844365532,1.437593702538133,2.775828067953104,4.2134217704912365,2.676323791309245,0.014962114160588187,-10.0,31.813006033648666,53.3058970416447,6.0,-10.0,2.5,437.4273631542312,522.686125881866,426.6038685812962,241.08008242646716,293.0374869590749,441.064429724073
4120.000000000001,20.57575592087736,-18.277607726209112,86.45438317544729,104.58655329082684,86.23842966424994,50.59257590120034,85.83933574617834,17.992402192563134,21.84646222314052,-16.548926603264533,21.53522952328092,-13.89165553738684,1.56832046216359,1.4390950365171322,2.768944883252975,4.208039919770108,2.683150555827646,0.014887004394054383,-10.0,31.70780395298516,53.22119709969536,6.0,-10.0,2.5,437.4230915219144,522.6993032209044,426.03143113430247,240.03397926555417,292.286653917382,441.0852710156352
4130.000000000001,20.58310511406245,-18.268382221551065,86.60453436106401,104.67791434877124,86.39086944409779,50.52154884115504,85.99793142218319,17.62857906206608,21.8425948634714,-16.554834527585683,21.53416376055072,-13.8842108693961,1.562539071701866,1.440763564097325,2.762106498177036,4.2028700622743616,2.689769579775521,0.01481421296981872,-10.0,31.602745624186586,53.1393843242273,6.0,-10.0,2.5,437.4187767130683,522.7136435389343,425.4581520030275,239.00838894073533,291.5389243188471,441.09721383270187
4140.000000000001,20.591055089024707,-18.25817273175531,86.75611179054998,104.77025085218366,86.5446629467183,50.45304122001431,86.15765017670651,17.269859125415053,21.839665575705588,-16.559309940283697,21.533959458286375,-13.882297131518612,1.55697157678249,1.4425830382130302,2.7553057439757604,4.197888782188791,2.696188449929063,0.014743730921881255,-10.0,31.49772015376857,53.060083968196125,6.0,-10.0,2.5,437.4144133909265,522.7283821106532,424.88455642932007,238.00473892759163,290.79524189909347,441.10013670673993
4150.000000000001,20.599624038454763,-18.24695126059939,86.9084620489849,104.8627080834142,86.69915701733228,50.38673676307184,86.31784023227702,16.916902237995203,21.837687399188734,-16.562332484568458,21.534630841104686,-13.885948485056076,1.5516033016801591,1.4445377583684147,2.7485368422003797,4.193074600568794,2.7024140745436083,0.014675544705403129,-10.0,31.392645915409503,52.98296048097188,6.0,-10.0,2.5,437.40999808172313,522.7428418332937,424.3112137495624,237.024343151264,290.0565880157065,441.09396602779606
4160.000000000001,20.60881929869884,-18.2347054933403,87.06096452597326,104.95451424427966,86.85373145757357,50.32235104295444,86.4778835170448,16.570334524017255,21.8366626352921,-16.563898347778036,21.53618124155003,-13.895180351152987,1.5464219472106904,1.4466135470526995,2.741797229733782,4.1884107767864815,2.70845275077814,0.014609646379428192,-10.0,31.287468344925458,52.90771437524263,6.0,-10.0,2.5,437.4055310259205,522.7564307121683,423.73873312506765,236.06839816100583,289.3239847570528,441.0786727158426
4170.000000000001,20.61863715523392,-18.22144187572698,87.2130282594017,105.04497601164712,87.00779587034879,50.25962816239121,86.63719245675622,16.23074376915747,21.836582599645315,-16.564020646436234,21.538602876684767,-13.909991130360313,1.5414148594513055,1.4487951625673965,2.73508275135788,4.183877913925276,2.7143100952164185,0.014546008131293928,-10.0,31.18215812041757,52.83407874762406,6.0,-10.0,2.5,437.4010125394004,522.768638438908,423.1677617248016,235.13797879943056,288.59850381117684,441.054270438726
4180.000000000001,20.629062479123647,-18.207183355791784,87.36408885741507,105.13347489004605,87.16078657824481,50.19833765712531,86.7952068541523,15.89867398579696,21.83742720705226,-16.562730059026478,21.541876419287554,-13.930362562857454,1.5365711253512986,1.451068314771671,2.7283916472995977,4.1794599620712685,2.7199912149304115,0.014484603516551233,-10.0,31.076709749577788,52.76181601353807,6.0,-10.0,2.5,437.3964467968689,522.7790339964365,422.5989832885544,234.23403120809692,287.88126809714566,441.02081611383056
4190.000000000001,20.673851655904087,-17.301432316840646,87.51001159096381,106.34464347498933,87.30879325854043,50.17482454810391,86.9484734258248,15.57361155989554,21.873434356617924,-16.507744766089957,21.577328295547886,-14.392926695816811,1.5316114232526143,1.4663797775262932,2.710552314552312,4.176932092078605,2.7271486936342133,0.014356089903117215,-10.0,30.970320030305967,52.738616280172494,6.0,-10.0,2.5,438.4883616992729,524.3071087818637,422.1637126745511,233.3551768653852,287.6426610370639,440.3407888451383
4200.000000000001,20.646130120546218,-17.169685265593756,87.40630543936979,106.52853903565888,87.20723339335463,50.08507782506621,86.8522567805443,15.237949546075695,21.83546808855837,-16.565723712609667,21.540950951514628,-13.661332103916775,1.5234565656279382,1.4614019803071634,2.7029801224172063,4.164382102724368,2.733508914320701,0.01425494204641398,-10.0,30.7996295188766,52.68417931540631,6.0,-10.0,2.5,438.7216393930668,524.6281795108857,422.10920920929846,232.49215474381393,289.5555994876299,441.3728547349006
4210.000000000001,20.602771071673686,-17.036987965347123,87.1969976574931,106.66979096278844,86.99993002106795,49.8786021568647,86.65019637300593,14.933862764888543,21.78280077886984,-16.646277747804675,21.489221501813358,-13.12520566358603,1.513993150013483,1.4577371080129278,2.690514203707037,4.148251311719965,2.7399406078442445,0.014146466048292616,-10.0,30.60429731542348,52.479427821004776,6.0,-10.0,2.5,438.9896203626562,524.9665793804888,421.9205533951604,231.730707074371,290.333065546607,442.1747438980397
4220.000000000001,20.559198124931225,-16.920624326804955,86.98058577949757,106.78152894779276,86.78541311969542,49.647233313012286,86.44096000301259,14.658505846128833,21.73094055768012,-16.72573801052465,21.437982431779165,-12.633497473924365,1.504933201649822,1.455129175888519,2.67727690340562,4.132406079294139,2.745906645400528,0.014045159113325848,-10.0,30.403306593393953,52.24398495050463,6.0,-10.0,2.5,439.23587450362544,525.2698748453265,421.66626564819666,231.0470721023252,291.1496578772058,442.91221659038905
4230.000000000001,20.508463771296324,-16.81286912047284,86.78881283168246,106.94574762710964,86.59557787338333,49.4213352091644,86.25651282052739,14.385834197806446,21.67215141708849,-16.815981851652793,21.379679404024763,-12.12208633868056,1.4966715588617687,1.4536141295372222,2.6630878675929335,4.116701997130156,2.750571408105692,0.013942786202430852,-10.0,30.202911863167003,52.01310848302677,6.0,-10.0,2.5,439.48563397523407,525.6253227730195,421.3696805769288,230.3685543365624,292.14813288503404,443.6835200962566
4240.000000000001,20.443600984951107,-16.75233101367047,86.6100461267648,107.13984926225874,86.41885243804417,49.2008313037619,86.08532499401717,14.102001086034534,21.59920298081951,-16.928209466764997,21.30715875213857,-11.785183117120198,1.4891108506831028,1.452124804914231,2.6481743612609545,4.100299166175184,2.7535217840191324,0.013836025195556288,-10.0,29.99897346435193,51.789243006030745,6.0,-10.0,2.5,439.7039945763533,526.0107449393596,421.058290430921,229.66124367565288,293.3687986218713,444.25660215613755
4250.000000000001,20.361702425318228,-16.751883170427504,86.42804238416609,107.32831296691752,86.23896789665666,48.97162093629504,85.91111060771598,13.80425494541737,21.509258978948605,-17.06697167943986,21.217519852055588,-11.476442589394878,1.4818418274761092,1.4503270007178264,2.6326117468462327,4.082938747564059,2.7553134699390758,0.01372557403160991,-10.0,29.78667013038745,51.55544244988613,6.0,-10.0,2.5,439.8808536094388,526.3901538578277,420.7241177869332,228.92071919804033,294.6710937624365,444.8244309521228
4260.000000000001,20.272417687860234,-16.745880340246515,86.24835335981965,107.57607726586303,86.06142297966848,48.73953615110394,85.73937259997197,13.494559635476492,21.41256815976957,-17.216614666637128,21.120659541323448,-11.153245806078132,1.4751525043670752,1.4493527458003508,2.6165953171725893,4.06594806297294,2.756289977433529,0.013612402500098411,-10.0,29.566888248049963,51.31920171457199,6.0,-10.0,2.5,440.08010163160094,526.8459521502396,420.37299516928977,228.15157671257927,296.0179334594597,445.4206139398375
4270.000000000001,20.1726475136475,-16.765399069720843,86.07539085247254,107.85782592035092,85.89064870584271,48.507726228103934,85.57452041604715,13.17289830047048,21.30525303566477,-17.383286356307565,21.013394785896807,-10.906658205498845,1.4690677549945454,1.4487278509021375,2.6002094346828306,4.048937285584968,2.756126987213058,0.013497018701127218,-10.0,29.340857085095536,51.08419046156951,6.0,-10.0,2.5,440.26840275007805,527.3410393160951,420.00416122603616,227.35351057044585,297.5448094027063,445.9375546023805
4280.000000000001,20.05719448239014,-16.845762124197734,85.90262745769061,108.13969864499064,85.72014423197412,48.27021146567489,85.41005033177717,12.83905917357572,21.182061521680623,-17.575373529762317,20.89042933470404,-10.758796222439573,1.4634189367634007,1.4478633511678043,2.5832254703083084,4.0310888214761125,2.754569262573265,0.013378642942694946,-10.0,29.106432571624907,50.843203463537854,6.0,-10.0,2.5,440.4119414476353,527.8349531260976,419.6129639924111,226.527201753812,299.2613505728588,446.35930378182667
4290.000000000001,19.931657666300794,-16.93498019827183,85.7315815312515,108.47113261583472,85.5513916037809,48.027303101363536,85.24744284810465,12.49420827226453,21.04941504133464,-17.783126827922672,20.75747044616159,-10.593266447608984,1.4582608936590182,1.4476279528809253,2.565534446787042,4.013162399667968,2.7520194891863814,0.013257178911681012,-10.0,28.86310244500652,50.59630835258407,6.0,-10.0,2.5,440.56534673490256,528.3918986444786,419.19612158474473,225.67573056652228,301.04517430634934,446.8194048554839
4300.000000000001,19.795979213389742,-17.04372742116351,85.56606770414281,108.84621622589998,85.38820958000989,47.782965659600336,85.09050614382086,12.13854897232534,20.906185109546986,-18.00853590437376,20.614467514898998,-10.471272607028991,1.4537051179636116,1.4478734066758034,2.5473136784917454,3.9951870851675486,2.748278888062328,0.013133353470225876,-10.0,28.611297421098868,50.348783023502,6.0,-10.0,2.5,440.7151900801933,529.0010356849989,418.75703669736623,224.79943978453943,303.0343329443679,447.2423768851343
4310.000000000001,19.647205383680536,-17.191859195208707,85.40302403913603,109.2473241497803,85.22755086406576,47.53417222246975,84.93618650488713,11.771937346448452,20.749526261984883,-18.256380413054814,20.45840393690261,-10.408401608499387,1.4496568252994593,1.4482738333827587,2.528410042558401,3.97668387594116,2.743189840891955,0.01300665227817567,-10.0,28.3496535303654,50.09690340311664,6.0,-10.0,2.5,440.842804935175,529.6409816383024,418.29228080366335,223.89867447954327,305.24565081404285,447.6154766552775
4320.000000000001,19.48799252453849,-17.354775790443597,85.24364682742211,109.69859710269822,85.07059447805283,47.28079810958616,84.78565804024034,11.395287483751474,20.582912671217407,-18.521487934707206,20.29198344493191,-10.343352585854348,1.4461409750684753,1.4492520057206248,2.50873781479184,3.9579898205124646,2.736932213904701,0.012877104510176214,-10.0,28.07749294328312,49.84027943140069,6.0,-10.0,2.5,440.9738324096658,530.3423308298918,417.797464507238,222.9758869694232,307.60307832381966,448.0085332428884
4330.000000000001,19.318241787057648,-17.53560726448933,85.08913245695386,110.20112153541857,84.91854036536851,47.02423669972336,84.64011351458198,11.009089980506246,20.405428353107176,-18.805633125832344,20.115101833467254,-10.295401658207425,1.4432039797808909,1.450760090763806,2.4883024450721494,3.939062535835955,2.7293872460315622,0.012744773060692088,-10.0,27.79420619370802,49.58097144171711,6.0,-10.0,2.5,441.1046352907049,531.1052383038729,417.273467125593,222.03245081070347,310.2054211627617,448.398170281373
4340.000000000001,19.13703835138619,-17.738937865825847,84.93803882146851,110.7530088057868,84.7699508065551,46.76305427339713,84.49810859045128,10.613765892046786,20.21596492425589,-19.11096619889048,19.926818969583667,-10.27117394796187,1.4408164107534909,1.4527193769814015,2.466992368502133,3.9197117454835353,2.7204796643270317,0.012609335902691468,-10.0,27.49854518244723,49.31733106705042,6.0,-10.0,2.5,441.2315532691516,531.9277603958577,416.71793585059214,221.06985513164233,313.0741843574377,448.77822304766494
4350.000000000001,18.945558832217262,-17.962561472432952,84.79089183890714,111.3535396981004,84.6253384626179,46.49647299413522,84.36014566431916,10.210299168308154,20.016181715403324,-19.435215108027396,19.72836821361406,-10.2609651402733,1.4389939786168109,1.4552247635783,2.4448724986366495,3.9000972622149495,2.710294358537761,0.012471634247685765,-10.0,27.189568605958527,49.04826272532591,6.0,-10.0,2.5,441.35505596922695,532.8081405404582,416.1253759021085,220.0907223770245,316.17842161272085,449.1580941304581
4360.000000000001,18.744939607525424,-18.20047370317417,84.6520515289845,112.01254767164346,84.48905943490436,46.22615115725216,84.23056857042988,9.7998268459869,19.80744194236993,-19.77655002937044,19.520899542192463,-10.252515847929374,1.4378050429258988,1.458469096678984,2.421881178548751,3.8803502752277352,2.698801408660603,0.01233195631954818,-10.0,26.86706220439441,48.77535814226809,6.0,-10.0,2.5,441.48036413817806,533.7557286664273,415.48827305055966,219.09760187135103,319.5278137200121,449.5501608777665
4370.000000000001,18.536405808041792,-18.449257241075717,84.52533669582182,112.73534786650714,84.36492610956908,45.95375295870076,84.11317557654534,9.383238967714304,19.591387119631776,-20.132640924508365,19.305670451759184,-10.239046101202746,1.4373193588449087,1.462594382064594,2.398044913678477,3.8606392957430713,2.685999650659159,0.012190909038538448,-10.0,26.530508376108344,48.50033633841582,6.0,-10.0,2.5,441.609231573414,534.7743183936782,414.8001329214566,218.092495607646,323.11959533660087,449.9598714034721
4380.000000000001,18.31984084961832,-18.707685402501056,84.41446626876461,113.5307008157884,84.25666428422373,45.68084134211296,84.01167670811523,8.9614270417606,19.36774212034057,-20.504293122179288,19.08251996994116,-10.218757420234,1.4375764018911985,1.46767848879292,2.373187290235632,3.840865779028552,2.6717646268926747,0.012048082976623254,-10.0,26.179361086920157,48.22480481110961,6.0,-10.0,2.5,441.7434716966585,535.8721843005567,414.0537596067163,217.07741948353677,326.9872581392976,450.3892830041276
4390.000000000001,18.094234525461776,-18.979942928558582,84.31647736918531,114.39785769638354,84.16131717064675,45.405687593382254,83.92310572056356,8.535157210137923,19.135154969844248,-20.894166239750465,18.85040610231953,-10.198923573579066,1.438540148348899,1.4736037597426084,2.3471837939979014,3.8207875537405114,2.6560173229269006,0.011902951146983415,-10.0,25.81170314185067,47.94710021564845,6.0,-10.0,2.5,441.88015284869186,537.049712326235,413.24816584033965,216.05473330300185,331.1797887700242,450.8314398495734
4400.000000000001,17.85962572564346,-19.26716195043917,84.22874108801504,115.33447645070852,84.07624990691747,45.12613521590947,83.8448153066804,8.105787125484769,18.893584888756536,-21.30280269202657,18.60937960678532,-10.181059810061186,1.4401792028810632,1.4803395406410218,2.3199974637099645,3.8003370043509856,2.638794531089223,0.011755672184403296,-10.0,25.42596276580537,47.66476871136854,6.0,-10.0,2.5,442.01795056474714,538.3049912790973,412.3794365834632,215.02811312720056,335.7052638444489,451.28423889931616
4410.000000000001,17.616033024186972,-19.570379937426395,84.14984267593206,116.3402543817092,84.00004395586336,44.84078388080536,83.77537502847153,7.674991115294063,18.64292517613552,-21.73089542498448,18.359466156702464,-10.166866878467772,1.4424851892551078,1.4878807237108451,2.2915668183090654,3.7794475420199114,2.620094521713321,0.011606352067800182,-10.0,25.020944357943847,47.37612668400397,6.0,-10.0,2.5,442.155733398942,539.6379131562362,411.44253229761887,214.00178563384833,340.5899394385545,451.7454584544533
4420.000000000001,17.363714913999225,-19.890140872586382,84.07922587680598,117.41554119161486,83.93213805092354,44.548824287290245,83.7142118583265,7.24444047365921,18.383411177563698,-22.17858834105129,18.100940743807403,-10.157313766816628,1.445467866260708,1.4962488833604164,2.261855411792016,3.7581042951524326,2.599922407735221,0.011455231240373532,-10.0,24.595673560674808,47.08009045322541,6.0,-10.0,2.5,442.29250172210885,541.0486304080353,410.4315479621616,212.97980173986,345.8532271504631,452.2133259341008
4430.000000000001,17.103092715218,-20.2262870042552,84.01765192713628,118.56233394804138,83.87328854714448,44.25024410357747,83.66206937586641,6.8156544125153005,18.11551376451071,-22.645644280954546,17.83424056898667,-10.151900302421836,1.4491569033876233,1.5055012967755477,2.230830535235784,3.736331832011332,2.5782797040659235,0.011302596451417127,-10.0,24.149457706089606,46.77636982450048,6.0,-10.0,2.5,442.42778265865775,542.5385372057817,409.3389398170962,211.96565971948817,351.50787079219606,452.68749167649753
4440.000000000001,16.834920122708848,-20.57780513099252,83.96662365874234,119.78307834542984,83.82499155069043,43.94560803737807,83.62042991864737,6.3898490968585975,17.840185851114477,-23.130979557865487,17.560147491954666,-10.149171603093407,1.45359901861555,1.515725835014956,2.1984984631942015,3.7142242982091584,2.555191803683724,0.01114890175114524,-10.0,23.681753542827835,46.4652624988936,6.0,-10.0,2.5,442.5614435120583,544.1091271297976,408.1561993125569,210.96202608662745,357.5548644734248,453.1680877825102
4450.000000000001,16.559696120623858,-20.94370722449133,83.92855415576248,121.08252831550084,83.78965698479058,43.63615343390592,83.59168746379886,5.967820929589095,17.558037295559185,-23.63408108600092,17.27916694442699,-10.14694739134103,1.4588487157901031,1.527015737999327,2.164823606946776,3.691839344946103,2.530652633811057,0.01099436538526008,-10.0,23.192273468856285,46.14775329925112,6.0,-10.0,2.5,442.69383439176175,545.764239875194,406.87348224705784,209.97047501672608,363.9995141146518,453.6565265813943
4460.000000000001,16.2775327985846,-21.324092792026903,83.90408788076496,122.4646215604169,83.76792827731417,43.3225972252074,83.57647034264619,5.549682992022724,17.269185031611755,-24.155339296706416,16.99140727737391,-10.14489694173858,1.4649383659254716,1.53939905115849,2.129770069489214,3.669169120647704,2.5046576743382065,0.01083896178938727,-10.0,22.680649535530904,45.8243797646731,6.0,-10.0,2.5,442.82481447325273,547.5077719804796,405.4831868706992,208.9911140252601,370.85425069644106,454.15281287398886
4470.000000000001,15.988641073707194,-21.719064907399545,83.89260241823072,123.93126162484884,83.75917924491682,43.005254029399566,83.57413726292306,5.134901933248443,16.97386406314514,-24.69493852474352,16.69708436231209,-10.142853014827663,1.4718858925373677,1.5528782355155972,2.093356936050259,3.646235171565857,2.4772539706051213,0.01068277259184374,-10.0,22.146767154761392,45.495216815782896,6.0,-10.0,2.5,442.95404899905617,549.341823232193,403.97897644640494,208.02264413165275,378.1118128885872,454.65658656544207
4480.000000000001,15.694174619224226,-22.126654620671047,83.89457882173177,125.48265766856429,83.76387933950086,42.68526784317925,83.58514086209665,4.72246158241029,16.673679673128685,-25.25055542061025,16.397394970879944,-10.139316369554138,1.4797332040782805,1.56752295073896,2.0557215108886813,3.6232444616276407,2.4485795490982074,0.010526471340075371,-10.0,21.59123128731221,45.161022641368845,6.0,-10.0,2.5,443.0816847614535,551.2657193340409,402.35323953929367,207.0625818749028,385.7025606828806,455.16729427115297
4490.000000000001,15.39338276997572,-22.548803132384023,83.90895097086326,127.12348100491698,83.78096740753334,42.36362122909168,83.60840557515121,4.310751584419336,16.367464838090807,-25.824966544747667,16.091540850731214,-10.13499953478322,1.4884726023920856,1.583231734205417,2.0167918881348714,3.6000236223402884,2.4186025436778507,0.01036938805155331,-10.0,21.015042787103823,44.822568071262026,6.0,-10.0,2.5,443.2072246633605,553.2852431587721,400.6020060830555,206.10722219532548,393.59823098476136,455.68534146314965
4500.000000000001,15.08625162403356,-22.98646868608816,83.93119375970349,128.8520726926082,83.80591360725556,42.039907501156165,83.63939379655271,3.897987817107549,16.055138237790594,-26.41904964697173,15.77951216223725,-10.130868909304866,1.4981021867448978,1.5998960560597273,1.9767133682314035,3.5766094242911306,2.3874268764418862,0.010211661169965814,-10.0,20.419299218786247,44.47921498509612,6.0,-10.0,2.5,443.32985053715055,555.4003092412656,398.7268719394791,205.15274767796873,401.651004028115,456.20953729249095
4510.000000000001,14.77305306125638,-23.439868802446934,83.95753237308028,130.66653489527027,83.83493658245918,41.71418316970886,83.67431919764451,3.4828282778548783,15.736950822930458,-27.033099635367336,15.461589755540375,-10.127049619176203,1.5085724090146728,1.6173713930295543,1.9355696163432392,3.5529410093727933,2.35516769903899,0.010053206444308724,-10.0,19.80566388290555,44.13060948436959,6.0,-10.0,2.5,443.4490376212704,557.6100411645107,396.72889324526415,204.1963289270416,409.5526870514328,456.73914169610265
4520.000000000001,14.453870435831432,-23.909516740330474,83.9844965803635,132.56649974386806,83.86456289998324,41.3867765920067,83.70970762987827,3.064386108197084,15.412926747646948,-27.667879131259095,15.137852974043062,-10.123651667981449,1.5198755674356634,1.6355387110955883,1.893452650079192,3.5289913611747803,2.321894921390769,0.009894025046498497,-10.0,19.17588703812885,43.77663362933384,6.0,-10.0,2.5,443.56432710676165,559.9152113202604,394.6095138504114,203.2361707286164,416.7881241808109,457.2737805832703
4530.000000000001,14.128669914729915,-24.396110776361155,84.0082973002595,134.5522926371342,83.89100243566169,41.05777531599989,83.74177270247851,2.642174218922264,15.082956953623578,-28.324489159725573,14.808256871202865,-10.120799857333507,1.5319912800606543,1.6542528138301893,1.8504120865592053,3.504664900389395,2.287653295422569,0.009733932837743832,-10.0,18.531423424581305,43.416875686677834,6.0,-10.0,2.5,443.6753139269923,562.3175435520967,392.3705302117398,202.27140816066745,422.7360381094257,457.81327578447906
4540.000000000001,13.79749148025484,-24.900167616570428,84.02516768841643,136.62454996844832,83.91048792331787,40.72702846381998,83.76675414625765,2.216039438949906,14.747041175411102,-29.00389503701686,14.472831302781106,-10.118556176878258,1.5449026656178668,1.6733798225566765,1.8064831362500429,3.479862958806719,2.252480390028317,0.009572762257541735,-10.0,17.873277210115873,43.0505453063804,6.0,-10.0,2.5,443.78167369750287,564.8190359086323,390.0126657579129,201.3019166920582,427.07147122332873,458.3573983225856
4550.000000000001,13.460438120650334,-25.42199594992016,84.03202445731006,138.78505075331316,83.91993686518065,40.394429503467045,83.78157835191925,1.7859781087388455,14.405291017864345,-29.70690972712936,14.131667372815656,-10.116854905145942,1.5586050167728012,1.6928139914876117,1.7616747311204195,3.454488722608032,2.2163977951006397,0.009410346051474333,-10.0,17.20193141307442,42.676669778449366,6.0,-10.0,2.5,443.883207708591,567.4226038879729,387.53400231817216,200.32784417222223,429.98405734732944,458.90595932786863
4560.000000000001,13.117451908429029,-25.962085906468275,84.02633371909073,141.0378214393341,83.91681925727937,40.05985965032477,83.78372575442975,1.3519741775695593,14.057661928631331,-30.43474937237349,13.784683591105804,-10.115552576113773,1.5731050429913207,1.7124623694093328,1.7159452600315044,3.4284076294408368,2.179388874707048,0.009246368634289443,-10.0,16.51718069417234,42.29398726886967,6.0,-10.0,2.5,443.9798600920352,570.133480990952,384.92970671584914,199.34925584911056,431.893360272637,459.4591279424822
4570.000000000001,12.768229917852064,-26.521291360915484,84.00536093020801,143.3890304920888,83.8984074861856,39.7228374997631,83.77048026683353,0.9141250152647443,13.703838612253202,-31.189320182439644,13.431540360866492,-10.114514445302802,1.5884107674646046,1.732219455203425,1.6692000198537655,3.4014194750571902,2.141397895763752,0.009080307327811338,-10.0,15.81804808215486,41.90055738270786,6.0,-10.0,2.5,444.0716944286369,572.9594546984382,382.1928437602874,198.36646436657375,433.15754701432144,460.01746400209765
4580.000000000001,12.412227517980314,-27.100877232690664,83.9656990456318,145.84663907999072,83.86130385212323,39.38239150553687,83.73845591166298,0.47274686288926654,13.343219954774948,-31.97332312133972,13.071644134777255,-10.113657732092406,1.6045297950819737,1.7519498668073457,1.621311459242767,3.373261326050113,2.1023363582212427,0.008911468556123974,-10.0,15.103070365424912,41.49356881740715,6.0,-10.0,2.5,444.1588493678606,575.9106364408012,379.315669430184,197.38028481519817,433.8757911285842,460.5818525159024
4590.000000000001,12.048784626870146,-27.702181189817026,83.90310287650956,148.42054218222637,83.80127421259408,39.03709601983218,83.68343175559043,0.028050285732376775,12.975078562362643,-32.789984667521395,12.704281246827463,-10.112963142248304,1.6214687723273722,1.771476961258868,1.5721481913297577,3.3436251525886256,2.0620965445972534,0.008739028423306455,-10.0,14.370576610168824,41.0692579475504,6.0,-10.0,2.5,444.2416618733416,578.9996464872087,376.29096132783246,196.39130713550435,434.0833457431928,461.15327177168354
4600.000000000001,11.677346029415853,-28.326200111477615,83.81422899099763,151.1230028574093,83.71498666951976,38.68601249274241,83.60208998431918,-0.4199465305437116,12.598824689792796,-33.64251838168852,12.328841385003608,-10.112328111117392,1.6392619591279551,1.790627265913301,1.5215936288054583,3.3122208947187595,2.020556187664341,0.00856221522342887,-10.0,13.61875660400284,40.62351487058993,6.0,-10.0,2.5,444.32066885767,582.2412008357447,373.1098932024596,195.39961740351592,434.2414338342858,461.7325916906397
4610.000000000001,11.297077752610148,-28.97419877976108,83.69592128521421,153.9714718560055,83.59930022211219,38.328444726147275,83.4913019037361,-0.8709119301752253,12.21352395812194,-34.53526896427135,11.944418308729317,-10.1117160296493,1.6579684722905412,1.8091625307322288,1.4695085925812343,3.278671123313464,1.9775232027083516,0.00837999437622694,-10.0,12.846000721340602,40.15166566815958,6.0,-10.0,2.5,444.3967222944513,585.6557672377694,369.765105560882,194.40596728388536,434.35613000957136,462.32103789564786
4620.000000000001,10.907210374161068,-29.647123597559727,83.54508666303312,156.98674252572147,83.45113710294099,37.964207011529645,83.34799576445688,-1.3237760927254951,11.818302789594272,-35.47291293822502,11.550167731850005,-10.111111347662018,1.6776785617189651,1.8267509490019176,1.4158245152284572,3.242575464230375,1.9327751681514016,0.008191328334445268,-10.0,12.05242757550002,39.6488408385942,6.0,-10.0,2.5,444.4709266475416,589.267364481957,366.2570205649311,193.4127079673285,434.43167370827126,462.91967959469207
4630.000000000001,10.507112581822312,-30.34590565774579,83.35976702124198,160.19370783229397,83.26855528361821,37.59426233950063,83.17023078139583,-1.7775547836689611,11.412423487296612,-36.46029360207445,11.1453816136323,-10.110499523279998,1.6985391239426038,1.8429467992389288,1.3605933920063285,3.203540191245257,1.8860561679670265,0.007995218898102313,-10.0,11.2403770182799,39.11046908500356,6.0,-10.0,2.5,444.5441743288924,593.1038963612217,362.5977873069271,192.42190977976284,434.47069156110314,463.5293423617799
4640.000000000001,10.096620450543147,-31.07312109936853,83.14067597357088,163.61844229795463,83.05228249362872,37.220967139771176,82.95873399281973,-2.232345922436707,10.995652279733084,-37.5016064375584,10.729837885543214,-10.109858276004331,1.7207969993698011,1.8572711836293525,1.3040057263777918,3.1612769100071443,1.8371004314657005,0.007791003316746014,-10.0,10.412493071839776,38.53196839944036,6.0,-10.0,2.5,444.614825770782,597.193052521534,358.80640216068434,191.43312899380524,434.47514858492,464.15010518040583
4650.000000000001,9.676573889944788,-31.83926849591876,82.89422260441425,167.2765194765616,82.80873520646529,36.84949569244873,82.71991054469198,-2.6889521312247666,10.568861960128924,-38.59869971089921,10.304378278698836,-10.109175251060776,1.7448820464578585,1.869305363578624,1.2464692712931698,3.1157746348717934,1.7856649056575895,0.007579053740164782,-10.0,9.572422550010172,37.90939408213762,6.0,-10.0,2.5,444.67147254560814,601.5475500835197,354.90655403511573,190.44416677328996,434.4482470683657,464.78046160026713
4660.000000000001,9.247642480983512,-32.67545840847379,82.63833575506611,171.1741852993179,82.55585614779228,36.49117707567211,82.47167480219382,-3.1474406142932594,10.13276148877408,-39.75418688260089,9.869682415736222,-10.10852170855577,1.7715406091313075,1.8785272752108784,1.1885354014508256,3.067062676661704,1.7312968502402373,0.007360286248701931,-10.0,8.726824935731031,37.240602163657854,6.0,-10.0,2.5,444.6831072681179,606.1583044063904,350.93354659996976,189.45403869897785,434.39533198059536,465.419107796768
4670.000000000001,8.806531438226417,-33.62999468268396,82.39602288768542,175.3428318346808,82.31670244071411,36.15884635117192,82.23705657187395,-3.6074282459047136,9.683769899537568,-40.983042975333206,9.422244888256335,-10.107998172346868,1.8018832846415276,1.8838947577588807,1.1303617089529163,3.0142564667117973,1.6728366883715575,0.007132962351393443,-10.0,7.878431998673078,36.518555993339646,6.0,-10.0,2.5,444.61099073630146,611.043948939352,346.93281741335176,188.46265406921225,434.31697544414186,466.070817613601
4680.000000000001,8.34973519318869,-34.72700879370234,82.17361214752754,179.85103879656407,82.09764633937726,35.855449718629075,82.02240543022046,-4.06873449632667,9.218060525759498,-42.30319636254061,8.958279234630469,-10.107478202941763,1.8371007567325608,1.8840576932352515,1.0720275872110214,2.9560852804462727,1.6091035124844866,0.006893755031446091,-10.0,7.027419902392637,35.726201202198695,6.0,-10.0,2.5,444.4423216607908,616.276470358976,342.9772764304044,187.47021499277972,434.20430581358926,466.740814412212
4690.000000000001,7.8806686634808045,-35.950543084944314,81.97574951192398,184.76426016580396,81.90332445743165,35.585489195846435,81.83231497401833,-4.528916566249563,8.739120428001323,-43.713633142562685,8.481213039940405,-10.106795058641753,1.878623632661052,1.8780410778000527,1.0146302408729944,2.8926713186730475,1.5397822471633698,0.0066430742318406765,-10.0,6.190523353050878,34.852652524723055,6.0,-10.0,2.5,444.1903059470195,621.9235666405393,339.21694433629307,186.48189946658397,434.05165028127567,467.42389457720617
4700.000000000001,7.407086852951633,-37.270969681946575,81.85395475942643,190.1749638626493,81.78524854107621,35.379655344236994,81.7182355479443,-4.981149374277891,8.254979553624963,-45.199117582931216,7.999007407301,-10.105902603349024,1.9292672153045085,1.8654229445192003,0.9599368286666099,2.82535977318581,1.4644730137809685,0.00638422842861517,-10.0,5.392026655335144,33.902575362615096,6.0,-10.0,2.5,443.8719435126045,628.0637571886817,335.8713700619828,185.5107055901393,433.8657572812556,468.1085138452085
4710.000000000001,6.939069127180049,-38.65651854823562,81.9313543214554,196.2338106348644,81.86653519723214,35.30147636952387,81.80319577823026,-5.415857376861368,7.7762443771748355,-46.7333090868579,7.522110938966177,-10.104740511076445,1.952340669128384,1.8470505083636617,0.9097503886737593,2.7568008970374214,1.4120491063007905,0.006122951268128104,-10.0,4.633192561902945,32.883925632450826,6.0,-10.0,2.5,443.50018911653103,634.8138792277949,333.15371120095733,184.57333731993407,433.67484053435055,468.7800531664567
4720.000000000001,6.491010716137735,-40.062081590918474,82.34980470987372,203.04221631640945,82.28892529192834,35.42003255818099,82.22880127161342,-5.8241502817199935,7.318524708865981,-47.348864184168434,7.065643324260852,-10.1031974081817,1.9482052437246535,1.8252778023304603,0.866298069017853,2.6915758713483133,1.3815668960024228,0.005869789318569264,-10.0,3.9208320436857775,31.81993806779189,6.0,-10.0,2.5,443.0898994485251,642.2321655153611,331.2707828715009,183.6848948606158,434.3617888875957,469.41793877742447
4730.000000000001,6.079411355953626,-41.42537334334702,83.19077534907132,210.5320953400524,83.13364739916902,35.77401375176726,83.07615610995006,-6.199203558652982,6.899607688189563,-47.045229434582296,6.647072786331717,-10.101326405792063,1.9504836514223165,1.8034441244474115,0.8317723101234665,2.6352164345708786,1.3510579453712652,0.005638531051076064,-10.0,3.290974779366536,30.77623515403121,6.0,-10.0,2.5,442.66477727224026,650.2170954651232,330.37419522903417,182.8584145072573,435.6231512111769,469.99883429430383
4740.000000000001,5.719005409972568,-42.67817982413516,84.40136553968766,218.382267242472,84.34749493841079,36.33522902224741,84.29200912425837,-6.538582043298732,6.535332498098041,-47.001695297859406,6.282129709045372,-10.099396740860756,1.9610821710769817,1.7854360936794318,0.8071526330135441,2.592588726692976,1.3220194262789025,0.005442725976470411,-10.0,2.7837054595307222,29.8539250052138,6.0,-10.0,2.5,442.2542250287796,658.4417214658577,330.4009379691142,182.10160478516067,436.4903256607069,470.50217009778953
4750.000000000001,5.417904692640707,-43.76453073826292,85.81203980222419,226.1073809417474,85.76070747230673,37.01414153325885,85.70664321076623,-6.8437452248526816,6.234585138727184,-47.21594364368477,5.979596356176972,-10.097736608720936,1.9801283222252128,1.7745636795906392,0.7916200761485837,2.566183755739223,1.2959684112065106,0.005290829838778973,-10.0,2.410816044929845,29.14667838106965,6.0,-10.0,2.5,441.88735432432634,666.4413523809552,331.0376947951395,181.41653889508976,436.9623591638049,470.9171209965984
4760.000000000001,5.175321708514599,-44.658867983408754,87.22597194176099,233.27149964531964,87.17640098072238,37.70272537601693,87.12326621820174,-7.116797973773203,5.996644906881064,-47.60563098138428,5.73882680003263,-10.096608009369843,2.006314626440924,1.7724353388414134,0.7831338189621992,2.5555691578036126,1.2737629104249877,0.005183615099499168,-10.0,2.1512359400155106,28.69632892081006,6.0,-10.0,2.5,441.58306483448814,673.8126483891897,331.8822957646935,180.80359799682404,437.1288458734192,471.24567966647095
4770.000000000001,4.98432385491503,-45.36537548624918,88.50515148227278,239.6289476231892,88.45664514882867,38.32402849330134,88.4040395365831,-7.357556080993105,5.814148557617423,-48.074066149395485,5.552617838958487,-10.09611266243104,2.0378383882308664,1.7787213273957636,0.7797036805988196,2.5584250079945834,1.2554602086064637,0.0051161155344113,-10.0,1.9772248745825889,28.489311917303155,6.0,-10.0,2.5,441.34688932052353,680.3373938770657,332.66711250206987,180.2656127011983,437.1006758343105,471.4985473291222
4780.000000000001,4.8361972648061355,-45.90428526938717,89.6045395393351,245.1349124741413,89.55653574073423,38.85429496933364,89.50412635825238,-7.563066665509837,5.677808054456166,-48.5617205857404,5.411832160369249,-10.096208073578625,2.073442373889408,1.7921427009649962,0.7801281257612839,2.57227082672628,1.2405798488149729,0.005081773483223393,-10.0,1.870506297136956,28.48492897396403,6.0,-10.0,2.5,441.175122580421,685.9844255611056,333.3235470545273,179.80861209397787,436.9544770744528,471.6888014728004
4790.000000000001,4.72357801623527,-46.297584113386726,90.54149224390419,249.85047286357556,90.49354324972953,39.30445043402085,90.44104099129315,-7.730009532586052,5.579800054737622,-49.05165936950692,5.308744074287712,-10.096795817749012,2.1124884448609484,1.811415429465568,0.7837921487286481,2.5952075781942163,1.2285073485289726,0.005074914732875704,-10.0,1.821079605176124,28.64442568419861,6.0,-10.0,2.5,441.0610347825984,690.8175594992892,333.8824138246094,179.43801623676816,436.7227751834788,471.82737936765386
4800.000000000001,4.64114355590291,-46.56298559847832,91.34868533704173,253.850821830374,91.30041582601865,39.69253155563735,91.24756197318504,-7.85702496593376,5.5144922295328165,-49.544319821602926,5.237783671015145,-10.097798326242868,2.1549091836022582,1.835852968209388,0.7904224674220134,2.6262754356314013,1.2187406576648314,0.005092089787603921,-10.0,1.823397254962572,28.942537031740077,6.0,-10.0,2.5,440.9984137713672,694.9109652171164,334.3806044448946,179.15504865320338,436.416849718248,471.92211088741703
4810.000000000001,4.584884062828645,-46.71487277199743,92.0490660230868,257.19295777273385,92.00014351558323,40.030050906515775,91.94670524386842,-7.9451004205683375,5.477628142092007,-50.037224153061366,5.194752698347274,-10.099172323207142,2.200531321677252,1.8649449127189035,0.79973372169713,2.6646786344160334,1.2109251107523462,0.005130646393774876,-10.0,1.8736486340768577,29.36457931809417,6.0,-10.0,2.5,440.9819239690172,698.3215828876911,334.83036373415894,178.95649125924737,436.0474838687304,471.9788349495876
4820.000000000001,4.551276692295065,-46.76701625499428,92.65268275630584,259.9221152509608,92.60280675451753,40.3211895845879,92.54857698136931,-7.996644572955858,5.465416871758286,-50.521064960959,5.175932179677436,-10.100888844099645,2.248961929112112,1.89817276499809,0.8113675240134275,2.709540289011517,1.2047959789524945,0.005188104106938207,-10.0,1.9681187230216324,29.899302026701264,6.0,-10.0,2.5,441.0062241001433,701.0968332424511,335.2266182520452,178.83663314585553,435.6306724185404,472.0026586155247
4830.000000000001,4.536924539632021,-46.733916240492704,93.16472402667091,262.0877405662533,93.11362761184678,40.56816353127852,93.05842417283128,-8.014329944403471,5.474144730857332,-50.98502976286508,5.177694260051921,-10.102913416450464,2.299616447629976,1.9348799293187708,0.8249323161211354,2.7598122454399063,1.2001185016241365,0.005261795745283497,-10.0,2.1026528335680723,30.533765926923365,6.0,-10.0,2.5,441.0653992888072,703.289540127943,335.5671839241443,178.7894684720426,435.18373174210336,471.9985213321188
4840.000000000001,4.538685802715457,-46.62998048410904,93.59451916305566,263.7515895850819,93.54197283379791,40.776588336430166,93.48563404366297,-8.000422209687144,5.500339994884467,-51.42313557667879,5.196652093607965,-10.105198397818128,2.3518716683099123,1.9742961392826592,0.8401000276208742,2.8143961669035336,1.1966623029759094,0.005348993140473231,-10.0,2.272982375063634,31.252347484177047,6.0,-10.0,2.5,441.1533009321347,704.9642582333631,335.86747918832754,178.80987870941766,434.7192077320362,471.9710184885655
4850.000000000001,4.554009602792978,-46.467708609630506,93.95900831711833,264.9828770046654,93.904818477816,40.95705398422302,93.84719529122768,-7.956772520410993,5.5411691209489,-51.83674781917296,5.230039374662288,-10.10768991270794,2.405266321616041,2.0157010829214754,0.8566943898102404,2.872395472731716,1.1942109889942756,0.005447388580588031,-10.0,2.475310366735925,32.03903135268803,6.0,-10.0,2.5,441.26435134709067,706.1912556095069,336.1605421582029,178.89355502548713,434.24163501733415,471.9238986797912
4860.000000000001,4.581191806883221,-46.2562442498681,94.28071216076816,265.84699530068644,94.22471312800776,41.12333901238839,94.16565982735557,-7.885141548776744,5.594738987626859,-52.23275388368492,5.276002912938635,-10.110340381486992,2.4595774136540527,2.0585483917597203,0.8747064216476926,2.933254813407413,1.1925848713375706,0.005555420429439704,-10.0,2.7066612378083046,32.88040439542988,6.0,-10.0,2.5,441.3942262238333,707.0350480007136,336.48732476253963,179.03633923273483,433.7483970071995,471.85966708091365
4870.000000000001,4.619430039497674,-46.00086146641934,94.58374623603842,266.39650213026107,94.52578807907662,41.28975143135568,94.46515260357256,-7.787412920233521,5.660167635866427,-52.620767847558085,5.333672243997799,-10.113116880359769,2.5148461195989333,2.102549721808072,0.8942813284874124,2.9968310502954845,1.1916558341046402,0.005672464429136046,-10.0,2.9651159388624815,33.76750329145227,6.0,-10.0,2.5,441.5401709987737,707.5458358397917,336.88688361991774,179.23383181865375,433.23197646865816,471.77948646768647
4880.000000000001,4.668746011171649,-45.70329009574078,94.89068286811865,266.66703309223567,94.83061859867664,41.46947029300014,94.76823293686844,-7.665457386798209,5.737500761614291,-53.01004348980624,5.4030796004442285,-10.11600440951264,2.5713018326679604,2.1476355415066988,0.915683307045532,3.063318848552231,1.1913493817152372,0.005798728391706152,-10.0,3.2502847672993767,34.696382047377824,6.0,-10.0,2.5,441.7008831882442,707.7559551601263,337.3927657790829,179.4817126669519,432.6828578662938,471.6832796153535
4890.000000000001,4.729840204015874,-45.36242777016796,95.22165060524136,266.67876992091465,95.1593246995247,41.6743380435172,95.09499484198369,-7.520658740877706,5.827548272262897,-53.40863023401872,5.485001516535781,-10.119003355114389,2.629324255643059,2.193912701193628,0.93928087753106,3.133193578724688,1.191634531952544,0.005935147257170941,-10.0,3.563592284597576,35.66771768738596,6.0,-10.0,2.5,441.87621112759376,707.6816722271075,338.0341123383604,179.77672851419229,432.0905682526648,471.5699395059637
4900.000000000001,4.80409892346409,-44.974527877970445,95.59495398713273,266.4379978347703,95.53019111697137,41.915500150393086,95.46368565877341,-7.353314956404289,5.931986961519663,-53.402540579890236,5.580967718040923,-10.122112714030775,2.689427470676921,2.241631994447593,0.9655539236278494,3.207185918075443,1.1925162336756396,0.006083355402037698,-10.0,3.9084940382161903,36.68633757819122,6.0,-10.0,2.5,442.0670124800493,707.3246500439565,338.83853567083764,180.11791854160913,431.73931466266095,471.43732365346665
4910.000000000001,4.893364628723727,-44.53409118038644,96.02890166081528,265.94405242725986,95.96149832151956,42.20472311110882,95.89253379619187,-7.162085998168266,6.052930032452132,-52.92074581862343,5.692998012035908,-10.125334560036547,2.7522117157104757,2.291104470847891,0.9950813788465012,3.2861858496943923,1.1940163726997557,0.006245469465980733,-10.0,4.2908258935839285,37.76092426989101,6.0,-10.0,2.5,442.27488797589615,706.6788752855956,339.836241064484,180.50772552746304,431.79386462086126,471.28259514808735
4920.000000000001,4.999910215473087,-44.03543651724422,96.53815173486737,265.18652480053805,96.467866369692,42.553410552716734,96.39609209125616,-6.94388527416652,6.192847811350311,-52.37230107404051,5.823575517433658,-10.12871957231448,2.818297188849316,2.3426139403969968,1.028556436486205,3.371170376883202,1.1961727777401712,0.006424015057337802,-10.0,4.71924634026385,38.90284090794268,6.0,-10.0,2.5,442.5008906320592,705.7285291442195,341.0634529437587,180.95230324909213,431.8849163935428,471.1022059410201
4930.000000000001,5.126664952809628,-43.471257869853126,97.13484173027244,264.14292063580547,97.06138176623763,42.973698434771,96.9863601653818,-6.693642071100555,6.355011797492089,-51.74819082261311,5.975884603528544,-10.132316182106308,2.8679203803631643,2.396429821747994,1.0668612331091505,3.4632910548571445,1.2075966538577994,0.006622186078207041,-10.0,5.206496728222703,40.12678967402684,6.0,-10.0,2.5,442.74640599023434,704.4450486751117,342.5660870381974,181.4620013919053,431.99993972128885,470.8916000331871
4940.000000000001,5.27688186329924,-42.83438737710412,97.82697081604616,262.78518085505686,97.74998370262922,43.4790068612179,97.67116789684967,-6.4044908141268015,6.543001273610967,-51.03945323893174,6.153426912833184,-10.13617523052784,2.8209531272765496,2.4525798203049094,1.1110689219823768,3.5636487422872865,1.2632782543706291,0.006843387179612696,-10.0,5.771348525099256,41.450596851297405,6.0,-10.0,2.5,443.0123342576069,702.7944292130204,344.4076017642606,182.05102411914513,432.13531662923015,470.64570739744784
4950.000000000001,5.454158514487517,-42.1184669987704,98.62182530327264,261.08591309233213,98.54089770915677,44.085942268989925,98.45761310133987,-6.06817425498474,6.760717710691821,-50.2374812019479,6.360032359084704,-10.140345184883016,2.781701289788212,2.5107699119527,1.1624514588940211,3.6732213708467207,1.3204945420744247,0.0070910739313982925,-10.0,6.4353486176163415,42.89247594570753,6.0,-10.0,2.5,443.2985063662318,700.7428936664502,346.66818844650334,182.73653717054543,432.2887151645467,470.3589058287142
4960.000000000001,5.66280208452785,-41.31857891632103,99.53692198280355,259.02655537394946,99.45157831466653,44.81631401827804,99.36300317916,-5.675783781572477,7.012813296603459,-49.33268528404213,6.60026150244954,-10.144871342509589,2.751169104449056,2.570767082711536,1.2224196049387746,3.7931866876503104,1.3787544653348114,0.007369335375371157,-10.0,7.21291682724751,44.46637866566459,6.0,-10.0,2.5,443.60243652984406,698.2626413597678,349.4161101918117,183.53689006238355,432.45779727339186,470.02443196887833
4970.000000000001,5.908538118897132,-40.43437375108224,100.59262030891767,256.5693426863052,100.50229268310495,45.6928170549852,100.40741437216346,-5.218874898201591,7.305524673969771,-48.31216199221967,6.880198228084063,-10.149820889546106,2.7302585203579155,2.6325705257805407,1.292606023958054,3.925176549738595,1.4376574674049676,0.007683864047054845,-10.0,8.117080987782344,46.18509766531293,6.0,-10.0,2.5,443.91511425391946,695.3031281636752,352.6928854968256,184.46944790835113,432.64058484378654,469.63320286794374
4980.000000000001,6.198502133492156,-39.48586785652242,101.80427241967848,253.62120547538643,101.70826744870143,46.74085961407246,101.60581673721607,-4.68816399916642,7.6466868015887135,-47.16057723648021,7.207452458988845,-10.155339998115664,2.719613696896776,2.695861980835791,1.375231304908805,4.071093285744596,1.4969380726350696,0.008042466553905225,-10.0,9.177654988813117,48.06911582803764,6.0,-10.0,2.5,444.20649973422326,691.753111730335,356.5497306821731,185.55352004315887,432.83636804994654,469.17365163982976
4990.000000000001,6.536081820387243,-38.52851826314259,103.1829718334151,250.10127915856083,103.08051782737274,47.98903442331954,102.96893647896287,-4.073322384605149,8.039538816124223,-45.88109666779593,7.5853461593251135,-10.161682622897786,2.720304139824255,2.7585639437003544,1.472156838676683,4.230720782377038,1.5552381516613665,0.008449577063713918,-10.0,10.42979522973866,50.13655556331486,6.0,-10.0,2.5,444.4210368739031,687.5128986328011,361.0392866520544,186.81082201105465,433.03593615886376,468.6397020307218
5000.000000000001,6.919215440838332,-37.56270561931552,104.66463365480516,246.0674153039323,104.55494578059692,49.43262428659244,104.43244961959356,-3.371637375920784,8.480680377795366,-44.49875047148928,8.010836981494084,-10.168640935887538,2.7313276239188307,2.8166261968415,1.5836348699858434,4.400261066827343,1.611033780163646,0.008900125693310118,-10.0,11.891208174183872,52.37074819577328,6.0,-10.0,2.5,444.563600473062,682.653593364636,366.1832092487522,188.2492199370956,433.20688697642265,468.03433334725696
