time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,7.357679519939694,-36.502078232806575,106.16533792149492,241.527462220473,106.04747974342112,51.05579013557963,105.91210322715273,-2.588103045396224,8.979997101165667,-42.99728114589138,8.493815149495592,-10.17604236986989,2.7496169250030125,2.868540345676223,1.7114476733813215,4.579988019057545,1.6656822182793798,0.009398014307063097,-10.0,13.565432655952575,54.743675973719405,6.0,-10.0,2.5,444.6973897486442,677.1970618608009,371.9687176646907,189.86134716461817,433.32499960666536,467.3419500228953
5020.000000000001,7.8603080436642605,-35.31353787637974,107.6635268851324,236.4976933747514,107.53643956066328,52.86218782994683,107.38598412011297,-1.7346461883383313,9.545891746789442,-41.36888263020748,9.043023054539317,-10.184053149674412,2.7744234284010623,2.913125381387751,1.8570750971613248,4.770200478549076,1.7193483985601314,0.009947609168663782,-10.0,15.457090441645905,57.23994162910304,6.0,-10.0,2.5,444.84032686553513,671.1562008632214,378.30941406298587,191.62384312083984,433.36565484241373,466.54747884058753
5030.000000000001,8.42798350751027,-34.018154203674726,109.1327495385136,231.0417688627692,108.99538394271848,54.844234595126686,108.8274436244594,-0.8379877816288398,10.17782948536507,-39.63308216317592,9.658393963714039,-10.19264447936638,2.8052401767189448,2.9476527329968536,2.020296208296544,4.967948941293398,1.7709531549287851,0.01054507335031134,-10.0,17.571519631094304,59.83494316239046,6.0,-10.0,2.5,444.9755483709316,664.5977488821547,385.06885087692416,193.4821125791868,433.27346611758566,465.64788079634906
5040.000000000001,9.05976773114892,-32.64436166482375,110.52828358792507,225.20973940342063,110.3796477947968,56.974120739184,110.19167938816092,0.07886772334120451,10.873387308717453,-37.81262511082454,10.337902201745576,-10.20169741246258,2.8405104981304454,2.969431895268635,2.199823532032237,5.169255427300872,1.8198332414906224,0.011184267066872451,-10.0,19.901905324104288,62.48806001392717,6.0,-10.0,2.5,445.08187082187675,657.5796288019287,392.07882508238725,195.38971538220272,432.93273693112616,464.6425331996773
5050.000000000001,9.755852949427053,-31.2140716807524,111.82189144570316,219.05004652588303,111.66106384580198,59.21201988955176,111.4504599018728,1.0629150151978024,11.631030754967414,-35.92532146875206,11.080860984549004,-10.211614411520088,2.878471670597923,2.9772270540623897,2.391975695345779,5.369202749408169,1.8652963669060063,0.011860275782604969,-10.0,22.41525448993764,65.14904171044117,6.0,-10.0,2.5,445.1410177928868,650.1540398565966,399.12892807724154,197.44932642295257,429.28251984876647,463.527835397467
5060.000000000001,10.506618485523775,-29.763852181873744,113.06853616617924,212.76211208958887,112.8943345792826,61.53300979945067,112.65819786137364,2.2469799262328247,12.443681987901858,-33.99952951996545,11.881210077829596,-10.226298917932809,2.9257333083144927,2.9775699540770515,2.593242930044238,5.570812884121289,1.904074054969357,0.012587325901771747,-10.0,25.055172625892112,67.78740841087085,6.0,-10.0,2.5,445.1376290497999,642.5206912182466,405.9676713541991,199.94750866982608,412.4534084682268,462.30424562880506
5070.000000000001,11.300779425873722,-28.323846113564315,114.40429700613018,206.6694354868956,114.21585012628228,63.959408740961685,113.95079422988344,3.7317354292920295,13.298404114880258,-32.07184579770558,12.725985839099913,-10.249640727973258,2.9841664048168437,2.9711574494674893,2.794659880341438,5.765817329808927,1.932136666541828,0.0133500191720204,-10.0,27.77804457585654,70.44994276669604,6.0,-10.0,2.5,445.06361278885254,635.0005348085043,412.44224397888655,203.10472585766783,387.17110304466286,460.98251571510895
5080.000000000001,12.159490233801488,-26.864843253394696,115.66919789244317,200.42647622394705,115.4658375895156,66.3606200469701,115.16855618055334,5.529845789027604,14.213373192849854,-30.1071111397406,13.632397824227787,-10.27824332050244,3.03979494320194,2.9519254496351848,2.990097060201009,5.942022509836193,1.954744520884432,0.0141385765613878,-10.0,30.50507504670492,73.0038263288788,6.0,-10.0,2.5,444.907552984715,627.2410226980521,418.45582874176375,206.97081487078393,364.2166807182524,459.5335189584872
5090.000000000001,13.0846208506617,-25.38588809528505,116.83399711410642,194.04077120849576,116.61517919072996,68.65181417321872,116.28236999904642,7.6161930131221425,15.192259643367708,-28.10582614937704,14.601514217630722,-10.30032722161468,3.0886702014419494,2.9205748466973,3.174526818792788,6.095101665490088,1.9733740632601635,0.014948644583649287,-10.0,33.170581059736946,75.35833200056481,6.0,-10.0,2.5,444.6671185478896,619.2509300840235,423.87703980558297,211.51485532599068,344.2770904622754,457.9600407406008
5100.000000000001,14.06337977215846,-23.921610271270936,117.84738084569544,187.5785652790208,117.61292587119844,70.75380436101779,117.24153176383858,9.933894928202621,16.214540089603055,-26.114794815620368,15.61859920006537,-10.32822130101124,3.1263589993807974,2.875883920811872,3.341543454400421,6.217427375212293,1.9887119094268155,0.01576117097091907,-10.0,35.70956498789366,77.44022112007764,6.0,-10.0,2.5,444.32946737225154,611.1186250542157,428.6522381266096,216.6411216577951,327.84983311477754,456.26484202766886
5110.000000000001,15.073751455854152,-22.53492217659192,118.57084095815162,181.0160885730666,118.32101035562349,72.56077753753186,117.90870087050908,12.399021293643102,17.250703870196073,-24.188907664766415,16.65957964759361,-10.438114635815907,3.146414649297403,2.8149722156519164,3.485224608859899,6.300196824511815,2.002341562298108,0.016550607620868164,-10.0,38.048022329384715,79.14943899295805,6.0,-10.0,2.5,443.86504895909286,602.8629081701285,432.7801970011077,222.20033862385483,314.9666582319769,454.3961691658421
5120.000000000001,16.111626600132578,-21.198373359662213,118.93305523090775,174.35840660417955,118.66829248832148,73.99170333115113,118.21364686059592,14.915010398581217,18.307949342814528,-22.309640022433168,17.72021500446892,-10.540786574591776,3.144676896837928,2.7398649332828287,3.603858255012737,6.343723188295567,2.017289342086108,0.017308528497037085,-10.0,40.12294427175066,80.4077041587067,6.0,-10.0,2.5,443.30671332981086,594.5166927713382,436.2210332788605,228.0081712998856,304.5594569462935,452.4480644827788
5130.000000000001,17.135126982775663,-20.017551233676585,118.86852438329396,167.67259890631,118.58999649568108,74.98966060343281,118.09287398047732,17.375333108615507,19.325726436793172,-20.574465822392767,18.756102404507505,-10.934744501433386,3.1184641373544504,2.649459327547014,3.691978705127908,6.3414380326749225,2.0335132146347794,0.017997818060514592,-10.0,41.88143371238653,81.17249984896398,6.0,-10.0,2.5,442.60953162055466,586.1937289948731,438.98369949914985,233.84890523051908,297.20607560637177,450.1468345482371
5140.000000000001,18.08219633461419,-19.35455047780394,118.20880691870396,160.5695852775262,117.91834635098536,75.44098508500063,117.3804114044602,19.673975941414714,20.247560393298944,-19.059902787576192,19.70416915503949,-12.582598397427716,3.0642072869899795,2.5373105486194056,3.7482476011071055,6.285558149726512,2.051283598343282,0.018597025689614504,-10.0,43.254508105553775,81.33001441766572,6.0,-10.0,2.5,441.45011893706715,577.4957890258511,441.0594259768736,239.50850790720008,292.10523263272984,446.4172202956232
5150.000000000001,18.815399209427635,-19.89080007574111,116.7878885145419,152.53215077737997,116.48867108705085,75.18213614642046,115.9138167541696,21.72097260195289,20.94662651866347,-17.9447751552498,20.42363534479784,-17.990753264304914,2.9801163630647487,2.392614368060791,3.7640979910273193,6.156712359088111,2.0659301882952494,0.01905811551001675,-10.0,44.16307994595076,80.69731112425325,6.0,-10.0,2.5,439.2287902190558,567.8549330640124,442.3118610428958,244.80555518338167,288.7335062752756,438.1389621558088
5160.000000000001,19.29215118985545,-20.166069631273015,114.36430436152392,145.49144085842147,114.0608172947528,74.07832331645403,113.45665109722222,23.434441758948648,21.378125323511505,-17.270040582618293,20.86223651148181,-18.077928480193208,2.8565052579108907,2.247259956964891,3.707436639711117,5.954696596676008,2.0846090096228225,0.019188379260553317,-10.0,44.48962415453639,79.15031510313037,6.0,-10.0,2.5,437.8333316131785,559.9161094038957,442.8004360867273,249.58783645186844,287.3243698353176,425.4723282979318
5170.000000000001,19.599206385103248,-19.67267438100194,110.02546346732278,139.48213980861635,109.72158592246494,72.15954334959201,109.10176895735457,24.67475143605969,21.61998118205689,-16.896214410277878,21.114694107933857,-17.680766296063638,2.6917632609539166,2.0922840961011975,3.6088094868073854,5.701093582908584,2.1179773368658763,0.01896285663331932,-10.0,43.99453893667004,76.94414356215593,6.0,-10.0,2.5,437.7849329187959,554.3320097665916,443.9960969577123,253.68671706890348,290.83873881259603,422.7684201698093
5180.000000000001,19.7879948971993,-19.3781586618278,105.38210268974028,133.50363317284484,105.07549003931392,69.70255389202396,104.44481750421892,25.614871795980942,21.76643961731696,-16.671331323225672,21.272153454493417,-17.434817532243528,2.545863470272196,1.9674356091207372,3.5253397695757296,5.492775378696467,2.1575294366076894,0.018827357093046195,-10.0,43.04180133509584,74.168877697482,6.0,-10.0,2.5,437.7453264449192,549.0473095281168,444.5485421547927,257.30294245892253,294.6071241891017,423.90571464006086
5190.000000000001,19.924041526462045,-19.171643209365897,101.42975351832187,128.38074743690265,101.12179601762362,67.30258056391068,100.48494888585184,26.298462688002015,21.861468082532195,-16.526010527552273,21.379369220569416,-17.268110000227523,2.419863911923185,1.8693903656261328,3.4404498388903715,5.3098402045165045,2.194272239175844,0.018676456070969898,-10.0,41.96892516908548,71.49082321453898,6.0,-10.0,2.5,437.7100541749002,544.5914242639883,444.4980040496546,260.2847986204887,297.9950591271816,426.3411974615087
5200.000000000001,20.03112095193044,-19.01190080404811,98.20753375570023,124.10358693790828,97.8994494629242,65.12689587448563,97.26016114464291,26.714533799965576,21.929635221629383,-16.422053721953944,21.459291737376933,-17.14424206391874,2.313324967191036,1.7927224652762836,3.36372253780151,5.156445003077794,2.229018869466933,0.01852052641578989,-10.0,40.90788120722135,69.08240367917477,6.0,-10.0,2.5,437.67902785267006,540.8895784489573,444.0930606270947,262.47173614175347,300.70622396668,428.78184844891894
5210.000000000001,20.117376386099675,-18.884664300443774,95.62439645330308,120.5852724997398,95.31720857701625,63.22901447404183,94.67840378671501,26.91987646572744,21.979261308176255,-16.34651974728257,21.519695484159385,-17.050848852171214,2.2239111179466517,1.7322510310794157,3.2972242066592963,5.029475237738712,2.2615450757683395,0.018362189069791326,-10.0,39.92912168500322,66.99407411308624,6.0,-10.0,2.5,437.6523900415332,537.8473409113782,443.5094041601855,263.9434387882383,302.7116276181979,430.83320193221414
5220.000000000001,20.188214754628824,-18.7810292479852,93.55539271548342,117.69499652848344,93.24988307886218,61.60140107359217,92.61378113929051,26.9785340273757,22.015670598394667,-16.291182177039786,21.565859076560063,-16.979601502091157,2.14854056343724,1.6836397500386937,3.24031833026917,4.923958080307864,2.2917687308777195,0.01820376693049573,-10.0,39.056830274470485,65.21116190493888,6.0,-10.0,2.5,437.62954133883454,535.3442804117549,442.85574457919665,264.8531178349017,304.12664367612064,432.4445831608057
5230.000000000001,20.247248967553443,-18.695264621489457,91.88811709340744,115.309016103052,91.58485327205491,60.21186325133681,90.95311486878173,26.93998341708044,22.042306401602577,-16.25074206617836,21.60135024947599,-16.924901958868986,2.0844302115505746,1.6437893544780873,3.191514903208005,4.835304257686092,2.3197247050498206,0.018047049862067368,-10.0,38.29084708815759,63.69409007231809,6.0,-10.0,2.5,437.60981497352566,533.2714182097027,442.18786898467806,265.34373503477593,305.09526516156643,433.6885714699064
5240.000000000001,20.294219964955936,-18.627268346488165,90.5307239184753,113.33075001036298,90.23015244154035,59.02199753894581,89.60406402659964,26.836547172468897,22.05882409225544,-16.225682227734012,21.625671406256988,-16.88745639598659,2.0292414632355227,1.6104612532890967,3.1489126753126975,4.759373928601795,2.3453955652045537,0.017890600922182386,-10.0,37.61994177809868,62.39846299927127,6.0,-10.0,2.5,437.5938659347127,531.549635723194,441.5324663562165,265.5231367082452,305.78711349206526,434.51250428062457
5250.000000000001,20.32775049158971,-18.57969244154225,89.39824120021007,111.67204897509195,89.1007069839035,57.98907717988783,88.48130909837408,26.687311937681045,22.06333550149764,-16.21884018379552,21.637345555934743,-16.869493728084592,1.9809702387879229,1.5818226488379576,3.1110025821179774,4.692825230955935,2.3689529196699537,0.017732774070101952,-10.0,37.02419982647001,61.277108747142336,6.0,-10.0,2.5,437.5812517634684,530.1115079589081,440.908169407104,265.4701601131588,306.29450639657745,435.2048235129941
5260.000000000001,20.353772121563857,-18.543693215607675,88.44783767072026,110.26359757080552,88.15351084211913,57.08373058598215,87.54155168486551,26.506514098845628,22.061854070245168,-16.221086819869356,21.642598762861777,-16.861413149150337,1.9384743891573883,1.5572421295948928,3.077396385345133,4.6346385149400255,2.390869098329744,0.01757884021752264,-10.0,36.492668795964335,60.29614895582591,6.0,-10.0,2.5,437.5702707746818,528.8894309787124,440.30326088299535,265.2407227823546,306.6209992072414,435.8205479125779
5270.000000000001,20.374817510576,-18.5153712460245,87.65543310345326,109.06993034095784,87.36442271078937,56.28980887534101,86.76048242121803,26.300896727917237,22.056753460192493,-16.228822918857418,21.643945215023784,-16.85934224939939,1.9010002311300067,1.5362671538013073,3.047591316593203,4.58385847039451,2.411287697566317,0.017430017681392445,-10.0,36.01930688853571,59.43698740866091,6.0,-10.0,2.5,437.56035965178734,527.8494924539012,439.71033035532446,264.8630426301558,306.7975817491236,436.42136487671297
5280.000000000001,20.395712372360325,-18.48766215595828,87.00749501277282,108.0596795733358,86.71982405227124,55.59771152290631,86.12430595873958,26.07439207207011,22.05281907659291,-16.234791118649753,21.646340779043484,-16.758793734694905,1.8680343644646649,1.5186277270337012,3.021665320061356,4.540293047095057,2.430519016921939,0.017289615768806037,-10.0,35.60117143245833,58.68820438335689,6.0,-10.0,2.5,437.54998910251385,526.9568454975873,439.12217367257136,264.35453508149,306.7760806257608,437.03930802924555
5290.000000000001,20.41361983703636,-18.46368887564128,86.48971105171194,107.22524126622648,86.20546114099997,54.99985314272556,85.61872031446607,25.82855355979808,22.04725054579863,-16.243239576043663,21.646517499901552,-16.41399416838101,1.8389822138631435,1.5038296718216446,2.99862565325142,4.502455325073065,2.4483408763452763,0.017153344700021445,-10.0,35.23488104858404,58.04127932147866,6.0,-10.0,2.5,437.5414043725814,526.2094508623903,438.5396874360328,263.7268036695408,306.67259924447427,437.50413476083287
5300.000000000001,20.428556613825855,-18.444309207988734,86.07368225334542,106.53249986776638,85.79289752315148,54.48034466089501,85.21519593918646,25.5647962327476,22.039667976523365,-16.254746258471357,21.64444634611879,-16.10035551140618,1.8131350812257416,1.4911919863464502,2.9781775072282066,4.469369493574657,2.464995322109817,0.017020822062673132,-10.0,34.9104786797638,57.47945195376656,6.0,-10.0,2.5,437.5334379164096,525.5805367179801,437.97066800214094,262.9980670160003,306.45185863907955,437.9302210336098
5310.000000000001,20.44165001354933,-18.42768992335411,85.74360405474006,105.95791494417443,85.4662923344555,54.02678977359136,84.89779755599531,25.286305030479127,22.031162541501526,-16.26765692559792,21.641235986916094,-15.824154095425342,1.790014184967773,1.4804429811677766,2.959944954407949,4.440387935575726,2.480643993140015,0.01689252469113842,-10.0,34.62192406162711,56.98888828916285,6.0,-10.0,2.5,437.5259728647611,525.0490689802176,437.41012760016474,262.18795042254635,306.1376867813729,438.3071351516989
5320.000000000001,20.453208009903204,-18.413344631174965,85.48711026856739,105.48491940048028,85.21326617085886,53.629921894531606,84.65408484231978,24.994674985806117,22.021955768405103,-16.28163636389297,21.637128125328665,-15.57826228121928,1.7692351774996635,1.4713303855822486,2.9435802759693415,4.41491066155159,2.495378069404473,0.0167681308812633,-10.0,34.36421570857152,56.559448396054165,6.0,-10.0,2.5,437.5189576884396,524.6011770856444,436.85553650108096,261.30941887991565,305.7473518055819,438.64433345418735
5330.000000000001,20.463476431844036,-18.400900045227328,85.29354729408956,105.09915308513176,85.0231542401648,53.281837094804246,84.47334146342267,24.6909176805068,22.012220268393197,-16.29642334208853,21.63231189356192,-15.358973108206952,1.7504697419006543,1.4636289533881015,2.928811489590778,4.392440442978881,2.509292413252218,0.016647349066426526,-10.0,34.13292134670854,56.18253668249912,6.0,-10.0,2.5,437.5123318097948,524.2249298573313,436.3052888653688,260.37268374582777,305.29115189784454,438.9466824416336
5340.000000000001,20.47267427618478,-18.390023178771145,85.1538415190528,104.78823424743558,84.88687339915934,52.9756984814577,84.34643958687347,24.375956410250467,22.002112626112503,-16.311780689992133,21.626958057402547,-15.163306257534316,1.7334390960805612,1.4571478220887129,2.9154048694248647,4.372552691513578,2.522472639160069,0.016529935488753107,-10.0,33.924167183743634,55.85072915799293,6.0,-10.0,2.5,437.50604209249735,523.9100583598848,435.75800095590097,259.3867821203228,304.77797122728504,439.21804058605613
5350.000000000001,20.48099102014572,-18.380425796457896,85.06027109850233,104.54153167426551,84.79669389656688,52.70560975913361,84.26561088310044,24.050679504270136,21.991768412895976,-16.32750288352719,21.62121445272076,-14.988596229894029,1.7179065155529332,1.4517252710917543,2.903157153367927,4.3548824244596815,2.534993834084155,0.016415678050432658,-10.0,33.73458300284784,55.557632561234925,6.0,-10.0,2.5,437.5000428992784,523.6477662781027,435.21247492847175,258.3597647054292,304.215746673282,439.4618372575762
5360.000000000001,20.48859167568675,-18.371856912196648,85.00624424854179,104.34990247556328,84.74601736967294,52.466490142277735,84.2242236752757,23.715956145498524,21.981306196525267,-16.3434099807111,21.61521020594032,-14.832524466342534,1.7036708456971537,1.4472238731181386,2.891892494843216,4.3391163679613545,2.5469217712566765,0.01630439486143015,-10.0,33.56124157237798,55.29774517341514,6.0,-10.0,2.5,437.4942945636238,523.4305041383942,434.66769598648256,257.2988013159844,303.61148109812154,439.6810345390605
5370.000000000001,20.495621583913493,-18.364095366856844,84.98611414820417,104.20546440560888,84.7291914834699,52.25396025001498,84.2165968241575,23.372654161395587,21.9708314492809,-16.35934171137643,21.609059848487465,-14.6931113685244,1.6905608419605431,1.443526467810192,2.8814588600351607,4.3249853278453525,2.5583139160077004,0.016195931634098777,-10.0,33.40160238808096,55.06633009078308,6.0,-10.0,2.5,437.4887623625884,523.2517737436465,434.1228183724714,256.21030767944274,302.97134701102107,439.8781402319282
5380.000000000001,20.50220969680479,-18.356944767853463,84.99502711409177,104.10140691581852,84.74135790586871,52.06424316717408,84.23784709314715,23.021652483021853,21.96043899847052,-16.375153780162748,21.60286596606561,-14.568679159926203,1.6784305011345173,1.4405329249340937,2.8717247209866694,4.312257645920764,2.5692202584533224,0.016090158869067547,-10.0,33.25346125440194,54.85930590477449,6.0,-10.0,2.5,437.483415786918,523.1059678250665,433.5771485849135,255.1000593059876,302.30080439741033,440.0552602243088
5390.000000000001,20.508470905549224,-18.350229933289913,85.0287966174371,104.03183223466311,84.77832617051686,51.894078842700594,84.28376251403213,22.663847390287287,21.950214593440226,-16.39071551183099,21.596720949819016,-14.457806729206482,1.667155249331953,1.4381575484102032,2.8625763608631174,4.300733909273321,2.5796841122005114,0.015986969827005353,-10.0,33.11490560266424,54.67315264117252,6.0,-10.0,2.5,437.47822797848215,522.9882364862673,433.0301291042885,253.97328519709444,301.60470622624524,440.21416118289295
5400.000000000001,20.51450778665717,-18.34379426148962,85.08379994701468,103.99162316651524,84.83647021996539,51.74065149406579,84.35069852419241,22.300153496760966,21.94023597484712,-16.40590825302445,21.590708230333856,-14.359286048909668,1.6566285375545204,1.4363267327305165,2.8539152127421152,4.290241945472632,2.589742871269014,0.015886276149712317,-10.0,32.98427632851582,54.50483226479247,6.0,-10.0,2.5,437.47317526233695,522.8943767856407,432.4813234561777,252.83474134676393,300.887384499153,440.3563304917339
5410.000000000001,20.520411992568928,-18.337497651444263,85.15689245842371,103.97633166649577,84.9126425609068,51.601527902876235,84.43549178103373,21.931500811500484,21.930573659465928,-16.420624206223863,21.584903209162817,-14.272082845549676,1.6467594015166502,1.4349773486455837,2.845656378658425,4.280633727304009,2.5994287467626327,0.01578800790613418,-10.0,32.86013550735845,54.35172129830993,6.0,-10.0,2.5,437.4682367561075,522.8207400670686,431.9304037322328,251.6887674487349,300.1527201965375,440.4830298665962
5420.000000000001,20.525786411433053,-18.331889336914685,85.24476584043371,103.98277850996914,85.00353876745251,51.4743673759582,84.5348290833045,21.558773488167216,21.920810189000388,-16.435499002554195,21.57886608790772,-14.214237897582848,1.6374551994038655,1.4340314038590505,2.837662401869434,4.271693805728484,2.608739345835931,0.015691707985888582,-10.0,32.741040168150725,54.211341659022594,6.0,-10.0,2.5,437.4635789343943,522.7654998126862,431.3776531137378,250.53931451979255,299.4134134436065,440.5716379738165
5430.000000000001,20.530502886160935,-18.32723954445987,85.34312400351065,104.00615067053276,85.1048597328924,51.35634816264263,84.64440245078055,21.18288468633216,21.910785660740935,-16.450776515988082,21.572464012252407,-14.161327612557784,1.628626452732002,1.433406278792579,2.829866053511024,4.263272332303601,2.617710356571952,0.015597245717730333,-10.0,32.62519645546837,54.080745735389534,6.0,-10.0,2.5,437.45913290716976,522.7253534590735,430.82410982070866,249.39040641407803,298.6711925165084,440.6544830890398
5440.000000000001,20.53506386813144,-18.322790650380085,85.45035263205197,104.04263691144888,85.21498241662509,51.245821536319966,84.76257545726834,20.805021775292857,21.90101391866837,-16.465673638694568,21.566217201326776,-14.112427992706728,1.6202277990239031,1.4330947018327662,2.8222611884914586,4.255355890324225,2.626393580512468,0.015505004719792402,-10.0,32.51184772952479,53.958075941227776,6.0,-10.0,2.5,437.454770604718,522.6963858808108,430.2685067713387,248.24591216427004,297.9228090827677,440.7316815749029
5450.000000000001,20.53962583093168,-18.318284398830716,85.56575212152718,104.09073619384446,85.33320647122494,51.142047107744816,84.88864108037262,20.42607131061351,21.89164106159498,-16.479967155854695,21.560274810317313,-14.067604478873989,1.6122310764339969,1.433087343259938,2.8148112458870607,4.247898589146999,2.6347951303250445,0.0154150251647835,-10.0,32.40061728247002,53.84249554987656,6.0,-10.0,2.5,437.4504815969773,522.6771140194052,429.7101984327925,247.10840467655152,297.17180608249464,440.80284535253134
5460.000000000001,20.544290106279103,-18.313564160749337,85.68849453178099,104.14899961317514,85.45870360720133,51.04440252429277,85.02176569126348,20.04673455339685,21.882757531434724,-16.493518513135257,21.554730298515945,-14.027001245717656,1.6046082545135183,1.4333651174871516,2.8074928651658926,4.240857982653044,2.6429241970581647,0.015327310437276562,-10.0,32.29112464466647,53.73332845628402,6.0,-10.0,2.5,437.4462451787067,522.6662157903623,429.14914876462007,245.97983953356476,296.4190651816264,440.86760217837417
5470.000000000001,20.54916031041113,-18.30847095567341,85.81770054479988,104.21592505541672,85.59059378721672,50.952271585061,85.1610643135825,19.667730617192944,21.874458266812887,-16.5061821671934,21.54968135582405,-13.990963697710528,1.5973288079961403,1.4339052093704154,2.8002821962656568,4.234187405636073,2.6507926135432878,0.015241845209040554,-10.0,32.18301250424253,53.6299058380082,6.0,-10.0,2.5,437.4420386540813,522.6623320695983,428.5854542569363,244.86214793411023,295.6650046304774,440.92530843915074
5480.000000000001,20.554331575081168,-18.302857933040684,85.95251154128202,104.29007894315862,85.7280176948723,50.86507497083039,85.30567341523816,19.28981280997152,21.86683075330019,-16.517823842563985,21.54521793668533,-13.959781424674134,1.5903727840421762,1.4346933807406832,2.7931720374722446,4.227865418212928,2.6584115753459763,0.01515869751729816,-10.0,32.0759668199895,53.531598161832,6.0,-10.0,2.5,437.4378423991861,522.6641775231628,428.01927949656783,243.7572718745508,294.9102534012968,440.9754099356744
5490.000000000001,20.559885683310753,-18.29659855399956,86.0920969802546,104.37012038526576,85.87014423093554,50.782278729898906,85.45475855987608,18.913743083359687,21.85994972241703,-16.528328740223856,21.5414169878071,-13.93366526719683,1.5837139007606995,1.435708551859458,2.786142385236891,4.221850937096349,2.665791425502096,0.015077852135878004,-10.0,31.96971579010244,53.4378262422764,6.0,-10.0,2.5,437.43363998747833,522.6705676002537,427.45086794269,242.6670963465209,294.1555796396297,441.01748212678166
5500.000000000001,20.565891471717094,-18.28958626575718,86.23565423745687,104.45479883160596,86.01617035850691,50.7033926403837,85.60751427858978,18.54027725730674,21.853877474887085,-16.537600982313336,21.53834279709934,-13.91277417713718,1.5773291471985236,1.4369313951702207,2.779177763886324,4.216109159056545,2.6729418945593757,0.014999303337241091,-10.0,31.86402716880542,53.34805978516113,6.0,-10.0,2.5,437.42941772072,522.6804154781443,426.880539786416,241.59341668476972,293.4018085744213,441.0511936183152
5510.000000000001,20.572405753789624,-18.281733106291,86.38241044509547,104.5429521976684,86.16532293522644,50.62796815277625,85.76316588650084,18.17015832993718,21.848664734861597,-16.545562314337587,21.53604786782541,-13.897230544487968,1.5712016588322049,1.4383471197170634,2.772272448955025,4.210619568672088,2.679872150721652,0.014923083292278467,-10.0,31.75870630290831,53.26181506178705,6.0,-10.0,2.5,437.42516440156896,522.6927282454,426.30868404045367,240.53792911948773,292.6498022524274,441.0762837804761
5520.000000000001,20.579473858569493,-18.27296881602817,86.53162637433587,104.63350868269411,86.31686261391513,50.55559762006538,85.92097337833651,17.804110601645505,21.844351103065296,-16.552151532517257,21.53457339131484,-13.887126923723542,1.5653105207336548,1.4399363079535252,2.7654124623719127,4.205348770325438,2.686590752839512,0.01484916553840102,-10.0,31.65359414907556,53.178653995137154,6.0,-10.0,2.5,437.42087129913295,522.7066066422232,425.7357496449228,239.5022232410076,291.90045441829113,441.09255256215056
5530.000000000001,20.58713006239838,-18.26324022702113,86.68259709160891,104.72548497368274,86.47008448931484,50.485911940774656,86.08023203583468,17.442835899354577,21.840965414907256,-16.557323969611332,21.533949619270057,-13.88253019236504,1.559641017295343,1.441684352819641,2.75859362350017,4.200277976319811,2.6931056119591785,0.01477756331975754,-10.0,31.54856472683633,53.098181654064085,6.0,-10.0,2.5,437.4165319865447,522.721242335496,425.162238755243,238.48778074010173,291.1546924741484,441.0998539707725
5540.000000000001,20.59539777813857,-18.252510984758032,86.83465271422001,104.81798519453372,86.62431886365742,50.41857835471973,86.24027316266502,17.08700873474436,21.838525851466663,-16.5610513508189,21.53419598974786,-13.883484475626858,1.5541783071205206,1.4435757715137991,2.7518104054170087,4.195386176930808,2.6994239706663667,0.014708270159618156,-10.0,31.443522543066308,53.02004390363141,6.0,-10.0,2.5,437.4121422813448,522.7359161736401,424.58869995801984,237.49597079588096,290.4134790756451,441.09809177440866
5550.000000000001,20.60428961609763,-18.240761462726283,86.98715703284566,104.91019774931004,86.77892986622805,50.353297408660126,86.4004626579471,16.7372721694245,21.837039938827917,-16.5633218127453,21.53532113551004,-13.89001398128778,1.5489077083111191,1.4455944955608442,2.7450564844633814,4.190650980024225,2.705552408021509,0.014641263580357717,-10.0,31.338400183171476,52.94392421282288,6.0,-10.0,2.5,437.40770021646273,522.7499951851061,424.0157235406688,236.52804739869515,289.67781608869126,441.08721565681105
5560.000000000001,20.613807253063545,-18.22798890521935,87.13950517737315,105.00139213957216,86.93331311872835,50.289799815464505,86.56019863458143,16.394233116116254,21.83650435795356,-16.564140204161788,21.537322701604616,-13.90212524552402,1.5438176395130476,1.4477266363917984,2.7383300441635954,4.186056680555394,2.7114968590952,0.014576533747501548,-10.0,31.23315630126939,52.86954034590633,6.0,-10.0,2.5,437.4032061372295,522.7629302574334,423.4439384127541,235.58514484786076,288.94875055621844,441.0672186246954
5570.000000000001,20.623941125991024,-18.214207981911784,87.29112036711926,105.0909139746222,87.08689248244451,50.22784320535857,86.71890812132726,16.05845744074753,21.836904589219696,-16.56352863155189,21.540186992916308,-13.919808155849068,1.53889627748243,1.4499573891444633,2.7316280420611543,4.181585431205617,2.717262685206125,0.014514052907592964,-10.0,31.12777403650693,52.79664095326052,6.0,-10.0,2.5,437.39866264449984,522.7742520518755,422.87401065300855,234.66827243139056,288.22737956562185,441.0381364462302
5580.000000000001,20.6527220107892,-18.01909889802576,87.4484278001036,105.22625020888472,87.2459029930432,50.17045169907817,86.88274145785101,15.731151270770852,21.853151277198304,-16.538710006464612,21.561620778096632,-13.928653427607742,1.5321574468846628,1.4539056563955792,2.72614519700766,4.180050853403239,2.7282123399932168,0.014460619129730344,-10.0,31.02378421008325,52.72722071477023,6.0,-10.0,2.5,437.59177148054295,522.8434997700745,422.3010787746678,233.77905405701,287.3788964437497,440.9813368733065
5590.000000000001,20.66594967585587,-17.252053947312504,87.4719079653393,106.4037438324408,87.27181345147585,50.153243373630914,86.9143222592125,15.398447484293628,21.860194991609095,-16.527954258160833,21.56524165266337,-13.945501454211351,1.5277779716909037,1.4630662559707082,2.708796950447558,4.171863206418266,2.730673752155857,0.014311125349493622,-10.0,30.884248197235426,52.74640986040947,6.0,-10.0,2.5,438.5704025446372,524.4137549363854,422.1809660926712,232.90186439411715,288.9641641365963,440.95170848844606
5600.000000000001,20.623097776304327,-17.102037905118607,87.30442450234999,106.61360083897172,87.10642029441169,49.98574038524578,86.75415142818636,15.0759045605119,21.807476055219944,-16.60851919312273,21.51345933361502,-13.40255277794455,1.518646680822774,1.4594006810141664,2.6965927347657783,4.155993415779944,2.7366427413704324,0.014197350728321585,-10.0,30.700815923411028,52.58693078826474,6.0,-10.0,2.5,438.8604076828288,524.8148582704807,422.0209843329382,232.08465139537964,290.00082867980666,441.7660027530748
5610.000000000001,20.58099888044224,-16.97374534273706,87.08269412113961,106.72711095893987,86.88660598760613,49.75951060840554,86.53958919741315,14.790065387522075,21.756716392467265,-16.68622689966037,21.46346063272808,-12.877252958892996,1.5092571483731878,1.4562883929279178,2.683797399998244,4.140085792926161,2.743128165659984,0.014093866433507138,-10.0,30.500529181501804,52.35857857742491,6.0,-10.0,2.5,439.1194044717732,525.1245644857372,421.7967516532203,231.3736755825041,290.72878515373355,442.5471677103289
5620.000000000001,20.534120629964487,-16.86410026598918,86.87881535733419,106.85782018240944,86.68463295903138,49.529452511915,86.34294198713206,14.518685536819476,21.70168681528914,-16.77062167408559,21.40899980773216,-12.367972292553588,1.5005698970838133,1.454243494336407,2.67006141180743,4.124304906143837,2.7484923655732088,0.013992806174648311,-10.0,30.300017724293408,52.123467388065926,6.0,-10.0,2.5,439.36367135412183,525.4440747950712,421.51613666846754,230.699414241128,291.642502316149,443.31082380153407
5630.000000000001,20.4776909102081,-16.76674115006591,86.69663782678238,107.05177299848155,86.50443912636814,49.30791451289389,86.16821153986962,14.241214324243288,21.63724896528616,-16.869642319396064,21.344970676087563,-11.9166954695267,1.4927017092911483,1.453004219739204,2.6554437015385157,4.108447921277719,2.752356948280532,0.013888148244134675,-10.0,30.098612605617348,51.897798255984185,6.0,-10.0,2.5,439.6118291669487,525.8320839625426,421.21020103060846,230.00805839363187,292.7382117330501,444.01426682178646
5640.000000000001,20.40247823434772,-16.75328313331744,86.51640704707286,107.23009841314108,86.32630352291086,49.08367988573429,85.99568465443312,13.949975220183944,21.553820313146467,-16.998170937180532,21.26203196933485,-11.645380298891894,1.4853243771583746,1.4510952985298922,2.6402455980908948,4.091340896620787,2.754510031302437,0.013779541851388927,-10.0,29.890507677221592,51.66994652362729,6.0,-10.0,2.5,439.7913517597333,526.197098872196,420.8891492915917,229.282953195546,294.05082706807275,444.52324768133417
5650.000000000001,20.31664596390012,-16.746784909874293,86.33460188939621,107.45207859374187,86.14663097678604,48.85180024582024,85.82175456046227,13.64594694414552,21.460353768251885,-17.14259837094113,21.16853230023847,-11.307812958539785,1.4783169893395407,1.4497693173573958,2.6243552351528385,4.074124552510233,2.7559208085205107,0.013667289118203356,-10.0,29.674097620599586,51.433268883572445,6.0,-10.0,2.5,439.98414775794015,526.6205587067182,420.54470819833466,228.52746085281092,295.3456617463554,445.132976778161
5660.000000000001,20.22271747676716,-16.750063670522934,86.15852109618305,107.71837508393212,85.97270988490804,48.6200796596836,85.65369980088438,13.330146852519531,21.359077059238224,-17.29961471675793,21.06709664026616,-10.999618791906528,1.4719364380613265,1.4490274014410054,2.608224070429024,4.057251471870029,2.756403990659948,0.013553339471976225,-10.0,29.451132406385284,51.19800295269431,6.0,-10.0,2.5,440.1810749700076,527.0978838755997,420.1849415386126,227.74350850124495,296.77699933091225,445.7171868401063
5670.000000000001,20.114804847782143,-16.802546318263524,85.98642428523064,108.00077990593836,85.80284162347738,48.38631125704285,85.48981336458955,13.00212602811439,21.243331072750596,-17.47973686055562,20.951675871140825,-10.835539622168994,1.4661143441008655,1.448258682454054,2.5915457827866994,4.039804465240754,2.755449792504604,0.013436361313082382,-10.0,29.221064840425296,50.961191157213136,6.0,-10.0,2.5,440.3443288846802,527.5926223927958,419.80609829538633,226.93053307346665,298.4225408784203,446.1457228249653
5680.000000000001,19.99347148379933,-16.890662038403036,85.81382644415382,108.30450358838618,85.63252296219717,48.14511374259416,85.32558570523437,12.662480197600305,21.1146570228737,-17.68082438177086,20.822856603531157,-10.671712811269686,1.4606795915763215,1.447661821870002,2.574149820985784,4.021811642855786,2.753383881071117,0.013316211857547704,-10.0,28.981972209785223,50.71593465977941,6.0,-10.0,2.5,440.4903453111456,528.1146848836114,419.4004471291663,226.09097980293564,300.16209621805405,446.5971635249744
5690.000000000001,19.863252087698022,-16.9869126823221,85.64559780644692,108.65993931420668,85.46660341971199,47.90151084246662,85.16586450288035,12.31210539015308,20.97729325551756,-17.89648596012148,20.685284991796024,-10.517442602487506,1.4558380253776408,1.4477224051760618,2.5562267602192983,4.00394916539536,2.750271043618843,0.013193723496091058,-10.0,28.734301980918417,50.46879211091118,6.0,-10.0,2.5,440.6445950169388,528.7005812051536,418.97246649932526,225.2267994041616,302.0378008598583,447.0507164366265
5700.000000000001,19.72071664333344,-17.11666010555558,85.48172910363267,109.04901938786196,85.30509650159199,47.65538188040654,85.0106522384926,11.950733519639243,20.826750715704268,-18.13403589305028,20.535436088538045,-10.439256137659754,1.4515556396740308,1.4480326332534224,2.537644595579476,3.9856772288328974,2.7457970744600213,0.013068287093250662,-10.0,28.47762171795455,50.2196824396828,6.0,-10.0,2.5,440.7822828300286,529.3261362338945,418.52105344677983,224.3376400069201,304.1578662843934,447.4318075221331
5710.000000000001,19.56629456210818,-17.274235493922845,85.32018431461756,109.47336566164417,85.14595552537206,47.403831784184554,84.85789648186078,11.578831211655768,20.66482289369153,-18.390962170255136,20.37376234759758,-10.373323653246189,1.4477680888992264,1.4487021551194958,2.5183502617889824,3.967052416908478,2.740115939373084,0.012940146041361652,-10.0,28.210582529093813,49.964824452731705,6.0,-10.0,2.5,440.90991466736966,529.994613829251,418.0405330569869,223.4252440378852,306.4339340621956,447.8181075936316
5720.000000000001,19.401803841526814,-17.445441998702336,85.16337875253441,109.951643026312,84.99159038244436,47.1489013715369,84.71000257706609,11.197223586243068,20.492786478492448,-18.66555123250521,20.202108423669088,-10.316036364328284,1.4445553830981843,1.449970223980216,2.4982973556914776,3.948267579671693,2.733206096400206,0.01280920276118307,-10.0,27.9328008999986,49.70691660750043,6.0,-10.0,2.5,441.0416725283919,530.7284734142398,417.5309348153352,222.49168043938744,308.9135771901435,448.2103732698478
5730.000000000001,19.226167399184135,-17.63755000828172,85.01091354187515,110.47990276597324,84.84160827417426,46.89019605002608,84.56656936954356,10.806239865172016,20.309155035739135,-18.960521858678877,20.01936542884409,-10.279339021496355,1.4419031869821075,1.4517158764320626,2.4774152161867,3.9291310926187615,2.724961792228508,0.012675260437883924,-10.0,27.643322418077677,49.44564207972735,6.0,-10.0,2.5,441.1708126261336,531.5223511263694,416.9909074888752,221.53810173963944,311.64899872418283,448.59619635586427
5740.000000000001,19.039432355234823,-17.852316489757527,84.86134117780865,111.05609816837516,84.69455759587069,46.62611540735139,84.42613860292502,10.406552789933984,20.11405508793087,-19.27606921184679,19.825601043913032,-10.265446157280678,1.4398014110220012,1.453927476161102,2.4556839992527606,3.9096114754138624,2.7153824447489168,0.012538542072824309,-10.0,27.34081031291549,49.17913281876969,6.0,-10.0,2.5,441.29522602100246,532.3741040800777,416.41744279389,220.56660264117855,314.6473486741864,448.97288147842926
5750.000000000001,18.843174383042804,-18.08363682660459,84.71800656576174,111.68575633441918,84.55377109260975,46.357374873056585,84.29202995984883,9.999356389889158,19.90958188539648,-19.609199065792385,19.622435331806383,-10.25656902022888,1.4382979994248186,1.4568004726595023,2.4331253024652497,3.889925775124752,2.7045339537984128,0.012399821939198162,-10.0,27.024911827780784,48.907832406959805,6.0,-10.0,2.5,441.4193757846999,533.2881891417792,415.80259299347614,219.57999283067193,317.8736429160407,449.3586839687128
5760.000000000001,18.63819497840728,-18.327805582667903,84.58471844565936,112.37736125161076,84.42305677159933,46.0857057012397,84.16803993054897,9.585598890054769,19.69666107050348,-19.958774205758633,19.41067913483598,-10.247366496472296,1.4374626454045436,1.4604728227751358,2.409681131854128,3.870153954629264,2.6923509748248726,0.012259266778389868,-10.0,26.695178530814417,48.633573113301615,6.0,-10.0,2.5,441.546290809408,534.2725386999297,415.1403875545123,218.58041578672157,321.36489871326967,449.758244912944
5770.000000000001,18.425794381716333,-18.58099960661576,84.4662986004186,113.13644941394848,84.3072293298339,45.81307765757248,84.0589654360922,9.166242996710935,19.47710770162484,-20.32215857275844,19.191652204748024,-10.2286661809041,1.4373604769323622,1.4651071235915023,2.385362138279022,3.8504692618705247,2.6788473202548726,0.012117516415420096,-10.0,26.35129188143327,48.35828932846584,6.0,-10.0,2.5,441.67804011368,535.3305461968982,414.4223441063208,217.5699482437875,325.07380764617375,450.17965424253686
5780.000000000001,18.204581220287466,-18.846323858999146,84.36251276374486,113.9693140478887,84.20606993764294,45.53932681348471,83.96457729766635,8.741998361189985,19.248872219683577,-20.70311769197744,18.963892612520883,-10.208366923605922,1.437988138138722,1.4706335850825842,2.3599169387131305,3.8305505237957145,2.6638262320813277,0.011973488392811177,-10.0,25.99186069830239,48.081983107613375,6.0,-10.0,2.5,441.81378196123785,536.4699005434913,413.64574630907913,216.55055890070332,329.10974044314673,450.6159333656983
5790.000000000001,17.97432245259284,-19.126189626140786,84.27003860795905,114.8724300906024,84.11625222312422,45.26211730419242,83.88153763185397,8.313929001500867,19.01165711285164,-21.102598743526443,18.72717146399276,-10.189360705636092,1.4393022999893026,1.4769780297867876,2.3333098472808227,3.8102878770676094,2.6473159093096217,0.011827230639630973,-10.0,25.615037923568135,47.80214366661153,6.0,-10.0,2.5,441.9511712634136,537.6876307851438,412.8081831114261,215.5253264245605,333.4714202011547,451.0638447658128
5800.000000000001,17.73507369029824,-19.42153330268076,84.1869987923845,115.84470630789356,84.03589395757062,44.97971496500179,83.80795188019938,7.8836104921848,18.765406076575577,-21.521188505628345,18.481553967822776,-10.17317612024732,1.44128552567301,1.4841292812000415,2.30548903684494,3.789618318044981,2.629332113965007,0.011678884970237634,-10.0,25.219489410453946,47.51673131054304,6.0,-10.0,2.5,442.0891058219976,538.982930184288,411.9049355827327,214.49833018159836,338.1787327231924,451.5212698742476
5810.000000000001,17.486915108278627,-19.73329567450017,84.11235260068075,116.88626203342515,83.96395057047046,44.69100462259826,83.74276387739587,7.452737627899977,18.51010498571181,-21.959448485448974,18.227130039562304,-10.161378663037285,1.4439377832842772,1.492090977993359,2.276399101836605,3.7684900798299648,2.609870122837584,0.011528587118077766,-10.0,24.804124971919354,47.22436116289384,6.0,-10.0,2.5,442.22646130488175,540.3559773323472,410.9306659120397,213.47376347279584,343.25752180367726,451.9860559079693
5820.000000000001,17.23029259417313,-20.061518227363024,84.04629845558605,117.99794564335184,83.90061451136357,44.39560874489701,83.68615366073753,7.022929122639481,18.24625224104001,-22.4170849134872,17.96436599729956,-10.153970101820336,1.4472806654103103,1.500909077133094,2.246019017966776,3.74692809509987,2.5889436545727635,0.011376680079795663,-10.0,24.368131862102587,46.92437030425816,6.0,-10.0,2.5,442.36246760816823,541.8070708840609,409.87850590677687,212.45544379961808,348.715961676921,452.4572177349435
5830.000000000001,16.965632352892793,-20.405822343541075,83.9898269604863,119.18263334526972,83.84687220289237,44.09375759154455,83.63909487190817,6.5955433503588665,17.974333247841127,-22.893826803028983,17.69370489704193,-10.15037419571496,1.4513507947444677,1.5106469599074688,2.214314018309114,3.724960978216583,2.566547654574729,0.011223408494441213,-10.0,23.910867876232203,46.61673061024277,6.0,-10.0,2.5,442.4969097886304,543.3385714417568,408.74069409855304,211.4464390239177,354.5794759444448,452.9344877870757
5840.000000000001,16.69380601064869,-20.764778054977914,83.94528146044698,120.44332760603312,83.80505984810011,43.78650045135464,83.60390821074532,6.171630344778691,17.695470495579627,-23.388286077920952,17.416043535061593,-10.147993660812917,1.456203786242228,1.5214143744422182,2.181296659051261,3.70271103349348,2.542714878559973,0.011069283894244587,-10.0,23.43197453786047,46.3022079241062,6.0,-10.0,2.5,442.6299030736242,544.9521496443499,407.5074523199576,210.44893616920513,360.8287118823872,453.4190794356783
5850.000000000001,16.414985709003012,-21.13812670871394,83.91425623986217,121.78507436182662,83.77677122509456,43.47488032277136,83.58217203570607,5.751637017160988,17.409845920040826,-23.900710510736783,17.131549304045933,-10.145875940545636,1.4618836235239212,1.5332667290112831,2.146910906333095,3.6801776353443776,2.51742175377352,0.010914294830020304,-10.0,22.931109593549195,45.98164883195727,6.0,-10.0,2.5,442.7616029891276,546.652519045625,406.17008267291885,209.46375031071156,367.48467115117296,453.9115983910005
5860.000000000001,16.129310675336587,-21.526048790247895,83.89660105109165,123.2106338531193,83.76185366734676,43.15933146524242,83.57371861615982,5.335336198642949,17.11760963903288,-24.43143687091532,16.840361735580245,-10.143861615722926,1.4684093473543156,1.5462107844072284,2.1111435121703934,3.6573542965776222,2.4906912389022886,0.010758433183783842,-10.0,22.407987089040887,45.6552845055532,6.0,-10.0,2.5,442.8917243113468,548.4425746435102,404.7217597261644,208.49025685709285,374.54935214802686,454.41180435685663
5870.000000000001,15.837469400038424,-21.927674785340344,83.89182012846899,124.72062415402866,83.75980335214399,42.840372979668246,83.57802862431939,4.921912799990992,16.819682385420275,-24.97940404031786,16.543196717217732,-10.141293349720456,1.475822259904739,1.5602907186062642,2.0741031277653703,3.6343938463716334,2.4626230035358234,0.010602198882345922,-10.0,21.862791121443426,45.3233241227552,6.0,-10.0,2.5,443.0200909906808,550.3227332043454,403.1560241168223,207.52649945104483,381.9924877464889,454.9190311209581
5880.000000000001,15.539806135998022,-22.342518665220325,83.90073850201371,126.31801874022784,83.77144122845395,42.51956586425587,83.59590565572685,4.510090563507731,16.516485003806274,-25.544449791127533,16.24039519179579,-10.137081582454414,1.4841359488139998,1.5755079478243412,2.0357996234929003,3.6113075713172416,2.4332727565848016,0.010445571965634198,-10.0,21.296502425696193,44.98698193734924,6.0,-10.0,2.5,443.1467761733736,552.2955541661546,401.46533127288046,206.5693858722212,389.7432909508117,455.4337287338016
5890.000000000001,15.235705125926255,-22.7726470008092,83.9197009930731,128.00446311557397,83.79311416864817,42.19688625040436,83.62368662472188,4.098034517221038,16.207078916305683,-26.12898712562836,15.931315139101788,-10.132835286903628,1.493339908781239,1.591726242344216,1.9962622851074212,3.5879885274516368,2.402660309520494,0.010288148965084096,-10.0,20.710044001852335,44.64607903317824,6.0,-10.0,2.5,443.2708870081482,554.3645694415936,399.6500286873516,205.61490226350864,397.7483235325117,455.9550614599704
5900.000000000001,14.925420146192224,-23.218388663632084,83.94448471951517,129.7774807183702,83.82059208227129,41.872095199327816,83.65713491721937,3.6841721499109776,15.891710100489258,-26.73330831588632,15.616221936657723,-10.128853502389632,1.5033843542103853,1.6088013465126514,1.9555942131811896,3.564395559693841,2.3709143637895247,0.010129900498749626,-10.0,20.104845056421535,44.30003081382324,6.0,-10.0,2.5,443.3917985114322,556.5284738149469,397.7113811188012,204.6597106287923,405.77362345733223,456.48211611179966
5910.000000000001,14.609135896458856,-23.680087091455302,83.97159621105443,131.63603744061248,83.85037667361861,41.5454703612229,83.69274934279248,3.2674036578240475,15.570522465440604,-27.357926484167564,15.295302566489534,-10.125235885241407,1.51429962589885,1.6266651209929963,1.9139577551103055,3.5406228761033023,2.338125702171839,0.009971177353211744,-10.0,19.482676396459848,43.94867951579346,6.0,-10.0,2.5,443.5090289753253,558.7872643957028,395.6505491040985,203.70152570278324,413.409030915354,457.01434528073935
5920.000000000001,14.28685199230271,-24.158393812200416,83.99741817273296,133.58022053818337,83.87884879812037,41.21725170226978,83.72691241008728,2.8470539204573697,15.243442759864914,-28.003829447166822,14.968547762136929,-10.122105594910238,1.526029780078786,1.6451383341881838,1.871365676212328,3.5165040104005114,2.3043482219717637,0.009811584581196468,-10.0,18.84516794516469,43.59180018135618,6.0,-10.0,2.5,443.62214537841913,561.1423174486848,393.4692651935956,202.73904616264215,420.05030615634354,457.55151127412006
5930.000000000001,13.958554026779227,-24.653952468867487,84.01808045541057,135.61050539243604,83.90213768542483,40.887370869916026,83.75575896991666,2.42282207448028,14.91039327561998,-28.672098995703152,14.635931929391132,-10.119567605129705,1.5385538035656057,1.66407643230349,1.8278588707965533,3.4919353031000435,2.2696218325335566,0.009650930026125453,-10.0,18.193550557536923,43.228765037564415,6.0,-10.0,2.5,443.73077876827415,563.5955380841673,391.1690022167671,201.77182848859096,425.1723318238781,458.0934276384508
5940.000000000001,13.624337063653666,-25.167136824414936,84.0301197907487,137.72793460089866,83.91678002884701,40.555675116148336,83.77583379735874,1.9946620090063332,14.57145731733442,-29.363570994359577,14.297540331162196,-10.117619197358522,1.5518724725480355,1.6833731751084395,1.7834773787106233,3.4668505538190626,2.233979025432937,0.009489141215778468,-10.0,17.52857280839754,42.858673564302194,6.0,-10.0,2.5,443.8346646184572,566.1492020009223,388.749252223661,200.79995964225532,428.72595984738047,458.63984647166
5950.000000000001,13.28424644459658,-25.698301630495507,84.03081498127713,139.9353837512167,83.92005686284891,40.22208962464544,83.78442761901664,1.5625674960739389,14.226697463555505,-30.07919769569497,13.95340130191282,-10.116142565308053,1.5659944102731993,1.702939788045098,1.7382128891595314,3.441152677204629,2.197423346232951,0.009326027529306738,-10.0,16.850387822544008,42.48044633800072,6.0,-10.0,2.5,443.93367889368966,568.8073051675137,386.20653729569847,199.82354800071155,431.06871640046177,459.1907354633429
5960.000000000001,12.938094255947306,-26.248126199503417,84.01761932127033,142.23806104353048,83.9094270779196,39.88634692885808,83.7790104499281,1.1265514053781658,13.87592716859584,-30.82054807129529,13.603296151904615,-10.114990863424508,1.5808948171635946,1.7226431669461524,1.691957947950805,3.4146011148969566,2.159916698963791,0.00916096612859668,-10.0,16.158380614498867,42.09251583126679,6.0,-10.0,2.5,444.0278314075786,571.5764492913372,383.53480141658025,198.8427149925049,432.60872408756023,459.74648180818974
5970.000000000001,12.585474334042411,-26.817621806545844,83.98748467083699,144.643002939852,83.88185057031697,39.547710848902966,83.7565538532406,0.6868378755152662,13.518713658952397,-31.58986359894959,13.246776943071112,-10.1140499596562,1.596626860821718,1.742415549958578,1.6446495230673657,3.387065073025944,2.121388006263881,0.008993621344626878,-10.0,15.45127034607242,41.69249974294695,6.0,-10.0,2.5,444.1172385960156,574.4655436518226,380.72650537225775,197.8580633903258,433.63813213147887,460.307785492713
5980.000000000001,12.225676755454511,-27.408335029484704,83.93650174723466,147.15940064736714,83.8334290317299,39.20493035566625,83.71317174992093,0.24373960979943377,13.154253969156652,-32.39040605086396,12.883076976729628,-10.113286671721994,1.6131633338062994,1.7620572428008303,1.5961111712663447,3.3581684140671757,2.081728702662422,0.008822984989482833,-10.0,14.727474506822148,41.277079487490255,6.0,-10.0,2.5,444.2020896694512,577.4863149697214,377.7741716416713,196.87041025378048,433.98938230855254,460.8757372486292
5990.000000000001,11.858210867418586,-28.02119077512947,83.8607274875163,149.79766068092698,83.76022970023274,38.85674223842125,83.6449453411366,-0.2026630762586592,12.782041447046652,-33.22506268222742,12.511657866213294,-10.112631466517314,1.6305353725077871,1.7814137041754907,1.5462475668483524,3.327661271023844,2.0408396696760107,0.008648404803431955,-10.0,13.9852462254849,40.84225695688849,6.0,-10.0,2.5,444.2828492940127,580.6517060772914,374.66993895781394,195.8800231302438,434.17066876462246,461.45107654532046
