time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213
10.000000000000002,20.80002733105326,-10.701245521175906,55.217718750353136,66.30479027182112,55.073575399605694,18.378781747749485,54.829679586532656,10.351701432438858,21.479191193440727,-7.772547281881201,21.32424481627961,-9.990970207868996,0.6713591154502468,0.9196392925858664,1.8648411541269947,2.7844804467128617,4.147527578955192,0.010178751364186802,-10.0,13.218346387145914,19.676018648411457,6.0,-10.0,2.5,446.60469618475133,498.26968219418575,407.9207523812864,224.71152686780124,448.92237088912873,446.47420606058074
10.00000000000002,20.80002733105325,-10.701245521175965,55.21771875035315,66.30479027182196,55.073575399605694,18.378781747749485,54.82967958653267,10.35170143243846,21.479191193440727,-7.772547281881201,21.3242448162796,-9.990970207868711,0.6713591154502588,0.9196392925858766,1.8648411541269596,2.784480446712836,4.14752757895508,0.010178751364186804,-10.0,13.218346387145914,19.676018648411517,6.0,-10.0,2.5,446.60469618475133,498.26968219418666,407.9207523812864,224.71152686780476,448.92237088912873,446.47420606058074
20.000000000000004,18.8709694539484,-20.512092093652623,58.84529559863224,68.46872123469439,58.72279309612393,24.426498012925435,58.47983919280631,7.352911166950945,19.505093952202103,-20.275670718407756,19.33458774426243,-10.086464086396347,0.7205934355627335,0.7264313450082731,1.9007454591151076,2.6271768041233807,3.645851702870063,0.009331089088133923,-10.0,15.982896217487166,25.511951877466743,6.0,-10.0,2.5,438.3243020574568,497.56303572035534,419.7123863323805,216.0121064226933,428.1743655736973,450.08655061012666
20.000000000000043,18.870969453948398,-20.5120920936526,58.84529559863224,68.46872123469439,58.72279309612393,24.426498012925435,58.47983919280631,7.352911166950945,19.505093952202095,-20.275670718407756,19.33458774426243,-10.086464086396347,0.7205934355627335,0.7264313450082731,1.9007454591151076,2.6271768041233807,3.645851702870063,0.009331089088133923,-10.0,15.982896217487166,25.5119518774668,6.0,-10.0,2.5,438.3243020574568,497.56303572035534,419.7123863323805,216.0121064226933,428.1743655736969,450.08655061012666
30.000000000000004,19.154803652080663,-20.71185228871923,58.883285513453885,67.09562678311539,58.756630627053696,25.471822548453527,58.50088279348167,8.443728760055874,19.818642604573213,-19.758167820982464,19.632120377208,-10.073259862757991,0.7236956728701458,0.6960523833637877,1.947064709240537,2.6431170926043253,3.6522494077128256,0.009548068440714264,-10.0,16.653120454128214,26.61031640201145,6.0,-10.0,2.5,437.43987429297925,495.6989281100562,422.7991172545197,218.87675103665853,326.29493085268626,449.5582362694612
30.000000000000064,19.154803652080663,-20.71185228871923,58.883285513453885,67.09562678311539,58.756630627053696,25.471822548453527,58.50088279348167,8.443728760058434,19.81864260457322,-19.758167820982464,19.632120377208004,-10.07325986275822,0.7236956728701458,0.6960523833637877,1.947064709240544,2.643117092604332,3.6522494077128353,0.009548068440714264,-10.0,16.65312045412827,26.61031640201145,6.0,-10.0,2.5,437.43987429297925,495.6989281100562,422.7991172545197,218.87675103665785,326.294930852686,449.5582362694612
40.00000000000001,20.126929670287225,-19.192395881064076,59.709739073419975,65.74418991165896,59.573020653338425,26.35020987894808,59.29695925857844,10.700145270297298,20.82353695982616,-18.139120623332843,20.632376230934646,-10.13645501835947,0.7324736298809476,0.7111837040725535,2.007176347631216,2.718360051703769,3.7112053469359663,0.010136085623724648,-10.0,17.456420804395748,27.499866114341895,6.0,-10.0,2.5,437.2286114204513,493.0451769714937,422.88163154840174,224.85880280145497,299.3019166672532,447.6174718913289
40.000000000000085,20.12692967028723,-19.19239588106325,59.709739073419975,65.74418991165896,59.57302065333844,26.350209878948306,59.29695925857845,10.70014527029889,20.823536959826164,-18.139120623332843,20.63237623093466,-10.136455018359186,0.732473629493115,0.7111837036959914,2.0071763465684427,2.718360050264434,3.7112053469359534,0.010136085618357762,-10.0,17.456420804395748,27.499866114341895,6.0,-10.0,2.5,437.2286114204513,493.0451769714937,422.881631548402,224.8588028014559,299.3019166672529,447.6174718913289
50.00000000000001,20.883391930400464,-17.96062469241477,61.13250209990934,65.9684793708551,60.989795070269594,27.547668559522663,60.70428292765308,12.517298791973872,21.594784781435077,-16.935015732681222,21.405665227211543,-10.251770189321064,0.7466603935928015,0.7365230333146526,2.0306449289758497,2.7671679622905025,3.706059657156001,0.01055379779807636,-10.0,18.45850356509203,28.700130861134312,6.0,-10.0,2.5,437.1510728087978,491.89410731815383,422.10661968513347,229.69769089686585,294.5954299426855,445.99103366633614
50.00000000000011,20.88339193040047,-17.96062469241562,61.13250209990936,65.96847937085505,60.98979507026961,27.547668559522375,60.7042829276531,12.5172987919741,21.59478478143508,-16.935015732681222,21.405665227211543,-10.251770189321064,0.7466603935928015,0.7365230333146576,2.030644928975828,2.7671679622904857,3.7060596571559774,0.010553797798076362,-10.0,18.45850356509203,28.700130861134312,6.0,-10.0,2.5,437.1510728087978,491.89410731815383,422.10661968513296,229.69769089686744,294.5954299426855,445.99103366633614
60.00000000000001,21.24466056356619,-17.357973409636173,62.51190584770338,67.11537739523135,62.367900960851685,28.755152853368767,62.08151987647952,13.366137064689385,21.95677601154808,-16.380728304570198,21.770859012722664,-10.381724000532756,0.7611626260311717,0.7557368816405433,2.0327720897264645,2.788508971367008,3.6634864561161606,0.010716141382484765,-10.0,19.3215750877838,29.928967399134994,6.0,-10.0,2.5,437.1406873629469,492.063898096631,421.540670129914,231.84812902094964,298.0745901797271,445.1119587119716
60.00000000000013,21.244660563566192,-17.357973409636884,62.51190584770341,67.11537739523095,62.367900960851706,28.755152853369,62.081519876479526,13.366137064685688,21.956776011548083,-16.380728304570198,21.770859012722667,-10.381724000532756,0.7611626260311781,0.7557368816405491,2.0327720897264694,2.788508971367019,3.6634864561161447,0.010716141382484765,-10.0,19.3215750877838,29.928967399134994,6.0,-10.0,2.5,437.1406873629469,492.06389809663153,421.540670129914,231.8481290209492,298.0745901797271,445.1119587119719
70.00000000000001,21.366556648340843,-17.14981896147833,63.47399685275539,68.22062461917812,63.330638957044094,29.650367563455855,63.04661551668209,13.55441877173496,22.07578514123053,-16.1999644057895,21.891440523414,-10.405428558325866,0.771791813069293,0.7657569783532886,2.0324252528555555,2.798182231208844,3.6255660967443015,0.010744302092939225,-10.0,19.881759074811043,30.854010592566283,6.0,-10.0,2.5,437.1447956054024,492.61803131991695,421.3470477111708,232.1839698979368,300.5341590375207,444.84334672332096
70.00000000000014,21.366556648340843,-17.14981896147833,63.473996852755405,68.22062461917795,63.3306389570441,29.650367563455347,63.046615516682095,13.55441877173763,22.07578514123053,-16.1999644057895,21.891440523414,-10.405428558325866,0.7717918130693027,0.7657569783533016,2.032425252855535,2.7981822312088367,3.6255660967442465,0.010744302092939225,-10.0,19.881759074811043,30.854010592566283,6.0,-10.0,2.5,437.1447956054024,492.6180313199177,421.3470477111703,232.1839698979382,300.5341590375207,444.84334672332096
80.00000000000001,21.42439529646879,-17.057411368237922,64.06577576134258,68.93699775547736,63.92304777099473,30.20898693126577,63.641383573880816,13.478123071118205,22.131565198746674,-16.115487287532574,21.948101293382248,-10.427412881431565,0.7785340270497225,0.7712750752769645,2.0364558556878447,2.8077309309648086,3.6064331595174943,0.01075027442411976,-10.0,20.20317765752492,31.436731197639403,6.0,-10.0,2.5,437.13840412074507,493.0154846864351,421.2707975418446,231.83787933477373,300.2505093356648,444.7028860645892
80.00000000000017,21.42439529646879,-17.057411368237922,64.06577576134259,68.93699775547714,63.92304777099473,30.20898693126543,63.641383573880816,13.478123071118205,22.131565198746674,-16.115487287532574,21.948101293382248,-10.427412881431565,0.7785340266558612,0.7712750748867762,2.0364558546575995,2.807730929544376,3.606433159517495,0.010750274418681188,-10.0,20.20317765752486,31.436731197639403,6.0,-10.0,2.5,437.13840412074507,493.0154846864351,421.27079754184456,231.83787933477373,300.2505093356647,444.7028860645892
90.00000000000001,21.489034108126617,-16.96071447390517,64.4878757288977,69.38711641562139,64.34543668511233,30.564020443858624,64.06628939382038,13.354231448936048,22.195419907126,-16.018970465611915,22.01274523958332,-10.496449389955616,0.7832893659042397,0.7767584320679332,2.0427608335167777,2.8195192655847108,3.599588336463397,0.010768848334261488,-10.0,20.397991985002363,31.80381610522716,6.0,-10.0,2.5,437.12254453578254,493.21686266467407,421.0867325005555,231.3950616635117,298.5443992008024,444.4860653683165
90.00000000000021,21.489034108126617,-16.96071447390517,64.48787572889773,69.38711641562094,64.34543668511235,30.56402044385817,64.06628939382038,13.354231448935591,22.195419907126,-16.018970465611915,22.01274523958332,-10.496449389955616,0.783289365904246,0.7767584320679478,2.04276083351677,2.8195192655847183,3.599588336463377,0.010768848334261493,-10.0,20.39799198500248,31.803816105227096,6.0,-10.0,2.5,437.12254453578254,493.2168626646746,421.08673250055455,231.3950616635115,298.5443992008023,444.4860653683165
100.0,21.582068221285667,-16.823053922790677,65.06312403901765,69.9844430415115,64.9211217159406,30.802216984582856,64.64417924054327,13.341378317667022,22.28791366482076,-15.879528150520343,22.105990452913723,-10.579144064802392,0.7898144426889993,0.7928793128822372,2.038677289927643,2.83155660280988,3.585090940056215,0.010797909882341774,-10.0,20.294625756296625,32.02978685280203,6.0,-10.0,2.5,437.0978907721878,493.47215585300626,420.0431939963359,231.24023933734503,296.1884036114643,444.193724384628
100.00000000000024,21.582068221285667,-16.823053922789768,65.06312403901765,69.9844430415115,64.9211217159406,30.80221698458263,64.64417924054327,13.341378317667022,22.287913664820763,-15.879528150520343,22.105990452913726,-10.579144064802108,0.7898144426889857,0.7928793128822472,2.0386772899276333,2.8315566028098806,3.5850909400562774,0.010797909882341774,-10.0,20.294625756296625,32.02978685280203,6.0,-10.0,2.5,437.0978907721888,493.47215585300626,420.04319399633494,231.24023933734503,296.1884036114642,444.193724384628
110.0,21.688032901647844,-16.664394299540334,65.34665410798792,70.12843839028545,65.20416312815289,30.974129086667176,64.9267752211659,13.345305723436413,22.39473264180968,-15.719017337123148,22.21394870610648,-10.827872794337113,0.7928125697578301,0.79952391941203,2.0455154840037677,2.845039403415797,3.5885397279773628,0.01085085890028783,-10.0,20.432871965165248,32.23033893650825,6.0,-10.0,2.5,437.072637438856,493.3889986072286,419.70599095233945,231.19414107937607,294.0983848172445,443.6562229460308
110.00000000000026,21.688032901647848,-16.664394299540504,65.34665410798793,70.12843839028488,65.2041631281529,30.974129086667062,64.92677522116591,13.34530572343715,22.39473264180968,-15.719017337123148,22.21394870610649,-10.82787279433768,0.7928125697578333,0.7995239194120275,2.045515484003752,2.8450394034157798,3.5885397279773255,0.01085085890028783,-10.0,20.432871965165248,32.23033893650825,6.0,-10.0,2.5,437.0726374388557,493.3889986072286,419.7059909523397,231.19414107937777,294.09838481724523,443.65622294603054
120.0,21.769808190584968,-16.539441437188714,65.6863831547915,70.40769856460605,65.54375952913115,31.21529448719264,65.26733898593372,13.253956598903187,22.47630624964495,-15.596818092594049,22.296616078636397,-11.071554122714817,0.7964526289588217,0.8057742330981725,2.052515601145532,2.8582898342437044,3.5887756915062976,0.010885742995978546,-10.0,20.596667051096404,32.47525013163818,6.0,-10.0,2.5,437.05678159842296,493.4394351350476,419.4183753510857,230.8675706973492,292.8946142034273,443.172912989531
120.00000000000028,21.76980819058497,-16.53944143718934,65.68638315479151,70.40769856460685,65.54375952913117,31.21529448719292,65.26733898593375,13.25395659890438,22.476306249644956,-15.596818092593992,22.2966160786364,-11.071554122714986,0.7964526285565758,0.8057742326912022,2.0525156001088742,2.8582898328000765,3.5887756915062257,0.010885742990480372,-10.0,20.596667051096404,32.47525013163818,6.0,-10.0,2.5,437.0567815984221,493.43943513504865,419.4183753510857,230.86757069734665,292.8946142034264,443.172912989531
130.00000000000003,21.830948062255803,-16.446305395747743,65.98532105962353,70.6806059191432,65.84269432792966,31.440873198643487,65.56729528061733,13.09978407046924,22.537163117930188,-15.505867496923544,22.358219001851143,-11.226170037568124,0.7997227317159998,0.8106853206802183,2.0600922832725663,2.8707776039527846,3.58971614798648,0.01090935901544452,-10.0,20.73774759270748,32.7063761039023,6.0,-10.0,2.5,437.04467730970265,493.52282510216793,419.2118303377165,230.37467864474647,291.66436045152494,442.8459087882858
130.0000000000003,21.830948062255803,-16.446305395747743,65.98532105962356,70.68060591914315,65.84269432792969,31.44087319864332,65.56729528061734,13.09978407046964,22.537163117930188,-15.505867496923544,22.358219001851143,-11.226170037568124,0.7997227321198795,0.8106853210896366,2.0600922843129843,2.870777605402621,3.589716147986509,0.010909359020954017,-10.0,20.73774759270748,32.7063761039023,6.0,-10.0,2.5,437.04467730970265,493.52282510216793,419.21183033771626,230.3746786447444,291.6643604515249,442.8459087882858
140.00000000000003,21.886426776647173,-16.36321595507968,66.24362393728457,70.90901327831601,66.10096804549124,31.636417434194183,65.82647169098304,12.942265721265867,22.592431177705755,-15.423423432927905,22.41420020918891,-11.445514161658082,0.8025616947123358,0.8149170134719842,2.067728227284128,2.8826452407561125,3.591805165569665,0.010931471834185046,-10.0,20.85819027156901,32.9071356095389,6.0,-10.0,2.5,437.031862597112,493.5852154357534,419.0374303036942,229.88374096993945,290.2482477976844,442.444379384994
140.00000000000034,21.886426776647173,-16.36321595507991,66.24362393728457,70.90901327831625,66.10096804549127,31.636417434193906,65.82647169098306,12.942265721267404,22.592431177705755,-15.423423432927905,22.41420020918891,-11.445514161657911,0.8025616943071732,0.8149170130605817,2.067728226240248,2.882645239300829,3.591805165569643,0.010931471828666436,-10.0,20.85819027156901,32.907135609538955,6.0,-10.0,2.5,437.03186259711185,493.5852154357532,419.0374303036942,229.88374096994085,290.2482477976844,442.44437938499374
150.00000000000003,21.936244001890326,-16.28862697596287,66.47288354194598,71.10886288502837,66.33019403362601,31.80831986732528,66.05649616366543,12.798250899485708,22.64197152133545,-15.349648452259489,22.464475613823943,-11.84971360756191,0.8050649184841068,0.8187202779637364,2.0746504208417558,2.893370698805492,3.593959483731511,0.010951519521382964,-10.0,20.964748608776347,33.08338104832495,6.0,-10.0,2.5,437.0204052650348,493.6370997100513,418.8784987355312,229.43899522271025,288.9406928776797,441.80958148913606
150.00000000000037,21.936244001890326,-16.28862697596287,66.47288354194598,71.10886288502837,66.33019403362603,31.808319867325054,66.05649616366546,12.798250899481443,22.64197152133545,-15.349648452259489,22.464475613823943,-11.849713607561227,0.8050649180778418,0.818720277550586,2.074650419794809,2.8933706973453948,3.5939594837315147,0.01095151951585643,-10.0,20.964748608776347,33.08338104832495,6.0,-10.0,2.5,437.0204052650348,493.6370997100513,418.8784987355306,229.43899522271,288.9406928776796,441.809581489137
160.00000000000003,21.979178908924062,-16.224318119775205,66.67599823052011,71.28812129368839,66.53329184066267,31.96028634992416,66.26031673305138,12.668991413529284,22.68461495457016,-15.286239746793116,22.507776873760008,-12.237742417547508,0.8072801881313786,0.8220784798676753,2.080674146930369,2.902752626798044,3.595718895959879,0.010968514482682212,-10.0,21.058801322394345,33.23914215348964,6.0,-10.0,2.5,437.0106238447812,493.68658900095113,418.73765392267535,229.0424905333696,287.8149303986692,441.2064564074235
160.0000000000004,21.979178908924062,-16.224318119775205,66.67599823052011,71.28812129368839,66.53329184066267,31.960286349923763,66.26031673305138,12.668991413529284,22.68461495457016,-15.286239746793116,22.507776873760008,-12.237742417547793,0.8072801881313786,0.8220784798676779,2.0806741469303667,2.902752626798045,3.59571889595988,0.010968514482682212,-10.0,21.058801322394345,33.23914215348964,6.0,-10.0,2.5,437.0106238447812,493.68658900095113,418.7376539226752,229.0424905333696,287.8149303986692,441.2064564074237
170.00000000000003,22.015550138437156,-16.169768635440903,66.85393224705467,71.44779887293095,66.71122467677104,32.09346470975527,66.438902042005,12.553286124439808,22.72080893109492,-15.232490899918956,22.544429722501636,-12.5920907229779,0.8092216516745558,0.8249982465582297,2.085872772541869,2.9108710191000986,3.5971244875572874,0.010982594332649665,-10.0,21.14072589251924,33.3756995767485,6.0,-10.0,2.5,437.0024790476879,493.73399641463806,418.61529298537374,228.68997030083543,286.84722368717314,440.6583461022212
170.00000000000043,22.015550138437156,-16.169768635440903,66.85393224705467,71.44779887293095,66.71122467677104,32.093464709755324,66.438902042005,12.553286124439808,22.72080893109492,-15.232490899918956,22.544429722501636,-12.5920907229779,0.8092216516745558,0.8249982465582248,2.085872772541874,2.910871019100099,3.597124487557288,0.010982594332649665,-10.0,21.14072589251924,33.3756995767485,6.0,-10.0,2.5,437.0024790476879,493.73399641463806,418.61529298537425,228.68997030083543,286.8472236871731,440.65834610222095
180.00000000000003,22.04824799103164,-16.120996687751813,67.00993577030285,71.58567116551308,66.86721933332961,32.2098528485713,66.5954683750287,12.450400633784056,22.753374736654933,-15.184183769507229,22.577405108626607,-12.846830352571146,0.8109274349712864,0.8275767817714677,2.0905560615862617,2.9181328433577294,3.5985129094332047,0.010995448850269244,-10.0,21.21219131129959,33.49503883364355,6.0,-10.0,2.5,436.9948253518108,493.7728280402184,418.5074347815154,228.37821949849675,285.96712274958816,440.248081726793
180.00000000000043,22.04824799103164,-16.120996687751813,67.00993577030285,71.58567116551308,66.86721933332961,32.20985284857113,66.5954683750287,12.450400633784056,22.753374736654933,-15.184183769507229,22.577405108626607,-12.84683035257052,0.8109274349712864,0.8275767817714752,2.0905560615862546,2.9181328433577294,3.5985129094332047,0.010995448850269244,-10.0,21.21219131129959,33.49503883364355,6.0,-10.0,2.5,436.9948253518108,493.7728280402184,418.5074347815148,228.37821949849675,285.9671227495881,440.2480817267928
190.00000000000003,22.077403663521338,-16.077527763038802,67.14842785434507,71.70721174936534,67.00570156245153,32.31266329145899,66.73445611971087,12.35931943362192,22.78243549679415,-15.141117913795483,22.60680699385112,-13.11337752729048,0.8124361700652704,0.8298792768336329,2.0947053638532407,2.924584640686874,3.599771586304332,0.011006963714954758,-10.0,21.275526149099733,33.60037675616542,6.0,-10.0,2.5,436.98800101427327,493.80629588683087,418.41045573282855,228.1031722621616,285.18519102914973,439.8277459070183
190.00000000000048,22.077403663521338,-16.077527763038802,67.14842785434507,71.70721174936534,67.00570156245153,32.31266329145899,66.73445611971087,12.35931943362192,22.78243549679415,-15.141117913795483,22.60680699385112,-13.11337752729048,0.8124361700652704,0.8298792768336329,2.0947053638532407,2.924584640686874,3.599771586304332,0.011006963714954758,-10.0,21.275526149099733,33.60037675616542,6.0,-10.0,2.5,436.98800101427327,493.80629588683087,418.41045573282855,228.1031722621616,285.18519102914973,439.8277459070183
200.00000000000003,22.09849986812617,-16.045365854794966,67.26805361653088,71.82102733473067,67.12536053201532,32.401995581355834,66.85459082988949,12.278244599057755,22.803447812513767,-15.11000404235233,22.627973899954792,-13.558215417777262,0.8137230723493936,0.8317911622040873,2.0978883139563185,2.9296794761604055,3.6003396925956523,0.011014327338365344,-10.0,21.329909183074616,33.69201447918482,6.0,-10.0,2.5,436.98404656303313,493.84780811003833,418.3287921364732,227.8597558069546,284.59402126986,439.1827468893203
200.00000000000048,22.09849986812617,-16.045365854794966,67.26805361653088,71.82102733473067,67.12536053201532,32.40199558135623,66.85459082988949,12.278244599057755,22.803447812513767,-15.11000404235233,22.627973899954792,-13.558215417777774,0.8137230723493936,0.8317911622040772,2.097888313956328,2.929679476160405,3.600339692595652,0.011014327338365344,-10.0,21.329909183074616,33.69201447918482,6.0,-10.0,2.5,436.98404656303313,493.84780811003833,418.3287921364741,227.8597558069546,284.59402126985987,439.1827468893196
210.00000000000003,22.112572355447632,-16.02384849460657,67.36418161555214,71.91959943910409,67.22154784476433,32.4748089283749,66.95120747724597,12.206426251272887,22.817367774943456,-15.089403638326589,22.642014137739597,-13.891345467218912,0.8147692200948605,0.8332564858771823,2.10032477679348,2.9335812626706623,3.600505750977088,0.011018357996546055,-10.0,21.372737177105137,33.76700445779534,6.0,-10.0,2.5,436.98150304188897,493.8913065730212,418.2669271384099,227.64643927153608,284.15099584435205,438.700924417276
210.0000000000005,22.112572355447632,-16.02384849460657,67.36418161555214,71.91959943910409,67.22154784476433,32.4748089283749,66.95120747724597,12.206426251272887,22.817367774943456,-15.089403638326589,22.642014137739597,-13.891345467218912,0.8147692200948605,0.8332564858771823,2.10032477679348,2.9335812626706623,3.600505750977088,0.011018357996546055,-10.0,21.372737177105247,33.76700445779534,6.0,-10.0,2.5,436.98150304188897,493.8913065730212,418.2669271384099,227.64643927153608,284.15099584435205,438.700924417276
220.00000000000003,22.122645677137168,-16.008557257620055,67.4387527169805,71.99801329080242,67.29617523848405,32.53139791223356,67.02619378522799,12.144770422683107,22.827305092504673,-15.074702846512082,22.652038239579102,-14.159713103200827,0.8155850602313784,0.8343775193795382,2.102291157047285,2.936668676426824,3.600689639402789,0.011020934713605324,-10.0,21.4051832552766,33.82544347051277,6.0,-10.0,2.5,436.9795343385858,493.92786711742144,418.2194502669432,227.46510758383016,283.7782487702101,438.3138994609212
220.00000000000057,22.122645677137168,-16.008557257620055,67.4387527169805,71.99801329080242,67.29617523848405,32.53139791223322,67.02619378522799,12.144770422683107,22.827305092504673,-15.074702846512082,22.652038239579102,-14.159713103200827,0.8155850602313784,0.8343775193795432,2.1022911570472806,2.936668676426824,3.600689639402789,0.011020934713605324,-10.0,21.4051832552766,33.82544347051277,6.0,-10.0,2.5,436.9795343385858,493.92786711742144,418.2194502669427,227.46510758383016,283.7782487702101,438.3138994609212
230.00000000000003,22.130349280102536,-15.996922568258467,67.4964693589316,72.0588584674577,67.35393725747151,32.57486181505902,67.08424530131013,12.09359656997742,22.834904394412625,-15.063463970500775,22.65970176991249,-14.381418674291638,0.8162170850827238,0.8352552223985883,2.1038905929450173,2.9391458153436054,3.6009364041255303,0.011022865111966268,-10.0,21.429824428926054,33.87035992255551,6.0,-10.0,2.5,436.9779498926436,493.95642513716297,418.18164118450017,227.31560303793313,283.46623910739845,437.9943934072728
230.0000000000006,22.130349280102536,-15.996922568258467,67.4964693589316,72.0588584674577,67.35393725747151,32.57486181505902,67.08424530131013,12.09359656997742,22.834904394412625,-15.063463970500775,22.65970176991249,-14.381418674291638,0.8162170850827238,0.8352552223985883,2.1038905929450173,2.9391458153436054,3.6009364041255303,0.011022865111966268,-10.0,21.429824428926054,33.87035992255551,6.0,-10.0,2.5,436.9779498926436,493.95642513716297,418.18164118450017,227.31560303793313,283.46623910739834,437.9943934072728
240.00000000000003,22.136390741420247,-15.987813435503767,67.54153316957488,72.10625653485998,67.39903669009134,32.60847704995342,67.1295761245455,12.052014085436667,22.840866803402008,-15.054647877796128,22.665713026626666,-14.562494738426947,0.8167100415764115,0.8359518732284301,2.1051774669956407,2.941129340224071,3.601191598608376,0.011024385034295004,-10.0,21.44881537695932,33.90509074013619,6.0,-10.0,2.5,436.9766877827378,493.9785957886386,418.1510670305333,227.19461363682572,283.21205377058806,437.73322212469776
240.00000000000065,22.136390741420247,-15.987813435503767,67.54153316957488,72.10625653485998,67.39903669009134,32.60847704995342,67.1295761245455,12.052014085436667,22.840866803402008,-15.054647877796128,22.665713026626666,-14.562494738426947,0.8167100415764115,0.8359518732284301,2.1051774669956407,2.941129340224071,3.601191598608376,0.011024385034295004,-10.0,21.44881537695932,33.90509074013619,6.0,-10.0,2.5,436.9766877827378,493.9785957886386,418.1510670305333,227.19461363682572,283.212053770588,437.73322212469776
250.00000000000003,22.141147314427908,-15.980643361927092,67.57699259471592,72.14351975358488,67.43452438189397,32.63473247120032,67.16524874037479,12.018546151734595,22.845561907190948,-15.047706830708703,22.670445975230045,-14.708205751429889,0.8170959797404436,0.8365052721822575,2.106200186471672,2.9427054586539296,3.6014195781365874,0.011025559124806817,-10.0,21.463627578973895,33.93220830345791,6.0,-10.0,2.5,436.9756925061311,493.99601084252765,418.1263644406348,227.09748666400984,283.008366130565,437.5227865472583
250.00000000000065,22.141147314427908,-15.980643361927092,67.57699259471592,72.14351975358488,67.43452438189397,32.63473247120032,67.16524874037479,12.018546151734595,22.845561907190948,-15.047706830708703,22.670445975230045,-14.708205751429889,0.8170959797404436,0.8365052721822575,2.106200186471672,2.9427054586539296,3.6014195781365874,0.011025559124806817,-10.0,21.463627578973895,33.93220830345791,6.0,-10.0,2.5,436.9756925061311,493.99601084252765,418.1263644406348,227.09748666400984,283.008366130565,437.5227865472583
260.00000000000006,22.144891296112277,-15.974999946923674,67.60501650105836,72.17298996292863,67.46257093930835,32.655378951391924,67.19344318700553,11.991704213827973,22.849257170320705,-15.042244646042493,22.674170844202475,-14.824534557136076,0.8174039078739121,0.8369491939362653,2.1070216557675487,2.9439708497038146,3.6016109310770914,0.011026517655768172,-10.0,21.475258733234057,33.95352855357248,6.0,-10.0,2.5,436.97490922069574,494.0098134288359,418.106502876529,227.01973173574848,282.8460542944906,437.35457946001975
260.0000000000007,22.144891296112277,-15.974999946923674,67.60501650105836,72.17298996292863,67.46257093930835,32.655378951391924,67.19344318700553,11.991704213827973,22.849257170320705,-15.042244646042493,22.674170844202475,-14.824534557136076,0.8174039078739121,0.8369491939362653,2.1070216557675487,2.9439708497038146,3.6016109310770914,0.011026517655768172,-10.0,21.475258733234057,33.95352855357248,6.0,-10.0,2.5,436.97490922069574,494.0098134288359,418.106502876529,227.01973173574848,282.8460542944906,437.35457946001975
270.00000000000006,22.14784118555213,-15.970554176037808,67.6272120374151,72.19635831581297,67.48478466795281,32.6716760589739,67.21577515488981,11.9702090376515,22.852168196876885,-15.037942146267651,22.67710514396388,-14.917181436340854,0.8176474252717485,0.8373021997324274,2.1076741373727272,2.9449763371051545,3.601768006700908,0.011027262176317264,-10.0,21.484424994470658,33.970356156769185,6.0,-10.0,2.5,436.97429143664897,494.02079020483103,418.090592269512,226.95755274685683,282.71678974533387,437.22048013701874
270.0000000000007,22.14784118555213,-15.970554176037808,67.6272120374151,72.19635831581297,67.48478466795281,32.6716760589739,67.21577515488981,11.9702090376515,22.852168196876885,-15.037942146267651,22.67710514396388,-14.917181436340854,0.8176474252717485,0.8373021997324274,2.1076741373727272,2.9449763371051545,3.601768006700908,0.011027262176317264,-10.0,21.484424994470658,33.970356156769185,6.0,-10.0,2.5,436.97429143664897,494.02079020483103,418.090592269512,226.95755274685683,282.71678974533387,437.22048013701874
280.00000000000006,22.150170432107497,-15.967044597097356,67.64481429439364,72.21490912687784,67.50240151391287,32.68456853034752,67.2334864633964,11.953013939660934,22.854466434758553,-15.03454563453414,22.67942173369373,-14.990957351304417,0.8178388097246746,0.8375813750022337,2.108188888057071,2.945770263059305,3.601895909110744,0.011027822632930107,-10.0,21.49166573897997,33.9836678668907,6.0,-10.0,2.5,436.9738026968244,494.0295253667045,418.07787082148735,226.90786761869532,282.61379224653547,437.1136077635605
280.0000000000007,22.150170432107497,-15.967044597097356,67.64481429439364,72.21490912687784,67.50240151391287,32.68456853034752,67.2334864633964,11.953013939660934,22.854466434758553,-15.03454563453414,22.67942173369373,-14.990957351304417,0.8178388097246746,0.8375813750022337,2.108188888057071,2.945770263059305,3.601895909110744,0.011027822632930107,-10.0,21.49166573897997,33.9836678668907,6.0,-10.0,2.5,436.9738026968244,494.0295253667045,418.07787082148735,226.90786761869532,282.61379224653547,437.1136077635605
290.00000000000006,22.152013598763205,-15.964268084765877,67.6587872137359,72.22964506684997,67.51638610829346,32.69478314731606,67.2475464663249,11.939272204900192,22.85628488689476,-15.031858365686446,22.681254688192993,-15.049719387285222,0.8179911200130541,0.8378040009055174,2.1085996753182834,2.9464036762238006,3.601999586715293,0.011028269029733017,-10.0,21.49739584896361,33.99421440886033,6.0,-10.0,2.5,436.97341515483834,494.03647612837375,418.0677090764695,226.8681953872999,282.53170621109024,437.0284278013542
290.0000000000007,22.152013598763205,-15.964268084765877,67.6587872137359,72.22964506684997,67.51638610829346,32.69478314731606,67.2475464663249,11.939272204900192,22.85628488689476,-15.031858365686446,22.681254688192993,-15.049719387285222,0.8179911200130541,0.8378040009055174,2.1085996753182834,2.9464036762238006,3.601999586715293,0.011028269029733017,-10.0,21.49739584896361,33.99421440886033,6.0,-10.0,2.5,436.97341515483834,494.03647612837375,418.0677090764695,226.8681953872999,282.53170621109024,437.0284278013542
300.00000000000006,22.153474696488164,-15.962067443920944,67.66988868653044,72.24135830030883,67.52749691154929,32.70288644707216,67.25871743680702,11.928298583142066,22.857726294441026,-15.029728397371684,22.682707579249108,-15.096530036749868,0.8181121031404046,0.837981238750587,2.108926702063736,2.946907940814323,3.602083295800568,0.0110286212324737,-10.0,21.50193755357259,34.00258084354272,6.0,-10.0,2.5,436.9731075696944,494.0420078954086,418.0595962152289,226.83653599678416,282.46628718501665,436.96053501489325
300.0000000000007,22.153474696488164,-15.962067443920944,67.66988868653044,72.24135830030883,67.52749691154929,32.70288644707216,67.25871743680702,11.928298583142066,22.857726294441026,-15.029728397371684,22.682707579249108,-15.096530036749868,0.8181121031404046,0.837981238750587,2.108926702063736,2.946907940814323,3.602083295800568,0.0110286212324737,-10.0,21.50193755357259,34.00258084354272,6.0,-10.0,2.5,436.9731075696944,494.0420078954086,418.0595962152289,226.83653599678416,282.46628718501665,436.96053501489325
310.00000000000006,22.15463435368896,-15.960321032336084,67.67871472272101,72.2506738876906,67.53633039846726,32.709321273292744,67.26759891321865,11.919540627907736,22.858870265267107,-15.028038022065346,22.683860656578656,-15.13382046587168,0.8182086926410096,0.8381228048886226,2.109188170506721,2.9473109753953435,3.602150651665688,0.011028905458269823,-10.0,21.505541706830456,34.00922449402373,6.0,-10.0,2.5,436.9728631986067,494.0464113156214,418.05312185821913,226.81128208660476,282.41415759859524,436.9064257248112
310.0000000000007,22.15463435368896,-15.960321032336084,67.67871472272101,72.2506738876906,67.53633039846726,32.709321273292744,67.26759891321865,11.919540627907736,22.858870265267107,-15.028038022065346,22.683860656578656,-15.13382046587168,0.8182086926410096,0.8381228048886226,2.109188170506721,2.9473109753953435,3.602150651665688,0.011028905458269823,-10.0,21.505541706830456,34.00922449402373,6.0,-10.0,2.5,436.9728631986067,494.0464113156214,418.05312185821913,226.81128208660476,282.41415759859524,436.9064257248112
320.00000000000006,22.155555598922746,-15.958933793965343,67.68573557784306,72.25808614699224,67.54335720069818,32.714435345670154,67.27466398435115,11.9125536721034,22.859779011853544,-15.02669526773883,22.68477663301524,-15.163527373145598,0.81828553006557,0.8382355683366413,2.1093964193473136,2.9476319876839554,3.6022047065255545,0.011029130826123916,-10.0,21.50840462788892,34.01450444435659,6.0,-10.0,2.5,436.9726689172593,494.0499175319788,418.0479567653903,226.79114309599973,282.3726204558501,436.8633044943172
320.0000000000007,22.155555598922746,-15.958933793965343,67.68573557784306,72.25808614699224,67.54335720069818,32.714435345670154,67.27466398435115,11.9125536721034,22.859779011853544,-15.02669526773883,22.68477663301524,-15.163527373145598,0.81828553006557,0.8382355683366413,2.1093964193473136,2.9476319876839554,3.6022047065255545,0.011029130826123916,-10.0,21.50840462788892,34.01450444435659,6.0,-10.0,2.5,436.9726689172593,494.0499175319788,418.0479567653903,226.79114309599973,282.3726204558501,436.8633044943172
330.00000000000006,22.156287916708827,-15.957831114998896,67.69132261070133,72.26398592763115,67.54894897887479,32.71850214845,67.2802862743933,11.906981280593412,22.86050136996055,-15.025627947225416,22.685504735728625,-15.187192847646202,0.818346762268443,0.8383254826509628,2.109562508682572,2.9478879913335354,3.602248004454787,0.011029310848351612,-10.0,21.51068035260641,34.018703104224755,6.0,-10.0,2.5,436.9725144060548,494.0527098981741,418.04383734234665,226.77508649397816,282.33952502847274,436.8289425498528
330.0000000000007,22.156287916708827,-15.957831114998896,67.69132261070133,72.26398592763115,67.54894897887479,32.71850214845,67.2802862743933,11.906981280593412,22.86050136996055,-15.025627947225416,22.685504735728625,-15.187192847646202,0.818346762268443,0.8383254826509628,2.109562508682572,2.9478879913335354,3.602248004454787,0.011029310848351612,-10.0,21.51068035260641,34.018703104224755,6.0,-10.0,2.5,436.9725144060548,494.0527098981741,418.04383734234665,226.77508649397816,282.33952502847274,436.8289425498528
340.00000000000006,22.15687035352897,-15.95695416836304,67.69577000567766,72.2686830998677,67.55340015930119,32.72173764970836,67.28476177915728,11.902537953855417,22.861075869760622,-15.024779112629176,22.68608380297952,-15.20604617273858,0.8183952409829931,0.8383968418758141,2.109694126673891,2.948090968549705,3.602282639142288,0.011029450283443447,-10.0,21.512490309298244,34.02204347936754,6.0,-10.0,2.5,436.9723914604526,494.0549340944657,418.04055256773177,226.76228642959077,282.31315569815274,436.8015612382552
340.0000000000007,22.15687035352897,-15.95695416836304,67.69577000567766,72.2686830998677,67.55340015930119,32.72173764970836,67.28476177915728,11.902537953855417,22.861075869760622,-15.024779112629176,22.68608380297952,-15.20604617273858,0.8183952409829931,0.8383968418758141,2.109694126673891,2.948090968549705,3.602282639142288,0.011029450283443447,-10.0,21.512490309298244,34.02204347936754,6.0,-10.0,2.5,436.9723914604526,494.0549340944657,418.04055256773177,226.76228642959077,282.31315569815274,436.8015612382552
350.00000000000006,22.157333784226587,-15.95625639475736,67.69931112767813,72.27242370930304,67.55694430048617,32.72431274339988,67.28832531057708,11.898995373595652,22.861532975142456,-15.02410374183978,22.686544541644224,-15.22106686333086,0.8184339483681566,0.8384538044034809,2.1097992510111374,2.9482530554146185,3.602310316297393,0.011029562540081824,-10.0,21.513930461602055,34.02470202170707,6.0,-10.0,2.5,436.9722936549395,494.05670607176,418.0379336719925,226.75208318208848,282.29214475097655,436.7797420046432
350.0000000000007,22.157333784226587,-15.95625639475736,67.69931112767813,72.27242370930304,67.55694430048617,32.72431274339988,67.28832531057708,11.898995373595652,22.861532975142456,-15.02410374183978,22.686544541644224,-15.22106686333086,0.8184339483681566,0.8384538044034809,2.1097992510111374,2.9482530554146185,3.602310316297393,0.011029562540081824,-10.0,21.513930461602055,34.02470202170707,6.0,-10.0,2.5,436.9722936549395,494.05670607176,418.0379336719925,226.75208318208848,282.29214475097655,436.7797420046432
360.00000000000006,22.157702607038015,-15.955701152886943,67.70213091704933,72.2754025215367,67.55976649719373,32.726362604457904,67.29116296174557,11.896171495108774,22.86189675728324,-15.023566262788677,22.68691121496694,-15.23303328605374,0.8184645849482078,0.838498993808455,2.109882518888395,2.9483815126968502,3.6023324245403026,0.011029649322332942,-10.0,21.515076638616392,34.026818300918194,6.0,-10.0,2.5,436.97221570672394,494.0581174374502,418.0358460755989,226.74395118132648,282.27540442266434,436.76235675927074
360.0000000000007,22.157702607038015,-15.955701152886943,67.70213091704933,72.2754025215367,67.55976649719373,32.726362604457904,67.29116296174557,11.896171495108774,22.86189675728324,-15.023566262788677,22.68691121496694,-15.23303328605374,0.8184645849482078,0.838498993808455,2.109882518888395,2.9483815126968502,3.6023324245403026,0.011029649322332942,-10.0,21.515076638616392,34.026818300918194,6.0,-10.0,2.5,436.97221570672394,494.0581174374502,418.0358460755989,226.74395118132648,282.27540442266434,436.76235675927074
370.00000000000006,22.15799623384945,-15.955259103612946,67.70437678006688,72.2777753276161,67.56201427959056,32.727994819853166,67.29342306189787,11.893920555548677,22.86218636715939,-15.023138375937036,22.687203126178353,-15.24256768579113,0.8184891116224979,0.838535127743231,2.1099491794779244,2.9484843072211557,3.602350068379468,0.011029720040198752,-10.0,21.51598914443633,34.028503394227926,6.0,-10.0,2.5,436.9721536683172,494.05924200985777,418.03418201856897,226.73746988190229,282.26206551806047,436.7485031408559
370.00000000000074,22.15799623384945,-15.955259103612946,67.70437678006688,72.2777753276161,67.56201427959056,32.727994819853166,67.29342306189787,11.893920555548677,22.86218636715939,-15.023138375937036,22.687203126178353,-15.24256768579113,0.8184891116224979,0.838535127743231,2.1099491794779244,2.9484843072211557,3.602350068379468,0.011029720040198752,-10.0,21.51598914443633,34.028503394227926,6.0,-10.0,2.5,436.9721536683172,494.05924200985777,418.03418201856897,226.73746988190229,282.26206551806047,436.7485031408559
380.00000000000006,22.158230037992997,-15.95490712018011,67.70616569861852,72.27966549122044,67.56380472827777,32.72929467889986,67.29522332771866,11.892126452556964,22.86241697016756,-15.022797672210288,22.68743556145936,-15.250164344623895,0.8185086670347201,0.8385639375716265,2.1100023386141977,2.948566276185824,3.6023641470625374,0.011029776575969529,-10.0,21.516715749531382,34.02984536026088,6.0,-10.0,2.5,436.9721042658412,494.0601380002983,418.032855689014,226.73230448734768,282.2514370197882,436.73746399727605
380.00000000000074,22.158230037992997,-15.95490712018011,67.70616569861852,72.27966549122044,67.56380472827777,32.72929467889986,67.29522332771866,11.892126452556964,22.86241697016756,-15.022797672210288,22.68743556145936,-15.250164344623895,0.8185086670347201,0.8385639375716265,2.1100023386141977,2.948566276185824,3.6023641470625374,0.011029776575969529,-10.0,21.516715749531382,34.02984536026088,6.0,-10.0,2.5,436.9721042658412,494.0601380002983,418.032855689014,226.73230448734768,282.2514370197882,436.73746399727605
390.00000000000006,22.158416235431783,-15.954626811431469,67.70759075839493,72.28117128853609,67.56523100777231,32.73032998478948,67.29665743106666,11.890696547081347,22.86260061662047,-15.022526346125858,22.68762066698151,-15.25621720170966,0.818524282970119,0.8385869317229203,2.1100447908653925,2.948631722588313,3.602375377171254,0.011029822092336194,-10.0,21.51729441380371,34.03091420079693,6.0,-10.0,2.5,436.97206491755855,494.06085189622314,418.0317985984738,226.72818796893287,282.24296809613554,436.7286675475469
390.00000000000074,22.158416235431783,-15.954626811431469,67.70759075839493,72.28117128853609,67.56523100777231,32.73032998478948,67.29665743106666,11.890696547081347,22.86260061662047,-15.022526346125858,22.68762066698151,-15.25621720170966,0.818524282970119,0.8385869317229203,2.1100447908653925,2.948631722588313,3.602375377171254,0.011029822092336194,-10.0,21.51729441380371,34.03091420079693,6.0,-10.0,2.5,436.97206491755855,494.06085189622314,418.0317985984738,226.72818796893287,282.24296809613554,436.7286675475469
400.00000000000006,22.15856454477554,-15.954403543892454,67.70872609374638,72.2823710003143,67.56636731537455,32.73115470072065,67.29779997407415,11.889556901141871,22.862746893010407,-15.022310233113672,22.687768105468766,-15.26104030370226,0.8185367424161578,0.838605273047452,2.11007866423633,2.948683937283782,3.602384333511839,0.011029858581541516,-10.0,21.5177553356902,34.03176562851246,6.0,-10.0,2.5,436.9720335726327,494.06142074398656,418.03095608772526,226.72490727151023,282.236219570961,436.721657825374
400.00000000000074,22.15856454477554,-15.954403543892454,67.70872609374638,72.2823710003143,67.56636731537455,32.73115470072065,67.29779997407415,11.889556901141871,22.862746893010407,-15.022310233113672,22.687768105468766,-15.26104030370226,0.8185367424161578,0.838605273047452,2.11007866423633,2.948683937283782,3.602384333511839,0.011029858581541516,-10.0,21.5177553356902,34.03176562851246,6.0,-10.0,2.5,436.9720335726327,494.06142074398656,418.03095608772526,226.72490727151023,282.236219570961,436.721657825374
410.00000000000006,22.15868267821956,-15.954225705476349,67.70963058655954,72.28332681430874,67.56727258307806,32.73181166452326,67.29871021075587,11.88864869075951,22.862863406469625,-15.022138093457386,22.687885544530868,-15.264883268791491,0.81854655661396,0.8386197724981963,2.110105364671476,2.9487251371696725,3.602391474673736,0.011029886130338493,-10.0,21.51812247976665,34.03244386977491,6.0,-10.0,2.5,436.9720086033756,494.0618739891223,418.0302846700348,226.72229293406568,282.23084231826584,436.71607231786174
410.00000000000074,22.15868267821956,-15.954225705476349,67.70963058655954,72.28332681430874,67.56727258307806,32.73181166452326,67.29871021075587,11.88864869075951,22.862863406469625,-15.022138093457386,22.687885544530868,-15.264883268791491,0.81854655661396,0.8386197724981963,2.110105364671476,2.9487251371696725,3.602391474673736,0.011029886130338493,-10.0,21.51812247976665,34.03244386977491,6.0,-10.0,2.5,436.9720086033756,494.0618739891223,418.0302846700348,226.72229293406568,282.23084231826584,436.71607231786174
420.00000000000006,22.158776782776496,-15.95408404147298,67.71035120245975,72.28408833975517,67.56799381654109,32.732335030456625,67.29943540391666,11.887924934249156,22.86295622013166,-15.022000968889644,22.6879790954939,-15.267945314978078,0.8185543991268217,0.8386313496499278,2.110126699429655,2.948758049079583,3.602397167769323,0.01102990838667168,-10.0,21.518414947848896,34.0329841856385,6.0,-10.0,2.5,436.97198871156775,494.06223512986327,418.0297496140894,226.7202096382642,282.2265576735465,436.71162164807066
420.00000000000074,22.158776782776496,-15.95408404147298,67.71035120245975,72.28408833975517,67.56799381654109,32.732335030456625,67.29943540391666,11.887924934249156,22.86295622013166,-15.022000968889644,22.6879790954939,-15.267945314978078,0.8185543991268217,0.8386313496499278,2.110126699429655,2.948758049079583,3.602397167769323,0.01102990838667168,-10.0,21.518414947848896,34.0329841856385,6.0,-10.0,2.5,436.97198871156775,494.06223512986327,418.0297496140894,226.7202096382642,282.2265576735465,436.71162164807066
430.00000000000006,22.158851750567997,-15.953971186486058,67.71092534075345,72.28469508562091,67.56856844699811,32.73275198682404,67.30001318974855,11.887348180990728,22.863030159270792,-15.021891730175298,22.68805362198051,-15.270385153347831,0.8185606577036707,0.8386405848006471,2.110143724948371,2.9487843097490183,3.602401705966811,0.011029926251128194,-10.0,21.518647942581534,34.033414645311154,6.0,-10.0,2.5,436.97197286407976,494.0625228859136,418.02932323375205,226.7185495345593,282.2231436120478,436.708075240799
430.00000000000074,22.158851750567997,-15.953971186486058,67.71092534075345,72.28469508562091,67.56856844699811,32.73275198682404,67.30001318974855,11.887348180990728,22.863030159270792,-15.021891730175298,22.68805362198051,-15.270385153347831,0.8185606577036707,0.8386405848006471,2.110143724948371,2.9487843097490183,3.602401705966811,0.011029926251128194,-10.0,21.518647942581534,34.033414645311154,6.0,-10.0,2.5,436.97197286407976,494.0625228859136,418.02932323375205,226.7185495345593,282.2231436120478,436.708075240799
440.00000000000006,22.158911472263693,-15.953881283106908,67.71138275883024,72.28517849076724,67.56902625657489,32.73308416027271,67.30047351354547,11.88688860897122,22.86308906134281,-15.021804707620618,22.68811299194145,-15.272329108225108,0.8185960875539,0.8386791334977082,2.1102357697033494,2.9489149032010573,3.602405323012111,0.011030350699698387,-10.0,21.518833554730406,34.03375757609086,6.0,-10.0,2.5,436.9719602389886,494.0627521568725,418.0289834825328,226.71722675288945,282.22042340359764,436.7052495487223
440.00000000000074,22.158911472263693,-15.953881283106908,67.71138275883024,72.28517849076724,67.56902625657489,32.73308416027271,67.30047351354547,11.88688860897122,22.86308906134281,-15.021804707620618,22.68811299194145,-15.272329108225108,0.8185960875539,0.8386791334977082,2.1102357697033494,2.9489149032010573,3.602405323012111,0.011030350699698387,-10.0,21.518833554730406,34.03375757609086,6.0,-10.0,2.5,436.9719602389886,494.0627521568725,418.0289834825328,226.71722675288945,282.22042340359764,436.7052495487223
450.00000000000006,22.158959054650587,-15.953809654221857,67.71174722474578,72.28556365799705,67.56939103568727,32.73334882301418,67.3008402962255,11.88652238059774,22.863135990592223,-15.021735373961633,22.688160293960983,-15.273878117765094,0.8185705065170934,0.8386547177336061,2.110170392730757,2.9488251104643632,3.602408206730064,0.011029963806267206,-10.0,21.51898143932152,34.034030809654666,6.0,-10.0,2.5,436.9719501797777,494.06293483232463,418.02871273840583,226.71617266173203,282.2182558267249,436.7029978950469
450.00000000000074,22.158959054650587,-15.953809654221857,67.71174722474578,72.28556365799705,67.56939103568727,32.73334882301418,67.3008402962255,11.88652238059774,22.863135990592223,-15.021735373961633,22.688160293960983,-15.273878117765094,0.8185705065170934,0.8386547177336061,2.110170392730757,2.9488251104643632,3.602408206730064,0.011029963806267206,-10.0,21.51898143932152,34.034030809654666,6.0,-10.0,2.5,436.9719501797777,494.06293483232463,418.02871273840583,226.71617266173203,282.2182558267249,436.7029978950469
460.00000000000006,22.158996960374697,-15.953752592711965,67.71203758829498,72.28587053661181,67.56968164786346,32.733559667858,67.3011325047304,11.88623058474326,22.863173375940143,-15.02168014061658,22.688197976274065,-15.275112229508068,0.8185921899075379,0.8386783616013527,2.1102267412687135,2.9489051028700666,3.6024105033339646,0.011030222358491736,-10.0,21.51909924979992,34.03424848264382,6.0,-10.0,2.5,436.97194216569335,494.0630803997349,418.0284970211245,226.71533281785403,282.216528878567,436.70120395015886
