time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.158996960374697,-15.953752592711965,67.71203758829498,72.28587053661181,67.56968164786346,32.733559667858,67.3011325047304,11.88623058474326,22.863173375940143,-15.02168014061658,22.688197976274065,-15.275112229508068,0.8185921899075379,0.8386783616013527,2.1102267412687135,2.9489051028700666,3.6024105033339646,0.011030222358491736,-10.0,21.51909924979992,34.03424848264382,6.0,-10.0,2.5,436.97194216569335,494.0630803997349,418.0284970211245,226.71533281785403,282.216528878567,436.70120395015886
470.00000000000006,22.159027169597767,-15.953707116765996,67.71226900544991,72.28611511023264,67.56991326348616,32.73372770482058,67.30136539270707,11.885998008348736,22.86320317039462,-15.021636122152527,22.688228007390865,-15.27609584579494,0.8185960434642897,0.8386834483848685,2.110237035706392,2.9489204840912606,3.6024123346742067,0.011030247487087946,-10.0,21.51919314003265,34.03442196100315,6.0,-10.0,2.5,436.9719357793799,494.06319640802366,418.0283250810989,226.7146634269388,282.215152454251,436.69977411547507
470.00000000000074,22.159027169597767,-15.953707116765996,67.71226900544991,72.28611511023264,67.56991326348616,32.73372770482058,67.30136539270707,11.885998008348736,22.86320317039462,-15.021636122152527,22.688228007390865,-15.27609584579494,0.8185960434642897,0.8386834483848685,2.110237035706392,2.9489204840912606,3.6024123346742067,0.011030247487087946,-10.0,21.51919314003265,34.03442196100315,6.0,-10.0,2.5,436.9719357793799,494.06319640802366,418.0283250810989,226.7146634269388,282.215152454251,436.69977411547507
480.00000000000006,22.159051237732196,-15.95367088575398,67.71245338501018,72.28630997003334,67.57009780146953,32.73386158453758,67.30155094448706,11.885812693494756,22.863226908054095,-15.021601052055644,22.68825193359835,-15.276879553614831,0.8185862825123588,0.8386743552080628,2.1102121606898847,2.948886515897948,3.602413794239737,0.01103009461297576,-10.0,21.51926794384218,34.0345601760979,6.0,-10.0,2.5,436.97193069085534,494.06328883412607,418.0281880815497,226.71413006726576,282.21405576616417,436.69863486594824
480.00000000000074,22.159051237732196,-15.95367088575398,67.71245338501018,72.28630997003334,67.57009780146953,32.73386158453758,67.30155094448706,11.885812693494756,22.863226908054095,-15.021601052055644,22.68825193359835,-15.276879553614831,0.8185862825123588,0.8386743552080628,2.1102121606898847,2.948886515897948,3.602413794239737,0.01103009461297576,-10.0,21.51926794384218,34.0345601760979,6.0,-10.0,2.5,436.97193069085534,494.06328883412607,418.0281880815497,226.71413006726576,282.21405576616417,436.69863486594824
490.00000000000006,22.15907041497991,-15.953642017250957,67.71260030131498,72.28646524165873,67.57024484387925,32.733968260048755,67.30169879474305,11.88566502473509,22.863245821963215,-15.021573108602864,22.688270997741345,-15.277504034847198,0.8185849098043414,0.838673671790051,2.1102088509761163,2.9488825227661675,3.602414957137446,0.011030059103709643,-10.0,21.51932754698544,34.034670306039345,6.0,-10.0,2.5,436.9719266363789,494.06336248722874,418.028078913092,226.71370506115056,282.2131818892651,436.6977270712256
490.00000000000074,22.15907041497991,-15.953642017250957,67.71260030131498,72.28646524165873,67.57024484387925,32.733968260048755,67.30169879474305,11.88566502473509,22.863245821963215,-15.021573108602864,22.688270997741345,-15.277504034847198,0.8185849098043414,0.838673671790051,2.1102088509761163,2.9488825227661675,3.602414957137446,0.011030059103709643,-10.0,21.51932754698544,34.034670306039345,6.0,-10.0,2.5,436.9719266363789,494.06336248722874,418.028078913092,226.71370506115056,282.2131818892651,436.6977270712256
500.00000000000006,22.159085696262203,-15.953619013591153,67.71271737366963,72.28658896993579,67.57036201649345,32.7340532647205,67.3018166111125,11.885547348300063,22.863260893396607,-15.021550842044803,22.688286188888352,-15.278001669013976,0.8185942920143587,0.8386838604100336,2.1102332197638054,2.948917080173839,3.602415884084998,0.011030171968376612,-10.0,21.519375041508734,34.03475806340845,6.0,-10.0,2.5,436.9719234055392,494.0634211759168,418.0279919174672,226.71336637818976,282.2124855148336,436.6970036665636
500.00000000000074,22.159085696262203,-15.953619013591153,67.71271737366963,72.28658896993579,67.57036201649345,32.7340532647205,67.3018166111125,11.885547348300063,22.863260893396607,-15.021550842044803,22.688286188888352,-15.278001669013976,0.8185942920143587,0.8386838604100336,2.1102332197638054,2.948917080173839,3.602415884084998,0.011030171968376612,-10.0,21.519375041508734,34.03475806340845,6.0,-10.0,2.5,436.9719234055392,494.0634211759168,418.0279919174672,226.71336637818976,282.2124855148336,436.6970036665636
510.00000000000006,22.159097871601407,-15.953600683873674,67.71281065289801,72.28668755706961,67.57045537581726,32.7341209928166,67.30191048337004,11.885453584786717,22.863272901536124,-15.021533101209457,22.688298292397,-15.278398173444828,0.8185918208709395,0.8386817877239188,2.1102269948573804,2.948908782581299,3.60241662254066,0.011030127868821434,-10.0,21.519412882956203,34.034827984634774,6.0,-10.0,2.5,436.9719208335426,494.06346794378624,418.02792259942095,226.71309651999695,282.2119306543994,436.69642727014
510.00000000000074,22.159097871601407,-15.953600683873674,67.71281065289801,72.28668755706961,67.57045537581726,32.7341209928166,67.30191048337004,11.885453584786717,22.863272901536124,-15.021533101209457,22.688298292397,-15.278398173444828,0.8185918208709395,0.8386817877239188,2.1102269948573804,2.948908782581299,3.60241662254066,0.011030127868821434,-10.0,21.519412882956203,34.034827984634774,6.0,-10.0,2.5,436.9719208335426,494.06346794378624,418.02792259942095,226.71309651999695,282.2119306543994,436.69642727014
520.0000000000001,22.159107573107935,-15.953586080522372,67.71288497959931,72.28676611001117,67.57052976637968,32.73417495972177,67.30198528267618,11.88537887017378,22.863282469798246,-15.021518965055918,22.68830793666153,-15.278714118550624,0.8185889171288082,0.8386791785186746,2.1102196253330647,2.94889880385174,3.6024172110648287,0.011030080135370202,-10.0,21.51944303536891,34.03488369909786,6.0,-10.0,2.5,436.9719187813195,494.0635052048824,418.02786736492885,226.71288148679227,282.21148853125163,436.6959679802018
530.0000000000001,22.159115304669125,-15.95357444301368,67.71294421477714,72.2868287157779,67.57058905243662,32.73421796862175,67.3020448944879,11.885319324628083,22.86329009517219,-15.021507699329163,22.688315622610073,-15.278965915000583,0.8185873169067865,0.8386778305391912,2.1102155924356536,2.948893422974845,3.6024176799096908,0.011030051713010929,-10.0,21.519467065299693,34.03492810076551,6.0,-10.0,2.5,436.9719171450623,494.0635349038852,418.0278233441746,226.7127101116168,282.2111361719668,436.69560194208896
540.0000000000001,22.15912145582745,-15.95356518283586,67.71299134233462,72.28687852430022,67.57063622039894,32.73425218634071,67.30209232162247,11.88527194938922,22.863296161849735,-15.021498736422243,22.688321737475476,-15.279166245554793,0.8185894737567595,0.8386802722926073,2.1102212260628654,2.9489014983554727,3.6024180531201497,0.0110300753180893,-10.0,21.519486183323007,34.03496342657314,6.0,-10.0,2.5,436.97191584529935,494.06355853150615,418.0277883208374,226.71257376358884,282.21085583281166,436.69531071954384
550.0000000000001,22.15912636543647,-15.953557792166634,67.71302895783904,72.28691827929424,67.57067386828616,32.734279497625096,67.30213017636989,11.885234135739324,22.863301004028173,-15.021491582591125,22.688326618111507,-15.2793261445114,0.8185848893497637,0.8386757605164719,2.110209466732229,2.9488852272487014,3.602418351004653,0.011030009189663176,-10.0,21.51950144257512,34.03499162217946,6.0,-10.0,2.5,436.97191480728696,494.0635773897257,418.02776036588847,226.71246493441936,282.2106320734176,436.695078272414
560.0000000000001,22.159130278547423,-15.95355190196426,67.71305893870401,72.28694996604105,67.57070387485513,32.73430126551921,67.30216034781955,11.885203996711423,22.863304863392838,-15.021485880769204,22.688330508133667,-15.279453589120692,0.8185864008142707,0.83867745663656,2.1102134098330425,2.9488908664696023,3.602418588357024,0.011030026083795552,-10.0,21.51951360465057,34.03501409498648,6.0,-10.0,2.5,436.97191397942544,494.06359242128974,418.0277380846732,226.712378193258,282.2104537292861,436.69489300417854
570.0000000000001,22.159133395623797,-15.953547210031104,67.71308282091695,72.286975206514,67.57072777749869,32.73431860541007,67.30218438178834,11.88517998843298,22.863307937658096,-15.021481338852936,22.688333606813785,-15.279555109237949,0.8185889514401565,0.8386801874083589,2.110220022287858,2.948900209696217,3.602418777468435,0.011030057686510848,-10.0,21.519523292611325,34.035031996274085,6.0,-10.0,2.5,436.97191331992053,494.0636043943014,418.02772033595977,226.7123090966749,282.2103116638006,436.69474542262793
580.0000000000001,22.159135881035535,-15.953543468228474,67.71310186335148,72.28699533237454,67.57074683633319,32.73433243129182,67.30220354536256,11.885160845134068,22.863310388930874,-15.021477717345476,22.688336077560855,-15.27963605691366,0.8185870057555331,0.838678287709833,2.110215036281685,2.948893323991518,3.6024189282967805,0.011030029264318638,-10.0,21.519531017414977,34.035046269982615,6.0,-10.0,2.5,436.97191279498134,494.0636139415549,418.0277061835495,226.7122540017424,282.21019838680104,436.6946277474372
590.0000000000001,22.15913786132735,-15.953540487186729,67.71311703583557,72.28701136797814,67.57076202185578,32.73434344737632,67.30221881432718,11.885145592280251,22.86331234202317,-15.021474831849387,22.688338046166287,-15.279700553705084,0.8185863129420073,0.8386776525750124,2.110213273971947,2.948890926546959,3.6024190484551544,0.0110300181720063,-10.0,21.51953717224768,34.0350576427972,6.0,-10.0,2.5,436.97191237632,494.0636215483696,418.02769490742,226.71221010363467,282.210108130788,436.6945339871448
600.0000000000001,22.159139439146,-15.953538112025283,67.71312912470604,72.28702414455692,67.57077412111191,32.73435222456959,67.30223098006748,11.88513343933198,22.86331389817008,-15.021472532800146,22.688339614673453,-15.279751942465396,0.8185859118987701,0.8386773011931505,2.1102122589969405,2.948889560190091,3.6024191441921167,0.011030011368230948,-10.0,21.51954207617541,34.035066704212056,6.0,-10.0,2.5,436.97191204272383,494.0636276092081,418.02768592298816,226.71217512715597,282.2100362180094,436.6944592822155
610.0000000000001,22.159140696275134,-15.95353621961749,67.71313875654482,72.28703432430403,67.57078376122438,32.73435921781504,67.3022406731515,11.885123756404823,22.86331513803212,-15.021470701029727,22.68834086438351,-15.279792886624309,0.8185856389744514,0.8386770689807485,2.110211570464012,2.9488886394447604,3.6024192204730303,0.01103000657532879,-10.0,21.519545983384887,34.03507392391276,6.0,-10.0,2.5,436.9719117769244,494.0636324381628,418.0276787646041,226.71214725948255,282.20997892130634,436.6943997607888
620.0000000000001,22.15914169787627,-15.953534711866324,67.7131464306002,72.28704243491222,67.57079144187064,32.73436478959502,67.30224839600227,11.885116041628352,22.86331612587588,-15.021469241590864,22.688341860073592,-15.279825508443366,0.8185854728778781,0.8386769365814268,2.110211154263842,2.9488880908452693,3.602419281248598,0.011030003448586996,-10.0,21.51954909640392,34.035079676117675,6.0,-10.0,2.5,436.9719115651527,494.0636362855961,418.0276730612269,226.7121250561923,282.2099332707562,436.69435233771264
630.0000000000001,22.159142495843177,-15.953533510653015,67.71315254446202,72.28704889657416,67.57079756098291,32.73436922858696,67.30225454873855,11.885109895312496,22.863316912882368,-15.02146807886868,22.688342653331148,-15.279851498016512,0.8185853577894786,0.8386768487625734,2.110210867121741,2.9488877158843145,3.602419329668368,0.011030001189828331,-10.0,21.51955157651952,34.03508425885241,6.0,-10.0,2.5,436.9719113964367,494.0636393508193,418.0276685173813,226.71210736696736,282.20989690125924,436.6943145560687
640.0000000000001,22.159143123375305,-15.9535325612473,67.71315735096992,72.28705398435646,67.57080237213326,32.7343727191099,67.30225938635833,11.885105062462628,22.8633175317962,-15.021467164486353,22.688343277148263,-15.279871935675828,0.8185627472815121,0.8386537070024828,2.1101525874232725,2.948806294425755,3.602419367628063,0.011029695967819384,-10.0,21.519553526475704,34.035087862469425,6.0,-10.0,2.5,436.97191127025457,494.063641771666,418.02766494607016,226.71209345797783,282.20986831253106,436.69428484532415
650.0000000000001,22.159143628722752,-15.953531803354451,67.71316122482745,72.28705807051011,67.57080624922878,32.73437553147761,67.30226328474566,11.885101167837831,22.8633180301966,-15.021466428150404,22.688343779511253,-15.279888394475448,0.8185663519963536,0.8386574192512597,2.11016188624977,2.94881930550103,3.602419398634365,0.011029744092281897,-10.0,21.519555097840623,34.03509076597999,6.0,-10.0,2.5,436.9719111595446,494.06364370244944,418.0276620663829,226.71208224922609,282.2098452614153,436.6942609187592
660.0000000000001,22.159144032113247,-15.95353119714042,67.7131643150473,72.28706133538577,67.57080934189271,32.73437777490062,67.30226639439694,11.885098061646886,22.863318428046025,-15.021465840368307,22.68834418052848,-15.27990153268138,0.8185756790571601,0.8386669904354284,2.1101859350635945,2.948852925499023,3.6024194230831874,0.011029869411629388,-10.0,21.51955635136659,34.0350930818949,6.0,-10.0,2.5,436.9719110728514,494.0636452501458,418.0276597695584,226.71207330951276,282.20982688137315,436.6942418194032
670.0000000000001,22.159144349469248,-15.953530718313688,67.71316674627165,72.2870639085886,67.57081177501459,32.73437953992675,67.3022688408786,11.885095617838148,22.863318741048097,-15.021465377939537,22.68834449601208,-15.2799118711049,0.8185839890414582,0.8386755163520246,2.110207360814353,2.9488828771663766,3.6024194421631015,0.011029981101969056,-10.0,21.519557337524816,34.03509490410107,6.0,-10.0,2.5,436.97191100725126,494.0636464742408,418.0276579626825,226.7120662761617,282.20981241846334,436.6942267903363
680.0000000000001,22.159144606896337,-15.953530332403318,67.71316871899177,72.28706598904334,67.57081374952554,32.73438097233122,67.30227082624215,11.885093634503278,22.863318994933746,-15.021465002849313,22.688344751915487,-15.279920252996533,0.8185796306643978,0.8386710607024824,2.110196128698624,2.9488671894011063,3.6024194579672923,0.011029922147524386,-10.0,21.51955813779313,34.035096382944005,6.0,-10.0,2.5,436.9719109506297,494.0636474569423,418.0276564965964,226.7120605680932,282.2098006837493,436.6942146052123
690.0000000000001,22.15914481142319,-15.953530022984468,67.71317028464651,72.28706765116179,67.57081531645669,32.734382109415776,67.30227240178849,11.885092060342174,22.86331919665992,-15.02146470481938,22.68834495524742,-15.279926912902512,0.818582803294362,0.838674318886455,2.110204309499751,2.9488786283862063,3.602419469989514,0.011029964714100305,-10.0,21.519558772848768,34.035097556867186,6.0,-10.0,2.5,436.9719109094849,494.06364825233584,418.0276553343962,226.7120560376783,282.2097913803526,436.6942049234099
700.0000000000001,22.159144975131472,-15.953529777092456,67.71317154123412,72.28706897567008,67.57081657413391,32.73438302129705,67.3022736663664,11.88509079696928,22.8633193581172,-15.02146446628268,22.688345117980937,-15.27993225000904,0.8185820424089235,0.8386735455362587,2.1102023501347498,2.9488758956710086,3.602419480145271,0.01102995431687978,-10.0,21.519559282576207,34.03509849830067,6.0,-10.0,2.5,436.9719108741272,494.06364887730587,418.0276543988167,226.712052401682,282.20978389081927,436.6941971651041
710.0000000000001,22.159145105951072,-15.953529580494092,67.71317254296987,72.28707003226782,67.5708175767001,32.7343837487245,67.30227467444361,11.88508979007696,22.863319487140227,-15.021464275664243,22.688345248031226,-15.279936507274954,0.8185834616585338,0.8386750045501871,2.1102060104416567,2.948881014991844,3.6024194881938,0.011029973324998173,-10.0,21.519559688956065,34.03509924926675,6.0,-10.0,2.5,436.9719108460164,494.063649376534,418.02765365481935,226.71204950379973,282.20977793316104,436.6941909759594
720.0000000000001,22.159145207539034,-15.953529428691638,67.71317332085555,72.28707085483853,67.57081835521997,32.73438431331158,67.30227545723928,11.885089008415092,22.863319587331542,-15.021464127641764,22.688345349023976,-15.279939818209868,0.818584925923861,0.8386765085657196,2.1102097862527254,2.9488862948184447,3.60241949421474,0.01102999296469452,-10.0,21.519560004526056,34.03509983202946,6.0,-10.0,2.5,436.9719108230048,494.06364976714343,418.0276530761024,226.71204725412088,282.2097733077528,436.69418616291546
730.0000000000001,22.159145291464377,-15.9535293022999,67.71317396393597,72.28707153444566,67.57081899879554,32.73438478019364,67.30227610434922,11.885088362063584,22.863319670104783,-15.021464005352756,22.688345432454224,-15.279942551492807,0.8185874252357633,0.8386790723873025,2.1102162301728264,2.9488953025601288,3.6024194993110368,0.011030026567141029,-10.0,21.51956026537704,34.03510031404329,6.0,-10.0,2.5,436.97191080533486,494.0636500894765,418.0276525982495,226.71204539388788,282.2097694829074,436.6941821894623
740.0000000000001,22.159145358200156,-15.95352920181557,67.7131744750799,72.28707207470967,67.57081951071147,32.734385151551464,67.30227661908448,11.88508784793038,22.863319735924,-15.021463908111514,22.688345498794167,-15.279944725322366,0.8185726206206431,0.8386639069224896,2.110178066525402,2.9488419734478915,3.6024195033692608,0.01102982702369607,-10.0,21.51956047286228,34.03510069742441,6.0,-10.0,2.5,436.9719107912584,494.06365034580193,418.0276522181128,226.71204391419525,282.2097664398644,436.69417902933424
750.0000000000001,22.159145409478533,-15.953529124711793,67.71317486801931,72.28707249018282,67.57081990388625,32.7343854367997,67.3022770144194,11.885087452988216,22.863319786497044,-15.021463833394987,22.6883455497704,-15.279946394530612,0.8185771920896457,0.8386685925245139,2.1101898518005373,2.9488584443250514,3.6024195064576268,0.011029888576213284,-10.0,21.51956063222224,34.03510099191766,6.0,-10.0,2.5,436.9719107802972,494.06365054306,418.02765192625066,226.71204277755012,282.20976410429085,436.69417660269863
760.0000000000001,22.159145452283536,-15.95352906029234,67.71317519604618,72.28707283689766,67.57082023213643,32.73438567491428,67.30227734447124,11.885087123283824,22.863319828714214,-15.021463771023434,22.688345592323213,-15.279947788923891,0.8185797562515229,0.8386712212358938,2.1101964623976266,2.9488676836335204,3.602419509049561,0.011029923088920462,-10.0,21.519560765264032,34.03510123773077,6.0,-10.0,2.5,436.9719107712236,494.06365070755845,418.02765168247566,226.7120418286486,282.20976215329495,436.69417457564913
770.0000000000001,22.159145486403272,-15.953529008945395,67.71317545747831,72.28707311334436,67.57082049378066,32.73438586471599,67.30227760755449,11.885086860471404,22.86331986236532,-15.021463721307327,22.68834562624136,-15.279948900507575,0.8185803097949483,0.8386717896514969,2.11019788976304,2.9488696794145364,3.6024195111084683,0.011029930517304215,-10.0,21.519560871309068,34.03510143368277,6.0,-10.0,2.5,436.9719107639903,494.0636508388296,418.0276514881761,226.71204107227436,282.2097605976886,436.6941729597332
780.0000000000001,22.15914551359436,-15.953528968032344,67.7131756658719,72.28707333376222,67.57082070233749,32.73438601601708,67.30227781725723,11.885086650975666,22.86331988918363,-15.021463681686043,22.688345653271863,-15.279949786151292,0.8185810096196385,0.8386725076769755,2.1101996941394368,2.9488722018164126,3.602419512745152,0.011029939922882738,-10.0,21.519560955837505,34.03510158989258,6.0,-10.0,2.5,436.9719107582149,494.06365094354686,418.02765133333463,226.7120404693433,282.2097593573816,436.6941716722533
790.0000000000001,22.159145534454836,-15.953528936491466,67.7131758257455,72.28707350225407,67.57082086226261,32.734386132027225,67.30227797805773,11.885086490340656,22.863319909757102,-15.021463651290787,22.688345674009646,-15.279950465134108,0.8185848104701897,0.8386764026083806,2.1102094925368906,2.9488858951452714,3.6024195140531017,0.011029991118957245,-10.0,21.519561020656965,34.035101709655684,6.0,-10.0,2.5,436.971910753994,494.06365102302817,418.02765121456525,226.71204000703915,282.2097584078713,436.6941706851682
800.0000000000001,22.159145551902803,-15.95352891022202,67.71317595938196,72.28707364347433,67.5708209960461,32.73438622907514,67.30227811257753,11.885086355970998,22.863319926965037,-15.021463625867852,22.688345691354343,-15.279951033477744,0.8185833728518285,0.838674930363049,2.1102057867464254,2.948880717109475,3.6024195151142537,0.011029971732351816,-10.0,21.51956107487973,34.03510180984398,6.0,-10.0,2.5,436.9719107503109,494.0636510900029,418.0276511152118,226.7120396203049,282.20975761284933,436.69416985895714
810.0000000000001,22.159145565279488,-15.953528890106496,67.71317606183541,72.2870737519991,67.57082109865486,32.734386303510064,67.30227821575437,11.885086252907117,22.863319940157275,-15.021463606377663,22.688345704651017,-15.279951469234392,0.8185804228757058,0.8386719084850347,2.1101981822237468,2.9488700907087813,3.6024195159093626,0.011029931971070552,-10.0,21.519561116471664,34.035101886692125,6.0,-10.0,2.5,436.97191074745376,494.0636511417106,418.027651039016,226.71203932369428,282.2097570027267,436.69416922549567
820.0000000000001,22.159145576036583,-15.953528873909477,67.71317614436647,72.28707383887541,67.5708211811671,32.73438636337221,67.30227829871437,11.885086170030092,22.86331995076788,-15.021463590701558,22.688345715345868,-15.27995181956868,0.8185843539437619,0.838675936445579,2.1102083161718825,2.9488842526174617,3.6024195165841815,0.011029984930641858,-10.0,21.519561149909354,34.03510194848843,6.0,-10.0,2.5,436.9719107451844,494.0636511825946,418.0276509777625,226.7120390851645,282.2097565123478,436.694168716201
830.0000000000001,22.159145584709297,-15.953528860857546,67.7131762107529,72.28707390929145,67.57082124764052,32.734386411591004,67.30227836555524,11.885086103252776,22.86331995932092,-15.021463578065324,22.688345723967032,-15.27995210206376,0.8185830446077965,0.8386745952986387,2.1102049409581447,2.948879536256784,3.6024195170933027,0.01102996728028463,-10.0,21.51956117685364,34.035101998274,6.0,-10.0,2.5,436.971910743346,494.06365121623634,418.02765092839167,226.7120388929868,282.20975611719774,436.69416830553234
840.0000000000001,22.15914559167885,-15.953528850362886,67.71317626420526,72.28707396561299,67.57082130109812,32.73438645037277,67.30227841930405,11.88508604955888,22.86331996619535,-15.021463567909052,22.68834573089599,-15.279952329044365,0.8185848280960845,0.8386764228250547,2.1102095386600817,2.9488859614851366,3.6024195175273883,0.01102999130569004,-10.0,21.51956119851832,34.03510203830814,6.0,-10.0,2.5,436.9719107418772,494.063651242792,418.0276508887022,226.7120387384471,282.2097557994751,436.6941679755637
850.0000000000001,22.15914559729608,-15.95352884191044,67.71317630721417,72.28707401118157,67.57082134415774,32.73438648160749,67.30227846260125,11.885086006304787,22.86331997173517,-15.021463559724507,22.688345736479917,-15.279952511998829,0.8185842269840969,0.838675807170448,2.1102079891297456,2.9488837963001937,3.6024195178604175,0.01102998320101642,-10.0,21.519561215971574,34.035102070557514,6.0,-10.0,2.5,436.97191074068496,494.0636512645143,418.0276508567201,226.71203861396629,282.20975554352543,436.69416770959776
860.0000000000001,22.15914560163166,-15.953528835382144,67.71317634044462,72.28707404629068,67.57082137740962,32.73438650572928,67.30227849603544,11.885085972903312,22.863319976011265,-15.021463553407044,22.688345740789984,-15.279952653200953,0.8185845396819261,0.8386761277068276,2.1102087952781434,2.948884922984971,3.6024195181243055,0.011029987410607385,-10.0,21.519561229448986,34.03510209545942,6.0,-10.0,2.5,436.97191073977046,494.06365128115743,418.0276508320287,226.71203851784003,282.2097553459068,436.6941675043288
870.0000000000001,22.159145605158518,-15.953528830073369,67.71317636747152,72.28707407484438,67.57082140445482,32.73438652534844,67.30227852322899,11.885085945738638,22.863319979489745,-15.021463548267944,22.6883457442961,-15.279952768072633,0.8185847529073883,0.8386763462987878,2.1102093449893427,2.9488856912881305,3.602419518338813,0.011029990280578796,-10.0,21.51956124041021,34.03510211571461,6.0,-10.0,2.5,436.97191073902366,494.0636512946933,418.027650811946,226.7120384396557,282.2097551851492,436.694167337337
880.0000000000001,22.159145608024687,-15.953528825759804,67.71317638943388,72.28707409804832,67.57082142643243,32.73438654129211,67.30227854532717,11.885085923661164,22.863319982316607,-15.021463544091487,22.688345747145416,-15.279952861424306,0.8185849118144333,0.8386765092141953,2.110209754666506,2.9488862638807007,3.602419518513176,0.011029992419224728,-10.0,21.519561249317576,34.0351021321743,6.0,-10.0,2.5,436.97191073841714,494.0636513056929,418.02765079562687,226.7120383761192,282.2097550545177,436.69416720162855
890.0000000000001,22.159145610353963,-15.95352882225336,67.71317640726228,72.28707411692238,67.57082144429478,32.73438655424968,67.3022785632888,11.885085905719675,22.863319984613614,-15.021463540697937,22.68834574946064,-15.279952937284804,0.8185840937736653,0.8386756711829617,2.1102076458860437,2.9488833170690048,3.602419518652848,0.011029981394491227,-10.0,21.519561256558006,34.03510214555115,6.0,-10.0,2.5,436.9719107379249,494.0636513146762,418.027650782361,226.71203832448705,282.20975494836404,436.6941670913489
900.0000000000001,22.159145612245126,-15.9535288194063,67.71317642176315,72.28707413223884,67.57082145879998,32.734386564772535,67.30227857787321,11.88508589115196,22.86331998647889,-15.021463537942168,22.688345751340744,-15.279952998884085,0.8185844496958233,0.8386760359123235,2.110208563431888,2.948884599344212,3.602419518768019,0.011029986188674536,-10.0,21.51956126243704,34.035102156414325,6.0,-10.0,2.5,436.971910737525,494.06365132193326,418.02765077159114,226.7120382825541,282.2097548621577,436.6941670018016
910.0,22.159145613791814,-15.953528816322205,67.71317643353356,72.2870741456361,67.57082147057505,32.73438657333986,67.30227858971321,11.885085879301473,22.86331998800525,-15.021463535687133,22.688345752877016,-15.279953049429023,0.8185846991554148,0.8386762915618639,2.1102092065157474,2.948885498077612,3.602419518860005,0.011029989548584264,-10.0,21.5195612672062,34.03510216526246,6.0,-10.0,2.5,436.9719107382298,494.06365132918535,418.0276507629373,226.712038248454,282.20975479243623,436.6941669283362
920.0,22.159145615030127,-15.953528815198922,67.7131764430798,72.28707415481313,67.57082148013268,32.734386580276464,67.30227859932334,11.885085869676628,22.863319989225616,-15.021463533884171,22.688345754109424,-15.279953089311787,0.8185845543459216,0.8386761432348439,2.1102088332409528,2.9488849764757967,3.6024195189366375,0.011029987596301569,-10.0,21.51956127107627,34.03510217243121,6.0,-10.0,2.5,436.97191073695615,494.0636513326842,418.02765075585137,226.71203822075472,282.20975473590283,436.6941668703244
930.0,22.159145616041947,-15.953528813688536,67.71317645087267,72.28707416299682,67.57082148792747,32.734386585910386,67.30227860716049,11.885085861856226,22.86331999022356,-15.021463532409824,22.688345755115208,-15.279953122510676,0.8185847577816989,0.8386763517029501,2.110209357686045,2.9488857093889957,3.6024195190003865,0.01102999033659819,-10.0,21.51956127423796,34.035102178240834,6.0,-10.0,2.5,436.97191073672514,494.0636513365157,418.0276507499902,226.71203819825115,282.20975468910376,436.6941668220778
940.0,22.15914561698463,-15.953528807608675,67.71317645708761,72.28707417673718,67.57082149414397,32.73438659078505,67.30227861341697,11.885085855296268,22.863319991160303,-15.02146353102586,22.688345756047887,-15.279953152353755,0.8185850502642749,0.8386766514375192,2.110210111564744,2.948886763002263,3.602419518961693,0.011029994276202503,-10.0,21.519561276712068,34.03510218333719,6.0,-10.0,2.5,436.97191074289515,494.06365134975584,418.02765074665615,226.71203817942435,282.2097546586019,436.6941667786453
950.0,22.1591456175068,-15.953528811380806,67.71317646198581,72.28707417505886,67.57082149904457,32.73438659422618,67.30227861834133,11.88508585021566,22.863319991667414,-15.021463530276662,22.688345756571607,-15.2799531678304,0.818585039948638,0.8386766408408605,2.1102100851069845,2.948886725947845,3.602419519092204,0.011029994137300249,-10.0,21.51956127867919,34.03510218691923,6.0,-10.0,2.5,436.9719107365556,494.06365134253537,418.0276507426168,226.7120381648309,282.209754627615,436.6941667560296
960.0,22.15914561803032,-15.953528810683848,67.71317646623692,72.28707417929304,67.57082150330446,32.73438659711928,67.30227862262281,11.885085846085474,22.863319992183744,-15.021463529513824,22.688345757091263,-15.279953187155058,0.818584787809977,0.8386763825416736,2.1102094351284046,2.9488858176700794,3.6024195191306463,0.01102999073942048,-10.0,21.519561280433376,34.035102189838426,6.0,-10.0,2.5,436.97191073632,494.0636513443008,418.02765073876105,226.71203815291804,282.20975459805743,436.69416672809655
970.0,22.15914561849135,-15.95352880992823,67.71317646968541,72.28707418298626,67.57082150675288,32.734386599567415,67.30227862608952,11.885085842760589,22.863319992639223,-15.021463528840911,22.68834575754989,-15.279953202669503,0.8185849162318904,0.8386765141356373,2.1102097661837886,2.9488862803194262,3.60241951915476,0.01102999246944084,-10.0,21.519561281848556,34.03510219234397,6.0,-10.0,2.5,436.9719107363072,494.0636513460988,418.0276507360137,226.7120381433276,282.209754576476,436.69416670557774
980.0,22.159145618866656,-15.953528809436987,67.71317647250157,72.28707418584315,67.57082150956937,32.734386601598715,67.30227862892107,11.885085840033526,22.863319993009732,-15.021463528293507,22.688345757923468,-15.279953214787554,0.8185850032335744,0.8386766032861793,2.110209990466743,2.9488865937529223,3.602419519175444,0.011029993641429071,-10.0,21.519561283000087,34.03510219443615,6.0,-10.0,2.5,436.97191073612663,494.0636513473416,418.0276507338799,226.7120381354542,282.2097545597449,436.6941666879528
990.0,22.159145619168367,-15.953528808984744,67.71317647479631,72.28707418825262,67.57082151186464,32.734386603260134,67.30227863122867,11.88508583778804,22.86331999330742,-15.021463527853712,22.68834575822349,-15.279953224508349,0.8185850653817518,0.838676666971199,2.11021015067932,2.9488868176505187,3.6024195191922894,0.011029994478580487,-10.0,21.519561283936586,34.03510219614981,6.0,-10.0,2.5,436.97191073606064,494.0636513484704,418.02765073216426,226.71203812898415,282.20975454631,436.6941666738132
1000.0,22.159145619414044,-15.953528808613951,67.71317647667901,72.28707419024401,67.57082151375022,32.73438660462921,67.30227863312459,11.885085835928804,22.86331999354969,-15.021463527495769,22.688345758467705,-15.279953232430216,0.8168543445705272,0.838676609305397,2.110210005564002,2.948886614869399,3.610051944352231,0.011029993719839265,-10.0,21.5195612847042,34.03510219756248,6.0,-10.0,2.5,436.9719107360094,494.06365134941706,418.0276507307677,226.71203812362347,282.20975453531014,436.6941666622921
1010.0,21.997525236905886,-16.179721566101648,68.38727954930097,73.80830945425743,68.23799693894006,33.262208860385954,67.96359317615384,11.932537793203323,22.74560960142267,-15.195697830212508,22.561073969137524,-14.177162951789796,0.8572364891286807,0.8862239554853714,2.173872549573224,3.0600965050585955,3.569722642311883,0.011383663550805416,-10.0,21.899259913918627,34.58068532287001,6.0,-10.0,2.5,437.029768298858,495.5442321803751,417.69372724142073,226.72949680091213,284.15908477863263,438.491508486138
1020.0,21.799758663405903,-16.466074591071163,69.39219174863693,75.87320131228887,69.23937523582697,34.18584552712031,68.96285943159049,11.939358508248915,22.578210821091645,-15.44462212323532,22.385750965829736,-12.9099826129451,0.8947312704086388,0.9238185040829472,2.213023548171912,3.136842052254859,3.5059041256289283,0.01157980793069951,-10.0,22.462369136910073,35.56257407882566,6.0,-10.0,2.5,437.0884505646844,497.4715738308096,417.69317771132046,226.58262031555304,286.2212610756575,440.5734708778322
1030.0000000000002,21.607492879536327,-16.752476192078234,70.52223164969006,78.0843790056886,70.3668991933282,35.20540409213794,70.09018588559944,11.902975867400528,22.412774689439228,-15.691961596399096,22.212821186096125,-12.174774618963228,0.9324969101047981,0.9602395034854877,2.245932324158429,3.2061718276439164,3.4382653635641467,0.011736023706252116,-10.0,23.03287084436425,36.64674444138325,6.0,-10.0,2.5,437.13569587893,499.4934093878187,417.6735760677871,226.30276936415407,287.410960038271,441.90734100369053
1040.0000000000002,21.456110844986927,-16.983075965502735,71.623857853831,80.13815659231305,71.46606171163619,36.22510429068302,71.1882742747884,11.891746881486768,22.286345789901585,-15.881888248589576,22.07967065601884,-11.807830475023366,0.9687161973495858,0.993134628028762,2.2791917448601904,3.272326372888952,3.3780031570051783,0.011889260813533416,-10.0,23.607434001190484,37.73851618257783,6.0,-10.0,2.5,437.1667962115827,501.3331740517563,417.80109887864813,226.09937909924767,287.6218979974737,442.6612685277983
1050.0000000000002,21.32984144078228,-17.17400106220512,72.66548743362942,82.02870708591001,72.50535347285116,37.19381336345691,72.22664481224382,11.776434346683743,22.182821967999896,-16.03799624743158,21.97022766848233,-11.59411778725456,1.0027217821236187,1.0230070647597866,2.314357793872188,3.3373648586319744,3.328305935036059,0.01203186733184935,-10.0,24.158162446429287,38.77557867838908,6.0,-10.0,2.5,437.1951895859585,503.01137512397514,417.9865791763168,225.63424266526744,287.6855793609844,443.16194194140246
1060.0000000000002,21.227961715226847,-17.328971087468915,73.72171557032785,83.85722005488718,73.55963995636137,38.0864527476873,73.27988973907505,11.642623777805625,22.101450649619487,-16.161075782921728,21.88367870203463,-11.550626726147414,1.0355985966892225,1.0545927239011124,2.3448052031040807,3.3993979270051926,3.282543968167749,0.01216348845565737,-10.0,24.59447674489724,39.730895340037925,6.0,-10.0,2.5,437.2172154770969,504.6006798134108,417.8991773829456,225.1251050720136,287.2424110277237,443.39404418699934
1070.0000000000002,21.156773221098774,-17.438150246959424,74.88697335788355,85.72283421266121,74.72372385820101,38.9565385779112,74.44394826856016,11.560845796477848,22.048521700462715,-16.241310866244874,21.82630425884756,-11.58550065432894,1.0681234303124332,1.0897313167224585,2.36684199844513,3.4565733151675886,3.2361178652887688,0.01228286076086319,-10.0,24.97088457506493,40.64099584052207,6.0,-10.0,2.5,437.23160095774847,506.15699675832127,417.4373297411177,224.7426436638656,286.4106147274711,443.465632686976
1080.0000000000002,21.121289192798624,-17.493325739608025,76.02900001195128,87.43767664755178,75.86423784635932,39.79749284512275,75.5824615323542,11.509467882303,22.02997814994536,-16.26945504565191,21.804066060519872,-11.79541999732112,1.0993874220539102,1.1236713423973304,2.3894008908145348,3.5130722332118647,3.195481558856325,0.012409728014906089,-10.0,25.337379689001754,41.5378128445015,6.0,-10.0,2.5,437.2378224260431,507.53854736535976,416.9909268979636,224.4483596519709,285.2068373420657,443.2410275445261
1090.0000000000002,21.101842134622345,-17.522425628166502,77.11948329054813,89.01521611167065,76.95331268599179,40.598631244590536,76.66959254582916,11.456933860931317,22.02580818373015,-16.275786379870624,21.79675595995272,-12.116437333117858,1.128638261601719,1.1550382236957113,2.411210892322835,3.5662491160185454,3.159780451672324,0.012529674453289126,-10.0,25.688868160999046,42.3893723496555,6.0,-10.0,2.5,437.2427707039868,508.78699737963626,416.6027807823322,224.16275360430168,284.13960361240896,442.84248449209355
1100.0000000000002,21.08911768715201,-17.5408095252362,78.14692125998286,90.46962457812742,77.97952254823562,41.34640001548775,77.69398555483606,11.400987264525725,22.026669673740837,-16.274478291039372,21.794896619712446,-12.453297799653852,1.155785361206897,1.1839070932860247,2.4311809921612118,3.615088085447236,3.1278195820652037,0.01263801758757368,-10.0,26.0139387522716,43.18371369334335,6.0,-10.0,2.5,437.24689087286254,509.9296277629877,416.2513997432625,223.88096068392235,283.16144911624485,442.41102800863007
1110.0000000000002,21.08162796563147,-17.55132641709983,79.10187029193459,91.79577004503584,78.93339348954876,42.03378495682404,78.64616652240231,11.347866253898644,22.031266683771644,-16.267498822290236,21.79713906473656,-12.797744778994629,1.1807653945610588,1.2103305495889758,2.44925730862008,3.659587858209056,3.099335291384858,0.012735841275001396,-10.0,26.30885708250628,43.91388664010657,6.0,-10.0,2.5,437.24972384044247,510.9651461257368,415.93172638889706,223.61955354267795,282.22101041959803,441.9597111495098
1120.0000000000002,21.07804140994908,-17.555818132162926,79.98192466807225,92.99742070896428,79.81249917446716,42.659969849761694,79.52370544784695,11.300633745753371,22.038550137158005,-16.256442849672453,21.80225294462276,-13.152528063515431,1.2036055432833703,1.2344166508788688,2.465457165628341,3.6998738165072105,3.0739920044021694,0.01282394987062804,-10.0,26.574149794547168,44.579015426797866,6.0,-10.0,2.5,437.25180756688013,511.89863864233854,415.63994585797457,223.385828327835,281.3414964860123,441.487190775002
1130.0000000000002,21.0792056885942,-17.55332114202531,80.79002446264853,94.07888130146023,80.61974648035432,43.22806969350602,80.32949801047715,11.2604355176872,22.04943439611495,-16.239926093943552,21.81125722761128,-13.426494539746898,1.2244255350584852,1.2563769414631902,2.4800989151992416,3.736475856662432,3.0516154308101373,0.012904412083465648,-10.0,26.81228629456496,45.18223535518257,6.0,-10.0,2.5,437.25251770195047,512.7317751683751,415.3715131636473,223.18151650529677,280.4960227121989,441.11031898176947
1140.0000000000002,21.083825323125527,-17.54549966151538,81.53243113413265,95.05356739096408,81.36139510745488,43.743546635032544,81.0698004850495,11.227145774800364,22.06271484741934,-16.219781411000724,21.82289051566423,-13.718959312616562,1.2433602712198624,1.2763894138433072,2.4931868051568067,3.7695762190001134,3.0317650533435314,0.012977437065189818,-10.0,27.026523707770597,45.72922195397916,6.0,-10.0,2.5,437.25255168921785,513.4763623793498,415.1218562136412,223.00481548882536,279.70972761407734,440.70226034071857
1150.0000000000002,21.08634213825485,-17.540239508348918,82.2067354061366,95.93598456818182,82.0350695018177,44.20795877371779,81.74225564736396,11.199257414506008,22.072925419792305,-16.204299521964117,21.83146686918344,-14.2040853289771,1.2604167915289215,1.2943073306007924,2.5043445064908667,3.798651837091659,3.013806117644455,0.01304028892748938,-10.0,27.217462498371106,46.222250348584055,6.0,-10.0,2.5,437.2539040214061,514.1528502720531,414.8983523235953,222.8516484187744,279.0685751470384,440.0449261575728
1160.0000000000002,21.083455501716347,-17.543176804370574,82.7990512556471,96.72296384002493,82.62687652578968,44.61642860906761,82.33298695211705,11.17514385533036,22.076711012091025,-16.198560948031627,21.83375860790363,-14.625404484871638,1.2755330648623968,1.309856840492662,2.513693370379336,3.8235502108719976,2.9976096396093648,0.013092225466529855,-10.0,27.38278126774003,46.657051520048014,6.0,-10.0,2.5,437.2564851784678,514.7665228058778,414.7180746760088,222.71913784089492,278.60869155546936,439.4820405088321
1170.0000000000002,21.078198120933568,-17.550132195608427,83.31062710236264,97.4094154836215,83.13800607617834,44.96995064711888,82.8431596958539,11.155521331259138,22.07735881209337,-16.19757902330076,21.833058270983148,-14.967717982696456,1.2888271598628225,1.3232995115623123,2.521838655121396,3.845138166683708,2.983439739967126,0.013136804606997938,-10.0,27.52458044131532,47.03418520726336,6.0,-10.0,2.5,437.2590431692354,515.3081531218401,414.5759316151432,222.60849885162168,278.2260904125706,439.0282319518993
1180.0000000000002,21.07208158948093,-17.558615535858905,83.75287204362793,98.00676207541305,83.5798468709019,45.27574793263358,83.28414189362897,11.14140444354632,22.076519924610874,-16.198850599484615,21.831003491591428,-15.251411512895174,1.300534353185681,1.3350009251529555,2.528993553647691,3.863994478800647,2.971082208890312,0.01317586961542178,-10.0,27.647077196856458,47.36079266386639,6.0,-10.0,2.5,437.26149766732834,515.7834980531939,414.4618423204751,222.52054148310077,277.90886888804715,438.65400866726543
1190.0000000000002,21.06563694224012,-17.56772723515931,84.13738663314444,98.5290295392296,83.96399419511617,45.541738149708976,83.66751570545522,11.132600008302916,22.074804311533264,-16.201451219924365,21.82819236666468,-15.483535134928616,1.3108843538865005,1.3452476568948954,2.535277160651078,3.880524817545973,2.9602342922478413,0.013210345480359372,-10.0,27.75386324761871,47.6451060648173,6.0,-10.0,2.5,437.26385356602583,516.202056979001,414.3691670750271,222.45312941950704,277.6523991318053,438.3494026448216
1200.0000000000002,21.059112730421965,-17.577058097036115,84.47354401015404,98.98797760586392,84.2998182097071,45.7744721334098,84.00264181370443,11.128113480220009,22.0725227159306,-16.204910023829257,21.824923994081615,-15.671715172142854,1.3200671824323889,1.3542582179170273,2.540804583876617,3.895062801793644,2.9506549769811743,0.01324086981925448,-10.0,27.847611629849325,47.89404062623919,6.0,-10.0,2.5,437.2660972801918,516.5721882766198,414.2935437159955,222.40248077526223,277.4471803173335,438.10407155315806
1210.0000000000002,21.05267698508312,-17.586336571311335,84.76877499152769,99.39297333051876,84.59474676281953,45.97911695464632,84.29694024380463,11.126841714914804,22.069897996100003,-16.20888932301534,21.821410138060955,-15.824177390988837,1.3282389593411903,1.3622096007891695,2.5456841645256048,3.907893765314775,2.942161677935647,0.013267975777214029,-10.0,27.930350666069103,48.11306797141236,6.0,-10.0,2.5,437.26821274224346,516.9006347168845,414.23165011347703,222.3648418474056,277.28280062900205,437.90685957056365
1220.0000000000002,21.04645060472902,-17.59536583728064,85.02909974812408,99.75161782632675,84.85479716289996,46.15981041743646,84.55642144967561,11.127860766610922,22.067099297405097,-16.213132781600848,21.817809818192703,-15.948263101925248,1.3355298494970498,1.369249169854238,2.5500084004575267,3.919257570311765,2.934608741083344,0.013292116290035906,-10.0,28.0036814790264,48.30657086556931,6.0,-10.0,2.5,437.2701902144164,517.1929183882513,414.1807915021316,222.337119297046,277.1503804692504,437.7477673557549
1230.0000000000002,21.040514094866595,-17.604012239803865,85.25947206829349,100.07019734243949,85.08492059772435,46.319929569255756,84.78603051840848,11.13045896995277,22.064249150284635,-16.217454663831063,21.814236517688176,-16.04992437177026,1.3420493374115914,1.3755000793858645,2.5538530708063227,3.929353150192187,2.927875332639205,0.013313669356047962,-10.0,28.068900906173724,48.478127918404645,6.0,-10.0,2.5,437.272026582764,517.4536585657808,414.13878401085424,222.31690512017929,277.0429599056051,437.6186678793156
1240.0000000000002,21.034915548857,-17.612193308328102,85.46399873186125,100.3539631034622,85.28922151380121,46.46226361493722,84.98986645079133,11.134100645487932,22.061432248418576,-16.22172654638439,21.810766893078608,-16.133826947577575,1.3478904903146864,1.3810657519189171,2.557280939117336,3.938346691036253,2.9218595422516733,0.013332953642947074,-10.0,28.12707556385561,48.630697659965904,6.0,-10.0,2.5,437.2737234052232,517.6867626411075,414.10388154037855,222.30234921673645,276.95517945052814,437.51318753078215
1250.0000000000002,21.029679321299437,-17.61986442796419,85.64610135367269,100.60732823624043,85.47111941866613,46.58913471574334,85.17134388531568,11.13838714843382,22.058704979628946,-16.225862889258792,21.807450190242168,-16.203602244853244,1.3531329422980545,1.3860333974629135,2.56034471202134,3.946378109484253,2.9164747868616927,0.013350240628885688,-10.0,28.17909293621676,48.76674602120345,6.0,-10.0,2.5,437.2752851875703,517.8955551328924,414.0747000642596,222.29203612623553,276.88290454808686,437.42637071931887
1260.0000000000002,21.02481319351887,-17.62700761990098,85.80864658295665,100.8340230748795,85.63347904537075,46.7024903935706,85.33332319397944,11.143025767735708,22.05610331539144,-16.2298090904535,21.80431602288347,-16.26207791039218,1.35784484488279,1.3904765439779474,2.5630884149997084,3.953564958977656,2.9116470662146448,0.013365759990522202,-10.0,28.225699314470265,48.888343399024,6.0,-10.0,2.5,437.27671823092567,518.0828790447897,414.0501457797941,222.28488762633168,276.82293484694344,437.3543670832129
1270.0000000000002,21.020313624622307,-17.63362324586066,85.95405164211462,101.03722099999771,85.77871586830355,46.803976263989846,85.47821593829731,11.147805191853706,22.053648639746275,-16.23353265976101,21.801380103936086,-16.311459436972996,1.3620853032779576,1.3944579952476537,2.5655499564652806,3.960007951712935,2.90731273744962,0.013379711887772842,-10.0,28.26752848265812,48.997241062824,6.0,-10.0,2.5,437.278029882268,518.2511792683409,414.0293539447336,222.28008624863097,276.77278788738926,437.29418308382577
1280.0000000000002,21.01616950501092,-17.63972406038684,86.08436835401281,101.21963889856444,85.90888011490493,46.894992985029205,85.60806883082206,11.152576001252214,22.05135196214276,-16.237016838639136,21.798648375260505,-16.35347066252683,1.3659054211354198,1.3980312709697689,2.567761392932563,3.965792663902332,2.903416739210051,0.013392267550996187,-10.0,28.305123388957558,49.09493105827721,6.0,-10.0,2.5,437.27922802032873,518.4025701093021,414.0116396230175,222.2770149110463,276.7305342839599,437.24348887511167
1290.0000000000002,21.012364851867385,-17.645330926755292,86.20135017305171,101.38361765587638,86.02572378408131,46.976741182607775,85.72463070979212,11.157235233193887,22.049216990989635,-16.240255944359717,21.796120008931773,-16.389463283416205,1.3693499761997454,1.401242612429802,2.569750675959157,3.97099328838896,2.8999111676398166,0.013403577779463154,-10.0,28.338952785886192,49.18269352568223,6.0,-10.0,2.5,437.28032070168274,518.5388901453464,413.9964586031671,222.27520937846327,276.69466994516034,437.2004672166667
1300.0000000000002,21.00888075090039,-17.650469741674044,86.30650520975779,101.53118605591544,86.13075365973998,47.05025672872615,85.82940551472758,11.16171441104592,22.047242387238267,-16.243251955211633,21.793789599023775,-16.42050170591608,1.3724581771430733,1.40413198200933,2.571541926070508,3.9756739080798384,2.8967541410665447,0.013413773916963074,-10.0,28.36942407450817,49.26163389053147,6.0,-10.0,2.5,437.28131588978806,518.661746235584,413.98337676987666,222.27432143694503,276.66401753161693,437.1636960935653
1310.0000000000002,21.005696744842407,-17.655169181292678,86.4011387316454,101.66411235870652,86.22527380121625,47.11643889644728,85.92369474284371,11.165970375829149,22.045423417890355,-16.246012004100464,21.791648760714835,-16.447428783352166,1.3752646447830628,1.406734240669676,2.5731563220675895,3.9798905627372654,2.8939088762549128,0.013422972169136734,-10.0,28.396893460562467,49.33271257351863,6.0,-10.0,2.5,437.2822213331849,518.7725495202761,413.9720461038897,222.27409056584463,276.6376505775714,437.13205762327493
1320.0000000000002,21.00279181725284,-17.65945915670912,86.48638684168195,101.78394535245098,86.31041921222659,47.176072613364234,86.00863108841318,11.169978368628676,22.043753160608617,-16.248546551885795,21.789687288842025,-16.470916216488547,1.377799948211476,1.4090798282379962,2.574612328224973,3.9836921564629697,2.891342942518038,0.013431274574101771,-10.0,28.42167395800368,49.39676848169847,6.0,-10.0,2.5,437.28304440815833,518.8725443258493,413.9621860077349,222.2743224307852,276.6148354911789,437.1046681480877
