time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,21.000145075899987,-17.663369691022154,86.56324362661351,101.89204779983817,86.38718298019174,47.22984645573803,86.08520555575387,11.173726828304382,22.042223377332316,-16.25086806207719,21.78789399079407,-16.491502943741693,1.3800912801682357,1.4111955515457884,2.575926311152124,3.987121862697912,2.8890276462089335,0.013438772065583792,-10.0,28.44404184781177,49.45453804515944,6.0,-10.0,2.5,437.2837920754215,518.9628320593025,413.95356896153726,222.2748725314536,276.59498792471976,437.0808249693419
1340.0000000000002,20.99773620812,-17.666930142020163,86.63258300004058,101.98962360344404,86.45643811088645,47.278367092484814,86.15428927044398,11.177213521284898,22.040825131817375,-16.252990063571076,21.78625726883249,-16.50962485883963,1.3821628489599336,1.4131050610543094,2.5771127304979187,3.990217791552228,2.8869375229950904,0.01344554538705867,-10.0,28.464241912462683,49.5066704784864,6.0,-10.0,2.5,437.28447088923593,519.0443908526523,413.9460091674868,222.2756338639763,276.5776384558048,437.05996516904537
1350.0000000000002,20.995545786632935,-17.670168776078384,86.69517656960686,102.07774009496724,86.51895538778878,47.32217119997165,86.21665131789355,11.18044267115738,22.039549236860463,-16.254926471534645,21.784765536279743,-16.525637346867484,1.3840362624564078,1.414829294752197,2.578184402803072,3.9930136975552686,2.8850499122533177,0.013451666407735098,-10.0,28.482491760788605,49.553740409817856,6.0,-10.0,2.5,437.2850868752042,519.1180917874042,413.9393539368559,222.27652758840128,276.56240761247363,437.04163439299913
1360.0000000000002,20.993555443494,-17.673112384557953,86.75170809313578,102.15734650643049,86.5754178208675,47.36173510674672,86.27297317369033,11.183422846341273,22.03838655060923,-16.25669113715867,21.783407486489597,-16.53983255562855,1.3857308917561104,1.4163868909016626,2.579152795065137,3.9955396859668,2.883344601564975,0.013457199630261684,-10.0,28.498985374619,49.59625809913217,6.0,-10.0,2.5,437.2856456482687,519.1847126535941,413.9334768974876,222.2774960153058,276.5489858241345,437.02546300860064
1370.0000000000002,20.99174797104024,-17.675786146000092,86.80278546612567,102.22928925950498,86.62643262734579,47.397482847590645,86.3238606679822,11.186165415156438,22.03732818453851,-16.258297531411188,21.782172276813167,-16.552452693257123,1.3872641224760682,1.417794471768488,2.5800281673637646,3.9978226391322527,2.881803525630513,0.013462202924386992,-10.0,28.513896093032884,49.6346779847392,6.0,-10.0,2.5,437.28615236770975,519.2449493582809,413.92827275402834,222.27849731571555,276.5371186513388,437.01114778063794
1380.0000000000002,20.990107357867046,-17.678213540668906,86.84895067920017,102.29432488979285,86.67254118286726,47.429792883333214,86.36985392194173,11.18868342437196,22.036365634066268,-16.259758546201226,21.781049637753096,-16.563700234481246,1.388651490930551,1.419066802131439,2.580819545343064,3.999886347474503,2.880410508754889,0.013466727386307569,-10.0,28.527379131927603,49.6694058200768,6.0,-10.0,2.5,437.2866117687912,519.2994257352423,413.9236531793732,222.27950153736856,276.5265952518393,436.9984378673944
1390.0000000000002,20.98861878768914,-17.680416334065228,86.89068805535531,102.35313080848933,86.71422725308281,47.4590036902635,86.41143556647295,11.190990790568378,22.035490859602625,-16.261086370806538,21.780029935270708,-16.57374576286162,1.3899071553906763,1.420217283992488,2.581535358875599,4.001752642868088,2.8791510478577766,0.013470820680496882,-10.0,28.53957369954867,49.70080461566221,6.0,-10.0,2.5,437.2870281862128,519.3487017735055,413.91954361919306,222.28048761029245,276.5172395912037,436.98712410163
1400.0000000000002,20.987268605324875,-17.68241461468844,86.92843134415028,102.40631472850072,86.75192408247328,47.485418593578736,86.44903781914175,11.193101729131172,22.03469632743533,-16.262292429313845,21.779104194465223,-16.58273413935956,1.3910437560959583,1.42125782143514,2.5821829668541487,4.003440788289288,2.8780121191335977,0.013474524576967104,-10.0,28.55060484968135,49.729199781590175,6.0,-10.0,2.5,437.2874055794513,519.3932809438672,413.91588073454255,222.28144108477235,276.5089034962233,436.9770306107501
1410.0000000000002,20.98604426978284,-17.684226852509312,86.96256963181172,102.4544225017628,86.78602029970442,47.50930981904594,86.4830483792027,11.195030352431845,22.033975027704404,-16.263387352891186,21.77826410260192,-16.590789231174995,1.3920723528869687,1.422198761936272,2.582768363603128,4.0049671255394,2.876982016943044,0.013477873435657924,-10.0,28.560585046347114,49.75488344366937,6.0,-10.0,2.5,437.28774755968976,519.4336162921657,413.9126104208971,222.28235243301677,276.5014614144451,436.9680084241701
1420.0000000000002,20.98493429050472,-17.685869986144098,86.99345254737217,102.49794517929008,86.81686511922774,47.53092207254133,86.51381561954317,11.1967904000702,22.03332047057076,-16.264380985218736,21.777501991394473,-16.59801768618587,1.3930037642152078,1.4230502661428968,2.5832984968449084,4.0063487629878045,2.876050205969765,0.013480906322944295,-10.0,28.56961556339957,49.77811825907969,6.0,-10.0,2.5,437.2880574165324,519.4701160385274,413.9096861940676,222.28321576543073,276.49480619765444,436.9599304137898
1430.0000000000002,20.983928168131264,-17.6873595051853,87.02139445249564,102.53732464958108,86.84477252736316,47.550475433440056,86.54165276482851,11.198395050319562,22.032726676282653,-16.265282397237343,21.776810815645668,-16.60451181886367,1.3938467171407527,1.4238204188992931,2.583777702567178,4.007598121466471,2.8752072033339497,0.013483648425316831,-10.0,28.57778762102066,49.799140502307466,6.0,-10.0,2.5,437.28833814111806,519.5031480251477,413.9070679444823,222.28402786907583,276.4888458941037,436.95268744215207
1440.0000000000002,20.983016317447145,-17.688709557733546,87.04667855680819,102.57295929616004,86.87002539363013,47.568168204005126,86.56684199455502,11.199856819026934,22.032188149083336,-16.26609992647576,21.776184115238625,-16.610352053946656,1.3946100221342363,1.4245174492396446,2.58421160102367,4.008729050263315,2.874444458766022,0.013486131402240515,-10.0,28.58518351907327,49.81816310838292,6.0,-10.0,2.5,437.2885924558613,519.533044273422,413.9047208683139,222.2847874755292,276.48350105307475,436.9461851441529
1450.0000000000002,20.982190006390475,-17.689933022982586,87.06956000874929,102.60520824759784,86.89287855856051,47.58417905647934,86.58963752455371,11.20118748603386,22.03169985480264,-16.266841210830705,21.77561598379349,-16.615608753291042,1.3953013158784648,1.4251484451835223,2.5846046620682888,4.00975310725181,2.8737542648466,0.013488380697879368,-10.0,28.59187749361655,49.83537796551019,6.0,-10.0,2.5,437.28882285465374,519.5601044019411,413.9026146628219,222.2854947164196,276.47870273209173,436.94034152753767
1460.0000000000002,20.98144128720029,-17.69104169648159,87.09026889331525,102.63439536836415,86.91356182835727,47.598669122418016,86.61026859536865,11.202398068824152,22.031257190562098,-16.267513234357693,21.77510102925413,-16.62034364731454,1.3959268489843264,1.4257191330795185,2.584959713768385,4.010678846847903,2.873129669915057,0.013490412993767254,-10.0,28.59793655573054,49.8509581507746,6.0,-10.0,2.5,437.289031510794,519.5845987773927,413.9007228472622,222.28615070905784,276.4743908674778,436.9350851260568
1470.0000000000002,20.980762929796345,-17.692046215887643,87.1090129400296,102.66081333595804,86.93228267998225,47.61178387738386,86.62894217137293,11.203498825468216,22.030855954398906,-16.268122373218603,21.77463433516565,-16.624611332994903,1.3964934186068028,1.4262358508005528,2.5852814208000496,4.011517271600602,2.872564394612509,0.013492254380495282,-10.0,28.603421255240047,49.865059944636414,6.0,-10.0,2.5,437.28922052551366,519.6067720128833,413.89902217514293,222.2867572494688,276.47051276464896,436.93035305924064
1480.0000000000002,20.98014836473996,-17.692956307268076,87.12597964472515,102.68472626711446,86.94922838063967,47.62365462700405,86.64584505567603,11.204499260024592,22.030492316027317,-16.268674439931033,21.774211424771977,-16.628460004020553,1.3970064306340375,1.4267035637111578,2.5855726281403326,4.012276191851491,2.8720527721769336,0.013493921289553172,-10.0,28.60838628263531,49.87782442245839,6.0,-10.0,2.5,437.28939172813114,519.6268449312844,413.89749220297887,222.28731657952605,276.46702219280263,436.9260901264825
1490.0000000000002,20.979591625415807,-17.693780796231437,87.14133838273872,102.70637282066993,86.96456809862998,47.634399981536205,86.66114599618253,11.205408152197322,22.03016278803804,-16.26917472697704,21.7738282254843,-16.631932473063102,1.397470973166932,1.4271269587724509,2.5858362703786613,4.012963229151112,2.8715896832239625,0.01349543047342048,-10.0,28.612881071090495,49.8893790328296,6.0,-10.0,2.5,437.289546791177,519.6450171952952,413.8961148847534,222.28783121632816,276.4638783379312,436.9222475031045
1500.0000000000002,20.979087296239832,-17.694527700961686,87.15524222391643,102.72596869436607,86.97845471632544,47.64412711467969,86.6749974944295,11.206233591057924,22.029864198734423,-16.269628047946867,21.77348103590281,-16.63506693945658,1.3978916036547568,1.427510224373999,2.5860749126039577,4.013585136977957,2.8711705016930686,0.01349679662610081,-10.0,28.61695031512608,49.89983894090193,6.0,-10.0,2.5,437.2896872229024,519.6614693386412,413.8948742035107,222.2883038264428,276.46104492363384,436.9187817754598
1510.0000000000002,20.962170742237554,-17.719230791353624,87.31845384474613,102.9578035016745,87.14248153847991,47.680599110368405,86.84236995497044,11.197274760413052,22.010828858880533,-16.298537111466487,21.75516126398632,-15.980134665816536,1.3995230104868444,1.432189900231542,2.5781381953696285,4.01032809560117,2.865496362368576,0.013475117322091256,-10.0,28.594154625197007,49.92515011140307,6.0,-10.0,2.5,437.2948678688589,519.8571679868821,413.5731285979565,222.24728454441336,277.1710064948868,437.844802897402
1520.0000000000002,20.935507591583413,-17.76016706080503,87.55679666806643,103.3080647090793,87.38188556144598,47.73243845877403,87.08480622655385,11.107481576509713,21.981198504909564,-16.343573747565017,21.72625484007559,-15.153978457221854,1.4023332372501884,1.4393660688909125,2.5691469148216126,4.008512983712524,2.858459656545509,0.013444138912195,-10.0,28.541074076562325,49.9721652296858,6.0,-10.0,2.5,437.30038798101367,520.159281413573,413.09656223969694,221.99864725972205,277.79888528402046,439.0137250650574
1530.0000000000002,20.909917294236596,-17.80040786661209,87.82394957459685,103.68772412642755,87.65016312778636,47.784622410622156,87.35613407301479,10.945298816057855,21.952480947250898,-16.387265623133317,21.69825511759903,-14.536683584612035,1.4053730487811154,1.4476656229378455,2.561110425611945,4.008776048549791,2.8524640144669173,0.013411263398634405,-10.0,28.465272023686737,50.020749287561785,6.0,-10.0,2.5,437.3044415440256,520.4807372818166,412.5367218741963,221.5695959975448,278.04716404686195,439.8923120312198
1540.0000000000002,20.889382463776865,-17.833161160112752,88.1089217321787,104.07185734793546,87.93623952570722,47.83675867473028,87.6451348987393,10.742109035888689,21.928897801186,-16.423177060457988,21.675367636855366,-14.154241327739667,1.4085540008509805,1.4567901712455082,2.5541282054483494,4.0109183766938585,2.8475432069133695,0.0133806134388268,-10.0,28.3776465161813,50.068938458319614,6.0,-10.0,2.5,437.3070958316257,520.7957610630831,411.92256343984786,221.03981975060975,277.9934454041454,440.44469485032033
1550.0000000000002,20.874676217091068,-17.856984697789102,88.40618902316439,104.45146453245428,88.2345609729643,47.891255252570254,87.94616973489691,10.521673559985686,21.911275828856855,-16.450029375848487,21.65841772941369,-13.957825402374624,1.4117997694634206,1.4663883222564484,2.5478888802183963,4.014277202474845,2.8433757316737216,0.013353004109915346,-10.0,28.285544023571845,50.11901825805506,6.0,-10.0,2.5,437.30851822725634,521.0962348388791,411.27912475744256,220.46896254634524,277.7377097297804,440.7382396665319
1560.0000000000002,20.864966071786046,-17.87296407247908,88.70715119283612,104.81920714264344,88.53651605572742,47.94789455779812,88.25058538801734,10.298443200008537,21.898771632561775,-16.46909270294657,21.64656722997972,-13.902966755228192,1.4150292804956075,1.4760966692144588,2.5422204910870025,4.018317160301462,2.8397413507189504,0.013328416160240242,-10.0,28.19308248061236,50.17100832353475,6.0,-10.0,2.5,437.30913046737504,521.3784947049213,410.6304019482008,219.89352364823787,277.3651416961964,440.8351453998868
1570.0000000000002,20.86089116420503,-17.880379453240295,89.00396751429862,105.16411014820147,88.83424152246522,48.00531245936872,88.55049681126405,10.081447349353368,21.892045421383553,-16.479350420239882,21.64051926285017,-13.90038447574966,1.4181314352455994,1.485633538804136,2.5371693701696465,4.022802908973782,2.836692572347564,0.01330744942606376,-10.0,28.10306771006356,50.2235623429018,6.0,-10.0,2.5,437.3084459296742,521.6332826147517,409.99404272446907,219.3362172511378,276.89237778832046,440.8513336393884
1580.0000000000002,20.86276857341783,-17.87864640656983,89.29316363926048,105.4811320066312,89.1242522945448,48.063383036669514,88.84240895489067,9.876573947479528,21.891442773490635,-16.48026959083637,21.640614082803086,-13.94970850997788,1.421059414905188,1.4948566716121867,2.5327492057642127,4.0276058773764,2.834227643919532,0.013290462584568036,-10.0,28.01812300569497,50.2764897651719,6.0,-10.0,2.5,437.3065250314375,521.8562010914591,409.38030628341,218.8113784038744,276.3403929511828,440.7866281376666
1590.0000000000002,20.868949145007544,-17.870021123587975,89.5701465887618,105.76961394002824,89.40196552287442,48.12126616294012,89.12174638275584,9.68722378834707,21.895325102349023,-16.474348504098202,21.64513744071884,-14.11060752971531,1.4237501970561874,1.5035603523245469,2.5288102440635964,4.0323705963881435,2.83221776174336,0.01327650346723927,-10.0,27.93975731808837,50.32917444544228,6.0,-10.0,2.5,437.3040805195489,522.0496054726055,408.7998815498355,218.32727328338808,275.75586285764206,440.5663390903933
1600.0000000000002,20.87733255649917,-17.857774299199548,89.8251383941255,106.02529184867672,89.65761277738518,48.17530964714428,89.37876638014541,9.514976151049154,21.90152999124803,-16.464886760834418,21.651945310925125,-14.323437300077956,1.4260582706122271,1.5114139922003695,2.525204283038601,4.036618275238969,2.830612435988322,0.01326410666189408,-10.0,27.867848803024568,50.37830829439872,6.0,-10.0,2.5,437.30149352309166,522.2146319932233,408.2669662569057,217.88819839814303,275.18688126894705,440.27250153059714
1610.0000000000002,20.887152920177513,-17.843196589089843,90.05096024113905,106.242471317127,89.88401331884364,48.222216003730296,89.60631601789957,9.360729493935082,21.90930582645421,-16.453032230810493,21.660280956486982,-14.568978481040858,1.4279220210961725,1.5182805578608591,2.521999583463985,4.040280141324844,2.829482339815198,0.013253250608281742,-10.0,27.80230745382329,50.4205802900396,6.0,-10.0,2.5,437.2987735110962,522.3485384552937,407.7894312041178,217.4965243539276,274.63979633085165,439.9314616519835
1620.0000000000002,20.897712851322687,-17.82736972192933,90.24425031539093,106.41974753959464,90.07780853609309,48.260216529841216,89.80106679992842,9.224788712911279,21.917956391089408,-16.439847713716517,21.66944718389713,-14.830801880566751,1.4292985620667733,1.5240867400742266,2.519149732813579,4.043236472887806,2.82882567728975,0.013243537647663265,-10.0,27.74310772078292,50.45416887858198,6.0,-10.0,2.5,437.2960528745396,522.451671698372,407.37012924184097,217.152847437378,274.1293550250795,439.565988979274
1630.0000000000002,20.908428688433748,-17.81121073657613,90.4043007136995,106.55839725627766,90.23829653602003,48.288651821287885,89.96234768727768,9.106751975944746,21.926892675332475,-16.426231677790156,21.67885715065649,-15.092419498018955,1.430202444878953,1.5288476289757849,2.516627606406391,4.045475235382176,2.8286032161863415,0.013234768454361811,-10.0,27.690055469544287,50.47839375794064,6.0,-10.0,2.5,437.293426318626,522.5261440137122,407.00862406254754,216.85587487886383,273.6661924042113,439.1989753157159
1640.0000000000002,20.91886929012537,-17.79540425533125,90.53236822519565,106.66142802540548,90.3667413804008,48.30763917575592,90.09145242999091,9.005585201324834,21.935676111994457,-16.412852453570167,21.68807570703393,-15.341087916786025,1.4306658589400434,1.5326215984324074,2.514387490931244,4.047009089363652,2.8287591152570126,0.013226714881111892,-10.0,27.64277448809128,50.493355709679065,6.0,-10.0,2.5,437.29095369309175,522.5750476317857,406.70186126552966,216.6026935181507,273.2558482782308,438.84831314020647
1650.0000000000002,20.92873495682086,-17.78042922981814,90.63111986303753,106.73299408349322,90.46581800906652,48.317845715569085,90.19108321130877,8.919800588109183,21.943998306462426,-16.400179400975446,21.6967982486484,-15.56817040862694,1.4307293662917513,1.5354943243038202,2.5123657076345576,4.047860031938376,2.8292283134090277,0.013219107655126168,-10.0,27.600744227398422,50.499703064111834,6.0,-10.0,2.5,437.2886720810372,522.6020609460985,406.4448766365828,216.38925615297927,272.899951496579,438.52636465973194
1660.0000000000002,20.93782991423239,-17.76660105105327,90.70410115150318,106.77787346631106,90.53908003128392,48.320288720598334,90.2648176978816,8.847633059898214,21.95165394554417,-16.388524471399876,21.704823240048373,-15.768570788132648,1.430471428715811,1.5376035688325744,2.510548041356655,4.04815161018923,2.8299423035826803,0.013211971551050512,-10.0,27.563346465440247,50.49843394252832,6.0,-10.0,2.5,437.28660194169265,522.6111143272165,406.23154426143645,216.21084737634249,272.5972401591151,438.2406646083149
1670.0000000000002,20.946040947622382,-17.75410520832014,90.75527723667454,106.80101854233942,90.59050038617507,48.3161668229568,90.31664936474431,8.787190513988662,21.958520005591033,-16.378074118730183,21.71203123349513,-15.9400233133465,1.429950295273266,1.5390708763783394,2.508881575250875,4.047952451629215,2.830834375858948,0.013205143068030738,-10.0,27.529915432080717,50.490729092821645,6.0,-10.0,2.5,437.28475060511823,522.6060997191609,406.05523249649616,216.06247268120853,272.34436889669206,437.99482204997565
1680.0000000000002,20.953320467685,-17.743023903497686,90.78867961941555,106.8072162014746,90.62411773475176,48.30673245208828,90.35063384245399,8.736576279878989,21.96453935890135,-16.3689144449458,21.718368375849405,-16.08241185344218,1.4292280665930328,1.5400226329626925,2.507327562978801,4.047350195941493,2.8318434898843616,0.013198534513443449,-10.0,27.499785383126152,50.4778251899931,6.0,-10.0,2.5,437.2831151117416,522.5906528706143,405.90931742431206,215.93916881236228,272.13659910001377,437.78940382226654
1690.0000000000002,20.95967194552578,-17.733358813721765,90.80815646024179,106.80085932535394,90.64378655211331,48.29320333282936,90.37063916361424,8.693982873301934,21.969706599586367,-16.361052900711456,21.723832186102687,-16.197163718994602,1.4283650660088427,1.5405805819541845,2.5058584966482007,4.046439078602385,2.8329165805692806,0.013192109129318615,-10.0,27.472329702863416,50.460926933090086,6.0,-10.0,2.5,437.2816847952303,522.5680137490816,405.7875530318228,215.83623652253988,271.96838830659533,437.62274220045566
1700.0000000000002,20.96513684145471,-17.72505146485372,90.81721004665475,106.78581127551388,90.65301449472241,48.27670507945732,90.38018342195544,8.657757613189233,21.974055203432847,-16.35443789785029,21.72845869946152,-16.286731899598635,1.427411617859118,1.540850611128154,2.504447602985012,4.045298214113164,2.8340095901562337,0.013185820079327386,-10.0,27.446988397011125,50.44115001383744,6.0,-10.0,2.5,437.28044364044575,522.540952848036,405.6843142879599,215.74940027290648,271.8338746452289,437.4916440965313
1710.0000000000002,20.969783098200296,-17.718001220858838,90.81890346264824,106.76534215919344,90.65486905447648,48.25823709965948,90.3823417954438,8.626442923049238,21.977646122039754,-16.348976194056945,21.732311067777072,-16.35417375499958,1.4264117365891948,1.5409253215984202,2.50307688803754,4.04400220963596,2.835087587897932,0.013179650012244332,-10.0,27.423283853295857,50.419487104786405,6.0,-10.0,2.5,437.27937226069207,522.5117474706589,405.5947337284996,215.67490386108287,271.727249370673,437.3919831508381
1720.0000000000002,20.973695327158048,-17.71208043488852,90.8158193778089,106.74211726225758,90.65193639119497,48.23865548052885,90.37970578319705,8.598795898704566,21.980557979290936,-16.344547808341076,21.735469777891275,-16.40282060282277,1.4254014093027023,1.540881544311174,2.501734025130661,4.042615569441836,2.836124296677564,0.013173594048767027,-10.0,27.400826649678837,50.39679054434743,6.0,-10.0,2.5,437.2784498197135,522.4821932901508,405.5147553527876,215.6095543977901,271.643027713508,437.3191748271232
1730.0000000000002,20.97696658073364,-17.707147661531565,90.81005728403385,106.71822222142384,90.64631865256531,48.21866818869012,90.37438093564487,8.573791427146148,21.98287879285973,-16.34101859759403,21.73802439672965,-16.43602703199548,1.4244086774296327,1.5407803715239017,2.5004112282346957,4.041191599758597,2.8371012222777168,0.013167654710350196,-10.0,27.379313674287573,50.37376709161554,6.0,-10.0,2.5,437.27765495064864,522.4536395958038,405.4411263262389,215.55072570164683,271.5762321835577,437.26854440381305
1740.0000000000002,20.979692044813696,-17.703057245080657,90.80325806312769,106.69521263316727,90.63965864523274,48.19883923718925,90.36801191780792,8.550613255211433,21.984699573818283,-16.338249967524973,21.74006721524607,-16.456994360764327,1.4234546586019177,1.5406686489776278,2.4991050812148057,4.039773730192433,2.8380066100315413,0.013161842848764128,-10.0,27.35852110462116,50.350981487265194,6.0,-10.0,2.5,437.2769671710684,522.4270390466023,405.37134504686014,215.49633210750824,271.52249592196927,437.2355909881882
1750.0000000000002,20.981964100993725,-17.69966724800588,90.79664586346392,106.67417789158212,90.63318182630574,48.179598838599816,90.36182486106499,8.528636798683522,21.98610928177335,-16.33610651986362,21.74168823432868,-16.468649806632186,1.4225535238344358,1.5405795918892455,2.4978141414167463,4.038393733305992,2.8388342973701715,0.013156167303461232,-10.0,27.338294326337746,50.32886600554679,6.0,-10.0,2.5,437.2763674226927,522.4030048769353,405.30358250306966,215.44478215476448,271.4781119789956,437.21617173027136
1760.0000000000002,20.983868845849933,-17.696844943898896,90.79108000664908,106.65581163390316,90.62774832476909,48.16125735410748,90.35667970448944,8.507406785485443,21.987191225019718,-16.334461504017952,21.74297160358085,-16.473573920660897,1.421715293907627,1.5405366112706445,2.4965413840927533,4.037077995363399,2.839582589188704,0.013150650185206137,-10.0,27.318536431401295,50.30773384814484,6.0,-10.0,2.5,437.2758385753164,522.3818701420081,405.2365891426188,215.39491980057775,271.44003481163,437.20661526700286
1770.0000000000002,20.98548380826813,-17.694470469989312,90.7871113798176,106.64048320147214,90.6239094427033,48.14402132771062,90.35312697064317,8.486612323969212,21.98802066199498,-16.333200445941657,21.74399325802076,-16.473966427616972,1.4209442107421373,1.5405524158156356,2.4952889330044874,4.035841348820123,2.8402532050940015,0.01314530146954546,-10.0,27.29919655911334,50.287794671714494,6.0,-10.0,2.5,437.2753656871413,522.3637451947621,405.16959644247,215.3459595494342,271.4058477401797,437.20377825451214
1780.0000000000002,20.989038391032416,-17.634785205609205,90.78102371648029,106.70084272283918,90.61796788624196,48.13026838119134,90.34749787920265,8.465721284963024,21.990834740142073,-16.328922243545037,21.746849242384968,-16.505198957705204,1.4202356512418168,1.5411634239905097,2.4935399509581817,4.034703374948691,2.8408689582048248,0.013135779002522096,-10.0,27.279472158320573,50.27383097610005,6.0,-10.0,2.5,437.34684450532177,522.4506809842334,405.1250603495833,215.29696180442528,271.46083427189444,437.1550711922401
1790.0000000000002,20.988874733675445,-17.609731465345874,90.76477337746378,106.71224828473731,90.6018465339397,48.11158397129776,90.33169137670673,8.444352143753406,21.989913223620967,-16.330323167362337,21.74603041262929,-16.42692144937081,1.4193309117717807,1.541041794949767,2.492193416338381,4.033235211288148,2.841645438591467,0.013127730373917889,-10.0,27.25913512497061,50.254822630443925,6.0,-10.0,2.5,437.38055879041406,522.4779286972934,405.0896406188376,215.24772999505913,271.54479555895085,437.2628017581988
1800.0000000000002,20.988229622609865,-17.587891340330287,90.74567910401952,106.72250859601688,90.58288178986307,48.091025400043286,90.31305662217613,8.423680257439742,21.9885674853032,-16.33236908676082,21.744784048406032,-16.357700633750596,1.4184961685437236,1.5409442296338764,2.490861095061254,4.031805324695131,2.842309633331135,0.013119871657658789,-10.0,27.238591577338752,50.23352577064463,6.0,-10.0,2.5,437.41106848757295,522.5056443986977,405.0544779664144,215.20040316628464,271.6181508716016,437.35915169678566
1810.0,20.987330476570737,-17.566299094996822,90.72818888189059,106.73581762081136,90.5655194081263,48.07083153987924,90.29603294933376,8.403750926223381,21.987007770758897,-16.334740428650946,21.743315073290177,-16.286976594926614,1.4177273171462994,1.5409522155386977,2.4895004003414605,4.030452615880158,2.842896914755748,0.013112208545201145,-10.0,27.21804777215874,50.212402246956,6.0,-10.0,2.5,437.44180960175294,522.5363742313092,405.01595726824456,215.15469997055027,271.69270732837055,437.4579406013672
1820.0,20.986171115030583,-17.543520528380242,90.71375266142162,106.75589796800529,90.55121278581171,48.05201418771736,90.28207263971994,8.383849269390566,21.98521312516879,-16.33746910581516,21.741601843024668,-16.211239516368494,1.417039986493302,1.5410906544194702,2.4880931756737965,4.029183830093267,2.843380475143926,0.01310451286169602,-10.0,27.19745551052648,50.1927015848928,6.0,-10.0,2.5,437.47470229900546,522.5741664042406,404.9741708390473,215.10880140998623,271.7736579520055,437.56394087445585
1830.0,20.98477274817542,-17.519194502068075,90.70217657313142,106.7831909367921,90.53976849533667,48.03468169259014,90.27098163526402,8.363463086075285,21.983203092133586,-16.340525464571215,21.739662402389047,-16.130758990869822,1.4164326628917134,1.5413476879698866,2.4866582430095128,4.0280059309794,2.8437680353657178,0.013096725506158612,-10.0,27.17670980673546,50.1746677758635,6.0,-10.0,2.5,437.51017652828926,522.619759515618,404.93021282357785,215.06151306040536,271.86155960902386,437.6767261354743
1840.0,20.983135155099166,-17.493600014507678,90.69301573208708,106.81670929503711,90.5307410214348,48.0186451636514,90.26231301664802,8.342397138465572,21.980976455265704,-16.34391142076271,21.737495991665057,-16.045723569149004,1.4158955491945917,1.5417048753185263,2.4852114222659587,4.026916297584485,2.8440772342812495,0.013088864804319675,-10.0,27.15579324450056,50.1581138465146,6.0,-10.0,2.5,437.54785897614823,522.6721193290531,404.8846031183484,215.01241332800288,271.95562645144634,437.7960215768892
1850.0,20.981269198739273,-17.466923104352333,90.68584227779506,106.85563551375049,90.52370194942397,48.003705336997434,90.2556370615663,8.320660368119777,21.978543796656897,-16.34761095426876,21.735113610639857,-15.956884389950972,1.4154202660348667,1.542147529243583,2.4837601554567335,4.025907684700317,2.8443196563649766,0.013080945102790053,-10.0,27.13472324986168,50.142825730821016,6.0,-10.0,2.5,437.58747532559886,522.7304318026966,404.83776295305387,214.9615624232489,272.05457744912565,437.9207702626034
1860.0,20.979195478271052,-17.43938864736839,90.68034452964227,106.89914813487444,90.51833897650707,47.9897129134846,90.25064009589661,8.298348927445488,21.97592558309377,-16.35159301201702,21.73253650967644,-15.864956989246709,1.4150005923283315,1.5426640311656232,2.4823115237473883,4.024975554913011,2.8445045017896855,0.013073001508426108,-10.0,27.113543643988294,50.12863282634305,6.0,-10.0,2.5,437.62867822071945,522.7937948314224,404.7899813864908,214.90921665564971,272.15742815113947,438.04994432963366
1870.0,20.976935378386468,-17.411191939716815,90.67631403845651,106.94658079939302,90.51444315669923,47.97657047466215,90.24711185221464,8.275580895956294,21.973142878445746,-16.35582562739569,21.729786498640223,-15.770558153980572,1.4146316771206997,1.543245106055528,2.4808699624050767,4.024115068460604,2.844638030905099,0.013065063910669266,-10.0,27.092309965998083,50.115417338547786,6.0,-10.0,2.5,437.6711583155736,522.8614448543303,404.74146345911686,214.85567496487656,272.2634372603091,438.1826515677566
1880.0,20.974509039652684,-17.38249996204968,90.67359914277705,106.99738301202484,90.51186243212516,47.964212527010034,90.24489905384121,8.252470580329202,21.970215358495565,-16.36027893795182,21.726883928674233,-15.674225449164794,1.4143086386329686,1.5438818463537956,2.4794370998116007,4.023318946165396,2.8447248615084644,0.013057148520641187,-10.0,27.07107850349854,50.103097527064165,6.0,-10.0,2.5,437.7146471120873,522.9327364456134,404.6923837443192,214.8012221410012,272.3720112481992,438.3181132845676
1890.0,20.971934835911377,-17.35345971874355,90.672074754358,107.05107624864638,90.51047138185528,47.95258875706105,90.24387517521969,8.2291208400772,21.9671608653775,-16.364925862709867,21.723847254322656,-15.57644056822852,1.4140288749678958,1.544568094063995,2.478017205376139,4.022585299440134,2.844768852072744,0.01304928428126152,-10.0,27.049902057866007,50.09160993728756,6.0,-10.0,2.5,437.75890701853433,523.007103932456,404.6429039677146,214.74611331119436,272.482639564622,438.4556335729425
1900.0,20.96922936417633,-17.324204416118675,90.67162847869741,107.10722840487102,90.51015732145187,47.941655304103115,90.2439265388638,8.205623075823837,21.96399544573279,-16.369742044245072,21.72069308235587,-15.477644800552468,1.4137883023584732,1.5452963082973648,2.4766111772819928,4.021907485579358,2.8447734918092302,0.01304148106531234,-10.0,27.028828827016408,50.08089945048596,6.0,-10.0,2.5,437.8037231384537,523.0840363898949,404.5931762982804,214.690575138258,272.59486190329653,438.5945781652
1910.0,20.966407573404187,-17.294856805571698,90.67215584329507,107.16544222499796,90.51081552135416,47.93137135330818,90.24494752644632,8.182059007106886,21.960733500335618,-16.37470562141499,21.71743632970893,-15.378246688993215,1.4135843489998303,1.546060834250274,2.475221969201939,4.021282803452213,2.8447420249788684,0.013033758631188828,-10.0,27.00790241242385,50.070915143418745,6.0,-10.0,2.5,437.8488985174979,523.1630652203196,404.543342544877,214.63481045967225,272.70825564377907,438.73436355914976
1920.0,20.9634828965888,-17.26553075534261,90.6735591267906,107.22535058265794,90.5123480320076,47.921698152909926,90.2468393959879,8.158502179148627,21.95738792226677,-16.379797019637408,21.714090366462777,-15.278625727591248,1.4134141044730897,1.5468558824316951,2.473851388908965,4.02070727134066,2.8446774788904134,0.013026130084860806,-10.0,26.98716212014267,50.061608965643806,6.0,-10.0,2.5,437.8942517344335,523.2437585153291,404.4935332101575,214.57900197235583,272.82243193882374,438.8744514883927
1930.0,20.96046734709834,-17.23633199055331,90.6757471722314,107.28661450552757,90.51466349521105,47.91259884690288,90.2495100861484,8.135018878072627,21.953970194103658,-16.3849988036211,21.71066711571268,-15.179134266091124,1.4132748770270147,1.547676130980165,2.472501086205143,4.020177217185308,2.8445826657884203,0.013018607254270554,-10.0,26.96664324919664,50.05293544387723,6.0,-10.0,2.5,437.9396156741282,523.3257184594032,404.44386721740693,214.5233144336922,272.9370344713692,439.0143458803976
1940.0,20.957371602696927,-17.20735865524236,90.67863516515357,107.34892156948638,90.51767692058385,47.90403842039643,90.25287398594675,8.111668741041683,21.950490471349568,-16.390295551112104,21.707177139160425,-15.08009925567319,1.413164307338985,1.548516837840775,2.471172772327552,4.019689610168327,2.8444601871791386,0.013011201922666332,-10.0,26.946377356129176,50.04485157023851,6.0,-10.0,2.5,437.9848365629607,523.408579262151,404.3944522779896,214.46789614464623,273.051738125824,439.1535900544861
1950.0,20.954205072651185,-17.178701843257585,90.68214430316205,107.41198426437136,90.5213093535602,47.8959836180623,90.25685159665191,8.08850520929957,21.946957649335936,-16.395673751847994,21.703629705826856,-14.981823870009862,1.4130800015686409,1.5493734249432063,2.4698676076792814,4.019241032622488,2.8443124438536977,0.013003922642354776,-10.0,26.926392483240814,50.03731668292744,6.0,-10.0,2.5,438.0297730828253,523.4920051292464,404.34538548566456,214.4128800711266,273.1662474366156,439.29176412504944
1960.0,20.95097595371385,-17.150446068717287,90.68620145456575,107.47553861774036,90.52548753247376,47.88840285157932,90.26136918356237,8.065575900429849,21.94337942003533,-16.401121721909817,21.70003285021924,-14.884589041036634,1.413019866214214,1.5502418312836208,2.4685868125185744,4.018828643802195,2.8441416429405955,0.012996777975157586,-10.0,26.906713351769383,50.03029234109863,6.0,-10.0,2.5,438.07429559009046,523.5756885933336,404.29675390299747,214.35838477511803,273.280295083654,439.428482547955
1970.0,20.9476912939146,-17.122669795886566,90.6907387304203,107.53934249780671,90.5301434589443,47.881266057861296,90.26635834093089,8.042923017411624,21.93976233606997,-16.406629507138632,21.69639343813421,-14.788655077746624,1.4129818969739694,1.5511182677523008,2.4673313302344906,4.018449597986791,2.8439498103922425,0.012989774747056752,-10.0,26.887361570752432,50.02374214030653,6.0,-10.0,2.5,438.1182852394966,523.659348470481,404.24863520128,214.30451543942328,273.3936400354209,439.56339155141575
1980.0,20.944357048331064,-17.09544590113262,90.6956931379112,107.6031741959037,90.5352140497452,47.874544591318624,90.27175563896304,8.020583717741033,21.93611186728829,-16.41218879786578,21.69271722471819,-14.694263073059687,1.4129642444030783,1.5519992767099602,2.466101968335216,4.018101245045176,2.8437388001581487,0.012982918817303452,-10.0,26.86835582472503,50.01763156802133,6.0,-10.0,2.5,438.1616332171248,523.742728141251,404.20109820812087,214.2513647900524,273.5060659854296,439.6961668792634
1990.0,20.940978136217776,-17.06884209998765,90.70100625204141,107.66683106967416,90.54064080705021,47.86821112073352,90.27750228942547,7.998590474635648,21.932432458470565,-16.417792841911478,21.6890089136627,-14.601636208605044,1.4129651893280903,1.5528816935569507,2.464899380539476,4.017781074096425,2.8435103033267284,0.012976215011365476,-10.0,26.84971205659008,50.01192786388356,6.0,-10.0,2.5,438.20424001813115,523.8255939033296,404.1542034249175,214.1990139971418,273.6173798107952,439.8265116826019
2000.0,20.9375585002092,-17.042921341589988,90.7066239070744,107.73012824631512,90.54636950848457,47.86223953559392,90.2835438312448,7.976971428539171,21.928727588939648,-16.423436354654598,21.685272218402464,-14.51098092323133,1.4129831406093016,1.5537626334280603,2.463724087068746,4.017486720496807,2.843265857202231,0.012969667253954075,-10.0,26.831443647558277,50.00659989134852,6.0,-10.0,2.5,438.24601476489346,523.9077333939799,404.1080035316457,214.14753354984043,273.7274100705336,439.9541546040457
2010.0,20.93410115785956,-17.017742056242014,90.71249601252697,107.79289775386786,90.55235002193744,47.85660491238042,90.28982994160047,7.955750667673386,21.924999825468024,-16.42911543927761,21.68150991586283,-14.42248780463092,1.4130166263990225,1.554639473435366,2.462576475954625,4.017215949389991,2.8430068509721607,0.012963278597279948,-10.0,26.81356156572997,50.001618082662326,6.0,-10.0,2.5,438.28687473791706,523.9889545087433,404.0625437810149,214.09698395177992,273.8360059227125,440.0788482600953
2020.0,20.93060827242929,-16.993358511941494,90.71857622224991,107.85498717533773,90.55853597326531,47.851283408488825,90.29631409927728,7.9349485799327795,21.92125089240176,-16.434827480739614,21.677723918711926,-14.336332511224668,1.4130642128767965,1.555509753053346,2.461456687904951,4.016966440958297,2.842734537010408,0.012957050639326388,-10.0,26.796074550841013,49.99695429561416,6.0,-10.0,2.5,438.3267447223368,524.0690837772396,404.0178625269217,214.0474165958006,273.9430354461788,440.2003676599784
2030.0,20.92708121833435,-16.969820944847584,90.7248217797376,107.91625892719172,90.56488459048433,47.84625224669537,90.30295342550083,7.914582110283504,21.9174817381966,-16.440571045153376,21.673915342993485,-14.252676322853231,1.4131247164166534,1.556371401041594,2.4603650015922365,4.01673640263383,2.842450037120088,0.012950985568982037,-10.0,26.778989256695407,49.99258178259321,6.0,-10.0,2.5,438.3655566665288,524.1479654657047,403.9739916201044,213.99887439930555,274.04838459675653,440.31850913958334
2040.0,20.923520651282285,-16.947175692101894,90.73119335056288,107.97658945387565,90.57135653503944,47.841489694783775,90.30970851169363,7.894665026094628,21.913692606034807,-16.446345772880477,21.670084580046137,-14.171666616232642,1.4131968718047752,1.557222363816119,2.459301273799895,4.016523637616015,2.8421543507144653,0.012945083235520473,-10.0,26.76231040667426,49.988475150863614,6.0,-10.0,2.5,438.40324932903854,524.2254605764105,403.9309568266624,213.95139245802767,274.1519559830276,440.43308939965885
2050.0000000000005,20.919926592778793,-16.925465226838583,90.73765487091725,108.03586855002033,90.57791574920824,47.83697505549992,90.31654326361316,7.875208167381458,21.90988311845796,-16.452152250190693,21.666231382901884,-14.093436980454328,1.413279729202267,1.5580610372632897,2.4582656474871563,4.016326684750446,2.841848362898039,0.012939344889547672,-10.0,26.74604094072612,49.9846103387805,6.0,-10.0,2.5,438.4397680244989,524.301446011304,403.8887782477388,213.90499866142227,274.2536677121492,440.5439449997776
2060.0000000000005,20.916298519149887,-16.90472812518186,90.7441734331915,108.0939987690615,90.58452934054432,47.8326886821381,90.3234247825788,7.856219686192105,21.90605236692092,-16.457991873331196,21.662354957208407,-14.018107291684885,1.4133722694263011,1.5588858386622282,2.4572578988409,4.016143737503128,2.8415328532894684,0.012933769757228908,-10.0,26.73018216928284,49.980964620099485,6.0,-10.0,2.5,438.4750644508724,524.3758138288182,403.8474707453224,213.85971427799416,274.35345219918344,440.65093190850416
2070.0000000000005,20.91263547068916,-16.884998967080094,90.75071920456723,108.15089490799689,90.59116749912535,47.82861203261752,90.33032327910841,7.837705308934858,21.902199022164947,-16.46386668075752,21.65845407323704,-13.9457836173508,1.4134737009142926,1.5596955293026598,2.456277970440158,4.015973499742818,2.841208504371268,0.012928357855819922,-10.0,26.71473395659353,49.97751665333692,6.0,-10.0,2.5,438.5090965610655,524.4484705826611,403.8070444482093,213.81555459055323,274.4512548565142,440.7539252444776
2080.0000000000005,20.908239089889488,-16.871963899386458,90.75658752321492,108.2015604563838,90.59712919877293,47.82432150677016,90.33653869175123,7.819623651732968,21.897635376768413,-16.470825375366474,21.653821054268825,-13.900593814976505,1.4135813300830395,1.5604013157474923,2.4553225536108085,4.0157238693583,2.8408155823071044,0.012923072226838608,-10.0,26.699591337623193,49.97384052996381,6.0,-10.0,2.5,438.5359246394512,524.5131303856601,403.7677465978288,213.77247995282772,274.55561554590327,440.8228789309786
2090.0000000000005,20.90318116560585,-16.862528684606048,90.7612872595828,108.247996151959,90.60192152643894,47.81913580305224,90.34157898863388,7.8019933513535875,21.892400618214594,-16.4788086754578,21.64852514965968,-13.854594359085468,1.4136648430726049,1.561049229565122,2.4543459921632733,4.015395221728396,2.840415280471233,0.012917789523225672,-10.0,26.68462597253682,49.968963266801886,6.0,-10.0,2.5,438.5594652790072,524.5728600797472,403.7279410045125,213.73057436910963,274.65277005308883,440.8942432730439
2100.0000000000005,20.89807964419324,-16.853672683730792,90.76537858276696,108.29345542563276,90.60610276336435,47.81370713008521,90.34600396536511,7.784842311987801,21.887140888471233,-16.486831439631146,21.643200700797948,-13.811163392326987,1.4137560758406251,1.5616915398611366,2.453391276565375,4.015082816426512,2.8400110068769298,0.012912649467461929,-10.0,26.66982243599909,49.96381101516329,6.0,-10.0,2.5,438.5823320729799,524.6316828381908,403.6889170799798,213.68985586891088,274.7446680963169,440.96225748426747
2110.0000000000005,20.89296749452085,-16.845453580330172,90.76955165663091,108.33816829774248,90.61036289299619,47.808417191852925,90.35050235926413,7.768107126496771,21.881885906290744,-16.49484834392439,21.6378790627063,-13.769373787595327,1.413859669475523,1.562335060750309,2.452461720790374,4.014796781540683,2.8396006111624845,0.012907682996482976,-10.0,26.655307369985398,49.9587688214051,6.0,-10.0,2.5,438.6043772957812,524.6894247993594,403.650268416606,213.6501172307883,274.83497739768063,441.0280722957549
2120.0000000000005,20.887842840008464,-16.837721186296108,90.7740471463089,108.38266535498474,90.61494314264594,47.803438983243325,90.3553150976187,7.751733886094541,21.87663176665349,-16.502865342193388,21.63255609801197,-13.728949272864156,1.4139788141298455,1.56298258052695,2.451553855652303,4.014536436179252,2.839177218259649,0.012902858698002655,-10.0,26.641120987785317,49.954036255767214,6.0,-10.0,2.5,438.62580308043175,524.7466370588065,403.6120406790992,213.61121117053452,274.92423255985364,441.09206117367165
2130.0000000000005,20.882713708914824,-16.830423043383746,90.77887182418009,108.4269992467266,90.61985034143503,47.79880986597551,90.36044881487624,7.73570002238523,21.87138570930392,-16.510871382842197,21.627239189976446,-13.689823925068538,1.414113170046686,1.5636322363364104,2.450669199725495,4.014301436061905,2.838741284001602,0.012898170251558157,-10.0,26.62727595732048,49.94966654232894,6.0,-10.0,2.5,438.6466612027448,524.8033867584535,403.57439025427755,213.57308371783728,275.01231590853195,441.15429799567937
2140.0000000000005,20.877593185112808,-16.823533508695334,90.78398186525858,108.47108760943604,90.62504057300264,47.79452332696684,90.36585940315027,7.720003986141363,21.866160427116213,-16.51884708363326,21.621941304086345,-13.651976423187648,1.414261004763782,1.564281370436423,2.449808842020912,4.014090212457335,2.838295193699264,0.012893615756108217,-10.0,26.613784065219363,49.94565636104039,6.0,-10.0,2.5,438.6669570667351,524.859593468199,403.5374290710352,213.5357345610728,275.09901240740726,441.21478653214336
2150.0000000000005,20.87249604906206,-16.817029561834886,90.78933907084276,108.5148382552004,90.63047553650964,47.790568599145445,90.37150837361384,7.704658507669363,21.860970370831108,-16.526770413996587,21.616677191525344,-13.615383681023616,1.4144216606035442,1.5649289771665935,2.448975117185172,4.013904094351766,2.8378412224251446,0.012889204700396072,-10.0,26.60065869704391,49.94199421240728,6.0,-10.0,2.5,438.6866889044306,524.9151594970647,403.5012310551877,213.49919647582237,275.18413217706564,441.2735290503592
2160.0000000000005,20.867437326006005,-16.810885241507833,90.7949177118928,108.55817532042488,90.63612941846637,47.78693921952863,90.37736973423254,7.689681537191973,21.85583020376251,-16.534618979426057,21.611461816385777,-13.580010552526687,1.414593855574077,1.5655735713040029,2.4481685380025797,4.013742109306582,2.8373812691825293,0.01288493907948586,-10.0,26.587913510962775,49.93867240976988,6.0,-10.0,2.5,438.7058582729911,524.9700005547677,403.46585050437625,213.46351344247165,275.2675255677258,441.3305430264033
2170.0000000000005,20.86243167327462,-16.80507118430836,90.80069944686888,108.60103824957014,90.64198381067854,47.78363195786108,90.38342491430592,7.675090707661525,21.85075418035784,-16.54237096715218,21.60630972604553,-13.545810203636565,1.4147767481538984,1.5662142505203611,2.447389951306495,4.0136042018268565,2.8369169956066167,0.012880823124194902,-10.0,26.575561292746674,49.93568685161142,6.0,-10.0,2.5,438.7244719985827,525.024047942472,403.4313332984492,213.4287280527176,275.3490707095485,441.38586193829127
2180.0000000000005,20.857493405538644,-16.799555274496868,90.80666853131824,108.64337548307589,90.64802291322172,47.780644725652046,90.38965796787889,7.66090178696703,21.84575618591002,-16.550005113753116,21.601235091491464,-13.512727574632493,1.4149693490299955,1.5668499985235007,2.4466397766463284,4.0134897751698295,2.836449975344836,0.01287685870248096,-10.0,26.56361368038347,49.93303494696056,6.0,-10.0,2.5,438.7425412605958,525.0772433532347,403.3977223826723,213.39487827482023,275.4286592996703,441.4395306343511
2190.0000000000005,20.852636381296207,-16.79430364402407,90.81280980126672,108.68514125235748,90.65423151486385,47.77797531850939,90.39605355768819,7.647128359029581,21.84084963549325,-16.557500860604648,21.596251606125424,-13.480701119936557,1.4151708447426414,1.5674800387584555,2.4459186437730205,4.013398682531476,2.8359817455547853,0.012873048601026536,-10.0,26.552080917566173,49.93071419626392,6.0,-10.0,2.5,438.76008052289035,525.1295359362372,403.3650582791374,213.36199687704064,275.5061914035932,441.49160325504647
2200.0000000000005,20.847874248490648,-16.789280956167488,90.81910805869373,108.72629310684532,90.66059437520745,47.775621183102885,90.40259633230349,7.633782512928861,21.836047725050907,-16.56483797143659,21.591372740223004,-13.449664634264709,1.4153802901484267,1.568103485548736,2.4452269143023613,4.013330399851098,2.835513838779139,0.012869394062718089,-10.0,26.540972254099874,49.92872185264133,6.0,-10.0,2.5,438.7771066189168,525.1808793701337,403.333379953557,213.3301131030962,275.5815719752588,441.54214030685927
2210.0000000000005,20.843220291694703,-16.784450744688286,90.82554831214468,108.7667924295056,90.66709646608305,47.773579346373246,90.4092711701868,7.620874864852909,21.831363280687626,-16.571996763648258,21.58661158904872,-13.419546773671414,1.4155968243075996,1.5687195914167866,2.4445650204460385,4.013284611862825,2.835047764271309,0.012865896648306294,-10.0,26.530295810368443,49.92705479193472,6.0,-10.0,2.5,438.79363863919986,525.2312323876833,403.3027236876466,213.29925270781035,275.6547118905518,441.5912095904134
2220.0000000000005,20.83868765358364,-16.779775159807457,90.83211589811764,108.80660378971696,90.67372309127133,47.77184666120439,90.41606329456222,7.608415035700546,21.82680898117609,-16.57895776942297,21.581981097329027,-13.39027164907202,1.415819663262569,1.5693277329048891,2.4439334734774723,4.013261206382362,2.834585018500402,0.012862558304460377,-10.0,26.520058928296976,49.9257097625524,6.0,-10.0,2.5,438.80969777649585,525.28055780915,403.27312384784466,213.26943907309925,275.72552665531424,441.63888494871605
2230.0000000000005,20.83428919818215,-16.775214861919324,90.83879673770889,108.84569608605484,90.68046014461585,47.77041977510339,90.4229585353148,7.596411404692161,21.822397218615727,-16.58570194977142,21.57749392017776,-13.361756576540245,1.4160479136519866,1.5699272157542072,2.4433325084159105,4.0132597241701164,2.8341270697683694,0.01285937952050488,-10.0,26.510267921448527,49.924683344795085,6.0,-10.0,2.5,438.82530776275536,525.3288239063352,403.24461189199286,213.24069261113627,275.79393801472406,441.6852494680526
2240.0000000000005,20.830037786434364,-16.77072827432238,90.84557749770866,108.88404242148954,90.68729426867944,47.76929547139383,90.42994348164922,7.584871525778339,21.818140378888163,-16.59221026694786,21.573162704442893,-13.33391186034862,1.4162806758514004,1.5705173857520955,2.442762287187645,4.01327967293974,2.833675373369864,0.012856360388600475,-10.0,26.50092847349987,49.92397232636813,6.0,-10.0,2.5,438.8404952424905,525.3760041163899,403.21721747062605,213.2130317328334,275.85987151986905,441.7303951585443
