time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,20.82594628534145,-16.766270996000742,90.8524457994442,108.92162113089177,90.6942130641978,47.76847069921615,90.43700569402797,7.57380192365224,21.814050846516707,-16.59846367799787,21.569000096988173,-13.306636821955806,1.4165172204700427,1.57109783813764,2.442223188456307,4.013321026593947,2.833231370997528,0.012853502132330748,-10.0,26.49204547368919,49.923573743502686,6.0,-10.0,2.5,438.85529051992455,525.4220782830945,403.19096788511064,213.18647235440864,275.92325758084087,441.7744280722153
2260.0000000000005,20.8220278729574,-16.76179394377658,90.85939056543171,108.95841734466416,90.70120543518173,47.76794289680396,90.44413404718976,7.563208209069104,21.81014131168227,-16.604442666247223,21.565019053726317,-13.279815451183596,1.4167567305421955,1.5716681512008008,2.441715366738657,4.013383517939459,2.832796507275832,0.012850804774480504,-10.0,26.483623175614355,49.92348524942469,6.0,-10.0,2.5,438.86972932179305,525.4670345270354,403.1658885068371,213.16102814295652,275.9840294121656,441.8174732723296
2270.0000000000005,20.818296450982643,-16.757240953353858,90.8664025694198,108.99442495718938,90.70826213684738,47.7677104559416,90.45131927565197,7.553095174943564,21.806425181356666,-16.610126613247303,21.56123325818381,-13.253308137386908,1.4169984086578316,1.5722280314188293,2.4412389454914094,4.013466976910238,2.8323722541874687,0.01284826813577064,-10.0,26.475665384877004,49.923705645925,6.0,-10.0,2.5,438.883855031726,525.5108715206945,403.1420032183888,213.1367107000299,276.0421214280258,441.8596846409855
2280.0000000000005,20.81476736935592,-16.752544329278578,90.8734753814651,109.02965044498036,90.71537671705232,47.767773517182256,90.45855491108442,7.5434669693330525,21.80291730289417,-16.61549269239265,21.55765785659889,-13.22693721257832,1.41724158328559,1.57277748135134,2.4407942087754955,4.013571690126836,2.831960152356083,0.012845892815060113,-10.0,26.46817578494671,49.92423578996096,6.0,-10.0,2.5,438.8977229250692,525.5536029900732,403.11933516655006,213.1135298936004,276.0974654340247,441.9012620170666
2290.0000000000005,20.811458717934983,-16.747616112285527,90.8806070686216,109.06412070153785,90.7225472116921,47.76813524630654,90.46583897496436,7.5343271215817245,21.799635247721184,-16.620513905058317,21.554310764159386,-13.200457371596144,1.417485550495334,1.5733167337378966,2.4403813328951367,4.013698066633033,2.8315618915695224,0.012843678729879708,-10.0,26.46115824864256,49.9250800582326,6.0,-10.0,2.5,438.91140876440335,525.595267122032,403.09790738367985,213.0914937836728,276.14998419058884,441.94248667644257
2300.0000000000005,20.808394094217796,-16.74233019931944,90.88780367726243,109.09789845563262,90.72977961394815,47.768804586412095,90.47317743757682,7.525678915572371,21.796602063059737,-16.62515486957841,21.551215470828268,-13.173491516973511,1.417729749805823,1.5738466644132587,2.4400007167464004,4.013847381159659,2.8311794837552138,0.012841626763681144,-10.0,26.454617758479515,49.92624948286516,6.0,-10.0,2.5,438.92502612887967,525.6359449836445,403.0777447356485,213.0706092185782,276.1995762666131,441.983798334422
2310.0000000000005,20.80560936536052,-16.736476327756463,90.89508751263014,109.13112221061846,90.73709612219476,47.76980242301971,90.48059244819912,7.517525919212858,21.79385296924167,-16.629361570642686,21.548407896731813,-13.145350206419096,1.417973901662474,1.5743695424206952,2.439653270002258,4.014022812422954,2.8308157207384395,0.012839740129808088,-10.0,26.448562160185247,49.927768698924126,6.0,-10.0,2.5,438.9387718038767,525.675808758313,403.0588767562611,213.05088240920392,276.24607352893395,442.0260140388869
2320.0000000000005,20.80317695649228,-16.72959281979928,90.90252413826681,109.16414479618732,90.74456201677123,47.77118071677069,90.48814915775299,7.5098737574481325,21.79145920625204,-16.633024859688476,21.54596105989205,-13.114227306413568,1.4182176289120274,1.5748909138949088,2.439340106729164,4.014231020624072,2.8304760417507655,0.01283802257775864,-10.0,26.443007415396888,49.929696991266326,6.0,-10.0,2.5,438.9530914020125,525.7152902908625,403.04134230892464,213.03232090751172,276.2890682654338,442.07131564382087
2330.0000000000005,20.80108705092291,-16.72180078191019,90.91017716490934,109.19732017568664,90.75224154087354,47.773032351385375,90.49591182815965,7.5027245174431405,21.78942601095939,-16.636136588809677,21.543863446872884,-13.087966185410837,1.418467333511022,1.5754094402425027,2.439058251286337,4.014467691528839,2.830144619257561,0.012836442328687057,-10.0,26.437975160592718,49.93216520003927,6.0,-10.0,2.5,438.9678479062929,525.7548241681054,403.02537936533827,213.0149240668716,276.3294900888438,442.109593162989
2340.0000000000005,20.79871637357689,-16.71821143871267,90.91726713910477,109.2246681713628,90.75935696804414,47.77474566346013,90.50310287054614,7.496038839476967,21.78710972161275,-16.639681844482993,21.541484240443044,-13.068587071897184,1.4186983775938609,1.5758399286296454,2.4388126201222358,4.014652548751881,2.8298140127296167,0.012835051016763917,-10.0,26.43336470312892,49.934446846654,6.0,-10.0,2.5,438.97771995777896,525.7868659913016,403.0105773289945,212.99866253902664,276.3728667781459,442.13955289697617
2350.0000000000005,20.796394844622988,-16.71470896677738,90.92369829100392,109.25084553185076,90.76581186325983,47.776212922035256,90.50962746627678,7.489857937688555,21.784843274900904,-16.64315108195558,21.539155768060976,-13.05055529703219,1.418916931757921,1.5762480533907688,2.438570319239429,4.014818372630197,2.8294950062060127,0.012833696296937355,-10.0,26.429096421447127,49.936390461983706,6.0,-10.0,2.5,438.9873695883576,525.8177825234985,402.9967326154588,212.9836402983708,276.40934403612124,442.16765856474177
2360.0000000000005,20.794222647653335,-16.71156175598378,90.92967458134424,109.27515925719206,90.77180926963052,47.77761266607894,90.5156887427828,7.48417871801439,21.782729164948673,-16.646387378777206,21.536982909691297,-13.034048083011442,1.419126454301211,1.5766313894832449,2.438355778004551,4.014987167487796,2.8291961969413126,0.01283249173542044,-10.0,26.42517043175394,49.9382442796628,6.0,-10.0,2.5,438.9962273102777,525.8464943042064,402.98404311466834,212.96983322632963,276.44249839360407,442.19346586559897
2370.0000000000005,20.79219287691488,-16.708693783166666,90.93540941659604,109.29797755032678,90.77756296661036,47.77904616832916,90.52150049449752,7.478963386191651,21.78075928302517,-16.64940309889232,21.534957265075903,-13.018801575434113,1.4193294271066557,1.5769947670730116,2.438164112987446,4.015158880060458,2.828912586026964,0.012831418376349796,-10.0,26.42160521237264,49.940105072154886,6.0,-10.0,2.5,439.0044078822823,525.87335073201,402.97230263122896,212.9571350577561,276.4731514679521,442.2173345412663
2380.0000000000005,20.790297786052967,-16.706064437570205,90.94096065174112,109.31947549689278,90.78313106089011,47.78054890893998,90.52712105120638,7.474179908827465,21.778925208573444,-16.652211090383787,21.533070230233587,-13.004714678121443,1.4195265657123546,1.577339116326382,2.4379932723984203,4.0153323887248025,2.8286419470493014,0.012830461207588285,-10.0,26.418389832668534,49.94201817270289,6.0,-10.0,2.5,439.0119815432303,525.8985485308131,402.9614934393328,212.9454657258064,276.50151843507035,442.23941430459695
2390.0000000000005,20.78853257859764,-16.70365795425846,90.94632769812036,109.33970368307872,90.78851307652118,47.7821196640304,90.53255016944634,7.469802104498455,21.77722179638581,-16.65481919251306,21.531316593378943,-12.991739967688543,1.4197177701637922,1.5776644902588794,2.437842596814121,4.015507087073001,2.828384043266384,0.012829612870690487,-10.0,26.4155089734864,49.943986298510815,6.0,-10.0,2.5,439.01897957692097,525.9221567907849,402.95161152491136,212.93476367571225,276.52766803047774,442.2597783771184
2400.0000000000005,20.78689353721156,-16.70146556822533,90.95149963248808,109.35868226933697,90.79369816877441,47.783747332222326,90.53777723461143,7.465809789832633,21.775645086472064,-16.65723343426947,21.52969235790611,-12.979842309074344,1.4199027643907682,1.5779709486383748,2.437711472209268,4.015682420847642,2.8281390258231065,0.012828868188024718,-10.0,26.41294788231687,49.94599894007592,6.0,-10.0,2.5,439.0254217368063,525.94421063314,402.9426390594796,212.9249822809352,276.5516488729403,442.2784814601589
2410.0000000000005,20.78537725292828,-16.69947987670605,90.95646871343507,109.37643074324018,90.79867867161688,47.785420858898526,90.5427948058986,7.462187262906525,21.77419145683848,-16.659459330930304,21.528193868176377,-12.968987872625064,1.4200813400597616,1.578258726841345,2.4375991599863567,4.0158578868277015,2.827906946977207,0.0128282227031449,-10.0,26.410692657255822,49.948044699269815,6.0,-10.0,2.5,439.03132530132655,525.9647420203517,402.93454809844326,212.9160851831738,276.5735175979956,442.2955757329132
2420.0000000000005,20.783980259882888,-16.697693280753185,90.96123146154675,109.3929739708936,90.80345118431906,47.787131023145086,90.5475997047432,7.458920526526867,21.772857235445628,-16.6615024779216,21.52681741347424,-12.959140861130663,1.4202533468782867,1.5785281624471144,2.4375047855226915,4.016032947969806,2.827687719798046,0.012827671833729216,-10.0,26.408729759055745,49.95011393336148,6.0,-10.0,2.5,439.036707909528,525.9837871883472,402.92730562974384,212.9080396929984,276.5933422072234,442.3111159021327
2430.0000000000005,20.782698922954086,-16.696097744125723,90.96578698608783,109.40834147686752,90.80801489753021,47.788869971276654,90.55219134229955,7.455995783754759,21.77163858674808,-16.66336872435994,21.52555911279668,-12.950263551132366,1.4204186938823582,1.57877966814921,2.43742743983478,4.01620710798399,2.827481168250958,0.01282721096231405,-10.0,26.407045709927782,49.9521984975143,6.0,-10.0,2.5,439.04158812243026,526.0013868416312,402.9208767613327,212.90081339791976,276.61119773687045,442.3251593939023
2440.0000000000005,20.78152944531127,-16.69468496462872,90.9701356088048,109.42256563911889,90.81237021523059,47.79063058602736,90.55657034185295,7.453398991034248,21.77053152287924,-16.665064155742698,21.524414926797107,-12.942317111297598,1.4205773215181974,1.579013690066134,2.437366203361078,4.016379893427212,2.827287070255938,0.012826835400837946,-10.0,26.405626999478784,49.95429111112588,6.0,-10.0,2.5,439.04598518379447,526.0175846738794,402.91522616361266,212.8943732257281,276.62716230243984,442.33776528122934
2450.0000000000005,20.780467907995806,-16.693446564131364,90.97427824078316,109.43568046978066,90.81651813026215,47.792406160272265,90.56073791399366,7.451115876959194,21.769531945932467,-16.666595029003304,21.52338070123575,-12.935262249415302,1.420729188828501,1.579230690446927,2.437320156920482,4.01655084736741,2.82710517877046,0.01282654042340172,-10.0,26.404460115380967,49.95638498688129,6.0,-10.0,2.5,439.0499186867248,526.0324261556389,402.9103185321632,212.88868553799676,276.6413150489272,442.34899336842045
2460.0000000000005,20.77951030470241,-16.692374196918365,90.97821621645225,109.44772105246716,90.82046005770168,47.79419030352256,90.5646956894123,7.449132067907954,21.76863568372431,-16.667967717533486,21.522452203615888,-12.929059562785367,1.4208742911720855,1.5794311665949192,2.4372884226027582,4.0167195891976775,2.826935228650149,0.012826321495679378,-10.0,26.40353160675039,49.95847370599199,6.0,-10.0,2.5,439.05340835754856,526.0459578910151,402.90611868404056,212.88371643692915,276.653735373842,442.3589036722785
2470.0000000000005,20.77865256771637,-16.691459599639188,90.98195129152627,109.45872330691007,90.82419783252945,47.79597694747861,90.56844571595094,7.447433199322859,21.767838515749748,-16.669188671218876,21.5216251497384,-12.923669723929322,1.4210126267662069,1.5796156129546486,2.4372701091778577,4.016885722132505,2.826776938128775,0.01282617400253218,-10.0,26.4028281455914,49.96055121015031,6.0,-10.0,2.5,439.05647393530006,526.0582273026481,402.9025915968799,212.8794320251569,276.66450264287494,442.36755613640617
2480.0000000000005,20.77789058666064,-16.690694612662412,90.98548566230569,109.46872386556232,90.82773372880499,47.79776036930252,90.57199047727747,7.446004987617243,21.767136191542026,-16.670264388106034,21.520895222497565,-12.919053591007412,1.421144224159142,1.5797845507800778,2.437264360813125,4.017048911593204,2.8266300093292767,0.01282609351193146,-10.0,26.402336572773777,49.962611820624375,6.0,-10.0,2.5,439.0591351042282,526.0692824531613,402.89970246292626,212.87579857154543,276.6736960353419,442.37501045833136
2490.0000000000005,20.777220224797173,-16.69007119461071,90.98882196465583,109.47775995367118,90.83107045853309,47.799535207406166,90.57533289128693,7.444833279648435,21.766524446537098,-16.671201389894804,21.520258088132856,-12.915172306192062,1.4212691297879627,1.5799385132321977,2.437270338256341,4.017208851488539,2.826494129291235,0.012826075678052008,-10.0,26.402043935809274,49.96465025295378,6.0,-10.0,2.5,439.06141144049826,526.079171885419,402.8974167726069,212.87278262617033,276.6813943631235,442.3813259370932
2500.0000000000005,20.776637333097288,-16.689581434100944,90.99196325416435,109.48586926524598,90.83421115172143,47.80129646502496,90.57847628979304,7.443904087259,21.76599901569556,-16.672006200869873,21.51970941020375,-12.91198738282054,1.421387401530035,1.580078037252569,2.4372872108428214,4.017365248095391,2.826368971450674,0.012826116198931509,-10.0,26.40193751746847,49.96666161964072,6.0,-10.0,2.5,439.06332236737023,526.0879444702841,402.89570040000217,212.87035110168048,276.6876758807293,442.38656133962655
2510.0000000000005,20.776137764211896,-16.68921756279576,90.99491297568564,109.4930898256373,90.83715932581148,47.80303950748845,90.58142438760196,7.443203618897088,21.76555564706536,-16.67268532692998,21.519244863506486,-12.90946079624456,1.4214991268770911,1.5802036828182011,2.4373141911632734,4.017517873981475,2.8262541974314184,0.012826210997988549,-10.0,26.40200486252957,49.968641426077,6.0,-10.0,2.5,439.06488710882286,526.0956492436172,402.8945196921063,212.86847134895163,276.6926180738011,442.3907747621042
2520.0000000000005,20.7757173852506,-16.6889719671575,90.99767492996536,109.49945985943828,90.8399188522048,47.804760055394475,90.58418124874134,7.442718307119549,21.765190114146147,-16.673245236461128,21.51886014677283,-12.907555065614533,1.4216043789902073,1.580315983299293,2.43735046306741,4.017666446366703,2.8261494588392644,0.012826355844295784,-10.0,26.4022338001825,49.97058556197084,6.0,-10.0,2.5,439.06612464740175,526.1023352524096,402.8938415474653,212.86711122317263,276.69629746425886,442.3940235050624
2530.0000000000005,20.775372089986735,-16.68883719963162,91.00025324014666,109.50501766163922,90.8424939226764,47.806454176543866,90.58675125260045,7.442434834549374,21.764898227682604,-16.67369234209349,21.518550994786548,-12.906233331084024,1.4217032846517008,1.5804155202866454,2.4373953014319487,4.0178108217185935,2.8260543990393234,0.012826546982173555,-10.0,26.402612464607277,49.97249029134622,6.0,-10.0,2.5,439.0670536840121,526.1080514053242,402.89363348886394,212.8662391465314,276.69878942501896,442.3963639551817
2540.0000000000005,20.77509781007764,-16.6888059882819,91.00265231945181,109.50980147865572,90.84488901697907,47.80811827689745,90.58913906130061,7.442340157274259,21.76467584646156,-16.674032983994152,21.518313189485173,-12.905459422520948,1.4217959580853257,1.580502849416854,2.4374479616639726,4.017950811080827,2.8259686548072884,0.012826780549212827,-10.0,26.403129312734336,49.97435224154725,6.0,-10.0,2.5,439.0676926018021,526.1128463356695,402.893863727142,212.86582416474704,276.7001680147617,442.39785147966086
2550.0000000000005,20.774890525873165,-16.68887124610268,91.00487683962089,109.51384939238288,90.84710887120957,47.809749091408776,90.59134958784016,7.44242152726821,21.764518887698504,-16.67427341379988,21.518142570642866,-12.905197925242248,1.4218825317659236,1.5805785340546388,2.437507735426309,4.018086269480948,2.8258918579516124,0.012827052869111571,-10.0,26.40377314097896,49.97616839206313,6.0,-10.0,2.5,439.0680594313105,526.11676826785,402.8945012215528,212.86583600134503,276.7005058205679,442.39854032483765
2560.0000000000005,20.7747462759452,-16.689026078234463,91.00693170101664,109.51719921685464,90.84915844785914,47.81134367393537,90.59338796597325,7.442666511142533,21.76442333613133,-16.674419780541143,21.518035045235575,-12.905414235254682,1.4219631438682223,1.5806431308969775,2.437573931691459,4.018217062588437,2.8258236367909806,0.012827360351661168,-10.0,26.404533098496245,49.97793606254408,6.0,-10.0,2.5,439.06817182104976,526.1198648995918,402.89551573002313,212.8662451033669,276.6998738244055,442.3984835305912
2570.0000000000005,20.77466116631972,-16.68926378926102,91.00882200316904,109.51988839678955,90.85104290630673,47.812899387096536,90.5952595205366,7.443063008466994,21.76438525282024,-16.674478117027718,21.517986596507097,-12.906074612919667,1.4220379456294685,1.5806971977309277,2.4376458918806385,4.018343089611566,2.825763617603634,0.01282769957216065,-10.0,26.405398699825408,49.97965290069709,6.0,-10.0,2.5,439.0680470085878,526.1221832863328,402.8968778573344,212.86702268587825,276.69834127454953,442.3977328469444
2580.0000000000005,20.774631378305745,-16.68957788828169,91.0105530172224,109.5219539197426,90.85276757523438,47.81441389125172,90.5969697397532,7.443599265951603,21.764400782534956,-16.67445432840975,21.517993291593932,-12.907146225474662,1.4221071026545808,1.5807412945889714,2.437722994274528,4.018464288863499,2.8257114259273575,0.012828067294443702,-10.0,26.406359833836348,49.9813168694464,6.0,-10.0,2.5,439.06770179750526,526.1237697425719,402.89855909266765,212.8681407668772,276.69597558199894,442.3963386675508
2590.0000000000005,20.77465317610778,-16.689962094253303,91.01213015874877,109.52343222949033,90.85433792540941,47.81588513350766,90.59852424790337,7.4442638914584895,21.764466160931924,-16.67435418107192,21.518051288936416,-12.90859718890124,1.4221707751024215,1.5807759614355867,2.4378046221810785,4.018580583616664,2.8256666878330807,0.012828460303243788,-10.0,26.407406772329185,49.98292623407184,6.0,-10.0,2.5,439.06715253441695,526.1246697445473,402.90053184579466,212.8695722017399,276.6928422203146,442.39434996404617
2600.0000000000005,20.774722913294863,-16.690410339724792,91.0135589621848,109.52435915008316,90.85575954410561,47.81731133613971,90.59992877967673,7.445045864863346,21.76457772058508,-16.6741832932953,21.518156844519908,-12.910396601178036,1.4222291377818137,1.58080174031777,2.437890200247848,4.018691940565618,2.8256290310810184,0.012828875595218376,-10.0,26.408530175768988,49.98447954884574,6.0,-10.0,2.5,439.06641509051576,526.1249278461128,402.9027694749635,212.87129071025345,276.68900464499905,442.3918142334927
2610.0000000000005,20.774837038703648,-16.69091677415389,91.01484505627076,109.52476981518583,90.85703811053256,47.81869098488676,90.60118915554824,7.445934547600643,21.764731896455466,-16.673947126789244,21.51830631754325,-12.912514571913448,1.42228236674632,1.5808191603170016,2.437979173202164,4.0187983335191655,2.8255980862033447,0.012829310267070508,-10.0,26.409721097750836,49.98597564358232,6.0,-10.0,2.5,439.0655048448406,526.1245876009782,402.9052463107023,212.8732709004716,276.684524222786,442.3887774512865
2620.0000000000005,20.774992101680034,-16.691475766531767,91.01599414049758,109.52469860321526,90.85817937228009,47.82002281704621,90.60231125819004,7.446919690573453,21.764925230703053,-16.673650979241756,21.51849617541549,-12.914922247560412,1.4223306495798267,1.580828748884788,2.4380710250538624,4.018899773938649,2.825573487519151,0.01282976161664267,-10.0,26.41097098797508,49.987413610011686,6.0,-10.0,2.5,439.0644366698213,526.1236914920004,402.90793767517584,212.87548828880412,276.6794601711905,442.38528403076293
2630.0000000000005,20.775184756567157,-16.692081907195416,91.0170119628726,109.52417907964497,90.85918912309096,47.8213058093848,90.60330101023514,7.447991440178611,21.76515437674963,-16.67329997802733,21.51872299798784,-12.917591831406584,1.4223741684187616,1.5808310129344345,2.4381652513787766,4.01899626431321,2.8255548740603795,0.012830226997159858,-10.0,26.41227169348008,49.98879278804202,6.0,-10.0,2.5,439.0632249194776,526.1222808691692,402.91081989623615,212.8779193155608,276.6738695110878,442.381376790774
2640.0000000000005,20.775411766467894,-16.692730008866874,91.01790429899488,109.52324394622052,90.86007318195016,47.822539165949365,90.60416435338045,7.449140342519684,21.765416102623323,-16.67289907502453,21.51898348105102,-12.920496598604018,1.4224131104115392,1.580826450483077,2.4382613784551603,4.019087828938237,2.82554189041144,0.012830703918069303,-10.0,26.413615458298185,49.99011275197751,6.0,-10.0,2.5,439.06188342015867,526.120395895951,402.91387031656944,212.88054135623156,276.66780703084623,442.3770969308287
2650.0000000000005,20.77567000611617,-16.69341510548321,91.01867692720728,109.52192499272296,90.86083736828445,47.823722300726445,90.60490722367966,7.450357343317761,21.765707293269568,-16.672453043025598,21.519274438806704,-12.923610900484164,1.4224476682225946,1.580815551414226,2.4383589652372866,4.019174516651512,2.8255341876117184,0.012831190055729276,-10.0,26.414994917723103,49.99137329118787,6.0,-10.0,2.5,439.06042546605937,526.1180755017336,402.9170672906228,212.88333272299155,276.6613252744743,442.3724840218721
2660.0000000000005,20.77595646187516,-16.694132452902238,91.01933563798384,109.52025310840656,90.86148751131658,47.82485484602563,90.60553556082672,7.451633790272581,21.76602495078111,-16.671966475341947,21.519592804052603,-12.92691016867218,1.4224780924370026,1.5807988555514212,2.4384576929951254,4.0192565485465455,2.825531422885198,0.01283168372476414,-10.0,26.416403103626465,49.99257441936686,6.0,-10.0,2.5,439.0588638185077,526.1153573910367,402.92039019428415,212.88627266931016,276.65447452908404,442.3675760017599
2670.0000000000005,20.77626824830724,-16.694877543562825,91.01988615313965,109.51825806124153,90.86202936926529,47.825936610016406,90.60605522721504,7.45296146201383,21.76636620954653,-16.671443762566696,21.519935643949744,-12.930371010050465,1.4225043951531713,1.580776622888015,2.4385568623218488,4.019333485209863,2.825533262958441,0.012832181232345675,-10.0,26.417833452400032,49.99371632566891,6.0,-10.0,2.5,439.0572106508435,526.1122778016165,402.9238194822,212.8893414641484,276.6473026329843,442.3624090212549
2680.0000000000005,20.776602585811588,-16.695646073093656,91.02033417944105,109.51596873882828,90.86246868319648,47.82696758365944,90.606472062512,7.454332507234483,21.766728314281668,-16.670889126197096,21.520300137491432,-12.933971030459986,1.422526950891957,1.5807495031043848,2.438656417465183,4.019405920569568,2.825539381204208,0.012832682268032896,-10.0,26.419279759698668,49.99479938551684,6.0,-10.0,2.5,439.05547764092586,526.1088717929251,402.92733654661566,212.89252024480123,276.6398553340195,442.3570177183644
2690.0000000000005,20.77695681823356,-16.696433963043262,91.02068535548099,109.51341294848136,90.86281112375897,47.827947925286814,90.60679182994224,7.455739487686685,21.767108637013592,-16.670306592598877,21.520683592984415,-12.93768896256256,1.4225458849180594,1.5807178547148175,2.43875590253202,4.019473757246836,2.8255494602048388,0.012833184411581783,-10.0,26.42073620895411,49.99582414117771,6.0,-10.0,2.5,439.0536759031388,526.1051730130213,402.9309238151184,212.8957911218584,276.6321760295835,442.35143501798
2700.0000000000005,20.777328409208952,-16.697237352450543,91.02094524553635,109.51061744020274,90.86306228513823,47.828877948290646,90.60702021049394,7.457175362756119,21.767504673086183,-16.669699999109298,21.521083444037416,-12.941504625267328,1.422561391645647,1.5806820995064796,2.4388550066892454,4.019537106195725,2.825563191719864,0.012833686002188996,-10.0,26.4221973549316,49.99679128880257,6.0,-10.0,2.5,439.0518160074321,526.1012137339904,402.93456471071926,212.89913714351383,276.6243058516894,442.3456921927311
2710.0000000000005,20.777714942139585,-16.698052594867363,91.02111932695381,109.50760789388312,90.86322767249459,47.82975810966372,90.60716279047779,7.458633484694189,21.76791404079004,-16.669072994594273,21.521497249252935,-12.94539891354907,1.422573649859993,1.5806426286030937,2.43895341907834,4.019596047681433,2.825580277040161,0.012834185375327907,-10.0,26.423658115835,49.99770166583653,6.0,-10.0,2.5,439.04990798329686,526.0970248434732,402.9382436370182,212.90254228530495,276.61628368997054,442.3398188768691
2720.0000000000005,20.778114115908703,-16.69887624948376,91.02121298795635,109.50440895180088,90.86331269986599,47.830589000082455,90.6072250596823,7.460107582493776,21.768334476817763,-16.668429046403674,21.521922687636,-12.949353755693778,1.422582928666305,1.5805999207771833,2.4390510096244093,4.019650930401593,2.825600426802592,0.012834681814434885,-10.0,26.42511375702884,49.99855624071472,6.0,-10.0,2.5,439.04796134072154,526.0926358901334,402.94194593695374,212.90599141245104,276.608146281738,442.33384313084
2730.0000000000005,20.77852376120727,-16.699705101838106,91.02123147104227,109.50104402386188,90.86332263346036,47.83137132312896,90.60721235429382,7.461591799787869,21.768763851827785,-16.667771416532048,21.5223575746591,-12.953352227568471,1.4225891872704008,1.5805540968817275,2.4391471474380566,4.019701244319784,2.8256233635745565,0.012835171964927256,-10.0,26.426559913428093,49.99935608776258,6.0,-10.0,2.5,439.04598500751223,526.0880748598184,402.9456579759099,212.90947037334817,276.5999279836984,442.3277912607069
2740.0000000000005,20.778941811239456,-16.700536122208007,91.02117995013137,109.49753561004668,90.8632626690864,47.83210591067149,90.60712993521172,7.463080618515675,21.769200141863127,-16.667103205396018,21.522799832904468,-12.957378330829217,1.4225928209433882,1.5805057507748133,2.439241972073335,4.019747722848148,2.8256488178974952,0.012835656523207768,-10.0,26.427992534607142,50.00010240812218,6.0,-10.0,2.5,439.0439874475226,526.0833685576347,402.9493669647167,212.9129658142953,276.5916612247399,442.3216881643974
2750.0000000000005,20.7793663227167,-16.701366488370923,91.02106343969011,109.49390503075506,90.86313784121769,47.83279367971727,90.60698289679907,7.464568901008363,21.769641447881217,-16.666427321927188,21.52324751232616,-12.96141712561638,1.4225939366027878,1.580455143669414,2.4393351577660063,4.01979030143542,2.825676532148621,0.012836133735196553,-10.0,26.42940790248167,50.000796479448574,6.0,-10.0,2.5,439.04197658508866,526.0785423066941,402.9530610462565,212.91646528554287,276.5833762426665,442.31555711853514
2760.0000000000005,20.779795465877857,-16.702193572945987,91.02088682609585,109.49017254148627,90.86295305443048,47.83343564233883,90.60677619856979,7.466051866118279,21.770085986156484,-16.665746498278395,21.523698780364462,-12.965454660015835,1.42259270349837,1.5804025943705349,2.4394265119626315,4.019829106333166,2.825706259035211,0.012836602545627704,-10.0,26.43080261584788,50.00143966816211,6.0,-10.0,2.5,439.03995984327514,526.0736200812081,402.9567292408949,212.919957182892,276.5751012301543,442.3094198893852
2770.0000000000005,20.780227523584497,-16.703014939069135,91.02065485354846,109.48635732462787,90.86271306938936,47.83403289132798,90.60651465134755,7.467525081258429,21.770532086959747,-16.66506329185603,21.52415192068272,-12.969477951629528,1.4225892883742774,1.5803484076357472,2.4395158642631016,4.019864271898848,2.8257377619458346,0.012837062014074889,-10.0,26.43217357875784,50.00203341376766,6.0,-10.0,2.5,439.03794415144426,526.0686245051172,402.9603614225666,212.9234307301424,276.5668623766577,442.30329675879926
2780.0000000000005,20.78066088915396,-16.703828335314142,91.02037211817729,109.48247750045364,90.8624224970199,47.83458659088672,90.60620291160377,7.468984452837161,21.77097819213745,-16.664380089037877,21.524605330746777,-12.973474963410412,1.4225838542863116,1.5802928732501813,2.439603064062576,4.019895937312757,2.8257708149861416,0.012837511302835442,-10.0,26.433517989463496,50.002579218925575,6.0,-10.0,2.5,439.0359359565453,526.0635768709668,402.96394829255695,212.9268759572253,276.55868392171226,442.2972065598848
2790.0000000000005,20.7810940638759,-16.7046316902713,91.02004306329304,109.47855014172036,90.86208579382888,47.835097967792535,90.60584547694982,7.470426216068289,21.771422852390263,-16.66369910935333,21.525057519093945,-12.977434577290069,1.4225765669200816,1.580236273448768,2.4396879909737037,4.019924264422471,2.8258052029675427,0.012837949732054356,-10.0,26.43483332901104,50.003078640055605,6.0,-10.0,2.5,439.0339412355409,526.0584971628385,402.9674813518664,212.9302836767436,276.5505882124284,442.2911667161595
2800.0000000000005,20.78152565443416,-16.705423107037973,91.01967197519593,109.47459128995752,90.86170725778032,47.83556830289058,90.60544668218647,7.471846924622582,21.771864724467953,-16.663022409792063,21.525507102513984,-12.981346567323667,1.4225675611824573,1.58017884620719,2.4397704970757967,4.019949343282987,2.8258407213654944,0.012838376476101265,-10.0,26.436117349828574,50.003533278306286,6.0,-10.0,2.5,439.0319655081527,526.0534040811865,402.9709528733796,212.93364546013703,276.5425957621024,442.28519328147536
2810.0000000000005,20.781954370102035,-16.706200857447698,91.01926297993836,109.47061597422343,90.86129102512608,47.83599892300009,90.60501069630912,7.4732434397733405,21.77230256815336,-16.662351889436366,21.525952803011343,-12.985201571483003,1.4225570047189968,1.580120856214494,2.4398505153397334,4.019971371554227,2.825877176252988,0.012838791134367242,-10.0,26.437368064080655,50.00394477105232,6.0,-10.0,2.5,439.03001385043746,526.0483150703312,402.97435587297485,212.93695361251812,276.53472531133923,442.279300982149
2820.0000000000005,20.782379019772815,-16.706963376150952,91.01882004090628,109.46663823250616,90.86084106805674,47.83639119326023,90.60454152033672,7.474612919310003,21.772735243095376,-16.661689294325356,21.526393444610147,-12.988991062183176,1.4225450223412468,1.5800625113417488,2.4399279294434475,4.019990440785197,2.825914384185208,0.012839193046467466,-10.0,26.43858373196844,50.004314783858085,6.0,-10.0,2.5,439.0280909089204,526.0432463489684,402.97768408012456,212.94020114697705,276.526993891343,442.2735032610394
2830.0000000000005,20.78279850892172,-16.7077092546092,91.01834695692216,109.46267113413056,90.86036119287192,47.83674650983016,90.60404298565912,7.475952806324074,21.773161705583743,-16.661036222407347,21.526827950097537,-12.992707316709584,1.4225317695280368,1.5800040447010049,2.4400026992411514,4.020006743942156,2.8259521720740914,0.01283958195269658,-10.0,26.43976285009444,50.00464500285421,6.0,-10.0,2.5,439.02620091499136,526.0382129416639,402.9809319085247,212.94338175848264,276.5194168874679,442.2678123219052
2840.0000000000005,20.78321183642973,-16.708437234964947,91.01784736111792,109.45872680415386,90.8598550389221,47.83706629300195,90.6035187531567,7.4772608177705155,21.773581005200857,-16.660394128681446,21.527255337637907,-12.996343386714043,1.422517364354338,1.57994563945288,2.4400747433733687,4.0200203828262495,2.8259903770319768,0.012839957376521176,-10.0,26.44090413980274,50.00493712760044,6.0,-10.0,2.5,439.02434769976384,526.0332287125112,402.9840944262924,212.94648979722808,276.51200810435984,442.2622391752292
2850.0000000000005,20.783618091271343,-16.709146203779426,91.01732472061144,109.4548164497698,90.8593260783524,47.83735198077693,90.60297231312094,7.47853493281957,21.773992281351152,-16.659764330525377,21.527674717259348,-12.999893066915549,1.4225019399282064,1.5798874874695723,2.440144028521228,4.0200315159908,2.826028846184695,0.012840319094447487,-10.0,26.442006535514736,50.00519286447269,6.0,-10.0,2.5,439.0225347094115,526.0283064009512,402.9871673257736,212.94952024141,276.50477983231457,442.2567936853751
2860.0000000000005,20.784016449242674,-16.70983518587269,91.01678233637901,109.45095038664198,90.85877761604121,47.83760502270428,90.60240698536936,7.47977338138395,21.774394759838792,-16.659148012949288,21.528085287387405,-13.003350864333242,1.4224856160973227,1.579829758318008,2.4402105201980695,4.020040278516078,2.8260674364815768,0.012840666877261127,-10.0,26.443069173334266,50.00541392033233,6.0,-10.0,2.5,439.0207650202789,526.0234576573512,402.99014689405686,212.95246867040385,276.4977429125514,442.2514846169667
2870.0000000000005,20.784406169515652,-16.710503337944317,91.01622334410702,109.44713806792726,90.8582127905184,47.83782687428112,90.60182592033796,7.480974632358254,21.774787749288304,-16.65854623408933,21.528486331215,-13.006711966409,1.4224685171448923,1.5797726193256152,2.440274212363427,4.020046831689042,2.8261060144641226,0.012841000646019578,-10.0,26.44409137962532,50.00560199682712,6.0,-10.0,2.5,439.0190413546737,526.0186930815597,402.9930299829982,212.9553312371565,276.4909068043834,442.2463196830786
2880.0000000000005,20.784786590288476,-16.711149940190182,91.01565071415585,109.44338811957084,90.8576345740178,47.83801898882035,90.60123209936768,7.482137378228856,21.775170636595465,-16.657959932185292,21.528877212094145,-13.00997219952484,1.4224507361450338,1.579716196543113,2.4403350653707028,4.020051261913816,2.82614445601716,0.012841320145743488,-10.0,26.445072655859637,50.00575878208281,6.0,-10.0,2.5,439.0173661012445,526.0140222705531,402.9958139700038,212.95810463218305,276.4842796716679,442.2413056078655
2890.0000000000005,20.78515712709357,-16.711774394134522,91.01506725611118,109.43970835877457,90.85704577704318,47.83818281845481,90.60062833931704,7.483260530929499,21.775542885282544,-16.65738992811032,21.52925737184619,-13.01312801700186,1.4224323885902068,1.5796606344158213,2.4403930975182457,4.020053731934067,2.8261826461350474,0.012841625427171256,-10.0,26.446012675564702,50.005885952012015,6.0,-10.0,2.5,439.0157413214442,526.0094538401513,402.99849674795513,212.9607860735196,276.47786840898584,442.2364481451632
2900.0000000000005,20.785517269694928,-16.712376218229053,91.01447562544892,109.43610582628467,90.85644905507012,47.838319814447175,90.60001729936678,7.4843432134154,21.775904032434543,-16.65683693007253,21.52962632762349,-13.016176474817712,1.42241357677898,1.5796060564772412,2.4404483231697625,4.020054379647004,2.826220478540648,0.01284191652114472,-10.0,26.44691127767061,50.00598517104919,6.0,-10.0,2.5,439.0141687619963,526.0049954639461,403.00107670490746,212.96337328645987,276.47167869189707,442.2317521159508
2910.0000000000005,20.78586657623732,-16.71295503132245,91.01387830072792,109.43258681053555,90.85584688594928,47.838431395570474,90.59940145895325,7.485384730362341,21.776253681964164,-16.65630154393739,21.529983665204977,-13.01911515749174,1.422394382410046,1.5795525583520225,2.4405007392833364,4.020053297635359,2.8262578560131457,0.01284219336850434,-10.0,26.447768432085407,50.006058058306735,6.0,-10.0,2.5,439.01264988922065,526.000653921764,403.0035526457547,212.96586443676864,276.46571513131903,442.22722151751896
2920.0000000000005,20.78620467130364,-16.713510557299344,91.01327762250611,109.42915690431572,90.855241608707,47.83851897979753,90.5987831563125,7.486384575573651,21.776591503626594,-16.65578427474503,21.53032903779557,-13.02194218991184,1.422374904771406,1.5795002495884751,2.440550389742276,4.020050639330752,2.826294689146548,0.01284245615779432,-10.0,26.44858425676796,50.00610622259256,6.0,-10.0,2.5,439.01118588715616,525.9964351490979,403.0059238184559,212.9682581448954,276.4599812481693,442.22285951041704
2930.0000000000005,20.786531242434705,-16.71404261540772,91.01267577971949,109.42582101899546,90.85463541004867,47.83858396548072,90.59816457529584,7.487342414751253,21.776917229014877,-16.65528553284969,21.530662162040013,-13.024656193633632,1.4223552260020027,1.5794492158059084,2.440597305295788,4.020046521101697,2.8263308965379625,0.012842705009716876,-10.0,26.44935899734304,50.006131242225706,6.0,-10.0,2.5,439.0097776777636,525.9923442657779,403.00818986755047,212.9705534467797,276.4544795639388,442.21866848282576
2940.0000000000005,20.786846036246573,-16.714551109893137,91.01207479739676,109.42258340361924,90.85403031220301,47.83862771294264,90.59754773354013,7.488258067057245,21.77723064716632,-16.654805640654047,21.530982813635607,-13.027256239633232,1.4223354124212533,1.5793995209261231,2.4406415052733177,4.020041026199441,2.826366404922797,0.01284293998659372,-10.0,26.450093005944385,50.006134645400095,6.0,-10.0,2.5,439.00842594290674,525.9883856102884,403.010350785334,212.97274975153528,276.44921169889915,442.2146501203707
2950.0000000000005,20.78714885437762,-16.715036029688576,91.01147657284365,109.41944771644302,90.85342820904458,47.83865156973104,90.59693451847664,7.4891315037704675,21.77753160129312,-16.65434483762158,21.531290823831807,-13.029741837349492,1.4223155553255322,1.5793512522270203,2.44068306600314,4.02003431823016,2.82640114788738,0.012843161451709804,-10.0,26.450786749206657,50.00611793844536,6.0,-10.0,2.5,439.0071311335708,525.9845628112402,403.0124069160293,212.9748468355078,276.444178393282,442.2108054273184
2960.0000000000005,20.787439551401214,-16.715497438513637,91.01088284833736,109.41641701303548,90.85283083894062,47.838656841982754,90.59632666054209,7.489962831065212,21.777819985867875,-16.65390328474399,21.53158607661931,-13.032112893485134,1.4222957122705362,1.5793044559804708,2.4407220201820308,4.020026476162501,2.826435066548136,0.012843369540531087,-10.0,26.45144078437221,50.00608257472027,6.0,-10.0,2.5,439.00589348733274,525.9808787902628,403.0143589064812,212.97684480400176,276.43937959268203,442.20713478539346
2970.0000000000005,20.787718032665943,-16.715935477267692,91.01029524257929,109.41349379759195,90.85223981612177,47.83864481886837,90.59572576437704,7.490752293596189,21.77809574520592,-16.653481066716722,21.531868507130586,-13.034369715526566,1.4222759364462925,1.5792591696839413,2.440758406174491,4.020017575858432,2.8264681085042285,0.012843564419470613,-10.0,26.45205577086392,50.006029981707165,6.0,-10.0,2.5,439.0047130299288,525.977335809439,403.01620772183327,212.9787440973004,276.43481444003066,442.2036379523964
2980.0000000000005,20.787984249373707,-16.716350350198468,91.0097152315304,109.41068004295477,90.85165661169539,47.83861674608033,90.59513329028397,7.491500250002956,21.778358867802588,-16.653078200613095,21.532138096002203,-13.036512949190351,1.422256311460348,1.5792154617111822,2.44079232707422,4.020007788785402,2.8265002281183254,0.012843746597319962,-10.0,26.452632441494416,50.00596153263382,6.0,-10.0,2.5,439.0035896040482,525.9739355116982,403.01795458003534,212.9805454346753,276.4304814042486,442.2003141544875
2990.0000000000005,20.78823819576944,-16.71674232344793,91.00914416898544,109.4079772359409,90.85108257419651,47.838573839154606,90.59455057474403,7.492207170152255,21.778609383941248,-16.652694639549964,21.532394866844164,-13.038543567100136,1.4222368713191835,1.5791733423925949,2.4408238123688,4.019997154761394,2.826531385754808,0.012843916196940296,-10.0,26.45317160507909,50.00587856148962,6.0,-10.0,2.5,439.002522877358,525.9706789677484,403.0196009492865,212.98224980631824,276.4263783027068,442.197162105948
3000.0000000000005,20.78847990554915,-16.717111715337182,91.00858327437693,109.40538639393948,90.850518917514,47.83851726574812,90.59397881865176,7.492873617830469,21.778847361607987,-16.6523302789451,21.532638882164655,-13.040462824018846,1.422217679923698,1.5791328529973,2.440852953863431,4.019985806860731,2.8265615479315405,0.01284407367092272,-10.0,26.45367412649489,50.005782344101135,6.0,-10.0,2.5,439.0015123630295,525.9675667069924,403.02114850228793,212.98385843370176,276.4225023926423,442.1941800753153
3010.0000000000005,20.78870945143414,-16.717458902676015,91.0080336668306,109.40290810458583,90.84996675481882,47.83844817567506,90.59341912095189,7.493500261594762,21.77907290695819,-16.65198495580495,21.532870243665812,-13.042272279886332,1.4221987647726662,1.579093991459931,2.440879791115776,4.019973782575707,2.826590686301353,0.012844219197962886,-10.0,26.454140945940647,50.00567413109587,6.0,-10.0,2.5,439.00055741241096,525.9645987474336,403.0225991504181,212.9853727923609,276.4188503234051,442.19136585500223
3020.0000000000005,20.788926939217077,-16.717784301430868,91.00749632959136,109.4005425369869,90.84942706325575,47.83836765759168,90.59287244398652,7.4940878404678415,21.77928615713428,-16.651658459722682,21.533089085151307,-13.04397371337086,1.4221801825314169,1.5790567866894607,2.4409044234522974,4.0199612101417594,2.8266187783508614,0.01284435327334942,-10.0,26.454573036518354,50.00555510132693,6.0,-10.0,2.5,438.9996572532877,525.9617746356301,403.02395495063087,212.98679453424015,276.4154183127511,442.18871688750176
3030.0000000000005,20.789132505595017,-16.718088372566513,91.00697216010632,109.39828951333072,90.84890073387037,47.838276780225385,90.59233966307954,7.494637174165233,21.77948727933333,-16.651350534306573,21.5332955713222,-13.0455691402139,1.422161961902345,1.579021234370164,2.440926910429311,4.019948144799474,2.8266458058140014,0.01284447618408815,-10.0,26.454971426996,50.00542640729179,6.0,-10.0,2.5,438.9988109869764,525.9590935086169,403.0252181415335,212.9881255076468,276.41220210871165,442.18623024420407
3040.0000000000005,20.789326316498087,-16.718371610219094,91.00646192860168,109.39614847816148,90.84838853038816,47.83817655181559,90.59182152579032,7.495149142142794,21.77967646795428,-16.651060881548176,21.5334898951008,-13.047060764269474,1.4221441476036805,1.57898734686937,2.4409473478272234,4.019934694696594,2.826671755792268,0.012844588409813487,-10.0,26.455337170917403,50.00528913101846,6.0,-10.0,2.5,438.9980176074279,525.9565540812227,403.0263910825394,212.98936771149104,276.40919708935024,442.1839026941204
3050.0000000000005,20.78950856678272,-16.718634549435365,91.00596631889398,109.39411854492424,90.84789112986532,47.83806795640135,90.59131869220344,7.495624697161474,21.779853945363133,-16.6507891606513,21.533672278195947,-13.048451006907328,1.4221267515899596,1.5789550982653968,2.4409657830059643,4.019920881271361,2.826696619536217,0.012844690176439143,-10.0,26.455671370168087,50.00514432376861,6.0,-10.0,2.5,438.9972759917839,525.9541546805674,403.02747629624525,212.99052332377127,276.4063982033646,442.1817306647758
3060.0000000000005,20.78967947121874,-16.718877746137537,91.00548591947869,109.39219856043188,90.8474091140051,47.837951928986,90.59083172682644,7.496064829635088,21.78001995222492,-16.650535002833465,21.533842961351688,-13.049742410801286,1.422109816921746,1.5789244966029532,2.440982322848249,4.019906819451202,2.82672039220752,0.012844782024693788,-10.0,26.45597513825146,50.00499298022634,6.0,-10.0,2.5,438.9965849462425,525.9518933394431,403.0284763777922,212.99159461868433,276.40380016268193,442.17971038659965
3070.0000000000005,20.78983927018736,-16.719101789161186,91.00502122531357,109.39038705989212,90.84694297080878,47.83782936784752,90.59036109990683,7.496470588817034,21.7801747535154,-16.650298002121815,21.53400221042496,-13.050937697898805,1.4220933503137745,1.5788955082250504,2.4409970191290884,4.019892527354139,2.826743073137343,0.012844864206648496,-10.0,26.45624962115022,50.00483605093325,6.0,-10.0,2.5,438.99594317789513,525.9497677342654,403.0293940484296,212.99258401616547,276.40139732487773,442.1778378055509
3080.0000000000005,20.789988221694472,-16.71930728463724,91.00457264242657,109.38868233834272,90.84649309934144,47.837701123511856,90.5899071926014,7.496843055433315,21.780318630276984,-16.650077727973837,21.534150308022845,-13.052039694631958,1.4220773886775129,1.5788681326056573,2.441009980953817,4.019878113559475,2.826764665246408,0.012844937277610782,-10.0,26.456495972218026,50.00467443184857,6.0,-10.0,2.5,438.9953493325744,525.9477752784644,403.03023208752296,212.99349401729572,276.39918384837813,442.17610869701014
3090.0000000000005,20.790126597457323,-16.719494851165905,91.0041405018278,109.38708249724704,90.84605982366001,47.837568004324446,90.58947031098653,7.497183332771159,21.780451875902497,-16.649873730966135,21.53428754964945,-13.053051304336918,1.4220619426538714,1.578842339846174,2.441021276753689,4.019863616599864,2.826785174419293,0.012845001580158989,-10.0,26.456715346962422,50.00450897049603,6.0,-10.0,2.5,438.99480200971703,525.9459131757972,403.0309933142901,212.99432718228985,276.39715374382246,442.1745187093951
3100.0000000000005,20.790254691176255,-16.719665135611535,91.00372505440633,109.38558537113256,90.84564338756216,47.83743078712212,90.58905068040184,7.497492574518502,21.780574804648307,-16.64968552975961,21.53441425236812,-13.053975584337197,1.422047021870624,1.5788180977690027,2.4410309794478087,4.019849077216811,2.8268046101098134,0.012845057481637903,-10.0,26.45690892879168,50.00434047667199,6.0,-10.0,2.5,438.9942997236705,525.9441783247227,403.0316806557995,212.9950861962357,276.3953007190837,442.17306324678594
3110.0000000000005,20.79037280393305,-16.719818785705968,91.00332648315224,109.38418866088398,90.8452439670646,47.83729020109905,90.58864845861959,7.497771936612992,21.780687736687703,-16.6495126339816,21.534530739586184,-13.05481561188401,1.4220326438679165,1.5787953834509076,2.4410391784918373,4.019834561942745,2.8268229841818755,0.01284510543778336,-10.0,26.457077885591787,50.00416970694761,6.0,-10.0,2.5,438.99384097138216,525.9425674901233,403.0322970296766,212.99577375508997,276.3936184489045,442.17173767352114
3120.0000000000005,20.79048124811129,-16.71995645737661,91.00294489860929,109.38288989707956,90.84486166579094,47.83714693092992,90.58826373106017,7.498022589541563,21.78079100208137,-16.649354538145587,21.53463734510829,-13.055574519559116,1.422018818800617,1.578774165823494,2.44104595449684,4.0198201203203325,2.826840311234979,0.01284514585912224,-10.0,26.457223380432367,50.00399736742736,6.0,-10.0,2.5,438.99342421427775,525.9410772569179,403.0328453739537,212.99639259492335,276.3921005051667,442.17053726016775
3130.0000000000005,20.79058034959468,-16.720078821423783,91.00258035140362,109.38168643495658,90.84449652740452,47.83700163223989,90.58789652298736,7.498245730866301,21.780884943418208,-16.649210717606707,21.53473441574437,-13.056255526340465,1.4220055370845732,1.578754391423424,2.4410513582456694,4.019805749669094,2.82685660838606,0.012845179000180533,-10.0,26.45734658696,50.00382413039665,6.0,-10.0,2.5,438.99304786474295,525.939704014526,403.0333286809292,212.99694552026156,276.39074029195103,442.1694571380745
3140.0000000000005,20.790670436431533,-16.720186540958366,91.00223283290975,109.38057554876843,90.84414853650863,47.836854911046885,90.58754680102909,7.498442544505052,21.78096990396599,-16.64908064670135,21.534822299299982,-13.05686182680182,1.4219928224957965,1.5787360447778562,2.441055499453496,4.019791544231352,2.826871894596525,0.012845205426929875,-10.0,26.457448650189463,50.00365061347185,6.0,-10.0,2.5,438.99271034036974,525.9384440840116,403.03374989608926,212.99743530855912,276.38953127018846,442.1684924673251
3150.0000000000005,20.790751848253173,-16.720280291155404,91.00190227949152,109.37955435865814,90.84381762267398,47.83670734517085,90.58721447664601,7.498614236271693,21.781046237644528,-16.648963783477143,21.534901354659887,-13.057396686887216,1.4219806694137207,1.5787190774382054,2.4410584409196017,4.019777518357807,2.8268861910866563,0.012845225459364664,-10.0,26.457530721990736,50.00347740166677,6.0,-10.0,2.5,438.9924100175821,525.9372936162504,403.0341120074559,212.99786479312803,276.3884667627822,442.16763829229006
3160.0000000000005,20.790824923380782,-16.720360734341,91.00158857836456,109.37861994344684,90.84350366654608,47.836559465442406,90.58689941289649,7.498761989332195,21.781114295683224,-16.648859590118093,21.534971938238968,-13.05786332190246,1.4219690775426337,1.578703448061244,2.4410602553167804,4.0197637033780245,2.8268995204345457,0.012845239470644795,-10.0,26.457593919533167,50.003305028673246,6.0,-10.0,2.5,438.9921452923687,525.9362487403793,403.03441793613047,212.998236758245,276.38754020181386,442.1668897272336
